time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
68.910860000;1.044e+00;4.167e-01;-2.323e-01;3.990e-01;-2.224e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.500e-01;-4.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.911860000;1.044e+00;4.167e-01;-2.322e-01;3.990e-01;-2.224e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.500e-01;-4.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.912860000;1.044e+00;4.167e-01;-2.322e-01;3.990e-01;-2.224e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.500e-01;-4.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.913860000;1.044e+00;4.167e-01;-2.322e-01;3.990e-01;-2.223e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.500e-01;-4.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.919860000;1.044e+00;4.167e-01;-2.322e-01;3.990e-01;-2.223e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.500e-01;-4.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.920860000;1.044e+00;4.167e-01;-2.322e-01;3.990e-01;-2.223e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.500e-01;-4.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.921860000;1.044e+00;4.167e-01;-2.321e-01;3.990e-01;-2.223e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.500e-01;-4.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.922860000;1.044e+00;4.167e-01;-2.321e-01;3.990e-01;-2.223e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.500e-01;-4.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.923860000;1.044e+00;4.167e-01;-2.321e-01;3.990e-01;-2.222e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.500e-01;-4.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.926860000;1.044e+00;4.167e-01;-2.321e-01;3.990e-01;-2.222e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.500e-01;-4.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.927860000;1.044e+00;4.167e-01;-2.321e-01;3.990e-01;-2.222e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.500e-01;-4.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.929860000;1.044e+00;4.167e-01;-2.321e-01;3.990e-01;-2.222e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.500e-01;-4.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.930860000;1.044e+00;4.167e-01;-2.320e-01;3.990e-01;-2.222e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.500e-01;-4.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.931860000;1.044e+00;4.167e-01;-2.320e-01;3.990e-01;-2.222e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.500e-01;-4.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.932860000;1.044e+00;4.167e-01;-2.320e-01;3.990e-01;-2.221e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.500e-01;-4.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.934860000;1.044e+00;4.167e-01;-2.320e-01;3.990e-01;-2.221e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.500e-01;-4.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.935860000;1.044e+00;4.167e-01;-2.320e-01;3.990e-01;-2.221e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.500e-01;-4.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.938860000;1.044e+00;4.167e-01;-2.320e-01;3.990e-01;-2.221e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.500e-01;-4.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.939860000;1.044e+00;4.167e-01;-2.319e-01;3.990e-01;-2.221e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.500e-01;-4.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.941860000;1.044e+00;4.167e-01;-2.319e-01;3.990e-01;-2.221e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.500e-01;-4.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.942860000;1.044e+00;4.167e-01;-2.319e-01;3.990e-01;-2.220e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.500e-01;-4.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.945860000;1.044e+00;4.167e-01;-2.319e-01;3.990e-01;-2.220e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.500e-01;-4.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.946860000;1.044e+00;4.167e-01;-2.319e-01;3.990e-01;-2.220e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.500e-01;-4.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.947860000;1.044e+00;4.167e-01;-2.319e-01;3.990e-01;-2.220e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.500e-01;-4.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.948860000;1.044e+00;4.167e-01;-2.318e-01;3.990e-01;-2.220e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.500e-01;-4.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.950860000;1.044e+00;4.167e-01;-2.318e-01;3.990e-01;-2.220e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.500e-01;-4.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.951860000;1.044e+00;4.167e-01;-2.318e-01;3.990e-01;-2.219e-01;9.054e-01;9.054e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.500e-01;-4.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.956860000;1.044e+00;4.167e-01;-2.318e-01;3.990e-01;-2.219e-01;9.054e-01;9.054e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.500e-01;-4.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.957860000;1.044e+00;4.167e-01;-2.317e-01;3.990e-01;-2.219e-01;9.054e-01;9.054e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.500e-01;-4.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.960860000;1.044e+00;4.167e-01;-2.317e-01;3.990e-01;-2.219e-01;9.054e-01;9.054e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.500e-01;-4.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.961860000;1.044e+00;4.167e-01;-2.317e-01;3.990e-01;-2.218e-01;9.054e-01;9.054e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.500e-01;-4.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.965860000;1.044e+00;4.167e-01;-2.317e-01;3.990e-01;-2.218e-01;9.054e-01;9.054e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.500e-01;-4.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.966860000;1.044e+00;4.167e-01;-2.316e-01;3.990e-01;-2.218e-01;9.055e-01;9.055e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.500e-01;-4.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.970860000;1.044e+00;4.167e-01;-2.316e-01;3.990e-01;-2.218e-01;9.055e-01;9.055e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.500e-01;-4.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.971860000;1.044e+00;4.167e-01;-2.316e-01;3.990e-01;-2.217e-01;9.055e-01;9.055e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.500e-01;-4.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.975860000;1.044e+00;4.167e-01;-2.316e-01;3.990e-01;-2.217e-01;9.055e-01;9.055e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.500e-01;-4.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.976860000;1.044e+00;4.167e-01;-2.315e-01;3.990e-01;-2.217e-01;9.055e-01;9.055e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.500e-01;-4.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.979860000;1.044e+00;4.167e-01;-2.315e-01;3.990e-01;-2.217e-01;9.055e-01;9.055e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.500e-01;-4.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.980860000;1.044e+00;4.167e-01;-2.315e-01;3.990e-01;-2.216e-01;9.055e-01;9.055e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.500e-01;-4.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.981860000;1.044e+00;4.167e-01;-2.315e-01;3.990e-01;-2.216e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.500e-01;-4.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.984860000;1.044e+00;4.167e-01;-2.315e-01;3.990e-01;-2.216e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.500e-01;-4.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.985860000;1.044e+00;4.167e-01;-2.314e-01;3.990e-01;-2.216e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.500e-01;-4.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.989860000;1.044e+00;4.167e-01;-2.314e-01;3.990e-01;-2.216e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.500e-01;-4.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.990860000;1.044e+00;4.167e-01;-2.314e-01;3.990e-01;-2.215e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.500e-01;-4.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.993860000;1.044e+00;4.167e-01;-2.314e-01;3.990e-01;-2.215e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.500e-01;-4.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.994860000;1.044e+00;4.167e-01;-2.313e-01;3.990e-01;-2.215e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.500e-01;-4.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.996860000;1.044e+00;4.167e-01;-2.313e-01;3.990e-01;-2.215e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.500e-01;-4.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.997860000;1.044e+00;4.167e-01;-2.313e-01;3.990e-01;-2.215e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.500e-01;-4.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.998860000;1.044e+00;4.167e-01;-2.313e-01;3.990e-01;-2.215e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.500e-01;-4.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.999860000;1.044e+00;4.167e-01;-2.313e-01;3.990e-01;-2.214e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.500e-01;-4.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.002860000;1.044e+00;4.167e-01;-2.313e-01;3.990e-01;-2.214e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.500e-01;-4.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.003860000;1.044e+00;4.167e-01;-2.312e-01;3.990e-01;-2.214e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.500e-01;-4.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.004860000;1.044e+00;4.167e-01;-2.312e-01;3.990e-01;-2.214e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.500e-01;-4.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.008860000;1.044e+00;4.167e-01;-2.312e-01;3.990e-01;-2.214e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.500e-01;-4.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.009860000;1.044e+00;4.167e-01;-2.312e-01;3.990e-01;-2.213e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.500e-01;-4.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.011860000;1.044e+00;4.167e-01;-2.312e-01;3.990e-01;-2.213e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.500e-01;-4.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.012860000;1.044e+00;4.167e-01;-2.312e-01;3.990e-01;-2.213e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.500e-01;-4.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.013860000;1.044e+00;4.167e-01;-2.311e-01;3.990e-01;-2.213e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.500e-01;-4.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.018860000;1.044e+00;4.167e-01;-2.311e-01;3.990e-01;-2.213e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.500e-01;-4.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.019860000;1.044e+00;4.167e-01;-2.311e-01;3.990e-01;-2.212e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.500e-01;-4.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.021860000;1.044e+00;4.167e-01;-2.311e-01;3.990e-01;-2.212e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.500e-01;-4.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.022860000;1.044e+00;4.167e-01;-2.310e-01;3.990e-01;-2.212e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.500e-01;-4.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.023860000;1.044e+00;4.167e-01;-2.310e-01;3.990e-01;-2.212e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.500e-01;-4.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.024860000;1.044e+00;4.167e-01;-2.310e-01;3.990e-01;-2.212e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.500e-01;-4.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.026860000;1.044e+00;4.167e-01;-2.310e-01;3.990e-01;-2.212e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.500e-01;-4.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.027860000;1.044e+00;4.167e-01;-2.310e-01;3.990e-01;-2.212e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.500e-01;-4.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.028860000;1.044e+00;4.167e-01;-2.310e-01;3.990e-01;-2.211e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.500e-01;-4.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.030860000;1.044e+00;4.167e-01;-2.310e-01;3.990e-01;-2.211e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.500e-01;-4.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.031860000;1.044e+00;4.167e-01;-2.309e-01;3.990e-01;-2.211e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.500e-01;-4.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.037860000;1.044e+00;4.167e-01;-2.309e-01;3.990e-01;-2.211e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.500e-01;-4.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.038860000;1.044e+00;4.167e-01;-2.309e-01;3.990e-01;-2.210e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.500e-01;-4.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.039860000;1.044e+00;4.167e-01;-2.309e-01;3.990e-01;-2.210e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.500e-01;-4.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.040860000;1.044e+00;4.167e-01;-2.308e-01;3.990e-01;-2.210e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.500e-01;-4.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.042860000;1.044e+00;4.167e-01;-2.308e-01;3.990e-01;-2.210e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.500e-01;-4.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.043860000;1.044e+00;4.167e-01;-2.308e-01;3.990e-01;-2.210e-01;9.060e-01;9.060e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.500e-01;-4.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.044860000;1.044e+00;4.167e-01;-2.308e-01;3.990e-01;-2.210e-01;9.060e-01;9.060e-01;1.033e+00;2.060e-01;-1.017e-01;1.033e+00;2.060e-01;-1.017e-01;1.044e+00;7.500e-01;-4.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.047860000;1.044e+00;4.167e-01;-2.308e-01;3.990e-01;-2.210e-01;9.060e-01;9.060e-01;1.033e+00;2.060e-01;-1.017e-01;1.033e+00;2.060e-01;-1.017e-01;1.044e+00;7.500e-01;-4.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.048860000;1.044e+00;4.167e-01;-2.308e-01;3.990e-01;-2.209e-01;9.060e-01;9.060e-01;1.033e+00;2.060e-01;-1.017e-01;1.033e+00;2.060e-01;-1.017e-01;1.044e+00;7.500e-01;-4.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.049860000;1.044e+00;4.167e-01;-2.308e-01;3.990e-01;-2.209e-01;9.060e-01;9.060e-01;1.033e+00;2.060e-01;-1.017e-01;1.033e+00;2.060e-01;-1.017e-01;1.044e+00;7.500e-01;-4.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.050860000;1.044e+00;4.167e-01;-2.307e-01;3.990e-01;-2.209e-01;9.060e-01;9.060e-01;1.033e+00;2.060e-01;-1.017e-01;1.033e+00;2.060e-01;-1.017e-01;1.044e+00;7.500e-01;-4.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.057860000;1.044e+00;4.167e-01;-2.307e-01;3.990e-01;-2.209e-01;9.060e-01;9.060e-01;1.033e+00;2.060e-01;-1.017e-01;1.033e+00;2.060e-01;-1.017e-01;1.044e+00;7.500e-01;-4.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.058860000;1.044e+00;4.167e-01;-2.307e-01;3.990e-01;-2.208e-01;9.061e-01;9.061e-01;1.033e+00;2.060e-01;-1.017e-01;1.033e+00;2.060e-01;-1.017e-01;1.044e+00;7.500e-01;-4.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.059860000;1.044e+00;4.167e-01;-2.306e-01;3.990e-01;-2.208e-01;9.061e-01;9.061e-01;1.033e+00;2.060e-01;-1.017e-01;1.033e+00;2.060e-01;-1.017e-01;1.044e+00;7.500e-01;-4.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.062860000;1.044e+00;4.167e-01;-2.306e-01;3.990e-01;-2.208e-01;9.061e-01;9.061e-01;1.033e+00;2.060e-01;-1.017e-01;1.033e+00;2.060e-01;-1.017e-01;1.044e+00;7.500e-01;-4.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.063860000;1.044e+00;4.167e-01;-2.306e-01;3.990e-01;-2.208e-01;9.061e-01;9.061e-01;1.033e+00;2.060e-01;-1.016e-01;1.033e+00;2.060e-01;-1.016e-01;1.044e+00;7.500e-01;-4.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.066860000;1.044e+00;4.167e-01;-2.306e-01;3.990e-01;-2.208e-01;9.061e-01;9.061e-01;1.033e+00;2.060e-01;-1.016e-01;1.033e+00;2.060e-01;-1.016e-01;1.044e+00;7.500e-01;-4.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.067860000;1.044e+00;4.167e-01;-2.306e-01;3.990e-01;-2.207e-01;9.061e-01;9.061e-01;1.033e+00;2.060e-01;-1.016e-01;1.033e+00;2.060e-01;-1.016e-01;1.044e+00;7.500e-01;-4.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.068860000;1.044e+00;4.167e-01;-2.305e-01;3.990e-01;-2.207e-01;9.061e-01;9.061e-01;1.033e+00;2.060e-01;-1.016e-01;1.033e+00;2.060e-01;-1.016e-01;1.044e+00;7.500e-01;-4.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.073860000;1.044e+00;4.167e-01;-2.305e-01;3.990e-01;-2.207e-01;9.061e-01;9.061e-01;1.033e+00;2.060e-01;-1.016e-01;1.033e+00;2.060e-01;-1.016e-01;1.044e+00;7.500e-01;-4.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.074860000;1.044e+00;4.167e-01;-2.305e-01;3.990e-01;-2.207e-01;9.062e-01;9.062e-01;1.033e+00;2.060e-01;-1.016e-01;1.033e+00;2.060e-01;-1.016e-01;1.044e+00;7.500e-01;-4.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.076860000;1.044e+00;4.167e-01;-2.305e-01;3.990e-01;-2.207e-01;9.062e-01;9.062e-01;1.033e+00;2.060e-01;-1.016e-01;1.033e+00;2.060e-01;-1.016e-01;1.044e+00;7.500e-01;-4.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.077860000;1.044e+00;4.167e-01;-2.305e-01;3.990e-01;-2.206e-01;9.062e-01;9.062e-01;1.033e+00;2.060e-01;-1.016e-01;1.033e+00;2.060e-01;-1.016e-01;1.044e+00;7.500e-01;-4.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.078860000;1.044e+00;4.167e-01;-2.304e-01;3.990e-01;-2.206e-01;9.062e-01;9.062e-01;1.033e+00;2.060e-01;-1.016e-01;1.033e+00;2.060e-01;-1.016e-01;1.044e+00;7.500e-01;-4.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.082860000;1.044e+00;4.167e-01;-2.304e-01;3.990e-01;-2.206e-01;9.062e-01;9.062e-01;1.033e+00;2.060e-01;-1.016e-01;1.033e+00;2.060e-01;-1.016e-01;1.044e+00;7.500e-01;-4.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.083860000;1.044e+00;4.167e-01;-2.304e-01;3.990e-01;-2.206e-01;9.062e-01;9.062e-01;1.033e+00;2.060e-01;-1.015e-01;1.033e+00;2.060e-01;-1.015e-01;1.044e+00;7.500e-01;-4.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.086860000;1.044e+00;4.167e-01;-2.304e-01;3.990e-01;-2.206e-01;9.062e-01;9.062e-01;1.033e+00;2.060e-01;-1.015e-01;1.033e+00;2.060e-01;-1.015e-01;1.044e+00;7.500e-01;-4.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.087860000;1.044e+00;4.167e-01;-2.303e-01;3.990e-01;-2.205e-01;9.062e-01;9.062e-01;1.033e+00;2.060e-01;-1.015e-01;1.033e+00;2.060e-01;-1.015e-01;1.044e+00;7.500e-01;-4.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.089860000;1.044e+00;4.167e-01;-2.303e-01;3.990e-01;-2.205e-01;9.062e-01;9.062e-01;1.033e+00;2.060e-01;-1.015e-01;1.033e+00;2.060e-01;-1.015e-01;1.044e+00;7.500e-01;-4.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.090860000;1.044e+00;4.167e-01;-2.303e-01;3.990e-01;-2.205e-01;9.063e-01;9.063e-01;1.033e+00;2.060e-01;-1.015e-01;1.033e+00;2.060e-01;-1.015e-01;1.044e+00;7.500e-01;-4.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.095860000;1.044e+00;4.167e-01;-2.303e-01;3.990e-01;-2.205e-01;9.063e-01;9.063e-01;1.033e+00;2.060e-01;-1.015e-01;1.033e+00;2.060e-01;-1.015e-01;1.044e+00;7.500e-01;-4.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.096860000;1.044e+00;4.167e-01;-2.302e-01;3.990e-01;-2.205e-01;9.063e-01;9.063e-01;1.033e+00;2.060e-01;-1.015e-01;1.033e+00;2.060e-01;-1.015e-01;1.044e+00;7.500e-01;-4.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.097860000;1.044e+00;4.167e-01;-2.302e-01;3.990e-01;-2.204e-01;9.063e-01;9.063e-01;1.033e+00;2.060e-01;-1.015e-01;1.033e+00;2.060e-01;-1.015e-01;1.044e+00;7.500e-01;-4.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.102860000;1.044e+00;4.167e-01;-2.302e-01;3.990e-01;-2.204e-01;9.063e-01;9.063e-01;1.033e+00;2.060e-01;-1.015e-01;1.033e+00;2.060e-01;-1.015e-01;1.044e+00;7.500e-01;-4.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.103860000;1.044e+00;4.167e-01;-2.302e-01;3.990e-01;-2.204e-01;9.063e-01;9.063e-01;1.033e+00;2.060e-01;-1.014e-01;1.033e+00;2.060e-01;-1.014e-01;1.044e+00;7.500e-01;-4.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.104860000;1.044e+00;4.167e-01;-2.302e-01;3.990e-01;-2.204e-01;9.063e-01;9.063e-01;1.033e+00;2.060e-01;-1.014e-01;1.033e+00;2.060e-01;-1.014e-01;1.044e+00;7.500e-01;-4.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.105860000;1.044e+00;4.167e-01;-2.302e-01;3.990e-01;-2.204e-01;9.064e-01;9.064e-01;1.033e+00;2.060e-01;-1.014e-01;1.033e+00;2.060e-01;-1.014e-01;1.044e+00;7.500e-01;-4.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.106860000;1.044e+00;4.167e-01;-2.301e-01;3.990e-01;-2.203e-01;9.064e-01;9.064e-01;1.033e+00;2.060e-01;-1.014e-01;1.033e+00;2.060e-01;-1.014e-01;1.044e+00;7.500e-01;-4.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.114860000;1.044e+00;4.167e-01;-2.301e-01;3.990e-01;-2.203e-01;9.064e-01;9.064e-01;1.033e+00;2.060e-01;-1.014e-01;1.033e+00;2.060e-01;-1.014e-01;1.044e+00;7.500e-01;-4.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.115860000;1.044e+00;4.167e-01;-2.300e-01;3.990e-01;-2.203e-01;9.064e-01;9.064e-01;1.033e+00;2.060e-01;-1.014e-01;1.033e+00;2.060e-01;-1.014e-01;1.044e+00;7.500e-01;-4.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.116860000;1.044e+00;4.167e-01;-2.300e-01;3.990e-01;-2.202e-01;9.064e-01;9.064e-01;1.033e+00;2.060e-01;-1.014e-01;1.033e+00;2.060e-01;-1.014e-01;1.044e+00;7.500e-01;-4.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.120860000;1.044e+00;4.167e-01;-2.300e-01;3.990e-01;-2.202e-01;9.064e-01;9.064e-01;1.033e+00;2.060e-01;-1.014e-01;1.033e+00;2.060e-01;-1.014e-01;1.044e+00;7.500e-01;-4.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.121860000;1.044e+00;4.167e-01;-2.300e-01;3.990e-01;-2.202e-01;9.065e-01;9.065e-01;1.033e+00;2.060e-01;-1.014e-01;1.033e+00;2.060e-01;-1.014e-01;1.044e+00;7.500e-01;-4.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.122860000;1.044e+00;4.167e-01;-2.300e-01;3.990e-01;-2.202e-01;9.065e-01;9.065e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.500e-01;-4.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.124860000;1.044e+00;4.167e-01;-2.300e-01;3.990e-01;-2.202e-01;9.065e-01;9.065e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.500e-01;-4.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.125860000;1.044e+00;4.167e-01;-2.299e-01;3.990e-01;-2.202e-01;9.065e-01;9.065e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.500e-01;-4.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.126860000;1.044e+00;4.167e-01;-2.299e-01;3.990e-01;-2.201e-01;9.065e-01;9.065e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.500e-01;-4.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.131860000;1.044e+00;4.167e-01;-2.299e-01;3.990e-01;-2.201e-01;9.065e-01;9.065e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.500e-01;-4.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.132860000;1.044e+00;4.167e-01;-2.299e-01;3.989e-01;-2.201e-01;9.065e-01;9.065e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.500e-01;-4.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.133860000;1.044e+00;4.167e-01;-2.299e-01;3.989e-01;-2.201e-01;9.065e-01;9.065e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.500e-01;-4.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.134860000;1.044e+00;4.167e-01;-2.298e-01;3.989e-01;-2.201e-01;9.065e-01;9.065e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.500e-01;-4.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.135860000;1.044e+00;4.167e-01;-2.298e-01;3.989e-01;-2.201e-01;9.065e-01;9.065e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.500e-01;-4.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.136860000;1.044e+00;4.167e-01;-2.298e-01;3.989e-01;-2.200e-01;9.065e-01;9.065e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.500e-01;-4.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.137860000;1.044e+00;4.167e-01;-2.298e-01;3.989e-01;-2.200e-01;9.066e-01;9.066e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.500e-01;-4.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.141860000;1.044e+00;4.167e-01;-2.298e-01;3.989e-01;-2.200e-01;9.066e-01;9.066e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.500e-01;-4.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.142860000;1.044e+00;4.167e-01;-2.298e-01;3.989e-01;-2.200e-01;9.066e-01;9.066e-01;1.033e+00;2.060e-01;-1.012e-01;1.033e+00;2.060e-01;-1.012e-01;1.044e+00;7.500e-01;-4.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.143860000;1.044e+00;4.167e-01;-2.298e-01;3.989e-01;-2.200e-01;9.066e-01;9.066e-01;1.033e+00;2.060e-01;-1.012e-01;1.033e+00;2.060e-01;-1.012e-01;1.044e+00;7.500e-01;-4.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.144860000;1.044e+00;4.167e-01;-2.297e-01;3.989e-01;-2.200e-01;9.066e-01;9.066e-01;1.033e+00;2.060e-01;-1.012e-01;1.033e+00;2.060e-01;-1.012e-01;1.044e+00;7.500e-01;-4.135e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.145860000;1.044e+00;4.167e-01;-2.297e-01;3.989e-01;-2.200e-01;9.066e-01;9.066e-01;1.033e+00;2.060e-01;-1.012e-01;1.033e+00;2.060e-01;-1.012e-01;1.044e+00;7.500e-01;-4.135e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.146860000;1.044e+00;4.167e-01;-2.297e-01;3.989e-01;-2.199e-01;9.066e-01;9.066e-01;1.033e+00;2.060e-01;-1.012e-01;1.033e+00;2.060e-01;-1.012e-01;1.044e+00;7.500e-01;-4.135e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.152860000;1.044e+00;4.167e-01;-2.297e-01;3.989e-01;-2.199e-01;9.066e-01;9.066e-01;1.033e+00;2.060e-01;-1.012e-01;1.033e+00;2.060e-01;-1.012e-01;1.044e+00;7.500e-01;-4.134e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.153860000;1.044e+00;4.167e-01;-2.296e-01;3.989e-01;-2.199e-01;9.067e-01;9.067e-01;1.033e+00;2.060e-01;-1.012e-01;1.033e+00;2.060e-01;-1.012e-01;1.044e+00;7.500e-01;-4.134e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.155860000;1.044e+00;4.167e-01;-2.296e-01;3.989e-01;-2.199e-01;9.067e-01;9.067e-01;1.033e+00;2.060e-01;-1.012e-01;1.033e+00;2.060e-01;-1.012e-01;1.044e+00;7.500e-01;-4.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.156860000;1.044e+00;4.167e-01;-2.296e-01;3.989e-01;-2.198e-01;9.067e-01;9.067e-01;1.033e+00;2.060e-01;-1.012e-01;1.033e+00;2.060e-01;-1.012e-01;1.044e+00;7.500e-01;-4.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.161860000;1.044e+00;4.167e-01;-2.296e-01;3.989e-01;-2.198e-01;9.067e-01;9.067e-01;1.033e+00;2.060e-01;-1.012e-01;1.033e+00;2.060e-01;-1.012e-01;1.044e+00;7.500e-01;-4.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.162860000;1.044e+00;4.167e-01;-2.296e-01;3.989e-01;-2.198e-01;9.067e-01;9.067e-01;1.033e+00;2.060e-01;-1.011e-01;1.033e+00;2.060e-01;-1.011e-01;1.044e+00;7.500e-01;-4.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.163860000;1.044e+00;4.167e-01;-2.295e-01;3.989e-01;-2.198e-01;9.067e-01;9.067e-01;1.033e+00;2.060e-01;-1.011e-01;1.033e+00;2.060e-01;-1.011e-01;1.044e+00;7.500e-01;-4.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.165860000;1.044e+00;4.167e-01;-2.295e-01;3.989e-01;-2.198e-01;9.067e-01;9.067e-01;1.033e+00;2.060e-01;-1.011e-01;1.033e+00;2.060e-01;-1.011e-01;1.044e+00;7.500e-01;-4.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.166860000;1.044e+00;4.167e-01;-2.295e-01;3.989e-01;-2.197e-01;9.067e-01;9.067e-01;1.033e+00;2.060e-01;-1.011e-01;1.033e+00;2.060e-01;-1.011e-01;1.044e+00;7.500e-01;-4.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.167860000;1.044e+00;4.167e-01;-2.295e-01;3.989e-01;-2.197e-01;9.067e-01;9.067e-01;1.033e+00;2.060e-01;-1.011e-01;1.033e+00;2.060e-01;-1.011e-01;1.044e+00;7.500e-01;-4.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.168860000;1.044e+00;4.167e-01;-2.295e-01;3.989e-01;-2.197e-01;9.068e-01;9.068e-01;1.033e+00;2.060e-01;-1.011e-01;1.033e+00;2.060e-01;-1.011e-01;1.044e+00;7.500e-01;-4.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.169860000;1.044e+00;4.167e-01;-2.295e-01;3.989e-01;-2.197e-01;9.068e-01;9.068e-01;1.033e+00;2.060e-01;-1.011e-01;1.033e+00;2.060e-01;-1.011e-01;1.044e+00;7.500e-01;-4.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.170860000;1.044e+00;4.167e-01;-2.295e-01;3.989e-01;-2.197e-01;9.068e-01;9.068e-01;1.033e+00;2.059e-01;-1.011e-01;1.033e+00;2.059e-01;-1.011e-01;1.044e+00;7.500e-01;-4.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.171860000;1.044e+00;4.167e-01;-2.295e-01;3.989e-01;-2.197e-01;9.068e-01;9.068e-01;1.033e+00;2.059e-01;-1.011e-01;1.033e+00;2.059e-01;-1.011e-01;1.044e+00;7.500e-01;-4.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.172860000;1.044e+00;4.167e-01;-2.294e-01;3.989e-01;-2.197e-01;9.068e-01;9.068e-01;1.033e+00;2.059e-01;-1.011e-01;1.033e+00;2.059e-01;-1.011e-01;1.044e+00;7.500e-01;-4.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.175860000;1.044e+00;4.167e-01;-2.294e-01;3.989e-01;-2.197e-01;9.068e-01;9.068e-01;1.033e+00;2.059e-01;-1.011e-01;1.033e+00;2.059e-01;-1.011e-01;1.044e+00;7.500e-01;-4.129e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.176860000;1.044e+00;4.167e-01;-2.294e-01;3.989e-01;-2.196e-01;9.068e-01;9.068e-01;1.033e+00;2.059e-01;-1.011e-01;1.033e+00;2.059e-01;-1.011e-01;1.044e+00;7.500e-01;-4.129e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.181860000;1.044e+00;4.167e-01;-2.294e-01;3.989e-01;-2.196e-01;9.068e-01;9.068e-01;1.033e+00;2.059e-01;-1.011e-01;1.033e+00;2.059e-01;-1.011e-01;1.044e+00;7.500e-01;-4.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.182860000;1.044e+00;4.167e-01;-2.293e-01;3.989e-01;-2.196e-01;9.068e-01;9.068e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.500e-01;-4.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.183860000;1.044e+00;4.167e-01;-2.293e-01;3.989e-01;-2.196e-01;9.068e-01;9.068e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.500e-01;-4.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.184860000;1.044e+00;4.167e-01;-2.293e-01;3.989e-01;-2.196e-01;9.069e-01;9.069e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.500e-01;-4.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.185860000;1.044e+00;4.167e-01;-2.293e-01;3.989e-01;-2.196e-01;9.069e-01;9.069e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.500e-01;-4.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.186860000;1.044e+00;4.167e-01;-2.293e-01;3.989e-01;-2.195e-01;9.069e-01;9.069e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.500e-01;-4.127e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.190860000;1.044e+00;4.167e-01;-2.293e-01;3.989e-01;-2.195e-01;9.069e-01;9.069e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.500e-01;-4.127e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.191860000;1.044e+00;4.167e-01;-2.292e-01;3.989e-01;-2.195e-01;9.069e-01;9.069e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.500e-01;-4.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.195860000;1.044e+00;4.167e-01;-2.292e-01;3.989e-01;-2.195e-01;9.069e-01;9.069e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.500e-01;-4.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.196860000;1.044e+00;4.167e-01;-2.292e-01;3.989e-01;-2.194e-01;9.069e-01;9.069e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.500e-01;-4.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.199860000;1.044e+00;4.167e-01;-2.292e-01;3.989e-01;-2.194e-01;9.069e-01;9.069e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.500e-01;-4.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.200860000;1.044e+00;4.167e-01;-2.292e-01;3.989e-01;-2.194e-01;9.070e-01;9.070e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.500e-01;-4.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.201860000;1.044e+00;4.167e-01;-2.291e-01;3.989e-01;-2.194e-01;9.070e-01;9.070e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.500e-01;-4.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.202860000;1.044e+00;4.167e-01;-2.291e-01;3.989e-01;-2.194e-01;9.070e-01;9.070e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.500e-01;-4.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.203860000;1.044e+00;4.167e-01;-2.291e-01;3.989e-01;-2.194e-01;9.070e-01;9.070e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.500e-01;-4.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.205860000;1.044e+00;4.167e-01;-2.291e-01;3.989e-01;-2.194e-01;9.070e-01;9.070e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.500e-01;-4.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.206860000;1.044e+00;4.167e-01;-2.291e-01;3.989e-01;-2.193e-01;9.070e-01;9.070e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.500e-01;-4.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.209860000;1.044e+00;4.167e-01;-2.291e-01;3.989e-01;-2.193e-01;9.070e-01;9.070e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.500e-01;-4.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.210860000;1.044e+00;4.167e-01;-2.290e-01;3.989e-01;-2.193e-01;9.070e-01;9.070e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.500e-01;-4.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.215860000;1.044e+00;4.167e-01;-2.290e-01;3.989e-01;-2.193e-01;9.070e-01;9.070e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.500e-01;-4.122e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.216860000;1.044e+00;4.167e-01;-2.290e-01;3.989e-01;-2.192e-01;9.071e-01;9.071e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.500e-01;-4.122e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.219860000;1.044e+00;4.167e-01;-2.290e-01;3.989e-01;-2.192e-01;9.071e-01;9.071e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.500e-01;-4.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.220860000;1.044e+00;4.167e-01;-2.289e-01;3.989e-01;-2.192e-01;9.071e-01;9.071e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.500e-01;-4.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.222860000;1.044e+00;4.167e-01;-2.289e-01;3.989e-01;-2.192e-01;9.071e-01;9.071e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.500e-01;-4.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.223860000;1.044e+00;4.167e-01;-2.289e-01;3.989e-01;-2.192e-01;9.071e-01;9.071e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.500e-01;-4.120e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.225860000;1.044e+00;4.167e-01;-2.289e-01;3.989e-01;-2.192e-01;9.071e-01;9.071e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.500e-01;-4.120e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.226860000;1.044e+00;4.167e-01;-2.289e-01;3.989e-01;-2.191e-01;9.071e-01;9.071e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.500e-01;-4.120e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.229860000;1.044e+00;4.167e-01;-2.289e-01;3.989e-01;-2.191e-01;9.071e-01;9.071e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.500e-01;-4.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.230860000;1.044e+00;4.167e-01;-2.288e-01;3.989e-01;-2.191e-01;9.071e-01;9.071e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.500e-01;-4.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.231860000;1.044e+00;4.167e-01;-2.288e-01;3.989e-01;-2.191e-01;9.071e-01;9.071e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.500e-01;-4.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.232860000;1.044e+00;4.167e-01;-2.288e-01;3.989e-01;-2.191e-01;9.072e-01;9.072e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.500e-01;-4.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
