time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
69.235860000;1.044e+00;4.167e-01;-2.288e-01;3.989e-01;-2.191e-01;9.072e-01;9.072e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.500e-01;-4.118e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.236860000;1.044e+00;4.167e-01;-2.288e-01;3.989e-01;-2.190e-01;9.072e-01;9.072e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.500e-01;-4.118e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.238860000;1.044e+00;4.167e-01;-2.288e-01;3.989e-01;-2.190e-01;9.072e-01;9.072e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.500e-01;-4.118e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.239860000;1.044e+00;4.167e-01;-2.287e-01;3.989e-01;-2.190e-01;9.072e-01;9.072e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.500e-01;-4.117e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.242860000;1.044e+00;4.167e-01;-2.287e-01;3.989e-01;-2.190e-01;9.072e-01;9.072e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.500e-01;-4.117e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.243860000;1.044e+00;4.167e-01;-2.287e-01;3.989e-01;-2.190e-01;9.072e-01;9.072e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.500e-01;-4.117e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.245860000;1.044e+00;4.167e-01;-2.287e-01;3.989e-01;-2.190e-01;9.072e-01;9.072e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.500e-01;-4.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.246860000;1.044e+00;4.167e-01;-2.287e-01;3.989e-01;-2.189e-01;9.072e-01;9.072e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.500e-01;-4.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.247860000;1.044e+00;4.167e-01;-2.287e-01;3.989e-01;-2.189e-01;9.072e-01;9.072e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.500e-01;-4.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.248860000;1.044e+00;4.167e-01;-2.287e-01;3.989e-01;-2.189e-01;9.073e-01;9.073e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.500e-01;-4.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.249860000;1.044e+00;4.167e-01;-2.286e-01;3.989e-01;-2.189e-01;9.073e-01;9.073e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.500e-01;-4.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.255860000;1.044e+00;4.167e-01;-2.286e-01;3.989e-01;-2.189e-01;9.073e-01;9.073e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.500e-01;-4.115e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.256860000;1.044e+00;4.167e-01;-2.286e-01;3.989e-01;-2.188e-01;9.073e-01;9.073e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.500e-01;-4.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.258860000;1.044e+00;4.167e-01;-2.286e-01;3.989e-01;-2.188e-01;9.073e-01;9.073e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.500e-01;-4.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.259860000;1.044e+00;4.167e-01;-2.285e-01;3.989e-01;-2.188e-01;9.073e-01;9.073e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.500e-01;-4.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.263860000;1.044e+00;4.167e-01;-2.285e-01;3.989e-01;-2.188e-01;9.073e-01;9.073e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.500e-01;-4.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.264860000;1.044e+00;4.167e-01;-2.285e-01;3.989e-01;-2.188e-01;9.073e-01;9.073e-01;1.033e+00;2.059e-01;-1.006e-01;1.033e+00;2.059e-01;-1.006e-01;1.044e+00;7.500e-01;-4.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.265860000;1.044e+00;4.167e-01;-2.285e-01;3.989e-01;-2.188e-01;9.074e-01;9.074e-01;1.033e+00;2.059e-01;-1.006e-01;1.033e+00;2.059e-01;-1.006e-01;1.044e+00;7.500e-01;-4.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.266860000;1.044e+00;4.167e-01;-2.285e-01;3.989e-01;-2.187e-01;9.074e-01;9.074e-01;1.033e+00;2.059e-01;-1.006e-01;1.033e+00;2.059e-01;-1.006e-01;1.044e+00;7.500e-01;-4.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.268860000;1.044e+00;4.167e-01;-2.285e-01;3.989e-01;-2.187e-01;9.074e-01;9.074e-01;1.033e+00;2.059e-01;-1.006e-01;1.033e+00;2.059e-01;-1.006e-01;1.044e+00;7.500e-01;-4.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.269860000;1.044e+00;4.167e-01;-2.284e-01;3.989e-01;-2.187e-01;9.074e-01;9.074e-01;1.033e+00;2.059e-01;-1.006e-01;1.033e+00;2.059e-01;-1.006e-01;1.044e+00;7.500e-01;-4.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.276860000;1.044e+00;4.167e-01;-2.284e-01;3.989e-01;-2.187e-01;9.074e-01;9.074e-01;1.033e+00;2.059e-01;-1.006e-01;1.033e+00;2.059e-01;-1.006e-01;1.044e+00;7.500e-01;-4.111e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.277860000;1.044e+00;4.167e-01;-2.284e-01;3.989e-01;-2.186e-01;9.074e-01;9.074e-01;1.033e+00;2.059e-01;-1.006e-01;1.033e+00;2.059e-01;-1.006e-01;1.044e+00;7.500e-01;-4.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.278860000;1.044e+00;4.167e-01;-2.283e-01;3.989e-01;-2.186e-01;9.074e-01;9.074e-01;1.033e+00;2.059e-01;-1.006e-01;1.033e+00;2.059e-01;-1.006e-01;1.044e+00;7.500e-01;-4.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.280860000;1.044e+00;4.167e-01;-2.283e-01;3.989e-01;-2.186e-01;9.074e-01;9.074e-01;1.033e+00;2.059e-01;-1.006e-01;1.033e+00;2.059e-01;-1.006e-01;1.044e+00;7.500e-01;-4.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.281860000;1.044e+00;4.167e-01;-2.283e-01;3.989e-01;-2.186e-01;9.075e-01;9.075e-01;1.033e+00;2.059e-01;-1.006e-01;1.033e+00;2.059e-01;-1.006e-01;1.044e+00;7.500e-01;-4.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.283860000;1.044e+00;4.167e-01;-2.283e-01;3.989e-01;-2.186e-01;9.075e-01;9.075e-01;1.033e+00;2.059e-01;-1.006e-01;1.033e+00;2.059e-01;-1.006e-01;1.044e+00;7.500e-01;-4.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.284860000;1.044e+00;4.167e-01;-2.283e-01;3.989e-01;-2.186e-01;9.075e-01;9.075e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.500e-01;-4.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.286860000;1.044e+00;4.167e-01;-2.283e-01;3.989e-01;-2.186e-01;9.075e-01;9.075e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.500e-01;-4.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.287860000;1.044e+00;4.167e-01;-2.283e-01;3.989e-01;-2.185e-01;9.075e-01;9.075e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.500e-01;-4.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.288860000;1.044e+00;4.167e-01;-2.282e-01;3.989e-01;-2.185e-01;9.075e-01;9.075e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.500e-01;-4.108e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.296860000;1.044e+00;4.167e-01;-2.282e-01;3.989e-01;-2.185e-01;9.075e-01;9.075e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.500e-01;-4.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.297860000;1.044e+00;4.167e-01;-2.282e-01;3.989e-01;-2.184e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.500e-01;-4.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.298860000;1.044e+00;4.167e-01;-2.281e-01;3.989e-01;-2.184e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.500e-01;-4.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.304860000;1.044e+00;4.167e-01;-2.281e-01;3.989e-01;-2.184e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.500e-01;-4.106e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.305860000;1.044e+00;4.167e-01;-2.281e-01;3.989e-01;-2.184e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.500e-01;-4.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.306860000;1.044e+00;4.167e-01;-2.281e-01;3.989e-01;-2.184e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.500e-01;-4.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.307860000;1.044e+00;4.167e-01;-2.281e-01;3.989e-01;-2.183e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.500e-01;-4.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.308860000;1.044e+00;4.167e-01;-2.280e-01;3.989e-01;-2.183e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.500e-01;-4.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.313860000;1.044e+00;4.167e-01;-2.280e-01;3.989e-01;-2.183e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.500e-01;-4.104e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.314860000;1.044e+00;4.167e-01;-2.280e-01;3.989e-01;-2.183e-01;9.077e-01;9.077e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.500e-01;-4.104e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.317860000;1.044e+00;4.167e-01;-2.280e-01;3.989e-01;-2.183e-01;9.077e-01;9.077e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.500e-01;-4.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.318860000;1.044e+00;4.167e-01;-2.279e-01;3.989e-01;-2.182e-01;9.077e-01;9.077e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.500e-01;-4.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.325860000;1.044e+00;4.167e-01;-2.279e-01;3.989e-01;-2.182e-01;9.077e-01;9.077e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.500e-01;-4.102e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.326860000;1.044e+00;4.167e-01;-2.279e-01;3.989e-01;-2.182e-01;9.077e-01;9.077e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.500e-01;-4.102e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.327860000;1.044e+00;4.167e-01;-2.279e-01;3.989e-01;-2.182e-01;9.077e-01;9.077e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.500e-01;-4.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.328860000;1.044e+00;4.167e-01;-2.278e-01;3.989e-01;-2.181e-01;9.077e-01;9.077e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.500e-01;-4.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.329860000;1.044e+00;4.167e-01;-2.278e-01;3.989e-01;-2.181e-01;9.077e-01;9.077e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.500e-01;-4.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.330860000;1.044e+00;4.167e-01;-2.278e-01;3.989e-01;-2.181e-01;9.078e-01;9.078e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.500e-01;-4.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.337860000;1.044e+00;4.167e-01;-2.278e-01;3.989e-01;-2.181e-01;9.078e-01;9.078e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.500e-01;-4.100e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.338860000;1.044e+00;4.167e-01;-2.277e-01;3.989e-01;-2.180e-01;9.078e-01;9.078e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.500e-01;-4.099e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.346860000;1.044e+00;4.167e-01;-2.277e-01;3.989e-01;-2.180e-01;9.078e-01;9.078e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.500e-01;-4.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.347860000;1.044e+00;4.167e-01;-2.277e-01;3.989e-01;-2.180e-01;9.079e-01;9.079e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.500e-01;-4.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.348860000;1.044e+00;4.167e-01;-2.276e-01;3.989e-01;-2.180e-01;9.079e-01;9.079e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.500e-01;-4.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.349860000;1.044e+00;4.167e-01;-2.276e-01;3.989e-01;-2.179e-01;9.079e-01;9.079e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.500e-01;-4.097e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.357860000;1.044e+00;4.167e-01;-2.276e-01;3.989e-01;-2.179e-01;9.079e-01;9.079e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.500e-01;-4.096e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.358860000;1.044e+00;4.167e-01;-2.275e-01;3.989e-01;-2.179e-01;9.079e-01;9.079e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.500e-01;-4.096e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.359860000;1.044e+00;4.167e-01;-2.275e-01;3.989e-01;-2.178e-01;9.079e-01;9.079e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.500e-01;-4.096e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.362860000;1.044e+00;4.167e-01;-2.275e-01;3.989e-01;-2.178e-01;9.079e-01;9.079e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.500e-01;-4.095e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.363860000;1.044e+00;4.167e-01;-2.275e-01;3.989e-01;-2.178e-01;9.080e-01;9.080e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.500e-01;-4.095e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.367860000;1.044e+00;4.167e-01;-2.275e-01;3.989e-01;-2.178e-01;9.080e-01;9.080e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.500e-01;-4.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.368860000;1.044e+00;4.167e-01;-2.274e-01;3.989e-01;-2.178e-01;9.080e-01;9.080e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.500e-01;-4.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.369860000;1.044e+00;4.167e-01;-2.274e-01;3.989e-01;-2.178e-01;9.080e-01;9.080e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.500e-01;-4.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.370860000;1.044e+00;4.167e-01;-2.274e-01;3.989e-01;-2.177e-01;9.080e-01;9.080e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.500e-01;-4.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.377860000;1.044e+00;4.167e-01;-2.274e-01;3.989e-01;-2.177e-01;9.080e-01;9.080e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.500e-01;-4.092e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.378860000;1.044e+00;4.167e-01;-2.273e-01;3.989e-01;-2.177e-01;9.080e-01;9.080e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.500e-01;-4.092e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.379860000;1.044e+00;4.167e-01;-2.273e-01;3.989e-01;-2.177e-01;9.080e-01;9.080e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.500e-01;-4.092e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.380860000;1.044e+00;4.167e-01;-2.273e-01;3.989e-01;-2.176e-01;9.081e-01;9.081e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.500e-01;-4.092e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.387860000;1.044e+00;4.167e-01;-2.273e-01;3.989e-01;-2.176e-01;9.081e-01;9.081e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.500e-01;-4.091e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.388860000;1.044e+00;4.167e-01;-2.272e-01;3.989e-01;-2.176e-01;9.081e-01;9.081e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.500e-01;-4.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.389860000;1.044e+00;4.167e-01;-2.272e-01;3.989e-01;-2.176e-01;9.081e-01;9.081e-01;1.033e+00;2.059e-01;-1.000e-01;1.033e+00;2.059e-01;-1.000e-01;1.044e+00;7.500e-01;-4.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.390860000;1.044e+00;4.167e-01;-2.272e-01;3.989e-01;-2.176e-01;9.081e-01;9.081e-01;1.033e+00;2.059e-01;-1.000e-01;1.033e+00;2.059e-01;-1.000e-01;1.044e+00;7.500e-01;-4.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.391860000;1.044e+00;4.167e-01;-2.272e-01;3.989e-01;-2.175e-01;9.081e-01;9.081e-01;1.033e+00;2.059e-01;-1.000e-01;1.033e+00;2.059e-01;-1.000e-01;1.044e+00;7.500e-01;-4.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.396860000;1.044e+00;4.167e-01;-2.272e-01;3.989e-01;-2.175e-01;9.081e-01;9.081e-01;1.033e+00;2.059e-01;-1.000e-01;1.033e+00;2.059e-01;-1.000e-01;1.044e+00;7.500e-01;-4.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.397860000;1.044e+00;4.167e-01;-2.272e-01;3.989e-01;-2.175e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-1.000e-01;1.033e+00;2.059e-01;-1.000e-01;1.044e+00;7.500e-01;-4.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.398860000;1.044e+00;4.167e-01;-2.271e-01;3.989e-01;-2.175e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-1.000e-01;1.033e+00;2.059e-01;-1.000e-01;1.044e+00;7.500e-01;-4.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.400860000;1.044e+00;4.167e-01;-2.271e-01;3.989e-01;-2.175e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-1.000e-01;1.033e+00;2.059e-01;-1.000e-01;1.044e+00;7.500e-01;-4.088e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.401860000;1.044e+00;4.167e-01;-2.271e-01;3.989e-01;-2.174e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-9.999e-02;1.033e+00;2.059e-01;-9.999e-02;1.044e+00;7.500e-01;-4.088e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.407860000;1.044e+00;4.167e-01;-2.271e-01;3.989e-01;-2.174e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-9.996e-02;1.033e+00;2.059e-01;-9.996e-02;1.044e+00;7.500e-01;-4.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.408860000;1.044e+00;4.167e-01;-2.270e-01;3.989e-01;-2.174e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-9.996e-02;1.033e+00;2.059e-01;-9.996e-02;1.044e+00;7.500e-01;-4.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.411860000;1.044e+00;4.167e-01;-2.270e-01;3.989e-01;-2.174e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-9.995e-02;1.033e+00;2.059e-01;-9.995e-02;1.044e+00;7.500e-01;-4.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.412860000;1.044e+00;4.167e-01;-2.270e-01;3.989e-01;-2.173e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-9.994e-02;1.033e+00;2.059e-01;-9.994e-02;1.044e+00;7.500e-01;-4.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.413860000;1.044e+00;4.167e-01;-2.270e-01;3.989e-01;-2.173e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-9.994e-02;1.033e+00;2.059e-01;-9.994e-02;1.044e+00;7.500e-01;-4.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.414860000;1.044e+00;4.167e-01;-2.270e-01;3.989e-01;-2.173e-01;9.083e-01;9.083e-01;1.033e+00;2.059e-01;-9.993e-02;1.033e+00;2.059e-01;-9.993e-02;1.044e+00;7.500e-01;-4.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.417860000;1.044e+00;4.167e-01;-2.270e-01;3.989e-01;-2.173e-01;9.083e-01;9.083e-01;1.033e+00;2.059e-01;-9.992e-02;1.033e+00;2.059e-01;-9.992e-02;1.044e+00;7.500e-01;-4.085e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.418860000;1.044e+00;4.167e-01;-2.269e-01;3.989e-01;-2.173e-01;9.083e-01;9.083e-01;1.033e+00;2.059e-01;-9.991e-02;1.033e+00;2.059e-01;-9.991e-02;1.044e+00;7.500e-01;-4.085e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.422860000;1.044e+00;4.167e-01;-2.269e-01;3.989e-01;-2.173e-01;9.083e-01;9.083e-01;1.033e+00;2.059e-01;-9.989e-02;1.033e+00;2.059e-01;-9.989e-02;1.044e+00;7.500e-01;-4.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.423860000;1.044e+00;4.167e-01;-2.269e-01;3.989e-01;-2.172e-01;9.083e-01;9.083e-01;1.033e+00;2.059e-01;-9.989e-02;1.033e+00;2.059e-01;-9.989e-02;1.044e+00;7.500e-01;-4.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.427860000;1.044e+00;4.167e-01;-2.269e-01;3.989e-01;-2.172e-01;9.083e-01;9.083e-01;1.033e+00;2.059e-01;-9.987e-02;1.033e+00;2.059e-01;-9.987e-02;1.044e+00;7.500e-01;-4.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.428860000;1.044e+00;4.167e-01;-2.268e-01;3.989e-01;-2.172e-01;9.083e-01;9.083e-01;1.033e+00;2.059e-01;-9.987e-02;1.033e+00;2.059e-01;-9.987e-02;1.044e+00;7.500e-01;-4.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.430860000;1.044e+00;4.167e-01;-2.268e-01;3.989e-01;-2.172e-01;9.083e-01;9.083e-01;1.033e+00;2.059e-01;-9.986e-02;1.033e+00;2.059e-01;-9.986e-02;1.044e+00;7.500e-01;-4.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.431860000;1.044e+00;4.167e-01;-2.268e-01;3.989e-01;-2.172e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.985e-02;1.033e+00;2.059e-01;-9.985e-02;1.044e+00;7.500e-01;-4.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.432860000;1.044e+00;4.167e-01;-2.268e-01;3.989e-01;-2.172e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.985e-02;1.033e+00;2.059e-01;-9.985e-02;1.044e+00;7.500e-01;-4.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.433860000;1.044e+00;4.167e-01;-2.268e-01;3.989e-01;-2.171e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.984e-02;1.033e+00;2.059e-01;-9.984e-02;1.044e+00;7.500e-01;-4.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.438860000;1.044e+00;4.167e-01;-2.268e-01;3.989e-01;-2.171e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.982e-02;1.033e+00;2.059e-01;-9.982e-02;1.044e+00;7.500e-01;-4.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.439860000;1.044e+00;4.167e-01;-2.267e-01;3.989e-01;-2.171e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.981e-02;1.033e+00;2.059e-01;-9.981e-02;1.044e+00;7.500e-01;-4.081e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.443860000;1.044e+00;4.167e-01;-2.267e-01;3.989e-01;-2.171e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.980e-02;1.033e+00;2.059e-01;-9.980e-02;1.044e+00;7.500e-01;-4.081e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.444860000;1.044e+00;4.167e-01;-2.267e-01;3.989e-01;-2.170e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.979e-02;1.033e+00;2.059e-01;-9.979e-02;1.044e+00;7.500e-01;-4.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.447860000;1.044e+00;4.167e-01;-2.267e-01;3.989e-01;-2.170e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.978e-02;1.033e+00;2.059e-01;-9.978e-02;1.044e+00;7.500e-01;-4.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.448860000;1.044e+00;4.167e-01;-2.267e-01;3.989e-01;-2.170e-01;9.085e-01;9.085e-01;1.033e+00;2.059e-01;-9.977e-02;1.033e+00;2.059e-01;-9.977e-02;1.044e+00;7.500e-01;-4.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.449860000;1.044e+00;4.167e-01;-2.266e-01;3.989e-01;-2.170e-01;9.085e-01;9.085e-01;1.033e+00;2.059e-01;-9.977e-02;1.033e+00;2.059e-01;-9.977e-02;1.044e+00;7.500e-01;-4.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.454860000;1.044e+00;4.167e-01;-2.266e-01;3.989e-01;-2.170e-01;9.085e-01;9.085e-01;1.033e+00;2.059e-01;-9.975e-02;1.033e+00;2.059e-01;-9.975e-02;1.044e+00;7.500e-01;-4.079e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.455860000;1.044e+00;4.167e-01;-2.266e-01;3.989e-01;-2.169e-01;9.085e-01;9.085e-01;1.033e+00;2.059e-01;-9.974e-02;1.033e+00;2.059e-01;-9.974e-02;1.044e+00;7.500e-01;-4.079e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.458860000;1.044e+00;4.167e-01;-2.266e-01;3.989e-01;-2.169e-01;9.085e-01;9.085e-01;1.033e+00;2.059e-01;-9.973e-02;1.033e+00;2.059e-01;-9.973e-02;1.044e+00;7.500e-01;-4.078e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.459860000;1.044e+00;4.167e-01;-2.265e-01;3.989e-01;-2.169e-01;9.085e-01;9.085e-01;1.033e+00;2.059e-01;-9.972e-02;1.033e+00;2.059e-01;-9.972e-02;1.044e+00;7.500e-01;-4.078e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.465860000;1.044e+00;4.167e-01;-2.265e-01;3.989e-01;-2.169e-01;9.085e-01;9.085e-01;1.033e+00;2.059e-01;-9.970e-02;1.033e+00;2.059e-01;-9.970e-02;1.044e+00;7.500e-01;-4.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.466860000;1.044e+00;4.167e-01;-2.265e-01;3.989e-01;-2.168e-01;9.086e-01;9.086e-01;1.033e+00;2.059e-01;-9.969e-02;1.033e+00;2.059e-01;-9.969e-02;1.044e+00;7.500e-01;-4.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.469860000;1.044e+00;4.167e-01;-2.265e-01;3.989e-01;-2.168e-01;9.086e-01;9.086e-01;1.033e+00;2.059e-01;-9.968e-02;1.033e+00;2.059e-01;-9.968e-02;1.044e+00;7.500e-01;-4.076e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.470860000;1.044e+00;4.167e-01;-2.264e-01;3.989e-01;-2.168e-01;9.086e-01;9.086e-01;1.033e+00;2.059e-01;-9.967e-02;1.033e+00;2.059e-01;-9.967e-02;1.044e+00;7.500e-01;-4.076e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.476860000;1.044e+00;4.167e-01;-2.264e-01;3.989e-01;-2.168e-01;9.086e-01;9.086e-01;1.033e+00;2.059e-01;-9.964e-02;1.033e+00;2.059e-01;-9.964e-02;1.044e+00;7.500e-01;-4.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.477860000;1.044e+00;4.167e-01;-2.264e-01;3.989e-01;-2.167e-01;9.086e-01;9.086e-01;1.033e+00;2.059e-01;-9.964e-02;1.033e+00;2.059e-01;-9.964e-02;1.044e+00;7.500e-01;-4.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.479860000;1.044e+00;4.167e-01;-2.264e-01;3.989e-01;-2.167e-01;9.086e-01;9.086e-01;1.033e+00;2.059e-01;-9.963e-02;1.033e+00;2.059e-01;-9.963e-02;1.044e+00;7.500e-01;-4.074e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.480860000;1.044e+00;4.167e-01;-2.263e-01;3.989e-01;-2.167e-01;9.086e-01;9.086e-01;1.033e+00;2.059e-01;-9.963e-02;1.033e+00;2.059e-01;-9.963e-02;1.044e+00;7.500e-01;-4.074e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.482860000;1.044e+00;4.167e-01;-2.263e-01;3.989e-01;-2.167e-01;9.086e-01;9.086e-01;1.033e+00;2.059e-01;-9.962e-02;1.033e+00;2.059e-01;-9.962e-02;1.044e+00;7.500e-01;-4.074e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.483860000;1.044e+00;4.167e-01;-2.263e-01;3.989e-01;-2.167e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.961e-02;1.033e+00;2.059e-01;-9.961e-02;1.044e+00;7.500e-01;-4.074e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.486860000;1.044e+00;4.167e-01;-2.263e-01;3.989e-01;-2.167e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.960e-02;1.033e+00;2.059e-01;-9.960e-02;1.044e+00;7.500e-01;-4.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.487860000;1.044e+00;4.167e-01;-2.263e-01;3.989e-01;-2.166e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.960e-02;1.033e+00;2.059e-01;-9.960e-02;1.044e+00;7.500e-01;-4.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.489860000;1.044e+00;4.167e-01;-2.263e-01;3.989e-01;-2.166e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.959e-02;1.033e+00;2.059e-01;-9.959e-02;1.044e+00;7.500e-01;-4.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.490860000;1.044e+00;4.167e-01;-2.262e-01;3.989e-01;-2.166e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.958e-02;1.033e+00;2.059e-01;-9.958e-02;1.044e+00;7.500e-01;-4.072e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.497860000;1.044e+00;4.167e-01;-2.262e-01;3.989e-01;-2.166e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.955e-02;1.033e+00;2.059e-01;-9.955e-02;1.044e+00;7.500e-01;-4.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.498860000;1.044e+00;4.167e-01;-2.262e-01;3.989e-01;-2.165e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.954e-02;1.033e+00;2.059e-01;-9.954e-02;1.044e+00;7.500e-01;-4.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.499860000;1.044e+00;4.167e-01;-2.262e-01;3.989e-01;-2.165e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.954e-02;1.033e+00;2.059e-01;-9.954e-02;1.044e+00;7.500e-01;-4.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.500860000;1.044e+00;4.167e-01;-2.262e-01;3.989e-01;-2.165e-01;9.088e-01;9.088e-01;1.033e+00;2.059e-01;-9.954e-02;1.033e+00;2.059e-01;-9.954e-02;1.044e+00;7.500e-01;-4.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.501860000;1.044e+00;4.167e-01;-2.261e-01;3.989e-01;-2.165e-01;9.088e-01;9.088e-01;1.033e+00;2.059e-01;-9.953e-02;1.033e+00;2.059e-01;-9.953e-02;1.044e+00;7.500e-01;-4.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.508860000;1.044e+00;4.167e-01;-2.261e-01;3.989e-01;-2.165e-01;9.088e-01;9.088e-01;1.033e+00;2.059e-01;-9.950e-02;1.033e+00;2.059e-01;-9.950e-02;1.044e+00;7.500e-01;-4.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.509860000;1.044e+00;4.167e-01;-2.261e-01;3.989e-01;-2.164e-01;9.088e-01;9.088e-01;1.033e+00;2.059e-01;-9.950e-02;1.033e+00;2.059e-01;-9.950e-02;1.044e+00;7.500e-01;-4.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.510860000;1.044e+00;4.167e-01;-2.261e-01;3.989e-01;-2.164e-01;9.088e-01;9.088e-01;1.033e+00;2.059e-01;-9.949e-02;1.033e+00;2.059e-01;-9.949e-02;1.044e+00;7.500e-01;-4.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.511860000;1.044e+00;4.167e-01;-2.260e-01;3.989e-01;-2.164e-01;9.088e-01;9.088e-01;1.033e+00;2.059e-01;-9.949e-02;1.033e+00;2.059e-01;-9.949e-02;1.044e+00;7.500e-01;-4.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.517860000;1.044e+00;4.167e-01;-2.260e-01;3.989e-01;-2.164e-01;9.088e-01;9.088e-01;1.033e+00;2.059e-01;-9.946e-02;1.033e+00;2.059e-01;-9.946e-02;1.044e+00;7.500e-01;-4.068e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.518860000;1.044e+00;4.167e-01;-2.260e-01;3.989e-01;-2.164e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.945e-02;1.033e+00;2.059e-01;-9.945e-02;1.044e+00;7.500e-01;-4.068e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.519860000;1.044e+00;4.167e-01;-2.260e-01;3.989e-01;-2.164e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.945e-02;1.033e+00;2.059e-01;-9.945e-02;1.044e+00;7.500e-01;-4.068e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.520860000;1.044e+00;4.167e-01;-2.260e-01;3.989e-01;-2.163e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.945e-02;1.033e+00;2.059e-01;-9.945e-02;1.044e+00;7.500e-01;-4.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.521860000;1.044e+00;4.167e-01;-2.260e-01;3.989e-01;-2.163e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.944e-02;1.033e+00;2.059e-01;-9.944e-02;1.044e+00;7.500e-01;-4.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.522860000;1.044e+00;4.167e-01;-2.259e-01;3.989e-01;-2.163e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.944e-02;1.033e+00;2.059e-01;-9.944e-02;1.044e+00;7.500e-01;-4.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.530860000;1.044e+00;4.167e-01;-2.259e-01;3.989e-01;-2.163e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.940e-02;1.033e+00;2.059e-01;-9.940e-02;1.044e+00;7.500e-01;-4.066e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.531860000;1.044e+00;4.167e-01;-2.259e-01;3.989e-01;-2.162e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.940e-02;1.033e+00;2.059e-01;-9.940e-02;1.044e+00;7.500e-01;-4.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.532860000;1.044e+00;4.167e-01;-2.259e-01;3.989e-01;-2.162e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.939e-02;1.033e+00;2.059e-01;-9.939e-02;1.044e+00;7.500e-01;-4.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.533860000;1.044e+00;4.167e-01;-2.258e-01;3.989e-01;-2.162e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.939e-02;1.033e+00;2.059e-01;-9.939e-02;1.044e+00;7.500e-01;-4.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.534860000;1.044e+00;4.167e-01;-2.258e-01;3.989e-01;-2.162e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.938e-02;1.033e+00;2.059e-01;-9.938e-02;1.044e+00;7.500e-01;-4.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.535860000;1.044e+00;4.167e-01;-2.258e-01;3.989e-01;-2.162e-01;9.090e-01;9.090e-01;1.033e+00;2.059e-01;-9.938e-02;1.033e+00;2.059e-01;-9.938e-02;1.044e+00;7.500e-01;-4.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.542860000;1.044e+00;4.167e-01;-2.258e-01;3.989e-01;-2.162e-01;9.090e-01;9.090e-01;1.033e+00;2.059e-01;-9.935e-02;1.033e+00;2.059e-01;-9.935e-02;1.044e+00;7.500e-01;-4.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.543860000;1.044e+00;4.167e-01;-2.257e-01;3.989e-01;-2.161e-01;9.090e-01;9.090e-01;1.033e+00;2.059e-01;-9.934e-02;1.033e+00;2.059e-01;-9.934e-02;1.044e+00;7.500e-01;-4.063e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.552860000;1.044e+00;4.167e-01;-2.257e-01;3.989e-01;-2.161e-01;9.090e-01;9.090e-01;1.033e+00;2.059e-01;-9.930e-02;1.033e+00;2.059e-01;-9.930e-02;1.044e+00;7.500e-01;-4.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.553860000;1.044e+00;4.167e-01;-2.257e-01;3.989e-01;-2.161e-01;9.091e-01;9.091e-01;1.033e+00;2.059e-01;-9.930e-02;1.033e+00;2.059e-01;-9.930e-02;1.044e+00;7.500e-01;-4.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.554860000;1.044e+00;4.167e-01;-2.256e-01;3.989e-01;-2.160e-01;9.091e-01;9.091e-01;1.033e+00;2.059e-01;-9.929e-02;1.033e+00;2.059e-01;-9.929e-02;1.044e+00;7.500e-01;-4.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.564860000;1.044e+00;4.167e-01;-2.256e-01;3.989e-01;-2.160e-01;9.091e-01;9.091e-01;1.033e+00;2.059e-01;-9.925e-02;1.033e+00;2.059e-01;-9.925e-02;1.044e+00;7.500e-01;-4.060e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.565860000;1.044e+00;4.167e-01;-2.255e-01;3.989e-01;-2.159e-01;9.091e-01;9.091e-01;1.033e+00;2.059e-01;-9.925e-02;1.033e+00;2.059e-01;-9.925e-02;1.044e+00;7.500e-01;-4.060e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.570860000;1.044e+00;4.167e-01;-2.255e-01;3.989e-01;-2.159e-01;9.091e-01;9.091e-01;1.033e+00;2.059e-01;-9.922e-02;1.033e+00;2.059e-01;-9.922e-02;1.044e+00;7.500e-01;-4.059e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.571860000;1.044e+00;4.167e-01;-2.255e-01;3.989e-01;-2.159e-01;9.092e-01;9.092e-01;1.033e+00;2.059e-01;-9.922e-02;1.033e+00;2.059e-01;-9.922e-02;1.044e+00;7.500e-01;-4.059e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.574860000;1.044e+00;4.167e-01;-2.255e-01;3.989e-01;-2.159e-01;9.092e-01;9.092e-01;1.033e+00;2.059e-01;-9.921e-02;1.033e+00;2.059e-01;-9.921e-02;1.044e+00;7.500e-01;-4.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.575860000;1.044e+00;4.167e-01;-2.254e-01;3.989e-01;-2.159e-01;9.092e-01;9.092e-01;1.033e+00;2.059e-01;-9.920e-02;1.033e+00;2.059e-01;-9.920e-02;1.044e+00;7.500e-01;-4.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.576860000;1.044e+00;4.167e-01;-2.254e-01;3.989e-01;-2.158e-01;9.092e-01;9.092e-01;1.033e+00;2.059e-01;-9.920e-02;1.033e+00;2.059e-01;-9.920e-02;1.044e+00;7.500e-01;-4.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.585860000;1.044e+00;4.167e-01;-2.254e-01;3.989e-01;-2.158e-01;9.092e-01;9.092e-01;1.033e+00;2.059e-01;-9.916e-02;1.033e+00;2.059e-01;-9.916e-02;1.044e+00;7.500e-01;-4.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.586860000;1.044e+00;4.167e-01;-2.253e-01;3.989e-01;-2.158e-01;9.092e-01;9.092e-01;1.033e+00;2.059e-01;-9.915e-02;1.033e+00;2.059e-01;-9.915e-02;1.044e+00;7.500e-01;-4.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.587860000;1.044e+00;4.167e-01;-2.253e-01;3.989e-01;-2.157e-01;9.092e-01;9.092e-01;1.033e+00;2.059e-01;-9.915e-02;1.033e+00;2.059e-01;-9.915e-02;1.044e+00;7.500e-01;-4.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.588860000;1.044e+00;4.167e-01;-2.253e-01;3.989e-01;-2.157e-01;9.092e-01;9.092e-01;1.033e+00;2.059e-01;-9.914e-02;1.033e+00;2.059e-01;-9.914e-02;1.044e+00;7.500e-01;-4.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.589860000;1.044e+00;4.167e-01;-2.253e-01;3.989e-01;-2.157e-01;9.093e-01;9.093e-01;1.033e+00;2.059e-01;-9.914e-02;1.033e+00;2.059e-01;-9.914e-02;1.044e+00;7.500e-01;-4.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.596860000;1.044e+00;4.167e-01;-2.253e-01;3.989e-01;-2.157e-01;9.093e-01;9.093e-01;1.033e+00;2.059e-01;-9.911e-02;1.033e+00;2.059e-01;-9.911e-02;1.044e+00;7.500e-01;-4.055e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.597860000;1.044e+00;4.167e-01;-2.252e-01;3.989e-01;-2.157e-01;9.093e-01;9.093e-01;1.033e+00;2.059e-01;-9.910e-02;1.033e+00;2.059e-01;-9.910e-02;1.044e+00;7.500e-01;-4.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.598860000;1.044e+00;4.167e-01;-2.252e-01;3.989e-01;-2.157e-01;9.093e-01;9.093e-01;1.033e+00;2.059e-01;-9.910e-02;1.033e+00;2.059e-01;-9.910e-02;1.044e+00;7.500e-01;-4.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.599860000;1.044e+00;4.167e-01;-2.252e-01;3.989e-01;-2.156e-01;9.093e-01;9.093e-01;1.033e+00;2.059e-01;-9.910e-02;1.033e+00;2.059e-01;-9.910e-02;1.044e+00;7.500e-01;-4.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.606860000;1.044e+00;4.167e-01;-2.252e-01;3.989e-01;-2.156e-01;9.093e-01;9.093e-01;1.033e+00;2.059e-01;-9.907e-02;1.033e+00;2.059e-01;-9.907e-02;1.044e+00;7.500e-01;-4.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.607860000;1.044e+00;4.167e-01;-2.252e-01;3.989e-01;-2.156e-01;9.094e-01;9.094e-01;1.033e+00;2.059e-01;-9.906e-02;1.033e+00;2.059e-01;-9.906e-02;1.044e+00;7.500e-01;-4.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.608860000;1.044e+00;4.167e-01;-2.251e-01;3.989e-01;-2.156e-01;9.094e-01;9.094e-01;1.033e+00;2.059e-01;-9.906e-02;1.033e+00;2.059e-01;-9.906e-02;1.044e+00;7.500e-01;-4.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.609860000;1.044e+00;4.167e-01;-2.251e-01;3.989e-01;-2.156e-01;9.094e-01;9.094e-01;1.033e+00;2.059e-01;-9.905e-02;1.033e+00;2.059e-01;-9.905e-02;1.044e+00;7.500e-01;-4.052e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.610860000;1.044e+00;4.167e-01;-2.251e-01;3.989e-01;-2.155e-01;9.094e-01;9.094e-01;1.033e+00;2.059e-01;-9.905e-02;1.033e+00;2.059e-01;-9.905e-02;1.044e+00;7.500e-01;-4.052e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.618860000;1.044e+00;4.167e-01;-2.251e-01;3.989e-01;-2.155e-01;9.094e-01;9.094e-01;1.033e+00;2.059e-01;-9.901e-02;1.033e+00;2.059e-01;-9.901e-02;1.044e+00;7.500e-01;-4.051e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.619860000;1.044e+00;4.167e-01;-2.250e-01;3.989e-01;-2.155e-01;9.094e-01;9.094e-01;1.033e+00;2.059e-01;-9.901e-02;1.033e+00;2.059e-01;-9.901e-02;1.044e+00;7.500e-01;-4.051e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.621860000;1.044e+00;4.167e-01;-2.250e-01;3.989e-01;-2.155e-01;9.094e-01;9.094e-01;1.033e+00;2.059e-01;-9.900e-02;1.033e+00;2.059e-01;-9.900e-02;1.044e+00;7.500e-01;-4.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.622860000;1.044e+00;4.167e-01;-2.250e-01;3.989e-01;-2.154e-01;9.094e-01;9.094e-01;1.033e+00;2.059e-01;-9.900e-02;1.033e+00;2.059e-01;-9.900e-02;1.044e+00;7.500e-01;-4.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.625860000;1.044e+00;4.167e-01;-2.250e-01;3.989e-01;-2.154e-01;9.094e-01;9.094e-01;1.033e+00;2.059e-01;-9.898e-02;1.033e+00;2.059e-01;-9.898e-02;1.044e+00;7.500e-01;-4.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.626860000;1.044e+00;4.167e-01;-2.250e-01;3.989e-01;-2.154e-01;9.095e-01;9.095e-01;1.033e+00;2.059e-01;-9.898e-02;1.033e+00;2.059e-01;-9.898e-02;1.044e+00;7.500e-01;-4.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.629860000;1.044e+00;4.167e-01;-2.250e-01;3.989e-01;-2.154e-01;9.095e-01;9.095e-01;1.033e+00;2.059e-01;-9.897e-02;1.033e+00;2.059e-01;-9.897e-02;1.044e+00;7.500e-01;-4.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.630860000;1.044e+00;4.167e-01;-2.249e-01;3.989e-01;-2.154e-01;9.095e-01;9.095e-01;1.033e+00;2.059e-01;-9.896e-02;1.033e+00;2.059e-01;-9.896e-02;1.044e+00;7.500e-01;-4.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.632860000;1.044e+00;4.167e-01;-2.249e-01;3.989e-01;-2.154e-01;9.095e-01;9.095e-01;1.033e+00;2.059e-01;-9.895e-02;1.033e+00;2.059e-01;-9.895e-02;1.044e+00;7.500e-01;-4.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.633860000;1.044e+00;4.167e-01;-2.249e-01;3.989e-01;-2.153e-01;9.095e-01;9.095e-01;1.033e+00;2.059e-01;-9.895e-02;1.033e+00;2.059e-01;-9.895e-02;1.044e+00;7.500e-01;-4.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.640860000;1.044e+00;4.167e-01;-2.249e-01;3.989e-01;-2.153e-01;9.095e-01;9.095e-01;1.033e+00;2.059e-01;-9.892e-02;1.033e+00;2.059e-01;-9.892e-02;1.044e+00;7.500e-01;-4.047e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
