time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
69.641860000;1.044e+00;4.167e-01;-2.248e-01;3.989e-01;-2.153e-01;9.095e-01;9.095e-01;1.033e+00;2.059e-01;-9.891e-02;1.033e+00;2.059e-01;-9.891e-02;1.044e+00;7.500e-01;-4.047e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.643860000;1.044e+00;4.167e-01;-2.248e-01;3.989e-01;-2.153e-01;9.095e-01;9.095e-01;1.033e+00;2.059e-01;-9.891e-02;1.033e+00;2.059e-01;-9.891e-02;1.044e+00;7.500e-01;-4.047e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.644860000;1.044e+00;4.167e-01;-2.248e-01;3.989e-01;-2.153e-01;9.096e-01;9.096e-01;1.033e+00;2.059e-01;-9.890e-02;1.033e+00;2.059e-01;-9.890e-02;1.044e+00;7.500e-01;-4.047e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.645860000;1.044e+00;4.167e-01;-2.248e-01;3.989e-01;-2.152e-01;9.096e-01;9.096e-01;1.033e+00;2.059e-01;-9.890e-02;1.033e+00;2.059e-01;-9.890e-02;1.044e+00;7.500e-01;-4.047e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.651860000;1.044e+00;4.167e-01;-2.248e-01;3.989e-01;-2.152e-01;9.096e-01;9.096e-01;1.033e+00;2.059e-01;-9.887e-02;1.033e+00;2.059e-01;-9.887e-02;1.044e+00;7.500e-01;-4.046e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.652860000;1.044e+00;4.167e-01;-2.247e-01;3.989e-01;-2.152e-01;9.096e-01;9.096e-01;1.033e+00;2.059e-01;-9.887e-02;1.033e+00;2.059e-01;-9.887e-02;1.044e+00;7.500e-01;-4.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.655860000;1.044e+00;4.167e-01;-2.247e-01;3.989e-01;-2.152e-01;9.096e-01;9.096e-01;1.033e+00;2.059e-01;-9.885e-02;1.033e+00;2.059e-01;-9.885e-02;1.044e+00;7.500e-01;-4.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.656860000;1.044e+00;4.167e-01;-2.247e-01;3.989e-01;-2.151e-01;9.096e-01;9.096e-01;1.033e+00;2.059e-01;-9.885e-02;1.033e+00;2.059e-01;-9.885e-02;1.044e+00;7.500e-01;-4.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.662860000;1.044e+00;4.167e-01;-2.247e-01;3.989e-01;-2.151e-01;9.096e-01;9.096e-01;1.033e+00;2.059e-01;-9.883e-02;1.033e+00;2.059e-01;-9.883e-02;1.044e+00;7.500e-01;-4.044e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.663860000;1.044e+00;4.167e-01;-2.246e-01;3.989e-01;-2.151e-01;9.097e-01;9.097e-01;1.033e+00;2.059e-01;-9.882e-02;1.033e+00;2.059e-01;-9.882e-02;1.044e+00;7.500e-01;-4.044e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.667860000;1.044e+00;4.167e-01;-2.246e-01;3.989e-01;-2.151e-01;9.097e-01;9.097e-01;1.033e+00;2.059e-01;-9.880e-02;1.033e+00;2.059e-01;-9.880e-02;1.044e+00;7.500e-01;-4.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.668860000;1.044e+00;4.167e-01;-2.246e-01;3.989e-01;-2.150e-01;9.097e-01;9.097e-01;1.033e+00;2.059e-01;-9.880e-02;1.033e+00;2.059e-01;-9.880e-02;1.044e+00;7.500e-01;-4.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.673860000;1.044e+00;4.167e-01;-2.246e-01;3.989e-01;-2.150e-01;9.097e-01;9.097e-01;1.033e+00;2.059e-01;-9.878e-02;1.033e+00;2.059e-01;-9.878e-02;1.044e+00;7.500e-01;-4.042e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.674860000;1.044e+00;4.167e-01;-2.245e-01;3.989e-01;-2.150e-01;9.097e-01;9.097e-01;1.033e+00;2.059e-01;-9.877e-02;1.033e+00;2.059e-01;-9.877e-02;1.044e+00;7.500e-01;-4.042e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.679860000;1.044e+00;4.167e-01;-2.245e-01;3.989e-01;-2.150e-01;9.097e-01;9.097e-01;1.033e+00;2.059e-01;-9.875e-02;1.033e+00;2.059e-01;-9.875e-02;1.044e+00;7.500e-01;-4.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.680860000;1.044e+00;4.167e-01;-2.245e-01;3.989e-01;-2.149e-01;9.097e-01;9.097e-01;1.033e+00;2.059e-01;-9.875e-02;1.033e+00;2.059e-01;-9.875e-02;1.044e+00;7.500e-01;-4.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.681860000;1.044e+00;4.167e-01;-2.245e-01;3.989e-01;-2.149e-01;9.098e-01;9.098e-01;1.033e+00;2.059e-01;-9.874e-02;1.033e+00;2.059e-01;-9.874e-02;1.044e+00;7.500e-01;-4.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.685860000;1.044e+00;4.167e-01;-2.245e-01;3.989e-01;-2.149e-01;9.098e-01;9.098e-01;1.033e+00;2.059e-01;-9.873e-02;1.033e+00;2.059e-01;-9.873e-02;1.044e+00;7.500e-01;-4.040e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.686860000;1.044e+00;4.167e-01;-2.244e-01;3.989e-01;-2.149e-01;9.098e-01;9.098e-01;1.033e+00;2.059e-01;-9.872e-02;1.033e+00;2.059e-01;-9.872e-02;1.044e+00;7.500e-01;-4.040e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.691860000;1.044e+00;4.167e-01;-2.244e-01;3.989e-01;-2.149e-01;9.098e-01;9.098e-01;1.033e+00;2.059e-01;-9.870e-02;1.033e+00;2.059e-01;-9.870e-02;1.044e+00;7.500e-01;-4.039e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.692860000;1.044e+00;4.167e-01;-2.244e-01;3.989e-01;-2.148e-01;9.098e-01;9.098e-01;1.033e+00;2.059e-01;-9.870e-02;1.033e+00;2.059e-01;-9.870e-02;1.044e+00;7.500e-01;-4.039e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.696860000;1.044e+00;4.167e-01;-2.244e-01;3.989e-01;-2.148e-01;9.098e-01;9.098e-01;1.033e+00;2.059e-01;-9.868e-02;1.033e+00;2.059e-01;-9.868e-02;1.044e+00;7.500e-01;-4.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.697860000;1.044e+00;4.167e-01;-2.243e-01;3.989e-01;-2.148e-01;9.098e-01;9.098e-01;1.033e+00;2.059e-01;-9.868e-02;1.033e+00;2.059e-01;-9.868e-02;1.044e+00;7.500e-01;-4.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.699860000;1.044e+00;4.167e-01;-2.243e-01;3.989e-01;-2.148e-01;9.098e-01;9.098e-01;1.033e+00;2.059e-01;-9.867e-02;1.033e+00;2.059e-01;-9.867e-02;1.044e+00;7.500e-01;-4.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.700860000;1.044e+00;4.167e-01;-2.243e-01;3.989e-01;-2.148e-01;9.099e-01;9.099e-01;1.033e+00;2.059e-01;-9.867e-02;1.033e+00;2.059e-01;-9.867e-02;1.044e+00;7.500e-01;-4.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.701860000;1.044e+00;4.167e-01;-2.243e-01;3.989e-01;-2.148e-01;9.099e-01;9.099e-01;1.033e+00;2.059e-01;-9.866e-02;1.033e+00;2.059e-01;-9.866e-02;1.044e+00;7.500e-01;-4.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.702860000;1.044e+00;4.167e-01;-2.243e-01;3.989e-01;-2.148e-01;9.099e-01;9.099e-01;1.033e+00;2.058e-01;-9.866e-02;1.033e+00;2.058e-01;-9.866e-02;1.044e+00;7.500e-01;-4.037e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.703860000;1.044e+00;4.167e-01;-2.243e-01;3.989e-01;-2.147e-01;9.099e-01;9.099e-01;1.033e+00;2.058e-01;-9.865e-02;1.033e+00;2.058e-01;-9.865e-02;1.044e+00;7.500e-01;-4.037e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.707860000;1.044e+00;4.167e-01;-2.243e-01;3.989e-01;-2.147e-01;9.099e-01;9.099e-01;1.033e+00;2.058e-01;-9.864e-02;1.033e+00;2.058e-01;-9.864e-02;1.044e+00;7.500e-01;-4.037e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.708860000;1.044e+00;4.167e-01;-2.242e-01;3.989e-01;-2.147e-01;9.099e-01;9.099e-01;1.033e+00;2.058e-01;-9.863e-02;1.033e+00;2.058e-01;-9.863e-02;1.044e+00;7.500e-01;-4.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.714860000;1.044e+00;4.167e-01;-2.242e-01;3.989e-01;-2.147e-01;9.099e-01;9.099e-01;1.033e+00;2.058e-01;-9.861e-02;1.033e+00;2.058e-01;-9.861e-02;1.044e+00;7.500e-01;-4.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.715860000;1.044e+00;4.167e-01;-2.242e-01;3.989e-01;-2.146e-01;9.099e-01;9.099e-01;1.033e+00;2.058e-01;-9.860e-02;1.033e+00;2.058e-01;-9.860e-02;1.044e+00;7.500e-01;-4.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.718860000;1.044e+00;4.167e-01;-2.242e-01;3.989e-01;-2.146e-01;9.099e-01;9.099e-01;1.033e+00;2.058e-01;-9.859e-02;1.033e+00;2.058e-01;-9.859e-02;1.044e+00;7.500e-01;-4.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.719860000;1.044e+00;4.167e-01;-2.242e-01;3.989e-01;-2.146e-01;9.100e-01;9.100e-01;1.033e+00;2.058e-01;-9.859e-02;1.033e+00;2.058e-01;-9.859e-02;1.044e+00;7.500e-01;-4.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.720860000;1.044e+00;4.167e-01;-2.241e-01;3.989e-01;-2.146e-01;9.100e-01;9.100e-01;1.033e+00;2.058e-01;-9.858e-02;1.033e+00;2.058e-01;-9.858e-02;1.044e+00;7.500e-01;-4.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.726860000;1.044e+00;4.167e-01;-2.241e-01;3.989e-01;-2.146e-01;9.100e-01;9.100e-01;1.033e+00;2.058e-01;-9.856e-02;1.033e+00;2.058e-01;-9.856e-02;1.044e+00;7.500e-01;-4.034e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.727860000;1.044e+00;4.167e-01;-2.241e-01;3.989e-01;-2.145e-01;9.100e-01;9.100e-01;1.033e+00;2.058e-01;-9.855e-02;1.033e+00;2.058e-01;-9.855e-02;1.044e+00;7.500e-01;-4.033e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.730860000;1.044e+00;4.167e-01;-2.241e-01;3.989e-01;-2.145e-01;9.100e-01;9.100e-01;1.033e+00;2.058e-01;-9.854e-02;1.033e+00;2.058e-01;-9.854e-02;1.044e+00;7.500e-01;-4.033e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.731860000;1.044e+00;4.167e-01;-2.240e-01;3.989e-01;-2.145e-01;9.100e-01;9.100e-01;1.033e+00;2.058e-01;-9.854e-02;1.033e+00;2.058e-01;-9.854e-02;1.044e+00;7.500e-01;-4.033e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.737860000;1.044e+00;4.167e-01;-2.240e-01;3.989e-01;-2.145e-01;9.100e-01;9.100e-01;1.033e+00;2.058e-01;-9.851e-02;1.033e+00;2.058e-01;-9.851e-02;1.044e+00;7.500e-01;-4.032e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.738860000;1.044e+00;4.167e-01;-2.240e-01;3.989e-01;-2.145e-01;9.101e-01;9.101e-01;1.033e+00;2.058e-01;-9.851e-02;1.033e+00;2.058e-01;-9.851e-02;1.044e+00;7.500e-01;-4.032e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.739860000;1.044e+00;4.167e-01;-2.240e-01;3.989e-01;-2.144e-01;9.101e-01;9.101e-01;1.033e+00;2.058e-01;-9.850e-02;1.033e+00;2.058e-01;-9.850e-02;1.044e+00;7.500e-01;-4.032e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.742860000;1.044e+00;4.167e-01;-2.240e-01;3.989e-01;-2.144e-01;9.101e-01;9.101e-01;1.033e+00;2.058e-01;-9.849e-02;1.033e+00;2.058e-01;-9.849e-02;1.044e+00;7.500e-01;-4.031e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.743860000;1.044e+00;4.167e-01;-2.239e-01;3.989e-01;-2.144e-01;9.101e-01;9.101e-01;1.033e+00;2.058e-01;-9.849e-02;1.033e+00;2.058e-01;-9.849e-02;1.044e+00;7.500e-01;-4.031e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.750860000;1.044e+00;4.167e-01;-2.239e-01;3.989e-01;-2.144e-01;9.101e-01;9.101e-01;1.033e+00;2.058e-01;-9.846e-02;1.033e+00;2.058e-01;-9.846e-02;1.044e+00;7.500e-01;-4.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.751860000;1.044e+00;4.167e-01;-2.239e-01;3.989e-01;-2.143e-01;9.101e-01;9.101e-01;1.033e+00;2.058e-01;-9.845e-02;1.033e+00;2.058e-01;-9.845e-02;1.044e+00;7.500e-01;-4.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.754860000;1.044e+00;4.167e-01;-2.239e-01;3.989e-01;-2.143e-01;9.101e-01;9.101e-01;1.033e+00;2.058e-01;-9.844e-02;1.033e+00;2.058e-01;-9.844e-02;1.044e+00;7.500e-01;-4.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.755860000;1.044e+00;4.167e-01;-2.238e-01;3.989e-01;-2.143e-01;9.101e-01;9.101e-01;1.033e+00;2.058e-01;-9.844e-02;1.033e+00;2.058e-01;-9.844e-02;1.044e+00;7.500e-01;-4.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.757860000;1.044e+00;4.167e-01;-2.238e-01;3.989e-01;-2.143e-01;9.101e-01;9.101e-01;1.033e+00;2.058e-01;-9.843e-02;1.033e+00;2.058e-01;-9.843e-02;1.044e+00;7.500e-01;-4.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.758860000;1.044e+00;4.167e-01;-2.238e-01;3.989e-01;-2.143e-01;9.102e-01;9.102e-01;1.033e+00;2.058e-01;-9.843e-02;1.033e+00;2.058e-01;-9.843e-02;1.044e+00;7.500e-01;-4.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.763860000;1.044e+00;4.167e-01;-2.238e-01;3.989e-01;-2.143e-01;9.102e-01;9.102e-01;1.033e+00;2.058e-01;-9.841e-02;1.033e+00;2.058e-01;-9.841e-02;1.044e+00;7.500e-01;-4.028e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.764860000;1.044e+00;4.167e-01;-2.238e-01;3.989e-01;-2.142e-01;9.102e-01;9.102e-01;1.033e+00;2.058e-01;-9.840e-02;1.033e+00;2.058e-01;-9.840e-02;1.044e+00;7.500e-01;-4.028e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.765860000;1.044e+00;4.167e-01;-2.238e-01;3.989e-01;-2.142e-01;9.102e-01;9.102e-01;1.033e+00;2.058e-01;-9.840e-02;1.033e+00;2.058e-01;-9.840e-02;1.044e+00;7.500e-01;-4.028e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.766860000;1.044e+00;4.167e-01;-2.237e-01;3.989e-01;-2.142e-01;9.102e-01;9.102e-01;1.033e+00;2.058e-01;-9.839e-02;1.033e+00;2.058e-01;-9.839e-02;1.044e+00;7.500e-01;-4.027e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.775860000;1.044e+00;4.167e-01;-2.237e-01;3.989e-01;-2.142e-01;9.102e-01;9.102e-01;1.033e+00;2.058e-01;-9.836e-02;1.033e+00;2.058e-01;-9.836e-02;1.044e+00;7.500e-01;-4.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.776860000;1.044e+00;4.167e-01;-2.237e-01;3.989e-01;-2.141e-01;9.102e-01;9.102e-01;1.033e+00;2.058e-01;-9.835e-02;1.033e+00;2.058e-01;-9.835e-02;1.044e+00;7.500e-01;-4.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.777860000;1.044e+00;4.167e-01;-2.237e-01;3.989e-01;-2.141e-01;9.103e-01;9.103e-01;1.033e+00;2.058e-01;-9.835e-02;1.033e+00;2.058e-01;-9.835e-02;1.044e+00;7.500e-01;-4.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.778860000;1.044e+00;4.167e-01;-2.236e-01;3.989e-01;-2.141e-01;9.103e-01;9.103e-01;1.033e+00;2.058e-01;-9.834e-02;1.033e+00;2.058e-01;-9.834e-02;1.044e+00;7.500e-01;-4.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.787860000;1.044e+00;4.167e-01;-2.236e-01;3.989e-01;-2.141e-01;9.103e-01;9.103e-01;1.033e+00;2.058e-01;-9.831e-02;1.033e+00;2.058e-01;-9.831e-02;1.044e+00;7.500e-01;-4.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.788860000;1.044e+00;4.167e-01;-2.236e-01;3.989e-01;-2.140e-01;9.103e-01;9.103e-01;1.033e+00;2.058e-01;-9.830e-02;1.033e+00;2.058e-01;-9.830e-02;1.044e+00;7.500e-01;-4.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.789860000;1.044e+00;4.167e-01;-2.236e-01;3.989e-01;-2.140e-01;9.103e-01;9.103e-01;1.033e+00;2.058e-01;-9.830e-02;1.033e+00;2.058e-01;-9.830e-02;1.044e+00;7.500e-01;-4.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.790860000;1.044e+00;4.167e-01;-2.235e-01;3.989e-01;-2.140e-01;9.103e-01;9.103e-01;1.033e+00;2.058e-01;-9.830e-02;1.033e+00;2.058e-01;-9.830e-02;1.044e+00;7.500e-01;-4.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.796860000;1.044e+00;4.167e-01;-2.235e-01;3.989e-01;-2.140e-01;9.103e-01;9.103e-01;1.033e+00;2.058e-01;-9.827e-02;1.033e+00;2.058e-01;-9.827e-02;1.044e+00;7.500e-01;-4.023e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.797860000;1.044e+00;4.167e-01;-2.235e-01;3.989e-01;-2.140e-01;9.104e-01;9.104e-01;1.033e+00;2.058e-01;-9.827e-02;1.033e+00;2.058e-01;-9.827e-02;1.044e+00;7.500e-01;-4.023e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.800860000;1.044e+00;4.167e-01;-2.235e-01;3.989e-01;-2.140e-01;9.104e-01;9.104e-01;1.033e+00;2.058e-01;-9.826e-02;1.033e+00;2.058e-01;-9.826e-02;1.044e+00;7.500e-01;-4.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.801860000;1.044e+00;4.167e-01;-2.235e-01;3.989e-01;-2.139e-01;9.104e-01;9.104e-01;1.033e+00;2.058e-01;-9.825e-02;1.033e+00;2.058e-01;-9.825e-02;1.044e+00;7.500e-01;-4.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.802860000;1.044e+00;4.167e-01;-2.234e-01;3.989e-01;-2.139e-01;9.104e-01;9.104e-01;1.033e+00;2.058e-01;-9.825e-02;1.033e+00;2.058e-01;-9.825e-02;1.044e+00;7.500e-01;-4.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.812860000;1.044e+00;4.167e-01;-2.234e-01;3.989e-01;-2.139e-01;9.104e-01;9.104e-01;1.033e+00;2.058e-01;-9.821e-02;1.033e+00;2.058e-01;-9.821e-02;1.044e+00;7.500e-01;-4.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.813860000;1.044e+00;4.167e-01;-2.234e-01;3.989e-01;-2.138e-01;9.104e-01;9.104e-01;1.033e+00;2.058e-01;-9.820e-02;1.033e+00;2.058e-01;-9.820e-02;1.044e+00;7.500e-01;-4.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.814860000;1.044e+00;4.167e-01;-2.233e-01;3.989e-01;-2.138e-01;9.104e-01;9.104e-01;1.033e+00;2.058e-01;-9.820e-02;1.033e+00;2.058e-01;-9.820e-02;1.044e+00;7.500e-01;-4.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.816860000;1.044e+00;4.167e-01;-2.233e-01;3.989e-01;-2.138e-01;9.104e-01;9.104e-01;1.033e+00;2.058e-01;-9.819e-02;1.033e+00;2.058e-01;-9.819e-02;1.044e+00;7.500e-01;-4.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.817860000;1.044e+00;4.167e-01;-2.233e-01;3.989e-01;-2.138e-01;9.105e-01;9.105e-01;1.033e+00;2.058e-01;-9.819e-02;1.033e+00;2.058e-01;-9.819e-02;1.044e+00;7.500e-01;-4.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.825860000;1.044e+00;4.167e-01;-2.233e-01;3.989e-01;-2.138e-01;9.105e-01;9.105e-01;1.033e+00;2.058e-01;-9.816e-02;1.033e+00;2.058e-01;-9.816e-02;1.044e+00;7.500e-01;-4.019e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.826860000;1.044e+00;4.167e-01;-2.232e-01;3.989e-01;-2.137e-01;9.105e-01;9.105e-01;1.033e+00;2.058e-01;-9.815e-02;1.033e+00;2.058e-01;-9.815e-02;1.044e+00;7.500e-01;-4.018e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.836860000;1.044e+00;4.167e-01;-2.232e-01;3.989e-01;-2.137e-01;9.105e-01;9.105e-01;1.033e+00;2.058e-01;-9.811e-02;1.033e+00;2.058e-01;-9.811e-02;1.044e+00;7.500e-01;-4.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.837860000;1.044e+00;4.167e-01;-2.232e-01;3.989e-01;-2.137e-01;9.106e-01;9.106e-01;1.033e+00;2.058e-01;-9.811e-02;1.033e+00;2.058e-01;-9.811e-02;1.044e+00;7.500e-01;-4.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.838860000;1.044e+00;4.167e-01;-2.231e-01;3.989e-01;-2.136e-01;9.106e-01;9.106e-01;1.033e+00;2.058e-01;-9.811e-02;1.033e+00;2.058e-01;-9.811e-02;1.044e+00;7.500e-01;-4.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.849860000;1.044e+00;4.167e-01;-2.231e-01;3.989e-01;-2.136e-01;9.106e-01;9.106e-01;1.033e+00;2.058e-01;-9.806e-02;1.033e+00;2.058e-01;-9.806e-02;1.044e+00;7.500e-01;-4.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.850860000;1.044e+00;4.167e-01;-2.230e-01;3.989e-01;-2.136e-01;9.106e-01;9.106e-01;1.033e+00;2.058e-01;-9.806e-02;1.033e+00;2.058e-01;-9.806e-02;1.044e+00;7.500e-01;-4.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.851860000;1.044e+00;4.167e-01;-2.230e-01;3.989e-01;-2.135e-01;9.106e-01;9.106e-01;1.033e+00;2.058e-01;-9.806e-02;1.033e+00;2.058e-01;-9.806e-02;1.044e+00;7.500e-01;-4.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.856860000;1.044e+00;4.167e-01;-2.230e-01;3.989e-01;-2.135e-01;9.106e-01;9.106e-01;1.033e+00;2.058e-01;-9.804e-02;1.033e+00;2.058e-01;-9.804e-02;1.044e+00;7.500e-01;-4.014e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.857860000;1.044e+00;4.167e-01;-2.230e-01;3.989e-01;-2.135e-01;9.107e-01;9.107e-01;1.033e+00;2.058e-01;-9.803e-02;1.033e+00;2.058e-01;-9.803e-02;1.044e+00;7.500e-01;-4.014e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.861860000;1.044e+00;4.167e-01;-2.230e-01;3.989e-01;-2.135e-01;9.107e-01;9.107e-01;1.033e+00;2.058e-01;-9.802e-02;1.033e+00;2.058e-01;-9.802e-02;1.044e+00;7.500e-01;-4.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.862860000;1.044e+00;4.167e-01;-2.229e-01;3.989e-01;-2.135e-01;9.107e-01;9.107e-01;1.033e+00;2.058e-01;-9.801e-02;1.033e+00;2.058e-01;-9.801e-02;1.044e+00;7.500e-01;-4.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.863860000;1.044e+00;4.167e-01;-2.229e-01;3.989e-01;-2.135e-01;9.107e-01;9.107e-01;1.033e+00;2.058e-01;-9.801e-02;1.033e+00;2.058e-01;-9.801e-02;1.044e+00;7.500e-01;-4.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.864860000;1.044e+00;4.167e-01;-2.229e-01;3.989e-01;-2.134e-01;9.107e-01;9.107e-01;1.033e+00;2.058e-01;-9.801e-02;1.033e+00;2.058e-01;-9.801e-02;1.044e+00;7.500e-01;-4.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.873860000;1.044e+00;4.167e-01;-2.229e-01;3.989e-01;-2.134e-01;9.107e-01;9.107e-01;1.033e+00;2.058e-01;-9.797e-02;1.033e+00;2.058e-01;-9.797e-02;1.044e+00;7.500e-01;-4.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.874860000;1.044e+00;4.167e-01;-2.228e-01;3.989e-01;-2.134e-01;9.107e-01;9.107e-01;1.033e+00;2.058e-01;-9.797e-02;1.033e+00;2.058e-01;-9.797e-02;1.044e+00;7.500e-01;-4.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.876860000;1.044e+00;4.167e-01;-2.228e-01;3.989e-01;-2.134e-01;9.107e-01;9.107e-01;1.033e+00;2.058e-01;-9.796e-02;1.033e+00;2.058e-01;-9.796e-02;1.044e+00;7.500e-01;-4.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.877860000;1.044e+00;4.167e-01;-2.228e-01;3.989e-01;-2.133e-01;9.107e-01;9.107e-01;1.033e+00;2.058e-01;-9.796e-02;1.033e+00;2.058e-01;-9.796e-02;1.044e+00;7.500e-01;-4.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.878860000;1.044e+00;4.167e-01;-2.228e-01;3.989e-01;-2.133e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.795e-02;1.033e+00;2.058e-01;-9.795e-02;1.044e+00;7.500e-01;-4.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.886860000;1.044e+00;4.167e-01;-2.228e-01;3.989e-01;-2.133e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.792e-02;1.033e+00;2.058e-01;-9.792e-02;1.044e+00;7.500e-01;-4.010e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.887860000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.133e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.792e-02;1.033e+00;2.058e-01;-9.792e-02;1.044e+00;7.500e-01;-4.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.889860000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.133e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.791e-02;1.033e+00;2.058e-01;-9.791e-02;1.044e+00;7.500e-01;-4.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.890860000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.132e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.791e-02;1.033e+00;2.058e-01;-9.791e-02;1.044e+00;7.500e-01;-4.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.897860000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.132e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.788e-02;1.033e+00;2.058e-01;-9.788e-02;1.044e+00;7.500e-01;-4.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.898860000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.132e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.787e-02;1.033e+00;2.058e-01;-9.787e-02;1.044e+00;7.500e-01;-4.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.899860000;1.044e+00;4.167e-01;-2.226e-01;3.989e-01;-2.132e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.787e-02;1.033e+00;2.058e-01;-9.787e-02;1.044e+00;7.500e-01;-4.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.902860000;1.044e+00;4.167e-01;-2.226e-01;3.989e-01;-2.132e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.786e-02;1.033e+00;2.058e-01;-9.786e-02;1.044e+00;7.500e-01;-4.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.903860000;1.044e+00;4.167e-01;-2.226e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.786e-02;1.033e+00;2.058e-01;-9.786e-02;1.044e+00;7.500e-01;-4.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.911860000;1.044e+00;4.167e-01;-2.226e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.783e-02;1.033e+00;2.058e-01;-9.783e-02;1.044e+00;7.500e-01;-4.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.912860000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.782e-02;1.033e+00;2.058e-01;-9.782e-02;1.044e+00;7.500e-01;-4.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.913860000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.034e+00;2.058e-01;-9.782e-02;1.034e+00;2.058e-01;-9.782e-02;1.044e+00;7.500e-01;-4.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.915860000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.034e+00;2.058e-01;-9.781e-02;1.034e+00;2.058e-01;-9.781e-02;1.044e+00;7.500e-01;-4.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.916860000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.130e-01;9.109e-01;9.109e-01;1.034e+00;2.058e-01;-9.781e-02;1.034e+00;2.058e-01;-9.781e-02;1.044e+00;7.500e-01;-4.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.918860000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.130e-01;9.109e-01;9.109e-01;1.034e+00;2.058e-01;-9.780e-02;1.034e+00;2.058e-01;-9.780e-02;1.044e+00;7.500e-01;-4.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.919860000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.130e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.780e-02;1.034e+00;2.058e-01;-9.780e-02;1.044e+00;7.500e-01;-4.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.923860000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.130e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.778e-02;1.034e+00;2.058e-01;-9.778e-02;1.044e+00;7.500e-01;-4.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.924860000;1.044e+00;4.167e-01;-2.224e-01;3.989e-01;-2.130e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.778e-02;1.034e+00;2.058e-01;-9.778e-02;1.044e+00;7.500e-01;-4.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.928860000;1.044e+00;4.167e-01;-2.224e-01;3.989e-01;-2.130e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.776e-02;1.034e+00;2.058e-01;-9.776e-02;1.044e+00;7.500e-01;-4.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.929860000;1.044e+00;4.167e-01;-2.224e-01;3.989e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.776e-02;1.034e+00;2.058e-01;-9.776e-02;1.044e+00;7.500e-01;-4.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.936860000;1.044e+00;4.167e-01;-2.224e-01;3.989e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.773e-02;1.034e+00;2.058e-01;-9.773e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.937860000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.773e-02;1.034e+00;2.058e-01;-9.773e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.939860000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.772e-02;1.034e+00;2.058e-01;-9.772e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.940860000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.129e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.772e-02;1.034e+00;2.058e-01;-9.772e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.941860000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.129e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.771e-02;1.034e+00;2.058e-01;-9.771e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.942860000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.771e-02;1.034e+00;2.058e-01;-9.771e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.949860000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.768e-02;1.034e+00;2.058e-01;-9.768e-02;1.044e+00;7.500e-01;-4.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.950860000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.768e-02;1.034e+00;2.058e-01;-9.768e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.955860000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.766e-02;1.034e+00;2.058e-01;-9.766e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.956860000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.127e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.766e-02;1.034e+00;2.058e-01;-9.766e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.961860000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.127e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.764e-02;1.034e+00;2.058e-01;-9.764e-02;1.044e+00;7.500e-01;-3.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.962860000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.127e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.764e-02;1.034e+00;2.058e-01;-9.764e-02;1.044e+00;7.500e-01;-3.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.963860000;1.044e+00;4.167e-01;-2.221e-01;3.989e-01;-2.127e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.763e-02;1.034e+00;2.058e-01;-9.763e-02;1.044e+00;7.500e-01;-3.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.968860000;1.044e+00;4.167e-01;-2.221e-01;3.989e-01;-2.127e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.761e-02;1.034e+00;2.058e-01;-9.761e-02;1.044e+00;7.500e-01;-3.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.969860000;1.044e+00;4.167e-01;-2.221e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.761e-02;1.034e+00;2.058e-01;-9.761e-02;1.044e+00;7.500e-01;-3.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.976087000;1.044e+00;4.167e-01;-2.221e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.759e-02;1.034e+00;2.058e-01;-9.759e-02;1.044e+00;7.500e-01;-3.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.977087000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.758e-02;1.034e+00;2.058e-01;-9.758e-02;1.044e+00;7.500e-01;-3.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.983087000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.756e-02;1.034e+00;2.058e-01;-9.756e-02;1.044e+00;7.500e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.984087000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.125e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.756e-02;1.034e+00;2.058e-01;-9.756e-02;1.044e+00;7.500e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.989087000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.125e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.754e-02;1.034e+00;2.058e-01;-9.754e-02;1.044e+00;7.500e-01;-3.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.990087000;1.044e+00;4.167e-01;-2.219e-01;3.989e-01;-2.125e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.754e-02;1.034e+00;2.058e-01;-9.754e-02;1.044e+00;7.500e-01;-3.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.996087000;1.044e+00;4.167e-01;-2.219e-01;3.989e-01;-2.125e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.752e-02;1.034e+00;2.058e-01;-9.752e-02;1.044e+00;7.500e-01;-3.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
69.997087000;1.044e+00;4.167e-01;-2.219e-01;3.989e-01;-2.124e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.751e-02;1.034e+00;2.058e-01;-9.751e-02;1.044e+00;7.500e-01;-3.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.002087000;1.044e+00;4.167e-01;-2.219e-01;3.989e-01;-2.124e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.749e-02;1.034e+00;2.058e-01;-9.749e-02;1.044e+00;7.500e-01;-3.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.003087000;1.044e+00;4.167e-01;-2.218e-01;3.989e-01;-2.124e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.749e-02;1.034e+00;2.058e-01;-9.749e-02;1.044e+00;7.500e-01;-3.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.006087000;1.044e+00;4.167e-01;-2.218e-01;3.989e-01;-2.124e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.748e-02;1.034e+00;2.058e-01;-9.748e-02;1.044e+00;7.500e-01;-3.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.007087000;1.044e+00;4.167e-01;-2.218e-01;3.989e-01;-2.124e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.748e-02;1.034e+00;2.058e-01;-9.748e-02;1.044e+00;7.500e-01;-3.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.010087000;1.044e+00;4.167e-01;-2.218e-01;3.989e-01;-2.124e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.746e-02;1.034e+00;2.058e-01;-9.746e-02;1.044e+00;7.500e-01;-3.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.011087000;1.044e+00;4.167e-01;-2.218e-01;3.989e-01;-2.123e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.746e-02;1.034e+00;2.058e-01;-9.746e-02;1.044e+00;7.500e-01;-3.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.015087000;1.044e+00;4.167e-01;-2.218e-01;3.989e-01;-2.123e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.745e-02;1.034e+00;2.058e-01;-9.745e-02;1.044e+00;7.500e-01;-3.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.016079000;1.044e+00;4.167e-01;-2.217e-01;3.989e-01;-2.123e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.744e-02;1.034e+00;2.058e-01;-9.744e-02;1.044e+00;7.500e-01;-3.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.024103000;1.044e+00;4.167e-01;-2.217e-01;3.989e-01;-2.123e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.741e-02;1.034e+00;2.058e-01;-9.741e-02;1.044e+00;7.500e-01;-3.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.025103000;1.044e+00;4.167e-01;-2.217e-01;3.989e-01;-2.122e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.741e-02;1.034e+00;2.058e-01;-9.741e-02;1.044e+00;7.500e-01;-3.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.028103000;1.044e+00;4.167e-01;-2.217e-01;3.989e-01;-2.122e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.740e-02;1.034e+00;2.058e-01;-9.740e-02;1.044e+00;7.500e-01;-3.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.029103000;1.044e+00;4.167e-01;-2.216e-01;3.989e-01;-2.122e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.740e-02;1.034e+00;2.058e-01;-9.740e-02;1.044e+00;7.500e-01;-3.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.038103000;1.044e+00;4.167e-01;-2.216e-01;3.989e-01;-2.122e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.736e-02;1.034e+00;2.058e-01;-9.736e-02;1.044e+00;7.500e-01;-3.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.039103000;1.044e+00;4.167e-01;-2.216e-01;3.989e-01;-2.121e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.736e-02;1.034e+00;2.058e-01;-9.736e-02;1.044e+00;7.500e-01;-3.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.042103000;1.044e+00;4.167e-01;-2.216e-01;3.989e-01;-2.121e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.735e-02;1.034e+00;2.058e-01;-9.735e-02;1.044e+00;7.500e-01;-3.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.043103000;1.044e+00;4.167e-01;-2.215e-01;3.989e-01;-2.121e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.735e-02;1.034e+00;2.058e-01;-9.735e-02;1.044e+00;7.500e-01;-3.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.050103000;1.044e+00;4.167e-01;-2.215e-01;3.989e-01;-2.121e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.732e-02;1.034e+00;2.058e-01;-9.732e-02;1.044e+00;7.500e-01;-3.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.051103000;1.044e+00;4.167e-01;-2.215e-01;3.989e-01;-2.121e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.732e-02;1.034e+00;2.058e-01;-9.732e-02;1.044e+00;7.500e-01;-3.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.052103000;1.044e+00;4.167e-01;-2.215e-01;3.989e-01;-2.121e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.731e-02;1.034e+00;2.058e-01;-9.731e-02;1.044e+00;7.500e-01;-3.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.053103000;1.044e+00;4.167e-01;-2.215e-01;3.989e-01;-2.120e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.731e-02;1.034e+00;2.058e-01;-9.731e-02;1.044e+00;7.500e-01;-3.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.055103000;1.044e+00;4.167e-01;-2.215e-01;3.989e-01;-2.120e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.730e-02;1.034e+00;2.058e-01;-9.730e-02;1.044e+00;7.500e-01;-3.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.056103000;1.044e+00;4.167e-01;-2.214e-01;3.989e-01;-2.120e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.730e-02;1.034e+00;2.058e-01;-9.730e-02;1.044e+00;7.500e-01;-3.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.066103000;1.044e+00;4.167e-01;-2.214e-01;3.989e-01;-2.120e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.727e-02;1.034e+00;2.058e-01;-9.727e-02;1.044e+00;7.500e-01;-3.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.067103000;1.044e+00;4.167e-01;-2.214e-01;3.989e-01;-2.119e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.726e-02;1.034e+00;2.058e-01;-9.726e-02;1.044e+00;7.500e-01;-3.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.068103000;1.044e+00;4.167e-01;-2.214e-01;3.989e-01;-2.119e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.726e-02;1.034e+00;2.058e-01;-9.726e-02;1.044e+00;7.500e-01;-3.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.069103000;1.044e+00;4.167e-01;-2.213e-01;3.989e-01;-2.119e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.725e-02;1.034e+00;2.058e-01;-9.725e-02;1.044e+00;7.500e-01;-3.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.072103000;1.044e+00;4.167e-01;-2.213e-01;3.989e-01;-2.119e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.724e-02;1.034e+00;2.058e-01;-9.724e-02;1.044e+00;7.500e-01;-3.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.073103000;1.044e+00;4.167e-01;-2.213e-01;3.989e-01;-2.119e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.724e-02;1.034e+00;2.058e-01;-9.724e-02;1.044e+00;7.500e-01;-3.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.080103000;1.044e+00;4.167e-01;-2.213e-01;3.989e-01;-2.119e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.722e-02;1.034e+00;2.058e-01;-9.722e-02;1.044e+00;7.500e-01;-3.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.081103000;1.044e+00;4.167e-01;-2.213e-01;3.989e-01;-2.118e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.721e-02;1.034e+00;2.058e-01;-9.721e-02;1.044e+00;7.500e-01;-3.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.082103000;1.044e+00;4.167e-01;-2.213e-01;3.989e-01;-2.118e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.721e-02;1.034e+00;2.058e-01;-9.721e-02;1.044e+00;7.500e-01;-3.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.083103000;1.044e+00;4.167e-01;-2.212e-01;3.989e-01;-2.118e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.721e-02;1.034e+00;2.058e-01;-9.721e-02;1.044e+00;7.500e-01;-3.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.094103000;1.044e+00;4.167e-01;-2.212e-01;3.989e-01;-2.118e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.717e-02;1.034e+00;2.058e-01;-9.717e-02;1.044e+00;7.500e-01;-3.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.095103000;1.044e+00;4.167e-01;-2.212e-01;3.989e-01;-2.117e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.716e-02;1.034e+00;2.058e-01;-9.716e-02;1.044e+00;7.500e-01;-3.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.096103000;1.044e+00;4.167e-01;-2.212e-01;3.989e-01;-2.117e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.716e-02;1.034e+00;2.058e-01;-9.716e-02;1.044e+00;7.500e-01;-3.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.097103000;1.044e+00;4.167e-01;-2.211e-01;3.989e-01;-2.117e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.716e-02;1.034e+00;2.058e-01;-9.716e-02;1.044e+00;7.500e-01;-3.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.109103000;1.044e+00;4.167e-01;-2.211e-01;3.989e-01;-2.117e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.712e-02;1.034e+00;2.058e-01;-9.712e-02;1.044e+00;7.500e-01;-3.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.110103000;1.044e+00;4.167e-01;-2.211e-01;3.989e-01;-2.116e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.711e-02;1.034e+00;2.058e-01;-9.711e-02;1.044e+00;7.500e-01;-3.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.111103000;1.044e+00;4.167e-01;-2.210e-01;3.989e-01;-2.116e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.711e-02;1.034e+00;2.058e-01;-9.711e-02;1.044e+00;7.500e-01;-3.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.118103000;1.044e+00;4.167e-01;-2.210e-01;3.989e-01;-2.116e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.709e-02;1.034e+00;2.058e-01;-9.709e-02;1.044e+00;7.500e-01;-3.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.119103000;1.044e+00;4.167e-01;-2.210e-01;3.989e-01;-2.116e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.708e-02;1.034e+00;2.058e-01;-9.708e-02;1.044e+00;7.500e-01;-3.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.123103000;1.044e+00;4.167e-01;-2.210e-01;3.989e-01;-2.116e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.707e-02;1.034e+00;2.058e-01;-9.707e-02;1.044e+00;7.500e-01;-3.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.124103000;1.044e+00;4.167e-01;-2.209e-01;3.989e-01;-2.115e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.706e-02;1.034e+00;2.058e-01;-9.706e-02;1.044e+00;7.500e-01;-3.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
