time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
70.138103000;1.044e+00;4.167e-01;-2.209e-01;3.989e-01;-2.115e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.702e-02;1.034e+00;2.058e-01;-9.702e-02;1.044e+00;7.500e-01;-3.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.139103000;1.044e+00;4.167e-01;-2.208e-01;3.989e-01;-2.114e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.701e-02;1.034e+00;2.058e-01;-9.701e-02;1.044e+00;7.500e-01;-3.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.141103000;1.044e+00;4.167e-01;-2.208e-01;3.989e-01;-2.114e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.701e-02;1.034e+00;2.058e-01;-9.701e-02;1.044e+00;7.500e-01;-3.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.142103000;1.044e+00;4.167e-01;-2.208e-01;3.989e-01;-2.114e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.700e-02;1.034e+00;2.058e-01;-9.700e-02;1.044e+00;7.500e-01;-3.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.152103000;1.044e+00;4.167e-01;-2.208e-01;3.989e-01;-2.114e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.697e-02;1.034e+00;2.058e-01;-9.697e-02;1.044e+00;7.500e-01;-3.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.153103000;1.044e+00;4.167e-01;-2.207e-01;3.989e-01;-2.114e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.697e-02;1.034e+00;2.058e-01;-9.697e-02;1.044e+00;7.500e-01;-3.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.154103000;1.044e+00;4.167e-01;-2.207e-01;3.989e-01;-2.113e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.696e-02;1.034e+00;2.058e-01;-9.696e-02;1.044e+00;7.500e-01;-3.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.165103000;1.044e+00;4.167e-01;-2.207e-01;3.989e-01;-2.113e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.693e-02;1.034e+00;2.058e-01;-9.693e-02;1.044e+00;7.500e-01;-3.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.166103000;1.044e+00;4.167e-01;-2.207e-01;3.989e-01;-2.113e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.692e-02;1.034e+00;2.058e-01;-9.692e-02;1.044e+00;7.500e-01;-3.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.167103000;1.044e+00;4.167e-01;-2.206e-01;3.989e-01;-2.113e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.692e-02;1.034e+00;2.058e-01;-9.692e-02;1.044e+00;7.500e-01;-3.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.168103000;1.044e+00;4.167e-01;-2.206e-01;3.989e-01;-2.113e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.692e-02;1.034e+00;2.058e-01;-9.692e-02;1.044e+00;7.500e-01;-3.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.169103000;1.044e+00;4.167e-01;-2.206e-01;3.989e-01;-2.112e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.691e-02;1.034e+00;2.058e-01;-9.691e-02;1.044e+00;7.500e-01;-3.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.180103000;1.044e+00;4.167e-01;-2.206e-01;3.989e-01;-2.112e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.688e-02;1.034e+00;2.058e-01;-9.688e-02;1.044e+00;7.500e-01;-3.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.181103000;1.044e+00;4.167e-01;-2.205e-01;3.989e-01;-2.112e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.687e-02;1.034e+00;2.058e-01;-9.687e-02;1.044e+00;7.500e-01;-3.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.183103000;1.044e+00;4.167e-01;-2.205e-01;3.989e-01;-2.112e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.687e-02;1.034e+00;2.058e-01;-9.687e-02;1.044e+00;7.500e-01;-3.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.184103000;1.044e+00;4.167e-01;-2.205e-01;3.989e-01;-2.111e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.686e-02;1.034e+00;2.058e-01;-9.686e-02;1.044e+00;7.500e-01;-3.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.189103000;1.044e+00;4.167e-01;-2.205e-01;3.989e-01;-2.111e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.685e-02;1.034e+00;2.058e-01;-9.685e-02;1.044e+00;7.500e-01;-3.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.190103000;1.044e+00;4.167e-01;-2.205e-01;3.989e-01;-2.111e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.684e-02;1.034e+00;2.058e-01;-9.684e-02;1.044e+00;7.500e-01;-3.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.195103000;1.044e+00;4.167e-01;-2.205e-01;3.989e-01;-2.111e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.683e-02;1.034e+00;2.058e-01;-9.683e-02;1.044e+00;7.500e-01;-3.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.196103000;1.044e+00;4.167e-01;-2.204e-01;3.989e-01;-2.111e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.683e-02;1.034e+00;2.058e-01;-9.683e-02;1.044e+00;7.500e-01;-3.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.198103000;1.044e+00;4.167e-01;-2.204e-01;3.989e-01;-2.111e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.682e-02;1.034e+00;2.058e-01;-9.682e-02;1.044e+00;7.500e-01;-3.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.199103000;1.044e+00;4.167e-01;-2.204e-01;3.989e-01;-2.110e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.682e-02;1.034e+00;2.058e-01;-9.682e-02;1.044e+00;7.500e-01;-3.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.209103000;1.044e+00;4.167e-01;-2.204e-01;3.989e-01;-2.110e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.678e-02;1.034e+00;2.058e-01;-9.678e-02;1.044e+00;7.500e-01;-3.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.210103000;1.044e+00;4.167e-01;-2.203e-01;3.989e-01;-2.110e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.678e-02;1.034e+00;2.058e-01;-9.678e-02;1.044e+00;7.500e-01;-3.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.213103000;1.044e+00;4.167e-01;-2.203e-01;3.989e-01;-2.110e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.677e-02;1.034e+00;2.058e-01;-9.677e-02;1.044e+00;7.500e-01;-3.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.214103000;1.044e+00;4.167e-01;-2.203e-01;3.989e-01;-2.109e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.677e-02;1.034e+00;2.058e-01;-9.677e-02;1.044e+00;7.500e-01;-3.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.224103000;1.044e+00;4.167e-01;-2.203e-01;3.989e-01;-2.109e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.674e-02;1.034e+00;2.058e-01;-9.674e-02;1.044e+00;7.500e-01;-3.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.225103000;1.044e+00;4.167e-01;-2.202e-01;3.989e-01;-2.109e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.673e-02;1.034e+00;2.058e-01;-9.673e-02;1.044e+00;7.500e-01;-3.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.229103000;1.044e+00;4.167e-01;-2.202e-01;3.989e-01;-2.109e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.672e-02;1.034e+00;2.058e-01;-9.672e-02;1.044e+00;7.500e-01;-3.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.230103000;1.044e+00;4.167e-01;-2.202e-01;3.989e-01;-2.108e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.672e-02;1.034e+00;2.058e-01;-9.672e-02;1.044e+00;7.500e-01;-3.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.238103000;1.044e+00;4.167e-01;-2.202e-01;3.989e-01;-2.108e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.669e-02;1.034e+00;2.058e-01;-9.669e-02;1.044e+00;7.500e-01;-3.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.239103000;1.044e+00;4.167e-01;-2.202e-01;3.989e-01;-2.108e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.669e-02;1.034e+00;2.058e-01;-9.669e-02;1.044e+00;7.500e-01;-3.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.240103000;1.044e+00;4.167e-01;-2.201e-01;3.989e-01;-2.108e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.668e-02;1.034e+00;2.058e-01;-9.668e-02;1.044e+00;7.500e-01;-3.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.244103000;1.044e+00;4.167e-01;-2.201e-01;3.989e-01;-2.108e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.667e-02;1.034e+00;2.058e-01;-9.667e-02;1.044e+00;7.500e-01;-3.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.245103000;1.044e+00;4.167e-01;-2.201e-01;3.989e-01;-2.107e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.667e-02;1.034e+00;2.058e-01;-9.667e-02;1.044e+00;7.500e-01;-3.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.254103000;1.044e+00;4.167e-01;-2.201e-01;3.989e-01;-2.107e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.664e-02;1.034e+00;2.058e-01;-9.664e-02;1.044e+00;7.500e-01;-3.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.255103000;1.044e+00;4.167e-01;-2.200e-01;3.989e-01;-2.107e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.664e-02;1.034e+00;2.058e-01;-9.664e-02;1.044e+00;7.500e-01;-3.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.260103000;1.044e+00;4.167e-01;-2.200e-01;3.989e-01;-2.107e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.662e-02;1.034e+00;2.058e-01;-9.662e-02;1.044e+00;7.500e-01;-3.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.261103000;1.044e+00;4.167e-01;-2.200e-01;3.989e-01;-2.106e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.662e-02;1.034e+00;2.058e-01;-9.662e-02;1.044e+00;7.500e-01;-3.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.264103000;1.044e+00;4.167e-01;-2.200e-01;3.989e-01;-2.106e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.661e-02;1.034e+00;2.058e-01;-9.661e-02;1.044e+00;7.500e-01;-3.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.265103000;1.044e+00;4.167e-01;-2.200e-01;3.989e-01;-2.106e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.661e-02;1.034e+00;2.058e-01;-9.661e-02;1.044e+00;7.500e-01;-3.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.270103000;1.044e+00;4.167e-01;-2.200e-01;3.989e-01;-2.106e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.659e-02;1.034e+00;2.058e-01;-9.659e-02;1.044e+00;7.500e-01;-3.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.271103000;1.044e+00;4.167e-01;-2.199e-01;3.989e-01;-2.106e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.659e-02;1.034e+00;2.058e-01;-9.659e-02;1.044e+00;7.500e-01;-3.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.276103000;1.044e+00;4.167e-01;-2.199e-01;3.989e-01;-2.106e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.657e-02;1.034e+00;2.058e-01;-9.657e-02;1.044e+00;7.500e-01;-3.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.277103000;1.044e+00;4.167e-01;-2.199e-01;3.989e-01;-2.105e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.657e-02;1.034e+00;2.058e-01;-9.657e-02;1.044e+00;7.500e-01;-3.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.285103000;1.044e+00;4.167e-01;-2.199e-01;3.989e-01;-2.105e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.654e-02;1.034e+00;2.058e-01;-9.654e-02;1.044e+00;7.500e-01;-3.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.286103000;1.044e+00;4.167e-01;-2.198e-01;3.989e-01;-2.105e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.654e-02;1.034e+00;2.058e-01;-9.654e-02;1.044e+00;7.500e-01;-3.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.289103000;1.044e+00;4.167e-01;-2.198e-01;3.989e-01;-2.105e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.653e-02;1.034e+00;2.058e-01;-9.653e-02;1.044e+00;7.500e-01;-3.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.290103000;1.044e+00;4.167e-01;-2.198e-01;3.989e-01;-2.105e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.653e-02;1.034e+00;2.058e-01;-9.653e-02;1.044e+00;7.500e-01;-3.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.292103000;1.044e+00;4.167e-01;-2.198e-01;3.989e-01;-2.105e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.652e-02;1.034e+00;2.058e-01;-9.652e-02;1.044e+00;7.500e-01;-3.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.293103000;1.044e+00;4.167e-01;-2.198e-01;3.989e-01;-2.104e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.652e-02;1.034e+00;2.058e-01;-9.652e-02;1.044e+00;7.500e-01;-3.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.301103000;1.044e+00;4.167e-01;-2.198e-01;3.989e-01;-2.104e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.650e-02;1.034e+00;2.058e-01;-9.650e-02;1.044e+00;7.500e-01;-3.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.302103000;1.044e+00;4.167e-01;-2.197e-01;3.989e-01;-2.104e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.649e-02;1.034e+00;2.058e-01;-9.649e-02;1.044e+00;7.500e-01;-3.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.309103000;1.044e+00;4.167e-01;-2.197e-01;3.989e-01;-2.104e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.647e-02;1.034e+00;2.058e-01;-9.647e-02;1.044e+00;7.500e-01;-3.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.310103000;1.044e+00;4.167e-01;-2.197e-01;3.989e-01;-2.103e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.647e-02;1.034e+00;2.058e-01;-9.647e-02;1.044e+00;7.500e-01;-3.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.315103000;1.044e+00;4.167e-01;-2.197e-01;3.989e-01;-2.103e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.645e-02;1.034e+00;2.058e-01;-9.645e-02;1.044e+00;7.500e-01;-3.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.316103000;1.044e+00;4.167e-01;-2.197e-01;3.989e-01;-2.103e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.645e-02;1.034e+00;2.058e-01;-9.645e-02;1.044e+00;7.500e-01;-3.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.317103000;1.044e+00;4.167e-01;-2.196e-01;3.989e-01;-2.103e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.645e-02;1.034e+00;2.058e-01;-9.645e-02;1.044e+00;7.500e-01;-3.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.325103000;1.044e+00;4.167e-01;-2.196e-01;3.989e-01;-2.103e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.642e-02;1.034e+00;2.058e-01;-9.642e-02;1.044e+00;7.500e-01;-3.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.326103000;1.044e+00;4.167e-01;-2.196e-01;3.989e-01;-2.102e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.642e-02;1.034e+00;2.058e-01;-9.642e-02;1.044e+00;7.500e-01;-3.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.332103000;1.044e+00;4.167e-01;-2.196e-01;3.989e-01;-2.102e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.640e-02;1.034e+00;2.058e-01;-9.640e-02;1.044e+00;7.500e-01;-3.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.333103000;1.044e+00;4.167e-01;-2.195e-01;3.989e-01;-2.102e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.640e-02;1.034e+00;2.058e-01;-9.640e-02;1.044e+00;7.500e-01;-3.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.342103000;1.044e+00;4.167e-01;-2.195e-01;3.989e-01;-2.102e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.637e-02;1.034e+00;2.058e-01;-9.637e-02;1.044e+00;7.500e-01;-3.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.343103000;1.044e+00;4.167e-01;-2.195e-01;3.989e-01;-2.101e-01;9.128e-01;9.128e-01;1.034e+00;2.058e-01;-9.637e-02;1.034e+00;2.058e-01;-9.637e-02;1.044e+00;7.500e-01;-3.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.348103000;1.044e+00;4.167e-01;-2.195e-01;3.989e-01;-2.101e-01;9.128e-01;9.128e-01;1.034e+00;2.058e-01;-9.636e-02;1.034e+00;2.058e-01;-9.636e-02;1.044e+00;7.500e-01;-3.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.349103000;1.044e+00;4.167e-01;-2.194e-01;3.989e-01;-2.101e-01;9.128e-01;9.128e-01;1.034e+00;2.058e-01;-9.635e-02;1.034e+00;2.058e-01;-9.635e-02;1.044e+00;7.500e-01;-3.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.359103000;1.044e+00;4.167e-01;-2.194e-01;3.989e-01;-2.101e-01;9.128e-01;9.128e-01;1.034e+00;2.058e-01;-9.632e-02;1.034e+00;2.058e-01;-9.632e-02;1.044e+00;7.500e-01;-3.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.360103000;1.044e+00;4.167e-01;-2.194e-01;3.989e-01;-2.100e-01;9.128e-01;9.128e-01;1.034e+00;2.058e-01;-9.632e-02;1.034e+00;2.058e-01;-9.632e-02;1.044e+00;7.500e-01;-3.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.365103000;1.044e+00;4.167e-01;-2.194e-01;3.989e-01;-2.100e-01;9.128e-01;9.128e-01;1.034e+00;2.058e-01;-9.631e-02;1.034e+00;2.058e-01;-9.631e-02;1.044e+00;7.500e-01;-3.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.366103000;1.044e+00;4.167e-01;-2.193e-01;3.989e-01;-2.100e-01;9.128e-01;9.128e-01;1.034e+00;2.058e-01;-9.630e-02;1.034e+00;2.058e-01;-9.630e-02;1.044e+00;7.500e-01;-3.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.369103000;1.044e+00;4.167e-01;-2.193e-01;3.989e-01;-2.100e-01;9.128e-01;9.128e-01;1.034e+00;2.058e-01;-9.629e-02;1.034e+00;2.058e-01;-9.629e-02;1.044e+00;7.500e-01;-3.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.370103000;1.044e+00;4.167e-01;-2.193e-01;3.989e-01;-2.100e-01;9.129e-01;9.129e-01;1.034e+00;2.058e-01;-9.629e-02;1.034e+00;2.058e-01;-9.629e-02;1.044e+00;7.500e-01;-3.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.376103000;1.044e+00;4.167e-01;-2.193e-01;3.989e-01;-2.100e-01;9.129e-01;9.129e-01;1.034e+00;2.058e-01;-9.627e-02;1.034e+00;2.058e-01;-9.627e-02;1.044e+00;7.500e-01;-3.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.377103000;1.044e+00;4.167e-01;-2.193e-01;3.989e-01;-2.099e-01;9.129e-01;9.129e-01;1.034e+00;2.058e-01;-9.627e-02;1.034e+00;2.058e-01;-9.627e-02;1.044e+00;7.500e-01;-3.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.381103000;1.044e+00;4.167e-01;-2.193e-01;3.989e-01;-2.099e-01;9.129e-01;9.129e-01;1.034e+00;2.058e-01;-9.626e-02;1.034e+00;2.058e-01;-9.626e-02;1.044e+00;7.500e-01;-3.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.382103000;1.044e+00;4.167e-01;-2.192e-01;3.989e-01;-2.099e-01;9.129e-01;9.129e-01;1.034e+00;2.058e-01;-9.626e-02;1.034e+00;2.058e-01;-9.626e-02;1.044e+00;7.500e-01;-3.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.394103000;1.044e+00;4.167e-01;-2.192e-01;3.989e-01;-2.099e-01;9.129e-01;9.129e-01;1.034e+00;2.058e-01;-9.622e-02;1.034e+00;2.058e-01;-9.622e-02;1.044e+00;7.500e-01;-3.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.395103000;1.044e+00;4.167e-01;-2.192e-01;3.989e-01;-2.098e-01;9.129e-01;9.129e-01;1.034e+00;2.058e-01;-9.622e-02;1.034e+00;2.058e-01;-9.622e-02;1.044e+00;7.500e-01;-3.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.397103000;1.044e+00;4.167e-01;-2.192e-01;3.989e-01;-2.098e-01;9.129e-01;9.129e-01;1.034e+00;2.058e-01;-9.621e-02;1.034e+00;2.058e-01;-9.621e-02;1.044e+00;7.500e-01;-3.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.398103000;1.044e+00;4.167e-01;-2.192e-01;3.989e-01;-2.098e-01;9.130e-01;9.130e-01;1.034e+00;2.058e-01;-9.621e-02;1.034e+00;2.058e-01;-9.621e-02;1.044e+00;7.500e-01;-3.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.399103000;1.044e+00;4.167e-01;-2.191e-01;3.989e-01;-2.098e-01;9.130e-01;9.130e-01;1.034e+00;2.058e-01;-9.621e-02;1.034e+00;2.058e-01;-9.621e-02;1.044e+00;7.500e-01;-3.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.401103000;1.044e+00;4.167e-01;-2.191e-01;3.989e-01;-2.098e-01;9.130e-01;9.130e-01;1.034e+00;2.058e-01;-9.620e-02;1.034e+00;2.058e-01;-9.620e-02;1.044e+00;7.500e-01;-3.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.402103000;1.044e+00;4.167e-01;-2.191e-01;3.989e-01;-2.098e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.620e-02;1.034e+00;2.057e-01;-9.620e-02;1.044e+00;7.500e-01;-3.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.411103000;1.044e+00;4.167e-01;-2.191e-01;3.989e-01;-2.098e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.617e-02;1.034e+00;2.057e-01;-9.617e-02;1.044e+00;7.500e-01;-3.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.412103000;1.044e+00;4.167e-01;-2.191e-01;3.989e-01;-2.097e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.617e-02;1.034e+00;2.057e-01;-9.617e-02;1.044e+00;7.500e-01;-3.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.415103000;1.044e+00;4.167e-01;-2.191e-01;3.989e-01;-2.097e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.616e-02;1.034e+00;2.057e-01;-9.616e-02;1.044e+00;7.500e-01;-3.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.416103000;1.044e+00;4.167e-01;-2.190e-01;3.989e-01;-2.097e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.616e-02;1.034e+00;2.057e-01;-9.616e-02;1.044e+00;7.500e-01;-3.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.425103000;1.044e+00;4.167e-01;-2.190e-01;3.989e-01;-2.097e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.614e-02;1.034e+00;2.057e-01;-9.614e-02;1.044e+00;7.500e-01;-3.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.426103000;1.044e+00;4.167e-01;-2.190e-01;3.989e-01;-2.097e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.613e-02;1.034e+00;2.057e-01;-9.613e-02;1.044e+00;7.500e-01;-3.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.429103000;1.044e+00;4.167e-01;-2.190e-01;3.989e-01;-2.097e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.613e-02;1.034e+00;2.057e-01;-9.613e-02;1.044e+00;7.500e-01;-3.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.430103000;1.044e+00;4.167e-01;-2.190e-01;3.989e-01;-2.096e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.612e-02;1.034e+00;2.057e-01;-9.612e-02;1.044e+00;7.500e-01;-3.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.432103000;1.044e+00;4.167e-01;-2.190e-01;3.989e-01;-2.096e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.612e-02;1.034e+00;2.057e-01;-9.612e-02;1.044e+00;7.500e-01;-3.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.433103000;1.044e+00;4.167e-01;-2.189e-01;3.989e-01;-2.096e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.611e-02;1.034e+00;2.057e-01;-9.611e-02;1.044e+00;7.500e-01;-3.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.447103000;1.044e+00;4.167e-01;-2.189e-01;3.989e-01;-2.096e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.608e-02;1.034e+00;2.057e-01;-9.608e-02;1.044e+00;7.500e-01;-3.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.448103000;1.044e+00;4.167e-01;-2.189e-01;3.989e-01;-2.095e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.607e-02;1.034e+00;2.057e-01;-9.607e-02;1.044e+00;7.500e-01;-3.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.449103000;1.044e+00;4.167e-01;-2.189e-01;3.989e-01;-2.095e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.607e-02;1.034e+00;2.057e-01;-9.607e-02;1.044e+00;7.500e-01;-3.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.450103000;1.044e+00;4.167e-01;-2.188e-01;3.989e-01;-2.095e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.607e-02;1.034e+00;2.057e-01;-9.607e-02;1.044e+00;7.500e-01;-3.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.454103000;1.044e+00;4.167e-01;-2.188e-01;3.989e-01;-2.095e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.606e-02;1.034e+00;2.057e-01;-9.606e-02;1.044e+00;7.500e-01;-3.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.455103000;1.044e+00;4.167e-01;-2.188e-01;3.989e-01;-2.095e-01;9.132e-01;9.132e-01;1.034e+00;2.057e-01;-9.605e-02;1.034e+00;2.057e-01;-9.605e-02;1.044e+00;7.500e-01;-3.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.466103000;1.044e+00;4.167e-01;-2.188e-01;3.989e-01;-2.095e-01;9.132e-01;9.132e-01;1.034e+00;2.057e-01;-9.602e-02;1.034e+00;2.057e-01;-9.602e-02;1.044e+00;7.500e-01;-3.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.467103000;1.044e+00;4.167e-01;-2.188e-01;3.989e-01;-2.094e-01;9.132e-01;9.132e-01;1.034e+00;2.057e-01;-9.602e-02;1.034e+00;2.057e-01;-9.602e-02;1.044e+00;7.500e-01;-3.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.468103000;1.044e+00;4.167e-01;-2.187e-01;3.989e-01;-2.094e-01;9.132e-01;9.132e-01;1.034e+00;2.057e-01;-9.602e-02;1.034e+00;2.057e-01;-9.602e-02;1.044e+00;7.500e-01;-3.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.484103000;1.044e+00;4.167e-01;-2.187e-01;3.989e-01;-2.094e-01;9.132e-01;9.132e-01;1.034e+00;2.057e-01;-9.598e-02;1.034e+00;2.057e-01;-9.598e-02;1.044e+00;7.500e-01;-3.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.485103000;1.044e+00;4.167e-01;-2.187e-01;3.989e-01;-2.093e-01;9.133e-01;9.133e-01;1.034e+00;2.057e-01;-9.597e-02;1.034e+00;2.057e-01;-9.597e-02;1.044e+00;7.500e-01;-3.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.486103000;1.044e+00;4.167e-01;-2.186e-01;3.989e-01;-2.093e-01;9.133e-01;9.133e-01;1.034e+00;2.057e-01;-9.597e-02;1.034e+00;2.057e-01;-9.597e-02;1.044e+00;7.500e-01;-3.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.503103000;1.044e+00;4.167e-01;-2.186e-01;3.989e-01;-2.093e-01;9.133e-01;9.133e-01;1.034e+00;2.057e-01;-9.593e-02;1.034e+00;2.057e-01;-9.593e-02;1.044e+00;7.500e-01;-3.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.504103000;1.044e+00;4.167e-01;-2.185e-01;3.989e-01;-2.092e-01;9.133e-01;9.133e-01;1.034e+00;2.057e-01;-9.592e-02;1.034e+00;2.057e-01;-9.592e-02;1.044e+00;7.500e-01;-3.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.514103000;1.044e+00;4.167e-01;-2.185e-01;3.989e-01;-2.092e-01;9.133e-01;9.133e-01;1.034e+00;2.057e-01;-9.590e-02;1.034e+00;2.057e-01;-9.590e-02;1.044e+00;7.500e-01;-3.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.515103000;1.044e+00;4.167e-01;-2.185e-01;3.989e-01;-2.092e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.590e-02;1.034e+00;2.057e-01;-9.590e-02;1.044e+00;7.500e-01;-3.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.522103000;1.044e+00;4.167e-01;-2.185e-01;3.989e-01;-2.092e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.588e-02;1.034e+00;2.057e-01;-9.588e-02;1.044e+00;7.500e-01;-3.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.523103000;1.044e+00;4.167e-01;-2.184e-01;3.989e-01;-2.091e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.587e-02;1.034e+00;2.057e-01;-9.587e-02;1.044e+00;7.500e-01;-3.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.540103000;1.044e+00;4.167e-01;-2.184e-01;3.989e-01;-2.091e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.583e-02;1.034e+00;2.057e-01;-9.583e-02;1.044e+00;7.500e-01;-3.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.541103000;1.044e+00;4.167e-01;-2.183e-01;3.989e-01;-2.091e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.583e-02;1.034e+00;2.057e-01;-9.583e-02;1.044e+00;7.500e-01;-3.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.542103000;1.044e+00;4.167e-01;-2.183e-01;3.989e-01;-2.091e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.583e-02;1.034e+00;2.057e-01;-9.583e-02;1.044e+00;7.500e-01;-3.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.543103000;1.044e+00;4.167e-01;-2.183e-01;3.989e-01;-2.090e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.582e-02;1.034e+00;2.057e-01;-9.582e-02;1.044e+00;7.500e-01;-3.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.545103000;1.044e+00;4.167e-01;-2.183e-01;3.989e-01;-2.090e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.582e-02;1.034e+00;2.057e-01;-9.582e-02;1.044e+00;7.500e-01;-3.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.546103000;1.044e+00;4.167e-01;-2.183e-01;3.989e-01;-2.090e-01;9.135e-01;9.135e-01;1.034e+00;2.057e-01;-9.582e-02;1.034e+00;2.057e-01;-9.582e-02;1.044e+00;7.500e-01;-3.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.559103000;1.044e+00;4.167e-01;-2.183e-01;3.989e-01;-2.090e-01;9.135e-01;9.135e-01;1.034e+00;2.057e-01;-9.578e-02;1.034e+00;2.057e-01;-9.578e-02;1.044e+00;7.500e-01;-3.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.560103000;1.044e+00;4.167e-01;-2.182e-01;3.989e-01;-2.090e-01;9.135e-01;9.135e-01;1.034e+00;2.057e-01;-9.578e-02;1.034e+00;2.057e-01;-9.578e-02;1.044e+00;7.500e-01;-3.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.562103000;1.044e+00;4.167e-01;-2.182e-01;3.989e-01;-2.090e-01;9.135e-01;9.135e-01;1.034e+00;2.057e-01;-9.578e-02;1.034e+00;2.057e-01;-9.578e-02;1.044e+00;7.500e-01;-3.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.563103000;1.044e+00;4.167e-01;-2.182e-01;3.989e-01;-2.089e-01;9.135e-01;9.135e-01;1.034e+00;2.057e-01;-9.577e-02;1.034e+00;2.057e-01;-9.577e-02;1.044e+00;7.500e-01;-3.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.577103000;1.044e+00;4.167e-01;-2.182e-01;3.989e-01;-2.089e-01;9.135e-01;9.135e-01;1.034e+00;2.057e-01;-9.574e-02;1.034e+00;2.057e-01;-9.574e-02;1.044e+00;7.500e-01;-3.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.578103000;1.044e+00;4.167e-01;-2.182e-01;3.989e-01;-2.089e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.574e-02;1.034e+00;2.057e-01;-9.574e-02;1.044e+00;7.500e-01;-3.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.579103000;1.044e+00;4.167e-01;-2.182e-01;3.989e-01;-2.089e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.574e-02;1.034e+00;2.057e-01;-9.574e-02;1.044e+00;7.500e-01;-3.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.580103000;1.044e+00;4.167e-01;-2.181e-01;3.989e-01;-2.089e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.573e-02;1.034e+00;2.057e-01;-9.573e-02;1.044e+00;7.500e-01;-3.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.582103000;1.044e+00;4.167e-01;-2.181e-01;3.989e-01;-2.089e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.573e-02;1.034e+00;2.057e-01;-9.573e-02;1.044e+00;7.500e-01;-3.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.583103000;1.044e+00;4.167e-01;-2.181e-01;3.989e-01;-2.088e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.573e-02;1.034e+00;2.057e-01;-9.573e-02;1.044e+00;7.500e-01;-3.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.598103000;1.044e+00;4.167e-01;-2.181e-01;3.989e-01;-2.088e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.569e-02;1.034e+00;2.057e-01;-9.569e-02;1.044e+00;7.500e-01;-3.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.599103000;1.044e+00;4.167e-01;-2.180e-01;3.989e-01;-2.088e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.569e-02;1.034e+00;2.057e-01;-9.569e-02;1.044e+00;7.500e-01;-3.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.603103000;1.044e+00;4.167e-01;-2.180e-01;3.989e-01;-2.088e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.568e-02;1.034e+00;2.057e-01;-9.568e-02;1.044e+00;7.500e-01;-3.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.604103000;1.044e+00;4.167e-01;-2.180e-01;3.989e-01;-2.087e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.568e-02;1.034e+00;2.057e-01;-9.568e-02;1.044e+00;7.500e-01;-3.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.610103000;1.044e+00;4.167e-01;-2.180e-01;3.989e-01;-2.087e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.566e-02;1.034e+00;2.057e-01;-9.566e-02;1.044e+00;7.500e-01;-3.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.611103000;1.044e+00;4.167e-01;-2.180e-01;3.989e-01;-2.087e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.566e-02;1.034e+00;2.057e-01;-9.566e-02;1.044e+00;7.500e-01;-3.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.618103000;1.044e+00;4.167e-01;-2.180e-01;3.989e-01;-2.087e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.564e-02;1.034e+00;2.057e-01;-9.564e-02;1.044e+00;7.500e-01;-3.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.619103000;1.044e+00;4.167e-01;-2.179e-01;3.989e-01;-2.087e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.564e-02;1.034e+00;2.057e-01;-9.564e-02;1.044e+00;7.500e-01;-3.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.624103000;1.044e+00;4.167e-01;-2.179e-01;3.989e-01;-2.087e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.563e-02;1.034e+00;2.057e-01;-9.563e-02;1.044e+00;7.500e-01;-3.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.625103000;1.044e+00;4.167e-01;-2.179e-01;3.989e-01;-2.086e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.563e-02;1.034e+00;2.057e-01;-9.563e-02;1.044e+00;7.500e-01;-3.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.639103000;1.044e+00;4.167e-01;-2.179e-01;3.989e-01;-2.086e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.559e-02;1.034e+00;2.057e-01;-9.559e-02;1.044e+00;7.500e-01;-3.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.640103000;1.044e+00;4.167e-01;-2.178e-01;3.989e-01;-2.086e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.559e-02;1.034e+00;2.057e-01;-9.559e-02;1.044e+00;7.500e-01;-3.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.644103000;1.044e+00;4.167e-01;-2.178e-01;3.989e-01;-2.086e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.558e-02;1.034e+00;2.057e-01;-9.558e-02;1.044e+00;7.500e-01;-3.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.645103000;1.044e+00;4.167e-01;-2.178e-01;3.989e-01;-2.086e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.558e-02;1.034e+00;2.057e-01;-9.558e-02;1.044e+00;7.500e-01;-3.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.646103000;1.044e+00;4.167e-01;-2.178e-01;3.989e-01;-2.085e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.558e-02;1.034e+00;2.057e-01;-9.558e-02;1.044e+00;7.500e-01;-3.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.659103000;1.044e+00;4.167e-01;-2.178e-01;3.989e-01;-2.085e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.555e-02;1.034e+00;2.057e-01;-9.555e-02;1.044e+00;7.500e-01;-3.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.660103000;1.044e+00;4.167e-01;-2.177e-01;3.989e-01;-2.085e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.555e-02;1.034e+00;2.057e-01;-9.555e-02;1.044e+00;7.500e-01;-3.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.667103000;1.044e+00;4.167e-01;-2.177e-01;3.989e-01;-2.085e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.553e-02;1.034e+00;2.057e-01;-9.553e-02;1.044e+00;7.500e-01;-3.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.668103000;1.044e+00;4.167e-01;-2.177e-01;3.989e-01;-2.084e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.553e-02;1.034e+00;2.057e-01;-9.553e-02;1.044e+00;7.500e-01;-3.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.679103000;1.044e+00;4.167e-01;-2.177e-01;3.989e-01;-2.084e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.550e-02;1.034e+00;2.057e-01;-9.550e-02;1.044e+00;7.500e-01;-3.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.680103000;1.044e+00;4.167e-01;-2.177e-01;3.989e-01;-2.084e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.550e-02;1.034e+00;2.057e-01;-9.550e-02;1.044e+00;7.500e-01;-3.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.681103000;1.044e+00;4.167e-01;-2.177e-01;3.989e-01;-2.084e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.550e-02;1.034e+00;2.057e-01;-9.550e-02;1.044e+00;7.500e-01;-3.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.682103000;1.044e+00;4.167e-01;-2.176e-01;3.989e-01;-2.084e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.550e-02;1.034e+00;2.057e-01;-9.550e-02;1.044e+00;7.500e-01;-3.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.689103000;1.044e+00;4.167e-01;-2.176e-01;3.989e-01;-2.084e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.548e-02;1.034e+00;2.057e-01;-9.548e-02;1.044e+00;7.500e-01;-3.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.690103000;1.044e+00;4.167e-01;-2.176e-01;3.989e-01;-2.083e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.548e-02;1.034e+00;2.057e-01;-9.548e-02;1.044e+00;7.500e-01;-3.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.702103000;1.044e+00;4.167e-01;-2.176e-01;3.989e-01;-2.083e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.545e-02;1.034e+00;2.057e-01;-9.545e-02;1.044e+00;7.500e-01;-3.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.703103000;1.044e+00;4.167e-01;-2.175e-01;3.989e-01;-2.083e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.545e-02;1.034e+00;2.057e-01;-9.545e-02;1.044e+00;7.500e-01;-3.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.712103000;1.044e+00;4.167e-01;-2.175e-01;3.989e-01;-2.083e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.543e-02;1.034e+00;2.057e-01;-9.543e-02;1.044e+00;7.500e-01;-3.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.713103000;1.044e+00;4.167e-01;-2.175e-01;3.989e-01;-2.082e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.543e-02;1.034e+00;2.057e-01;-9.543e-02;1.044e+00;7.500e-01;-3.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.715103000;1.044e+00;4.167e-01;-2.175e-01;3.989e-01;-2.082e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.542e-02;1.034e+00;2.057e-01;-9.542e-02;1.044e+00;7.500e-01;-3.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.716103000;1.044e+00;4.167e-01;-2.175e-01;3.989e-01;-2.082e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.542e-02;1.034e+00;2.057e-01;-9.542e-02;1.044e+00;7.500e-01;-3.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.724103000;1.044e+00;4.167e-01;-2.175e-01;3.989e-01;-2.082e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.540e-02;1.034e+00;2.057e-01;-9.540e-02;1.044e+00;7.500e-01;-3.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.725103000;1.044e+00;4.167e-01;-2.174e-01;3.989e-01;-2.082e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.540e-02;1.034e+00;2.057e-01;-9.540e-02;1.044e+00;7.500e-01;-3.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.735103000;1.044e+00;4.167e-01;-2.174e-01;3.989e-01;-2.082e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.538e-02;1.034e+00;2.057e-01;-9.538e-02;1.044e+00;7.500e-01;-3.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.736103000;1.044e+00;4.167e-01;-2.174e-01;3.989e-01;-2.081e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.538e-02;1.034e+00;2.057e-01;-9.538e-02;1.044e+00;7.500e-01;-3.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.747103000;1.044e+00;4.167e-01;-2.174e-01;3.989e-01;-2.081e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.536e-02;1.034e+00;2.057e-01;-9.536e-02;1.044e+00;7.500e-01;-3.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.748103000;1.044e+00;4.167e-01;-2.173e-01;3.989e-01;-2.081e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.535e-02;1.034e+00;2.057e-01;-9.535e-02;1.044e+00;7.500e-01;-3.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.753103000;1.044e+00;4.167e-01;-2.173e-01;3.989e-01;-2.081e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.534e-02;1.034e+00;2.057e-01;-9.534e-02;1.044e+00;7.500e-01;-3.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.754103000;1.044e+00;4.167e-01;-2.173e-01;3.989e-01;-2.081e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.534e-02;1.034e+00;2.057e-01;-9.534e-02;1.044e+00;7.500e-01;-3.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.759103000;1.044e+00;4.167e-01;-2.173e-01;3.989e-01;-2.081e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.533e-02;1.034e+00;2.057e-01;-9.533e-02;1.044e+00;7.500e-01;-3.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.760103000;1.044e+00;4.167e-01;-2.173e-01;3.989e-01;-2.080e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.533e-02;1.034e+00;2.057e-01;-9.533e-02;1.044e+00;7.500e-01;-3.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.770103000;1.044e+00;4.167e-01;-2.173e-01;3.989e-01;-2.080e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.531e-02;1.034e+00;2.057e-01;-9.531e-02;1.044e+00;7.500e-01;-3.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.771103000;1.044e+00;4.167e-01;-2.172e-01;3.989e-01;-2.080e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.531e-02;1.034e+00;2.057e-01;-9.531e-02;1.044e+00;7.500e-01;-3.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.784103000;1.044e+00;4.167e-01;-2.172e-01;3.989e-01;-2.080e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.528e-02;1.034e+00;2.057e-01;-9.528e-02;1.044e+00;7.500e-01;-3.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.785103000;1.044e+00;4.167e-01;-2.172e-01;3.989e-01;-2.079e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.528e-02;1.034e+00;2.057e-01;-9.528e-02;1.044e+00;7.500e-01;-3.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.792103000;1.044e+00;4.167e-01;-2.172e-01;3.989e-01;-2.079e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.526e-02;1.034e+00;2.057e-01;-9.526e-02;1.044e+00;7.500e-01;-3.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.793103000;1.044e+00;4.167e-01;-2.172e-01;3.989e-01;-2.079e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.526e-02;1.034e+00;2.057e-01;-9.526e-02;1.044e+00;7.500e-01;-3.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.794103000;1.044e+00;4.167e-01;-2.172e-01;3.989e-01;-2.079e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.526e-02;1.034e+00;2.057e-01;-9.526e-02;1.044e+00;7.500e-01;-3.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.795103000;1.044e+00;4.167e-01;-2.171e-01;3.989e-01;-2.079e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.526e-02;1.034e+00;2.057e-01;-9.526e-02;1.044e+00;7.500e-01;-3.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.809103000;1.044e+00;4.167e-01;-2.171e-01;3.989e-01;-2.079e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.523e-02;1.034e+00;2.057e-01;-9.523e-02;1.044e+00;7.500e-01;-3.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
