time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
70.810103000;1.044e+00;4.167e-01;-2.171e-01;3.989e-01;-2.078e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.523e-02;1.034e+00;2.057e-01;-9.523e-02;1.044e+00;7.500e-01;-3.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.818103000;1.044e+00;4.167e-01;-2.171e-01;3.989e-01;-2.078e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.521e-02;1.034e+00;2.057e-01;-9.521e-02;1.044e+00;7.500e-01;-3.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.819103000;1.044e+00;4.167e-01;-2.170e-01;3.989e-01;-2.078e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.521e-02;1.034e+00;2.057e-01;-9.521e-02;1.044e+00;7.500e-01;-3.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.832103000;1.044e+00;4.167e-01;-2.170e-01;3.989e-01;-2.078e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.519e-02;1.034e+00;2.057e-01;-9.519e-02;1.044e+00;7.500e-01;-3.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.833103000;1.044e+00;4.167e-01;-2.170e-01;3.989e-01;-2.078e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.518e-02;1.034e+00;2.057e-01;-9.518e-02;1.044e+00;7.500e-01;-3.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.834103000;1.044e+00;4.167e-01;-2.170e-01;3.989e-01;-2.078e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.518e-02;1.034e+00;2.057e-01;-9.518e-02;1.044e+00;7.500e-01;-3.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.835103000;1.044e+00;4.167e-01;-2.170e-01;3.989e-01;-2.077e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.518e-02;1.034e+00;2.057e-01;-9.518e-02;1.044e+00;7.500e-01;-3.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.843103000;1.044e+00;4.167e-01;-2.170e-01;3.989e-01;-2.077e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.517e-02;1.034e+00;2.057e-01;-9.517e-02;1.044e+00;7.500e-01;-3.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.844103000;1.044e+00;4.167e-01;-2.169e-01;3.989e-01;-2.077e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.516e-02;1.034e+00;2.057e-01;-9.516e-02;1.044e+00;7.500e-01;-3.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.861103000;1.044e+00;4.167e-01;-2.169e-01;3.989e-01;-2.077e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.513e-02;1.034e+00;2.057e-01;-9.513e-02;1.044e+00;7.500e-01;-3.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.862103000;1.044e+00;4.167e-01;-2.169e-01;3.989e-01;-2.076e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.513e-02;1.034e+00;2.057e-01;-9.513e-02;1.044e+00;7.500e-01;-3.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.868103000;1.044e+00;4.167e-01;-2.169e-01;3.989e-01;-2.076e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.512e-02;1.034e+00;2.057e-01;-9.512e-02;1.044e+00;7.500e-01;-3.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.869103000;1.044e+00;4.167e-01;-2.168e-01;3.989e-01;-2.076e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.512e-02;1.034e+00;2.057e-01;-9.512e-02;1.044e+00;7.500e-01;-3.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.875103000;1.044e+00;4.167e-01;-2.168e-01;3.989e-01;-2.076e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.511e-02;1.034e+00;2.057e-01;-9.511e-02;1.044e+00;7.500e-01;-3.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.876103000;1.044e+00;4.167e-01;-2.168e-01;3.989e-01;-2.076e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.510e-02;1.034e+00;2.057e-01;-9.510e-02;1.044e+00;7.500e-01;-3.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.888103000;1.044e+00;4.167e-01;-2.168e-01;3.989e-01;-2.076e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.508e-02;1.034e+00;2.057e-01;-9.508e-02;1.044e+00;7.500e-01;-3.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.889103000;1.044e+00;4.167e-01;-2.168e-01;3.989e-01;-2.075e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.508e-02;1.034e+00;2.057e-01;-9.508e-02;1.044e+00;7.500e-01;-3.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.894103000;1.044e+00;4.167e-01;-2.168e-01;3.989e-01;-2.075e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.507e-02;1.034e+00;2.057e-01;-9.507e-02;1.044e+00;7.500e-01;-3.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.895103000;1.044e+00;4.167e-01;-2.167e-01;3.989e-01;-2.075e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.507e-02;1.034e+00;2.057e-01;-9.507e-02;1.044e+00;7.500e-01;-3.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.916103000;1.044e+00;4.167e-01;-2.167e-01;3.989e-01;-2.075e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.503e-02;1.034e+00;2.057e-01;-9.503e-02;1.044e+00;7.500e-01;-3.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.917103000;1.044e+00;4.167e-01;-2.167e-01;3.989e-01;-2.074e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.503e-02;1.034e+00;2.057e-01;-9.503e-02;1.044e+00;7.500e-01;-3.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.920103000;1.044e+00;4.167e-01;-2.167e-01;3.989e-01;-2.074e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.503e-02;1.034e+00;2.057e-01;-9.503e-02;1.044e+00;7.500e-01;-3.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.921103000;1.044e+00;4.167e-01;-2.167e-01;3.989e-01;-2.074e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.503e-02;1.034e+00;2.057e-01;-9.503e-02;1.044e+00;7.500e-01;-3.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.922103000;1.044e+00;4.167e-01;-2.167e-01;3.989e-01;-2.074e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.502e-02;1.034e+00;2.057e-01;-9.502e-02;1.044e+00;7.500e-01;-3.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.923103000;1.044e+00;4.167e-01;-2.166e-01;3.989e-01;-2.074e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.502e-02;1.034e+00;2.057e-01;-9.502e-02;1.044e+00;7.500e-01;-3.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.945103000;1.044e+00;4.167e-01;-2.166e-01;3.989e-01;-2.074e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.498e-02;1.034e+00;2.057e-01;-9.498e-02;1.044e+00;7.500e-01;-3.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.946103000;1.044e+00;4.167e-01;-2.166e-01;3.989e-01;-2.073e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.498e-02;1.034e+00;2.057e-01;-9.498e-02;1.044e+00;7.500e-01;-3.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.950103000;1.044e+00;4.167e-01;-2.166e-01;3.989e-01;-2.073e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.498e-02;1.034e+00;2.057e-01;-9.498e-02;1.044e+00;7.500e-01;-3.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.951103000;1.044e+00;4.167e-01;-2.165e-01;3.989e-01;-2.073e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.497e-02;1.034e+00;2.057e-01;-9.497e-02;1.044e+00;7.500e-01;-3.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.967103000;1.044e+00;4.167e-01;-2.165e-01;3.989e-01;-2.073e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.495e-02;1.034e+00;2.057e-01;-9.495e-02;1.044e+00;7.500e-01;-3.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.968103000;1.044e+00;4.167e-01;-2.165e-01;3.989e-01;-2.073e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.495e-02;1.034e+00;2.057e-01;-9.495e-02;1.044e+00;7.500e-01;-3.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.976103000;1.044e+00;4.167e-01;-2.165e-01;3.989e-01;-2.073e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.493e-02;1.034e+00;2.057e-01;-9.493e-02;1.044e+00;7.500e-01;-3.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.977103000;1.044e+00;4.167e-01;-2.165e-01;3.989e-01;-2.072e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.493e-02;1.034e+00;2.057e-01;-9.493e-02;1.044e+00;7.500e-01;-3.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.979103000;1.044e+00;4.167e-01;-2.165e-01;3.989e-01;-2.072e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.493e-02;1.034e+00;2.057e-01;-9.493e-02;1.044e+00;7.500e-01;-3.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
70.980103000;1.044e+00;4.167e-01;-2.164e-01;3.989e-01;-2.072e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.493e-02;1.034e+00;2.057e-01;-9.493e-02;1.044e+00;7.500e-01;-3.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.007103000;1.044e+00;4.167e-01;-2.164e-01;3.989e-01;-2.072e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.488e-02;1.034e+00;2.057e-01;-9.488e-02;1.044e+00;7.500e-01;-3.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.008103000;1.044e+00;4.167e-01;-2.164e-01;3.989e-01;-2.071e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.488e-02;1.034e+00;2.057e-01;-9.488e-02;1.044e+00;7.500e-01;-3.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.009103000;1.044e+00;4.167e-01;-2.164e-01;3.989e-01;-2.071e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.488e-02;1.034e+00;2.057e-01;-9.488e-02;1.044e+00;7.500e-01;-3.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.010103000;1.044e+00;4.167e-01;-2.163e-01;3.989e-01;-2.071e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.488e-02;1.034e+00;2.057e-01;-9.488e-02;1.044e+00;7.500e-01;-3.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.017103000;1.044e+00;4.167e-01;-2.163e-01;3.989e-01;-2.071e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.487e-02;1.034e+00;2.057e-01;-9.487e-02;1.044e+00;7.500e-01;-3.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.018103000;1.044e+00;4.167e-01;-2.163e-01;3.989e-01;-2.071e-01;9.147e-01;9.147e-01;1.034e+00;2.057e-01;-9.487e-02;1.034e+00;2.057e-01;-9.487e-02;1.044e+00;7.500e-01;-3.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.040103000;1.044e+00;4.167e-01;-2.163e-01;3.989e-01;-2.071e-01;9.147e-01;9.147e-01;1.034e+00;2.057e-01;-9.483e-02;1.034e+00;2.057e-01;-9.483e-02;1.044e+00;7.500e-01;-3.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.041103000;1.044e+00;4.167e-01;-2.162e-01;3.989e-01;-2.070e-01;9.147e-01;9.147e-01;1.034e+00;2.057e-01;-9.483e-02;1.034e+00;2.057e-01;-9.483e-02;1.044e+00;7.500e-01;-3.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.071103000;1.044e+00;4.167e-01;-2.162e-01;3.989e-01;-2.070e-01;9.147e-01;9.147e-01;1.034e+00;2.057e-01;-9.479e-02;1.034e+00;2.057e-01;-9.479e-02;1.044e+00;7.500e-01;-3.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.072103000;1.044e+00;4.167e-01;-2.162e-01;3.989e-01;-2.070e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.479e-02;1.034e+00;2.057e-01;-9.479e-02;1.044e+00;7.500e-01;-3.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.073103000;1.044e+00;4.167e-01;-2.162e-01;3.989e-01;-2.070e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.479e-02;1.034e+00;2.057e-01;-9.479e-02;1.044e+00;7.500e-01;-3.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.074103000;1.044e+00;4.167e-01;-2.161e-01;3.989e-01;-2.070e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.478e-02;1.034e+00;2.057e-01;-9.478e-02;1.044e+00;7.500e-01;-3.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.075103000;1.044e+00;4.167e-01;-2.161e-01;3.989e-01;-2.069e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.478e-02;1.034e+00;2.057e-01;-9.478e-02;1.044e+00;7.500e-01;-3.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.107103000;1.044e+00;4.167e-01;-2.161e-01;3.989e-01;-2.069e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.474e-02;1.034e+00;2.057e-01;-9.474e-02;1.044e+00;7.500e-01;-3.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.108103000;1.044e+00;4.167e-01;-2.160e-01;3.989e-01;-2.069e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.474e-02;1.034e+00;2.057e-01;-9.474e-02;1.044e+00;7.500e-01;-3.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.109103000;1.044e+00;4.167e-01;-2.160e-01;3.989e-01;-2.069e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.474e-02;1.034e+00;2.057e-01;-9.474e-02;1.044e+00;7.500e-01;-3.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.110103000;1.044e+00;4.167e-01;-2.160e-01;3.989e-01;-2.068e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.473e-02;1.034e+00;2.057e-01;-9.473e-02;1.044e+00;7.500e-01;-3.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.128103000;1.044e+00;4.167e-01;-2.160e-01;3.989e-01;-2.068e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.471e-02;1.034e+00;2.057e-01;-9.471e-02;1.044e+00;7.500e-01;-3.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.129103000;1.044e+00;4.167e-01;-2.160e-01;3.989e-01;-2.068e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.471e-02;1.034e+00;2.057e-01;-9.471e-02;1.044e+00;7.500e-01;-3.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.143103000;1.044e+00;4.167e-01;-2.160e-01;3.989e-01;-2.068e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.469e-02;1.034e+00;2.057e-01;-9.469e-02;1.044e+00;7.500e-01;-3.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.144103000;1.044e+00;4.167e-01;-2.159e-01;3.989e-01;-2.068e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.469e-02;1.034e+00;2.057e-01;-9.469e-02;1.044e+00;7.500e-01;-3.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.147103000;1.044e+00;4.167e-01;-2.159e-01;3.989e-01;-2.068e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.469e-02;1.034e+00;2.057e-01;-9.469e-02;1.044e+00;7.500e-01;-3.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.148103000;1.044e+00;4.167e-01;-2.159e-01;3.989e-01;-2.067e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.468e-02;1.034e+00;2.057e-01;-9.468e-02;1.044e+00;7.500e-01;-3.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.181103000;1.044e+00;4.167e-01;-2.159e-01;3.989e-01;-2.067e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.464e-02;1.034e+00;2.057e-01;-9.464e-02;1.044e+00;7.500e-01;-3.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.182103000;1.044e+00;4.167e-01;-2.158e-01;3.989e-01;-2.067e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.464e-02;1.034e+00;2.057e-01;-9.464e-02;1.044e+00;7.500e-01;-3.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.187103000;1.044e+00;4.167e-01;-2.158e-01;3.989e-01;-2.067e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.464e-02;1.034e+00;2.057e-01;-9.464e-02;1.044e+00;7.500e-01;-3.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.188103000;1.044e+00;4.167e-01;-2.158e-01;3.989e-01;-2.066e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.463e-02;1.034e+00;2.057e-01;-9.463e-02;1.044e+00;7.500e-01;-3.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.191103000;1.044e+00;4.167e-01;-2.158e-01;3.989e-01;-2.066e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.463e-02;1.034e+00;2.057e-01;-9.463e-02;1.044e+00;7.500e-01;-3.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.192103000;1.044e+00;4.167e-01;-2.158e-01;3.989e-01;-2.066e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.463e-02;1.034e+00;2.057e-01;-9.463e-02;1.044e+00;7.500e-01;-3.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.221103000;1.044e+00;4.167e-01;-2.158e-01;3.989e-01;-2.066e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.460e-02;1.034e+00;2.057e-01;-9.460e-02;1.044e+00;7.500e-01;-3.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.222103000;1.044e+00;4.167e-01;-2.157e-01;3.989e-01;-2.066e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.460e-02;1.034e+00;2.057e-01;-9.460e-02;1.044e+00;7.500e-01;-3.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.230103000;1.044e+00;4.167e-01;-2.157e-01;3.989e-01;-2.066e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.459e-02;1.034e+00;2.057e-01;-9.459e-02;1.044e+00;7.500e-01;-3.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.231103000;1.044e+00;4.167e-01;-2.157e-01;3.989e-01;-2.065e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.459e-02;1.034e+00;2.057e-01;-9.459e-02;1.044e+00;7.500e-01;-3.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.261103000;1.044e+00;4.167e-01;-2.157e-01;3.989e-01;-2.065e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.455e-02;1.034e+00;2.057e-01;-9.455e-02;1.044e+00;7.500e-01;-3.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.262103000;1.044e+00;4.167e-01;-2.157e-01;3.989e-01;-2.065e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.455e-02;1.034e+00;2.057e-01;-9.455e-02;1.044e+00;7.500e-01;-3.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.264103000;1.044e+00;4.167e-01;-2.157e-01;3.989e-01;-2.065e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.455e-02;1.034e+00;2.057e-01;-9.455e-02;1.044e+00;7.500e-01;-3.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.265103000;1.044e+00;4.167e-01;-2.156e-01;3.989e-01;-2.065e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.455e-02;1.034e+00;2.057e-01;-9.455e-02;1.044e+00;7.500e-01;-3.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.275103000;1.044e+00;4.167e-01;-2.156e-01;3.989e-01;-2.065e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.454e-02;1.034e+00;2.057e-01;-9.454e-02;1.044e+00;7.500e-01;-3.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.276103000;1.044e+00;4.167e-01;-2.156e-01;3.989e-01;-2.064e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.454e-02;1.034e+00;2.057e-01;-9.454e-02;1.044e+00;7.500e-01;-3.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.311103000;1.044e+00;4.167e-01;-2.156e-01;3.989e-01;-2.064e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.450e-02;1.034e+00;2.057e-01;-9.450e-02;1.044e+00;7.500e-01;-3.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.312103000;1.044e+00;4.167e-01;-2.155e-01;3.989e-01;-2.064e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.450e-02;1.034e+00;2.057e-01;-9.450e-02;1.044e+00;7.500e-01;-3.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.325103000;1.044e+00;4.167e-01;-2.155e-01;3.989e-01;-2.064e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.449e-02;1.034e+00;2.057e-01;-9.449e-02;1.044e+00;7.500e-01;-3.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.326103000;1.044e+00;4.167e-01;-2.155e-01;3.989e-01;-2.063e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.449e-02;1.034e+00;2.057e-01;-9.449e-02;1.044e+00;7.500e-01;-3.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.340103000;1.044e+00;4.167e-01;-2.155e-01;3.989e-01;-2.063e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.447e-02;1.034e+00;2.057e-01;-9.447e-02;1.044e+00;7.500e-01;-3.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.341103000;1.044e+00;4.167e-01;-2.155e-01;3.989e-01;-2.063e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.447e-02;1.034e+00;2.057e-01;-9.447e-02;1.044e+00;7.500e-01;-3.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.362103000;1.044e+00;4.167e-01;-2.155e-01;3.989e-01;-2.063e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.445e-02;1.034e+00;2.057e-01;-9.445e-02;1.044e+00;7.500e-01;-3.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.363103000;1.044e+00;4.167e-01;-2.154e-01;3.989e-01;-2.063e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.445e-02;1.034e+00;2.057e-01;-9.445e-02;1.044e+00;7.500e-01;-3.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.380103000;1.044e+00;4.167e-01;-2.154e-01;3.989e-01;-2.063e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.444e-02;1.034e+00;2.057e-01;-9.444e-02;1.044e+00;7.500e-01;-3.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.381103000;1.044e+00;4.167e-01;-2.154e-01;3.989e-01;-2.062e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.444e-02;1.034e+00;2.057e-01;-9.444e-02;1.044e+00;7.500e-01;-3.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.418103000;1.044e+00;4.167e-01;-2.154e-01;3.989e-01;-2.062e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.441e-02;1.034e+00;2.057e-01;-9.441e-02;1.044e+00;7.500e-01;-3.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.419103000;1.044e+00;4.167e-01;-2.153e-01;3.989e-01;-2.062e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.441e-02;1.034e+00;2.057e-01;-9.441e-02;1.044e+00;7.500e-01;-3.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.434103000;1.044e+00;4.167e-01;-2.153e-01;3.989e-01;-2.062e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.439e-02;1.034e+00;2.057e-01;-9.439e-02;1.044e+00;7.500e-01;-3.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.435103000;1.044e+00;4.167e-01;-2.153e-01;3.989e-01;-2.062e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.439e-02;1.034e+00;2.057e-01;-9.439e-02;1.044e+00;7.500e-01;-3.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.442103000;1.044e+00;4.167e-01;-2.153e-01;3.989e-01;-2.062e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.439e-02;1.034e+00;2.057e-01;-9.439e-02;1.044e+00;7.500e-01;-3.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.443103000;1.044e+00;4.167e-01;-2.153e-01;3.989e-01;-2.061e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.439e-02;1.034e+00;2.057e-01;-9.439e-02;1.044e+00;7.500e-01;-3.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.483103000;1.044e+00;4.167e-01;-2.153e-01;3.989e-01;-2.061e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.436e-02;1.034e+00;2.057e-01;-9.436e-02;1.044e+00;7.500e-01;-3.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.484103000;1.044e+00;4.167e-01;-2.152e-01;3.989e-01;-2.061e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.436e-02;1.034e+00;2.057e-01;-9.436e-02;1.044e+00;7.500e-01;-3.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.514103000;1.044e+00;4.167e-01;-2.152e-01;3.989e-01;-2.061e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.434e-02;1.034e+00;2.057e-01;-9.434e-02;1.044e+00;7.500e-01;-3.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.515103000;1.044e+00;4.167e-01;-2.152e-01;3.989e-01;-2.060e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.434e-02;1.034e+00;2.057e-01;-9.434e-02;1.044e+00;7.500e-01;-3.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.556103000;1.044e+00;4.167e-01;-2.152e-01;3.989e-01;-2.060e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.431e-02;1.034e+00;2.057e-01;-9.431e-02;1.044e+00;7.500e-01;-3.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.557103000;1.044e+00;4.167e-01;-2.152e-01;3.989e-01;-2.060e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.431e-02;1.034e+00;2.057e-01;-9.431e-02;1.044e+00;7.500e-01;-3.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.561103000;1.044e+00;4.167e-01;-2.152e-01;3.989e-01;-2.060e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.431e-02;1.034e+00;2.057e-01;-9.431e-02;1.044e+00;7.500e-01;-3.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.562103000;1.044e+00;4.167e-01;-2.151e-01;3.989e-01;-2.060e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.431e-02;1.034e+00;2.057e-01;-9.431e-02;1.044e+00;7.500e-01;-3.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.604103000;1.044e+00;4.167e-01;-2.151e-01;3.989e-01;-2.060e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.429e-02;1.034e+00;2.057e-01;-9.429e-02;1.044e+00;7.500e-01;-3.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.605103000;1.044e+00;4.167e-01;-2.151e-01;3.989e-01;-2.059e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.429e-02;1.034e+00;2.057e-01;-9.429e-02;1.044e+00;7.500e-01;-3.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.661103000;1.044e+00;4.167e-01;-2.151e-01;3.989e-01;-2.059e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.426e-02;1.034e+00;2.057e-01;-9.426e-02;1.044e+00;7.500e-01;-3.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.662103000;1.044e+00;4.167e-01;-2.150e-01;3.989e-01;-2.059e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.426e-02;1.034e+00;2.057e-01;-9.426e-02;1.044e+00;7.500e-01;-3.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.733103000;1.044e+00;4.167e-01;-2.150e-01;3.989e-01;-2.059e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.424e-02;1.034e+00;2.057e-01;-9.424e-02;1.044e+00;7.500e-01;-3.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.734103000;1.044e+00;4.167e-01;-2.150e-01;3.989e-01;-2.058e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.424e-02;1.034e+00;2.057e-01;-9.424e-02;1.044e+00;7.500e-01;-3.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.750103000;1.044e+00;4.167e-01;-2.150e-01;3.989e-01;-2.058e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.423e-02;1.034e+00;2.057e-01;-9.423e-02;1.044e+00;7.500e-01;-3.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.751103000;1.044e+00;4.167e-01;-2.150e-01;3.989e-01;-2.058e-01;9.155e-01;9.155e-01;1.034e+00;2.057e-01;-9.423e-02;1.034e+00;2.057e-01;-9.423e-02;1.044e+00;7.500e-01;-3.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.848103000;1.044e+00;4.167e-01;-2.150e-01;3.989e-01;-2.058e-01;9.155e-01;9.155e-01;1.034e+00;2.057e-01;-9.422e-02;1.034e+00;2.057e-01;-9.422e-02;1.044e+00;7.500e-01;-3.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
71.849103000;1.044e+00;4.167e-01;-2.149e-01;3.989e-01;-2.058e-01;9.155e-01;9.155e-01;1.034e+00;2.057e-01;-9.422e-02;1.034e+00;2.057e-01;-9.422e-02;1.044e+00;7.500e-01;-3.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.028103000;1.044e+00;4.167e-01;-2.149e-01;3.989e-01;-2.058e-01;9.155e-01;9.155e-01;1.034e+00;2.057e-01;-9.422e-02;1.034e+00;2.057e-01;-9.422e-02;1.044e+00;7.500e-01;-3.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.029103000;1.044e+00;4.167e-01;-2.150e-01;3.989e-01;-2.058e-01;9.155e-01;9.155e-01;1.034e+00;2.057e-01;-9.422e-02;1.034e+00;2.057e-01;-9.422e-02;1.044e+00;7.500e-01;-3.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.133103000;1.044e+00;4.167e-01;-2.150e-01;3.989e-01;-2.058e-01;9.155e-01;9.155e-01;1.034e+00;2.057e-01;-9.423e-02;1.034e+00;2.057e-01;-9.423e-02;1.044e+00;7.500e-01;-3.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.134103000;1.044e+00;4.167e-01;-2.150e-01;3.989e-01;-2.058e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.423e-02;1.034e+00;2.057e-01;-9.423e-02;1.044e+00;7.500e-01;-3.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.151103000;1.044e+00;4.167e-01;-2.150e-01;3.989e-01;-2.058e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.424e-02;1.034e+00;2.057e-01;-9.424e-02;1.044e+00;7.500e-01;-3.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.152103000;1.044e+00;4.167e-01;-2.150e-01;3.989e-01;-2.059e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.424e-02;1.034e+00;2.057e-01;-9.424e-02;1.044e+00;7.500e-01;-3.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.231103000;1.044e+00;4.167e-01;-2.150e-01;3.989e-01;-2.059e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.426e-02;1.034e+00;2.057e-01;-9.426e-02;1.044e+00;7.500e-01;-3.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.232103000;1.044e+00;4.167e-01;-2.151e-01;3.989e-01;-2.059e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.426e-02;1.034e+00;2.057e-01;-9.426e-02;1.044e+00;7.500e-01;-3.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.297103000;1.044e+00;4.167e-01;-2.151e-01;3.989e-01;-2.059e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.429e-02;1.034e+00;2.057e-01;-9.429e-02;1.044e+00;7.500e-01;-3.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.298103000;1.044e+00;4.167e-01;-2.151e-01;3.989e-01;-2.060e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.429e-02;1.034e+00;2.057e-01;-9.429e-02;1.044e+00;7.500e-01;-3.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.347103000;1.044e+00;4.167e-01;-2.151e-01;3.989e-01;-2.060e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.431e-02;1.034e+00;2.057e-01;-9.431e-02;1.044e+00;7.500e-01;-3.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.348103000;1.044e+00;4.167e-01;-2.152e-01;3.989e-01;-2.060e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.431e-02;1.034e+00;2.057e-01;-9.431e-02;1.044e+00;7.500e-01;-3.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.353103000;1.044e+00;4.167e-01;-2.152e-01;3.989e-01;-2.060e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.431e-02;1.034e+00;2.057e-01;-9.431e-02;1.044e+00;7.500e-01;-3.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.354103000;1.044e+00;4.167e-01;-2.152e-01;3.989e-01;-2.060e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.431e-02;1.034e+00;2.057e-01;-9.431e-02;1.044e+00;7.500e-01;-3.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.402103000;1.044e+00;4.167e-01;-2.152e-01;3.989e-01;-2.060e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.434e-02;1.034e+00;2.057e-01;-9.434e-02;1.044e+00;7.500e-01;-3.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.403103000;1.044e+00;4.167e-01;-2.152e-01;3.989e-01;-2.061e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.434e-02;1.034e+00;2.057e-01;-9.434e-02;1.044e+00;7.500e-01;-3.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.440103000;1.044e+00;4.167e-01;-2.152e-01;3.989e-01;-2.061e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.436e-02;1.034e+00;2.057e-01;-9.436e-02;1.044e+00;7.500e-01;-3.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.441103000;1.044e+00;4.167e-01;-2.153e-01;3.989e-01;-2.061e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.436e-02;1.034e+00;2.057e-01;-9.436e-02;1.044e+00;7.500e-01;-3.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.491103000;1.044e+00;4.167e-01;-2.153e-01;3.989e-01;-2.061e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.439e-02;1.034e+00;2.057e-01;-9.439e-02;1.044e+00;7.500e-01;-3.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.492103000;1.044e+00;4.167e-01;-2.153e-01;3.989e-01;-2.062e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.439e-02;1.034e+00;2.057e-01;-9.439e-02;1.044e+00;7.500e-01;-3.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.501103000;1.044e+00;4.167e-01;-2.153e-01;3.989e-01;-2.062e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.439e-02;1.034e+00;2.057e-01;-9.439e-02;1.044e+00;7.500e-01;-3.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.502103000;1.044e+00;4.167e-01;-2.153e-01;3.989e-01;-2.062e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.439e-02;1.034e+00;2.057e-01;-9.439e-02;1.044e+00;7.500e-01;-3.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.521103000;1.044e+00;4.167e-01;-2.153e-01;3.989e-01;-2.062e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.441e-02;1.034e+00;2.057e-01;-9.441e-02;1.044e+00;7.500e-01;-3.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.522103000;1.044e+00;4.167e-01;-2.154e-01;3.989e-01;-2.062e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.441e-02;1.034e+00;2.057e-01;-9.441e-02;1.044e+00;7.500e-01;-3.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.570103000;1.044e+00;4.167e-01;-2.154e-01;3.989e-01;-2.062e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.444e-02;1.034e+00;2.057e-01;-9.444e-02;1.044e+00;7.500e-01;-3.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.571103000;1.044e+00;4.167e-01;-2.154e-01;3.989e-01;-2.063e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.444e-02;1.034e+00;2.057e-01;-9.444e-02;1.044e+00;7.500e-01;-3.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.593103000;1.044e+00;4.167e-01;-2.154e-01;3.989e-01;-2.063e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.445e-02;1.034e+00;2.057e-01;-9.445e-02;1.044e+00;7.500e-01;-3.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.594103000;1.044e+00;4.167e-01;-2.155e-01;3.989e-01;-2.063e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.445e-02;1.034e+00;2.057e-01;-9.445e-02;1.044e+00;7.500e-01;-3.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.622103000;1.044e+00;4.167e-01;-2.155e-01;3.989e-01;-2.063e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.447e-02;1.034e+00;2.057e-01;-9.447e-02;1.044e+00;7.500e-01;-3.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.623103000;1.044e+00;4.167e-01;-2.155e-01;3.989e-01;-2.063e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.447e-02;1.034e+00;2.057e-01;-9.447e-02;1.044e+00;7.500e-01;-3.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.642103000;1.044e+00;4.167e-01;-2.155e-01;3.989e-01;-2.063e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.449e-02;1.034e+00;2.057e-01;-9.449e-02;1.044e+00;7.500e-01;-3.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.643103000;1.044e+00;4.167e-01;-2.155e-01;3.989e-01;-2.064e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.449e-02;1.034e+00;2.057e-01;-9.449e-02;1.044e+00;7.500e-01;-3.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.661103000;1.044e+00;4.167e-01;-2.155e-01;3.989e-01;-2.064e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.450e-02;1.034e+00;2.057e-01;-9.450e-02;1.044e+00;7.500e-01;-3.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.662103000;1.044e+00;4.167e-01;-2.156e-01;3.989e-01;-2.064e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.450e-02;1.034e+00;2.057e-01;-9.450e-02;1.044e+00;7.500e-01;-3.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.709103000;1.044e+00;4.167e-01;-2.156e-01;3.989e-01;-2.064e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.454e-02;1.034e+00;2.057e-01;-9.454e-02;1.044e+00;7.500e-01;-3.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.710103000;1.044e+00;4.167e-01;-2.156e-01;3.989e-01;-2.065e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.454e-02;1.034e+00;2.057e-01;-9.454e-02;1.044e+00;7.500e-01;-3.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.724103000;1.044e+00;4.167e-01;-2.156e-01;3.989e-01;-2.065e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.455e-02;1.034e+00;2.057e-01;-9.455e-02;1.044e+00;7.500e-01;-3.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.725103000;1.044e+00;4.167e-01;-2.157e-01;3.989e-01;-2.065e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.455e-02;1.034e+00;2.057e-01;-9.455e-02;1.044e+00;7.500e-01;-3.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.728103000;1.044e+00;4.167e-01;-2.157e-01;3.989e-01;-2.065e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.455e-02;1.034e+00;2.057e-01;-9.455e-02;1.044e+00;7.500e-01;-3.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.729103000;1.044e+00;4.167e-01;-2.157e-01;3.989e-01;-2.065e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.455e-02;1.034e+00;2.057e-01;-9.455e-02;1.044e+00;7.500e-01;-3.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.772103000;1.044e+00;4.167e-01;-2.157e-01;3.989e-01;-2.065e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.459e-02;1.034e+00;2.057e-01;-9.459e-02;1.044e+00;7.500e-01;-3.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.773103000;1.044e+00;4.167e-01;-2.157e-01;3.989e-01;-2.066e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.459e-02;1.034e+00;2.057e-01;-9.459e-02;1.044e+00;7.500e-01;-3.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.784103000;1.044e+00;4.167e-01;-2.157e-01;3.989e-01;-2.066e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.460e-02;1.034e+00;2.057e-01;-9.460e-02;1.044e+00;7.500e-01;-3.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.785103000;1.044e+00;4.167e-01;-2.158e-01;3.989e-01;-2.066e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.460e-02;1.034e+00;2.057e-01;-9.460e-02;1.044e+00;7.500e-01;-3.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.826103000;1.044e+00;4.167e-01;-2.158e-01;3.989e-01;-2.066e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.463e-02;1.034e+00;2.057e-01;-9.463e-02;1.044e+00;7.500e-01;-3.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.827103000;1.044e+00;4.167e-01;-2.158e-01;3.989e-01;-2.066e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.463e-02;1.034e+00;2.057e-01;-9.463e-02;1.044e+00;7.500e-01;-3.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.832103000;1.044e+00;4.167e-01;-2.158e-01;3.989e-01;-2.066e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.464e-02;1.034e+00;2.057e-01;-9.464e-02;1.044e+00;7.500e-01;-3.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.833103000;1.044e+00;4.167e-01;-2.158e-01;3.989e-01;-2.067e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.464e-02;1.034e+00;2.057e-01;-9.464e-02;1.044e+00;7.500e-01;-3.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.841103000;1.044e+00;4.167e-01;-2.158e-01;3.989e-01;-2.067e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.464e-02;1.034e+00;2.057e-01;-9.464e-02;1.044e+00;7.500e-01;-3.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.842103000;1.044e+00;4.167e-01;-2.159e-01;3.989e-01;-2.067e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.464e-02;1.034e+00;2.057e-01;-9.464e-02;1.044e+00;7.500e-01;-3.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.890103000;1.044e+00;4.167e-01;-2.159e-01;3.989e-01;-2.067e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.469e-02;1.034e+00;2.057e-01;-9.469e-02;1.044e+00;7.500e-01;-3.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.891103000;1.044e+00;4.167e-01;-2.159e-01;3.989e-01;-2.068e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.469e-02;1.034e+00;2.057e-01;-9.469e-02;1.044e+00;7.500e-01;-3.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.896103000;1.044e+00;4.167e-01;-2.159e-01;3.989e-01;-2.068e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.469e-02;1.034e+00;2.057e-01;-9.469e-02;1.044e+00;7.500e-01;-3.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.897103000;1.044e+00;4.167e-01;-2.160e-01;3.989e-01;-2.068e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.469e-02;1.034e+00;2.057e-01;-9.469e-02;1.044e+00;7.500e-01;-3.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.918103000;1.044e+00;4.167e-01;-2.160e-01;3.989e-01;-2.068e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.471e-02;1.034e+00;2.057e-01;-9.471e-02;1.044e+00;7.500e-01;-3.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.919103000;1.044e+00;4.167e-01;-2.160e-01;3.989e-01;-2.068e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.471e-02;1.034e+00;2.057e-01;-9.471e-02;1.044e+00;7.500e-01;-3.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.945103000;1.044e+00;4.167e-01;-2.160e-01;3.989e-01;-2.068e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.473e-02;1.034e+00;2.057e-01;-9.473e-02;1.044e+00;7.500e-01;-3.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.946103000;1.044e+00;4.167e-01;-2.160e-01;3.989e-01;-2.069e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.473e-02;1.034e+00;2.057e-01;-9.473e-02;1.044e+00;7.500e-01;-3.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.949103000;1.044e+00;4.167e-01;-2.160e-01;3.989e-01;-2.069e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.474e-02;1.034e+00;2.057e-01;-9.474e-02;1.044e+00;7.500e-01;-3.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.950103000;1.044e+00;4.167e-01;-2.161e-01;3.989e-01;-2.069e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.474e-02;1.034e+00;2.057e-01;-9.474e-02;1.044e+00;7.500e-01;-3.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
72.999103000;1.044e+00;4.167e-01;-2.161e-01;3.989e-01;-2.069e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.478e-02;1.034e+00;2.057e-01;-9.478e-02;1.044e+00;7.500e-01;-3.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.000103000;1.044e+00;4.167e-01;-2.161e-01;3.989e-01;-2.070e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.478e-02;1.034e+00;2.057e-01;-9.478e-02;1.044e+00;7.500e-01;-3.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.001103000;1.044e+00;4.167e-01;-2.161e-01;3.989e-01;-2.070e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.479e-02;1.034e+00;2.057e-01;-9.479e-02;1.044e+00;7.500e-01;-3.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.002103000;1.044e+00;4.167e-01;-2.162e-01;3.989e-01;-2.070e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.479e-02;1.034e+00;2.057e-01;-9.479e-02;1.044e+00;7.500e-01;-3.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.004103000;1.044e+00;4.167e-01;-2.162e-01;3.989e-01;-2.070e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.479e-02;1.034e+00;2.057e-01;-9.479e-02;1.044e+00;7.500e-01;-3.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.005103000;1.044e+00;4.167e-01;-2.162e-01;3.989e-01;-2.070e-01;9.147e-01;9.147e-01;1.034e+00;2.057e-01;-9.479e-02;1.034e+00;2.057e-01;-9.479e-02;1.044e+00;7.500e-01;-3.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.051103000;1.044e+00;4.167e-01;-2.162e-01;3.989e-01;-2.070e-01;9.147e-01;9.147e-01;1.034e+00;2.057e-01;-9.483e-02;1.034e+00;2.057e-01;-9.483e-02;1.044e+00;7.500e-01;-3.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.052103000;1.044e+00;4.167e-01;-2.163e-01;3.989e-01;-2.070e-01;9.147e-01;9.147e-01;1.034e+00;2.057e-01;-9.483e-02;1.034e+00;2.057e-01;-9.483e-02;1.044e+00;7.500e-01;-3.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.053103000;1.044e+00;4.167e-01;-2.163e-01;3.989e-01;-2.071e-01;9.147e-01;9.147e-01;1.034e+00;2.057e-01;-9.483e-02;1.034e+00;2.057e-01;-9.483e-02;1.044e+00;7.500e-01;-3.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
