time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
73.087103000;1.044e+00;4.167e-01;-2.163e-01;3.989e-01;-2.071e-01;9.147e-01;9.147e-01;1.034e+00;2.057e-01;-9.487e-02;1.034e+00;2.057e-01;-9.487e-02;1.044e+00;7.500e-01;-3.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.088103000;1.044e+00;4.167e-01;-2.163e-01;3.989e-01;-2.071e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.487e-02;1.034e+00;2.057e-01;-9.487e-02;1.044e+00;7.500e-01;-3.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.100103000;1.044e+00;4.167e-01;-2.163e-01;3.989e-01;-2.071e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.488e-02;1.034e+00;2.057e-01;-9.488e-02;1.044e+00;7.500e-01;-3.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.101103000;1.044e+00;4.167e-01;-2.164e-01;3.989e-01;-2.071e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.488e-02;1.034e+00;2.057e-01;-9.488e-02;1.044e+00;7.500e-01;-3.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.104103000;1.044e+00;4.167e-01;-2.164e-01;3.989e-01;-2.071e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.488e-02;1.034e+00;2.057e-01;-9.488e-02;1.044e+00;7.500e-01;-3.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.105103000;1.044e+00;4.167e-01;-2.164e-01;3.989e-01;-2.072e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.488e-02;1.034e+00;2.057e-01;-9.488e-02;1.044e+00;7.500e-01;-3.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.149103000;1.044e+00;4.167e-01;-2.164e-01;3.989e-01;-2.072e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.493e-02;1.034e+00;2.057e-01;-9.493e-02;1.044e+00;7.500e-01;-3.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.150103000;1.044e+00;4.167e-01;-2.165e-01;3.989e-01;-2.072e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.493e-02;1.034e+00;2.057e-01;-9.493e-02;1.044e+00;7.500e-01;-3.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.154103000;1.044e+00;4.167e-01;-2.165e-01;3.989e-01;-2.072e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.493e-02;1.034e+00;2.057e-01;-9.493e-02;1.044e+00;7.500e-01;-3.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.155103000;1.044e+00;4.167e-01;-2.165e-01;3.989e-01;-2.073e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.493e-02;1.034e+00;2.057e-01;-9.493e-02;1.044e+00;7.500e-01;-3.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.167103000;1.044e+00;4.167e-01;-2.165e-01;3.989e-01;-2.073e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.495e-02;1.034e+00;2.057e-01;-9.495e-02;1.044e+00;7.500e-01;-3.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.168103000;1.044e+00;4.167e-01;-2.165e-01;3.989e-01;-2.073e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.495e-02;1.034e+00;2.057e-01;-9.495e-02;1.044e+00;7.500e-01;-3.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.196103000;1.044e+00;4.167e-01;-2.165e-01;3.989e-01;-2.073e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.497e-02;1.034e+00;2.057e-01;-9.497e-02;1.044e+00;7.500e-01;-3.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.197103000;1.044e+00;4.167e-01;-2.166e-01;3.989e-01;-2.073e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.498e-02;1.034e+00;2.057e-01;-9.498e-02;1.044e+00;7.500e-01;-3.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.203103000;1.044e+00;4.167e-01;-2.166e-01;3.989e-01;-2.073e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.498e-02;1.034e+00;2.057e-01;-9.498e-02;1.044e+00;7.500e-01;-3.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.204103000;1.044e+00;4.167e-01;-2.166e-01;3.989e-01;-2.074e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.498e-02;1.034e+00;2.057e-01;-9.498e-02;1.044e+00;7.500e-01;-3.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.243103000;1.044e+00;4.167e-01;-2.166e-01;3.989e-01;-2.074e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.502e-02;1.034e+00;2.057e-01;-9.502e-02;1.044e+00;7.500e-01;-3.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.244103000;1.044e+00;4.167e-01;-2.167e-01;3.989e-01;-2.074e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.502e-02;1.034e+00;2.057e-01;-9.502e-02;1.044e+00;7.500e-01;-3.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.246103000;1.044e+00;4.167e-01;-2.167e-01;3.989e-01;-2.074e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.503e-02;1.034e+00;2.057e-01;-9.503e-02;1.044e+00;7.500e-01;-3.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.247103000;1.044e+00;4.167e-01;-2.167e-01;3.989e-01;-2.074e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.503e-02;1.034e+00;2.057e-01;-9.503e-02;1.044e+00;7.500e-01;-3.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.252103000;1.044e+00;4.167e-01;-2.167e-01;3.989e-01;-2.074e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.503e-02;1.034e+00;2.057e-01;-9.503e-02;1.044e+00;7.500e-01;-3.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.253103000;1.044e+00;4.167e-01;-2.167e-01;3.989e-01;-2.075e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.503e-02;1.034e+00;2.057e-01;-9.503e-02;1.044e+00;7.500e-01;-3.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.289103000;1.044e+00;4.167e-01;-2.167e-01;3.989e-01;-2.075e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.507e-02;1.034e+00;2.057e-01;-9.507e-02;1.044e+00;7.500e-01;-3.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.290103000;1.044e+00;4.167e-01;-2.168e-01;3.989e-01;-2.075e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.507e-02;1.034e+00;2.057e-01;-9.507e-02;1.044e+00;7.500e-01;-3.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.300103000;1.044e+00;4.167e-01;-2.168e-01;3.989e-01;-2.075e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.508e-02;1.034e+00;2.057e-01;-9.508e-02;1.044e+00;7.500e-01;-3.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.301103000;1.044e+00;4.167e-01;-2.168e-01;3.989e-01;-2.076e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.508e-02;1.034e+00;2.057e-01;-9.508e-02;1.044e+00;7.500e-01;-3.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.322103000;1.044e+00;4.167e-01;-2.168e-01;3.989e-01;-2.076e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.510e-02;1.034e+00;2.057e-01;-9.510e-02;1.044e+00;7.500e-01;-3.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.323103000;1.044e+00;4.167e-01;-2.168e-01;3.989e-01;-2.076e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.511e-02;1.034e+00;2.057e-01;-9.511e-02;1.044e+00;7.500e-01;-3.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.335103000;1.044e+00;4.167e-01;-2.168e-01;3.989e-01;-2.076e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.512e-02;1.034e+00;2.057e-01;-9.512e-02;1.044e+00;7.500e-01;-3.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.336103000;1.044e+00;4.167e-01;-2.169e-01;3.989e-01;-2.076e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.512e-02;1.034e+00;2.057e-01;-9.512e-02;1.044e+00;7.500e-01;-3.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.348103000;1.044e+00;4.167e-01;-2.169e-01;3.989e-01;-2.076e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.513e-02;1.034e+00;2.057e-01;-9.513e-02;1.044e+00;7.500e-01;-3.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.349103000;1.044e+00;4.167e-01;-2.169e-01;3.989e-01;-2.077e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.513e-02;1.034e+00;2.057e-01;-9.513e-02;1.044e+00;7.500e-01;-3.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.380103000;1.044e+00;4.167e-01;-2.169e-01;3.989e-01;-2.077e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.517e-02;1.034e+00;2.057e-01;-9.517e-02;1.044e+00;7.500e-01;-3.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.381103000;1.044e+00;4.167e-01;-2.170e-01;3.989e-01;-2.077e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.517e-02;1.034e+00;2.057e-01;-9.517e-02;1.044e+00;7.500e-01;-3.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.395103000;1.044e+00;4.167e-01;-2.170e-01;3.989e-01;-2.077e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.518e-02;1.034e+00;2.057e-01;-9.518e-02;1.044e+00;7.500e-01;-3.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.396103000;1.044e+00;4.167e-01;-2.170e-01;3.989e-01;-2.078e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.518e-02;1.034e+00;2.057e-01;-9.518e-02;1.044e+00;7.500e-01;-3.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.398103000;1.044e+00;4.167e-01;-2.170e-01;3.989e-01;-2.078e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.518e-02;1.034e+00;2.057e-01;-9.518e-02;1.044e+00;7.500e-01;-3.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.399103000;1.044e+00;4.167e-01;-2.170e-01;3.989e-01;-2.078e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.519e-02;1.034e+00;2.057e-01;-9.519e-02;1.044e+00;7.500e-01;-3.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.425103000;1.044e+00;4.167e-01;-2.170e-01;3.989e-01;-2.078e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.521e-02;1.034e+00;2.057e-01;-9.521e-02;1.044e+00;7.500e-01;-3.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.426103000;1.044e+00;4.167e-01;-2.171e-01;3.989e-01;-2.078e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.521e-02;1.034e+00;2.057e-01;-9.521e-02;1.044e+00;7.500e-01;-3.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.441103000;1.044e+00;4.167e-01;-2.171e-01;3.989e-01;-2.078e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.523e-02;1.034e+00;2.057e-01;-9.523e-02;1.044e+00;7.500e-01;-3.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.442103000;1.044e+00;4.167e-01;-2.171e-01;3.989e-01;-2.079e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.523e-02;1.034e+00;2.057e-01;-9.523e-02;1.044e+00;7.500e-01;-3.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.469103000;1.044e+00;4.167e-01;-2.171e-01;3.989e-01;-2.079e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.526e-02;1.034e+00;2.057e-01;-9.526e-02;1.044e+00;7.500e-01;-3.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.470103000;1.044e+00;4.167e-01;-2.172e-01;3.989e-01;-2.079e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.526e-02;1.034e+00;2.057e-01;-9.526e-02;1.044e+00;7.500e-01;-3.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.472103000;1.044e+00;4.167e-01;-2.172e-01;3.989e-01;-2.079e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.526e-02;1.034e+00;2.057e-01;-9.526e-02;1.044e+00;7.500e-01;-3.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.473103000;1.044e+00;4.167e-01;-2.172e-01;3.989e-01;-2.079e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.526e-02;1.034e+00;2.057e-01;-9.526e-02;1.044e+00;7.500e-01;-3.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.487103000;1.044e+00;4.167e-01;-2.172e-01;3.989e-01;-2.079e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.528e-02;1.034e+00;2.057e-01;-9.528e-02;1.044e+00;7.500e-01;-3.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.488103000;1.044e+00;4.167e-01;-2.172e-01;3.989e-01;-2.080e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.528e-02;1.034e+00;2.057e-01;-9.528e-02;1.044e+00;7.500e-01;-3.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.513103000;1.044e+00;4.167e-01;-2.172e-01;3.989e-01;-2.080e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.531e-02;1.034e+00;2.057e-01;-9.531e-02;1.044e+00;7.500e-01;-3.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.514103000;1.044e+00;4.167e-01;-2.173e-01;3.989e-01;-2.080e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.531e-02;1.034e+00;2.057e-01;-9.531e-02;1.044e+00;7.500e-01;-3.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.533103000;1.044e+00;4.167e-01;-2.173e-01;3.989e-01;-2.080e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.533e-02;1.034e+00;2.057e-01;-9.533e-02;1.044e+00;7.500e-01;-3.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.534103000;1.044e+00;4.167e-01;-2.173e-01;3.989e-01;-2.081e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.533e-02;1.034e+00;2.057e-01;-9.533e-02;1.044e+00;7.500e-01;-3.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.545103000;1.044e+00;4.167e-01;-2.173e-01;3.989e-01;-2.081e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.534e-02;1.034e+00;2.057e-01;-9.534e-02;1.044e+00;7.500e-01;-3.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.546103000;1.044e+00;4.167e-01;-2.173e-01;3.989e-01;-2.081e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.534e-02;1.034e+00;2.057e-01;-9.534e-02;1.044e+00;7.500e-01;-3.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.556103000;1.044e+00;4.167e-01;-2.173e-01;3.989e-01;-2.081e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.535e-02;1.034e+00;2.057e-01;-9.535e-02;1.044e+00;7.500e-01;-3.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.557103000;1.044e+00;4.167e-01;-2.174e-01;3.989e-01;-2.081e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.536e-02;1.034e+00;2.057e-01;-9.536e-02;1.044e+00;7.500e-01;-3.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.579103000;1.044e+00;4.167e-01;-2.174e-01;3.989e-01;-2.081e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.538e-02;1.034e+00;2.057e-01;-9.538e-02;1.044e+00;7.500e-01;-3.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.580103000;1.044e+00;4.167e-01;-2.174e-01;3.989e-01;-2.082e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.538e-02;1.034e+00;2.057e-01;-9.538e-02;1.044e+00;7.500e-01;-3.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.600103000;1.044e+00;4.167e-01;-2.174e-01;3.989e-01;-2.082e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.540e-02;1.034e+00;2.057e-01;-9.540e-02;1.044e+00;7.500e-01;-3.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.601103000;1.044e+00;4.167e-01;-2.175e-01;3.989e-01;-2.082e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.540e-02;1.034e+00;2.057e-01;-9.540e-02;1.044e+00;7.500e-01;-3.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.618103000;1.044e+00;4.167e-01;-2.175e-01;3.989e-01;-2.082e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.542e-02;1.034e+00;2.057e-01;-9.542e-02;1.044e+00;7.500e-01;-3.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.619103000;1.044e+00;4.167e-01;-2.175e-01;3.989e-01;-2.082e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.542e-02;1.034e+00;2.057e-01;-9.542e-02;1.044e+00;7.500e-01;-3.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.624103000;1.044e+00;4.167e-01;-2.175e-01;3.989e-01;-2.082e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.543e-02;1.034e+00;2.057e-01;-9.543e-02;1.044e+00;7.500e-01;-3.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.625103000;1.044e+00;4.167e-01;-2.175e-01;3.989e-01;-2.083e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.543e-02;1.034e+00;2.057e-01;-9.543e-02;1.044e+00;7.500e-01;-3.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.644103000;1.044e+00;4.167e-01;-2.175e-01;3.989e-01;-2.083e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.545e-02;1.034e+00;2.057e-01;-9.545e-02;1.044e+00;7.500e-01;-3.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.645103000;1.044e+00;4.167e-01;-2.176e-01;3.989e-01;-2.083e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.545e-02;1.034e+00;2.057e-01;-9.545e-02;1.044e+00;7.500e-01;-3.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.669103000;1.044e+00;4.167e-01;-2.176e-01;3.989e-01;-2.083e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.548e-02;1.034e+00;2.057e-01;-9.548e-02;1.044e+00;7.500e-01;-3.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.670103000;1.044e+00;4.167e-01;-2.176e-01;3.989e-01;-2.084e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.548e-02;1.034e+00;2.057e-01;-9.548e-02;1.044e+00;7.500e-01;-3.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.687103000;1.044e+00;4.167e-01;-2.176e-01;3.989e-01;-2.084e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.550e-02;1.034e+00;2.057e-01;-9.550e-02;1.044e+00;7.500e-01;-3.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.688103000;1.044e+00;4.167e-01;-2.177e-01;3.989e-01;-2.084e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.550e-02;1.034e+00;2.057e-01;-9.550e-02;1.044e+00;7.500e-01;-3.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.690103000;1.044e+00;4.167e-01;-2.177e-01;3.989e-01;-2.084e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.550e-02;1.034e+00;2.057e-01;-9.550e-02;1.044e+00;7.500e-01;-3.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.691103000;1.044e+00;4.167e-01;-2.177e-01;3.989e-01;-2.084e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.550e-02;1.034e+00;2.057e-01;-9.550e-02;1.044e+00;7.500e-01;-3.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.715103000;1.044e+00;4.167e-01;-2.177e-01;3.989e-01;-2.084e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.553e-02;1.034e+00;2.057e-01;-9.553e-02;1.044e+00;7.500e-01;-3.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.716103000;1.044e+00;4.167e-01;-2.177e-01;3.989e-01;-2.085e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.553e-02;1.034e+00;2.057e-01;-9.553e-02;1.044e+00;7.500e-01;-3.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.730103000;1.044e+00;4.167e-01;-2.177e-01;3.989e-01;-2.085e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.554e-02;1.034e+00;2.057e-01;-9.554e-02;1.044e+00;7.500e-01;-3.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.731103000;1.044e+00;4.167e-01;-2.178e-01;3.989e-01;-2.085e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.555e-02;1.034e+00;2.057e-01;-9.555e-02;1.044e+00;7.500e-01;-3.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.760103000;1.044e+00;4.167e-01;-2.178e-01;3.989e-01;-2.085e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.558e-02;1.034e+00;2.057e-01;-9.558e-02;1.044e+00;7.500e-01;-3.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.761103000;1.044e+00;4.167e-01;-2.178e-01;3.989e-01;-2.086e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.558e-02;1.034e+00;2.057e-01;-9.558e-02;1.044e+00;7.500e-01;-3.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.762103000;1.044e+00;4.167e-01;-2.178e-01;3.989e-01;-2.086e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.558e-02;1.034e+00;2.057e-01;-9.558e-02;1.044e+00;7.500e-01;-3.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.773103000;1.044e+00;4.167e-01;-2.178e-01;3.989e-01;-2.086e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.559e-02;1.034e+00;2.057e-01;-9.559e-02;1.044e+00;7.500e-01;-3.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.774103000;1.044e+00;4.167e-01;-2.179e-01;3.989e-01;-2.086e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.559e-02;1.034e+00;2.057e-01;-9.559e-02;1.044e+00;7.500e-01;-3.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.805103000;1.044e+00;4.167e-01;-2.179e-01;3.989e-01;-2.086e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.563e-02;1.034e+00;2.057e-01;-9.563e-02;1.044e+00;7.500e-01;-3.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.806103000;1.044e+00;4.167e-01;-2.179e-01;3.989e-01;-2.087e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.563e-02;1.034e+00;2.057e-01;-9.563e-02;1.044e+00;7.500e-01;-3.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.816103000;1.044e+00;4.167e-01;-2.179e-01;3.989e-01;-2.087e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.564e-02;1.034e+00;2.057e-01;-9.564e-02;1.044e+00;7.500e-01;-3.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.817103000;1.044e+00;4.167e-01;-2.180e-01;3.989e-01;-2.087e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.564e-02;1.034e+00;2.057e-01;-9.564e-02;1.044e+00;7.500e-01;-3.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.833103000;1.044e+00;4.167e-01;-2.180e-01;3.989e-01;-2.087e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.566e-02;1.034e+00;2.057e-01;-9.566e-02;1.044e+00;7.500e-01;-3.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.834103000;1.044e+00;4.167e-01;-2.180e-01;3.989e-01;-2.087e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.566e-02;1.034e+00;2.057e-01;-9.566e-02;1.044e+00;7.500e-01;-3.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.850103000;1.044e+00;4.167e-01;-2.180e-01;3.989e-01;-2.087e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.568e-02;1.034e+00;2.057e-01;-9.568e-02;1.044e+00;7.500e-01;-3.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.851103000;1.044e+00;4.167e-01;-2.180e-01;3.989e-01;-2.088e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.568e-02;1.034e+00;2.057e-01;-9.568e-02;1.044e+00;7.500e-01;-3.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.859103000;1.044e+00;4.167e-01;-2.180e-01;3.989e-01;-2.088e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.569e-02;1.034e+00;2.057e-01;-9.569e-02;1.044e+00;7.500e-01;-3.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.860103000;1.044e+00;4.167e-01;-2.181e-01;3.989e-01;-2.088e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.569e-02;1.034e+00;2.057e-01;-9.569e-02;1.044e+00;7.500e-01;-3.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.895103000;1.044e+00;4.167e-01;-2.181e-01;3.989e-01;-2.088e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.573e-02;1.034e+00;2.057e-01;-9.573e-02;1.044e+00;7.500e-01;-3.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.896103000;1.044e+00;4.167e-01;-2.181e-01;3.989e-01;-2.089e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.573e-02;1.034e+00;2.057e-01;-9.573e-02;1.044e+00;7.500e-01;-3.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.903103000;1.044e+00;4.167e-01;-2.181e-01;3.989e-01;-2.089e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.574e-02;1.034e+00;2.057e-01;-9.574e-02;1.044e+00;7.500e-01;-3.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.904103000;1.044e+00;4.167e-01;-2.182e-01;3.989e-01;-2.089e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.574e-02;1.034e+00;2.057e-01;-9.574e-02;1.044e+00;7.500e-01;-3.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.905103000;1.044e+00;4.167e-01;-2.182e-01;3.989e-01;-2.089e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.574e-02;1.034e+00;2.057e-01;-9.574e-02;1.044e+00;7.500e-01;-3.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.906103000;1.044e+00;4.167e-01;-2.182e-01;3.989e-01;-2.089e-01;9.135e-01;9.135e-01;1.034e+00;2.057e-01;-9.574e-02;1.034e+00;2.057e-01;-9.574e-02;1.044e+00;7.500e-01;-3.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.940103000;1.044e+00;4.167e-01;-2.182e-01;3.989e-01;-2.089e-01;9.135e-01;9.135e-01;1.034e+00;2.057e-01;-9.578e-02;1.034e+00;2.057e-01;-9.578e-02;1.044e+00;7.500e-01;-3.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.941103000;1.044e+00;4.167e-01;-2.182e-01;3.989e-01;-2.090e-01;9.135e-01;9.135e-01;1.034e+00;2.057e-01;-9.578e-02;1.034e+00;2.057e-01;-9.578e-02;1.044e+00;7.500e-01;-3.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.946103000;1.044e+00;4.167e-01;-2.182e-01;3.989e-01;-2.090e-01;9.135e-01;9.135e-01;1.034e+00;2.057e-01;-9.578e-02;1.034e+00;2.057e-01;-9.578e-02;1.044e+00;7.500e-01;-3.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.947103000;1.044e+00;4.167e-01;-2.183e-01;3.989e-01;-2.090e-01;9.135e-01;9.135e-01;1.034e+00;2.057e-01;-9.578e-02;1.034e+00;2.057e-01;-9.578e-02;1.044e+00;7.500e-01;-3.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.978103000;1.044e+00;4.167e-01;-2.183e-01;3.989e-01;-2.090e-01;9.135e-01;9.135e-01;1.034e+00;2.057e-01;-9.582e-02;1.034e+00;2.057e-01;-9.582e-02;1.044e+00;7.500e-01;-3.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.979103000;1.044e+00;4.167e-01;-2.183e-01;3.989e-01;-2.090e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.582e-02;1.034e+00;2.057e-01;-9.582e-02;1.044e+00;7.500e-01;-3.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.986103000;1.044e+00;4.167e-01;-2.183e-01;3.989e-01;-2.090e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.583e-02;1.034e+00;2.057e-01;-9.583e-02;1.044e+00;7.500e-01;-3.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.987103000;1.044e+00;4.167e-01;-2.183e-01;3.989e-01;-2.091e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.583e-02;1.034e+00;2.057e-01;-9.583e-02;1.044e+00;7.500e-01;-3.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.990103000;1.044e+00;4.167e-01;-2.183e-01;3.989e-01;-2.091e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.583e-02;1.034e+00;2.057e-01;-9.583e-02;1.044e+00;7.500e-01;-3.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
73.991103000;1.044e+00;4.167e-01;-2.184e-01;3.989e-01;-2.091e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.583e-02;1.034e+00;2.057e-01;-9.583e-02;1.044e+00;7.500e-01;-3.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.031103000;1.044e+00;4.167e-01;-2.184e-01;3.989e-01;-2.091e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.587e-02;1.034e+00;2.057e-01;-9.587e-02;1.044e+00;7.500e-01;-3.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.032103000;1.044e+00;4.167e-01;-2.184e-01;3.989e-01;-2.092e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.588e-02;1.034e+00;2.057e-01;-9.588e-02;1.044e+00;7.500e-01;-3.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.033103000;1.044e+00;4.167e-01;-2.184e-01;3.989e-01;-2.092e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.588e-02;1.034e+00;2.057e-01;-9.588e-02;1.044e+00;7.500e-01;-3.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.034103000;1.044e+00;4.167e-01;-2.185e-01;3.989e-01;-2.092e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.588e-02;1.034e+00;2.057e-01;-9.588e-02;1.044e+00;7.500e-01;-3.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.050103000;1.044e+00;4.167e-01;-2.185e-01;3.989e-01;-2.092e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.590e-02;1.034e+00;2.057e-01;-9.590e-02;1.044e+00;7.500e-01;-3.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.051103000;1.044e+00;4.167e-01;-2.185e-01;3.989e-01;-2.092e-01;9.133e-01;9.133e-01;1.034e+00;2.057e-01;-9.590e-02;1.034e+00;2.057e-01;-9.590e-02;1.044e+00;7.500e-01;-3.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.077103000;1.044e+00;4.167e-01;-2.185e-01;3.989e-01;-2.092e-01;9.133e-01;9.133e-01;1.034e+00;2.057e-01;-9.592e-02;1.034e+00;2.057e-01;-9.592e-02;1.044e+00;7.500e-01;-3.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.078103000;1.044e+00;4.167e-01;-2.186e-01;3.989e-01;-2.093e-01;9.133e-01;9.133e-01;1.034e+00;2.057e-01;-9.593e-02;1.034e+00;2.057e-01;-9.593e-02;1.044e+00;7.500e-01;-3.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.121103000;1.044e+00;4.167e-01;-2.186e-01;3.989e-01;-2.093e-01;9.133e-01;9.133e-01;1.034e+00;2.057e-01;-9.597e-02;1.034e+00;2.057e-01;-9.597e-02;1.044e+00;7.500e-01;-3.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.122103000;1.044e+00;4.167e-01;-2.187e-01;3.989e-01;-2.093e-01;9.133e-01;9.133e-01;1.034e+00;2.057e-01;-9.597e-02;1.034e+00;2.057e-01;-9.597e-02;1.044e+00;7.500e-01;-3.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.123103000;1.044e+00;4.167e-01;-2.187e-01;3.989e-01;-2.093e-01;9.133e-01;9.133e-01;1.034e+00;2.057e-01;-9.597e-02;1.034e+00;2.057e-01;-9.597e-02;1.044e+00;7.500e-01;-3.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.124103000;1.044e+00;4.167e-01;-2.187e-01;3.989e-01;-2.094e-01;9.133e-01;9.133e-01;1.034e+00;2.057e-01;-9.598e-02;1.034e+00;2.057e-01;-9.598e-02;1.044e+00;7.500e-01;-3.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.125103000;1.044e+00;4.167e-01;-2.187e-01;3.989e-01;-2.094e-01;9.132e-01;9.132e-01;1.034e+00;2.057e-01;-9.598e-02;1.034e+00;2.057e-01;-9.598e-02;1.044e+00;7.500e-01;-3.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.165103000;1.044e+00;4.167e-01;-2.187e-01;3.989e-01;-2.094e-01;9.132e-01;9.132e-01;1.034e+00;2.057e-01;-9.602e-02;1.034e+00;2.057e-01;-9.602e-02;1.044e+00;7.500e-01;-3.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.166103000;1.044e+00;4.167e-01;-2.188e-01;3.989e-01;-2.094e-01;9.132e-01;9.132e-01;1.034e+00;2.057e-01;-9.602e-02;1.034e+00;2.057e-01;-9.602e-02;1.044e+00;7.500e-01;-3.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.169103000;1.044e+00;4.167e-01;-2.188e-01;3.989e-01;-2.094e-01;9.132e-01;9.132e-01;1.034e+00;2.057e-01;-9.602e-02;1.034e+00;2.057e-01;-9.602e-02;1.044e+00;7.500e-01;-3.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.170103000;1.044e+00;4.167e-01;-2.188e-01;3.989e-01;-2.095e-01;9.132e-01;9.132e-01;1.034e+00;2.057e-01;-9.602e-02;1.034e+00;2.057e-01;-9.602e-02;1.044e+00;7.500e-01;-3.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.198103000;1.044e+00;4.167e-01;-2.188e-01;3.989e-01;-2.095e-01;9.132e-01;9.132e-01;1.034e+00;2.057e-01;-9.605e-02;1.034e+00;2.057e-01;-9.605e-02;1.044e+00;7.500e-01;-3.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.199103000;1.044e+00;4.167e-01;-2.188e-01;3.989e-01;-2.095e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.606e-02;1.034e+00;2.057e-01;-9.606e-02;1.044e+00;7.500e-01;-3.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.210103000;1.044e+00;4.167e-01;-2.188e-01;3.989e-01;-2.095e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.607e-02;1.034e+00;2.057e-01;-9.607e-02;1.044e+00;7.500e-01;-3.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.211103000;1.044e+00;4.167e-01;-2.189e-01;3.989e-01;-2.095e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.607e-02;1.034e+00;2.057e-01;-9.607e-02;1.044e+00;7.500e-01;-3.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.216103000;1.044e+00;4.167e-01;-2.189e-01;3.989e-01;-2.095e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.607e-02;1.034e+00;2.057e-01;-9.607e-02;1.044e+00;7.500e-01;-3.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.217103000;1.044e+00;4.167e-01;-2.189e-01;3.989e-01;-2.096e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.607e-02;1.034e+00;2.057e-01;-9.607e-02;1.044e+00;7.500e-01;-3.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.255103000;1.044e+00;4.167e-01;-2.189e-01;3.989e-01;-2.096e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.612e-02;1.034e+00;2.057e-01;-9.612e-02;1.044e+00;7.500e-01;-3.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.256103000;1.044e+00;4.167e-01;-2.190e-01;3.989e-01;-2.096e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.612e-02;1.034e+00;2.057e-01;-9.612e-02;1.044e+00;7.500e-01;-3.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.263103000;1.044e+00;4.167e-01;-2.190e-01;3.989e-01;-2.096e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.612e-02;1.034e+00;2.057e-01;-9.612e-02;1.044e+00;7.500e-01;-3.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.264103000;1.044e+00;4.167e-01;-2.190e-01;3.989e-01;-2.097e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.612e-02;1.034e+00;2.057e-01;-9.612e-02;1.044e+00;7.500e-01;-3.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.273103000;1.044e+00;4.167e-01;-2.190e-01;3.989e-01;-2.097e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.613e-02;1.034e+00;2.057e-01;-9.613e-02;1.044e+00;7.500e-01;-3.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.274103000;1.044e+00;4.167e-01;-2.190e-01;3.989e-01;-2.097e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.613e-02;1.034e+00;2.057e-01;-9.613e-02;1.044e+00;7.500e-01;-3.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.300103000;1.044e+00;4.167e-01;-2.190e-01;3.989e-01;-2.097e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.616e-02;1.034e+00;2.057e-01;-9.616e-02;1.044e+00;7.500e-01;-3.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.301103000;1.044e+00;4.167e-01;-2.191e-01;3.989e-01;-2.097e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.616e-02;1.034e+00;2.057e-01;-9.616e-02;1.044e+00;7.500e-01;-3.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.310103000;1.044e+00;4.167e-01;-2.191e-01;3.989e-01;-2.097e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.617e-02;1.034e+00;2.057e-01;-9.617e-02;1.044e+00;7.500e-01;-3.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.311103000;1.044e+00;4.167e-01;-2.191e-01;3.989e-01;-2.098e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.617e-02;1.034e+00;2.057e-01;-9.617e-02;1.044e+00;7.500e-01;-3.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.346103000;1.044e+00;4.167e-01;-2.191e-01;3.989e-01;-2.098e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.621e-02;1.034e+00;2.057e-01;-9.621e-02;1.044e+00;7.500e-01;-3.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.347103000;1.044e+00;4.167e-01;-2.192e-01;3.989e-01;-2.098e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.621e-02;1.034e+00;2.057e-01;-9.621e-02;1.044e+00;7.500e-01;-3.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.349103000;1.044e+00;4.167e-01;-2.192e-01;3.989e-01;-2.098e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.621e-02;1.034e+00;2.057e-01;-9.621e-02;1.044e+00;7.500e-01;-3.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.350103000;1.044e+00;4.167e-01;-2.192e-01;3.989e-01;-2.098e-01;9.129e-01;9.129e-01;1.034e+00;2.057e-01;-9.621e-02;1.034e+00;2.057e-01;-9.621e-02;1.044e+00;7.500e-01;-3.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.358103000;1.044e+00;4.167e-01;-2.192e-01;3.989e-01;-2.098e-01;9.129e-01;9.129e-01;1.034e+00;2.057e-01;-9.622e-02;1.034e+00;2.057e-01;-9.622e-02;1.044e+00;7.500e-01;-3.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.359103000;1.044e+00;4.167e-01;-2.192e-01;3.989e-01;-2.099e-01;9.129e-01;9.129e-01;1.034e+00;2.057e-01;-9.622e-02;1.034e+00;2.057e-01;-9.622e-02;1.044e+00;7.500e-01;-3.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.392103000;1.044e+00;4.167e-01;-2.192e-01;3.989e-01;-2.099e-01;9.129e-01;9.129e-01;1.034e+00;2.057e-01;-9.626e-02;1.034e+00;2.057e-01;-9.626e-02;1.044e+00;7.500e-01;-3.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.393103000;1.044e+00;4.167e-01;-2.193e-01;3.989e-01;-2.099e-01;9.129e-01;9.129e-01;1.034e+00;2.057e-01;-9.626e-02;1.034e+00;2.057e-01;-9.626e-02;1.044e+00;7.500e-01;-3.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.406103000;1.044e+00;4.167e-01;-2.193e-01;3.989e-01;-2.099e-01;9.129e-01;9.129e-01;1.034e+00;2.057e-01;-9.627e-02;1.034e+00;2.057e-01;-9.627e-02;1.044e+00;7.500e-01;-3.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.407103000;1.044e+00;4.167e-01;-2.193e-01;3.989e-01;-2.100e-01;9.129e-01;9.129e-01;1.034e+00;2.057e-01;-9.627e-02;1.034e+00;2.057e-01;-9.627e-02;1.044e+00;7.500e-01;-3.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.427103000;1.044e+00;4.167e-01;-2.193e-01;3.989e-01;-2.100e-01;9.129e-01;9.129e-01;1.034e+00;2.057e-01;-9.629e-02;1.034e+00;2.057e-01;-9.629e-02;1.044e+00;7.500e-01;-3.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.428103000;1.044e+00;4.167e-01;-2.193e-01;3.989e-01;-2.100e-01;9.128e-01;9.128e-01;1.034e+00;2.057e-01;-9.629e-02;1.034e+00;2.057e-01;-9.629e-02;1.044e+00;7.500e-01;-3.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.439103000;1.044e+00;4.167e-01;-2.193e-01;3.989e-01;-2.100e-01;9.128e-01;9.128e-01;1.034e+00;2.057e-01;-9.631e-02;1.034e+00;2.057e-01;-9.631e-02;1.044e+00;7.500e-01;-3.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.440103000;1.044e+00;4.167e-01;-2.194e-01;3.989e-01;-2.100e-01;9.128e-01;9.128e-01;1.034e+00;2.057e-01;-9.631e-02;1.034e+00;2.057e-01;-9.631e-02;1.044e+00;7.500e-01;-3.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.455103000;1.044e+00;4.167e-01;-2.194e-01;3.989e-01;-2.100e-01;9.128e-01;9.128e-01;1.034e+00;2.057e-01;-9.632e-02;1.034e+00;2.057e-01;-9.632e-02;1.044e+00;7.500e-01;-3.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.456103000;1.044e+00;4.167e-01;-2.194e-01;3.989e-01;-2.101e-01;9.128e-01;9.128e-01;1.034e+00;2.057e-01;-9.632e-02;1.034e+00;2.057e-01;-9.632e-02;1.044e+00;7.500e-01;-3.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.462103000;1.044e+00;4.167e-01;-2.194e-01;3.989e-01;-2.101e-01;9.128e-01;9.128e-01;1.034e+00;2.057e-01;-9.633e-02;1.034e+00;2.057e-01;-9.633e-02;1.044e+00;7.500e-01;-3.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.463103000;1.044e+00;4.167e-01;-2.194e-01;3.989e-01;-2.101e-01;9.128e-01;9.128e-01;1.034e+00;2.058e-01;-9.633e-02;1.034e+00;2.058e-01;-9.633e-02;1.044e+00;7.500e-01;-3.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.486103000;1.044e+00;4.167e-01;-2.194e-01;3.989e-01;-2.101e-01;9.128e-01;9.128e-01;1.034e+00;2.058e-01;-9.635e-02;1.034e+00;2.058e-01;-9.635e-02;1.044e+00;7.500e-01;-3.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.487103000;1.044e+00;4.167e-01;-2.195e-01;3.989e-01;-2.101e-01;9.128e-01;9.128e-01;1.034e+00;2.058e-01;-9.635e-02;1.034e+00;2.058e-01;-9.635e-02;1.044e+00;7.500e-01;-3.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.504103000;1.044e+00;4.167e-01;-2.195e-01;3.989e-01;-2.101e-01;9.128e-01;9.128e-01;1.034e+00;2.058e-01;-9.637e-02;1.034e+00;2.058e-01;-9.637e-02;1.044e+00;7.500e-01;-3.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.505103000;1.044e+00;4.167e-01;-2.195e-01;3.989e-01;-2.101e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.637e-02;1.034e+00;2.058e-01;-9.637e-02;1.044e+00;7.500e-01;-3.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.506103000;1.044e+00;4.167e-01;-2.195e-01;3.989e-01;-2.102e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.637e-02;1.034e+00;2.058e-01;-9.637e-02;1.044e+00;7.500e-01;-3.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.534103000;1.044e+00;4.167e-01;-2.195e-01;3.989e-01;-2.102e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.640e-02;1.034e+00;2.058e-01;-9.640e-02;1.044e+00;7.500e-01;-3.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.535103000;1.044e+00;4.167e-01;-2.196e-01;3.989e-01;-2.102e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.640e-02;1.034e+00;2.058e-01;-9.640e-02;1.044e+00;7.500e-01;-3.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.555103000;1.044e+00;4.167e-01;-2.196e-01;3.989e-01;-2.102e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.642e-02;1.034e+00;2.058e-01;-9.642e-02;1.044e+00;7.500e-01;-3.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.556103000;1.044e+00;4.167e-01;-2.196e-01;3.989e-01;-2.103e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.642e-02;1.034e+00;2.058e-01;-9.642e-02;1.044e+00;7.500e-01;-3.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.582103000;1.044e+00;4.167e-01;-2.196e-01;3.989e-01;-2.103e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.645e-02;1.034e+00;2.058e-01;-9.645e-02;1.044e+00;7.500e-01;-3.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.583103000;1.044e+00;4.167e-01;-2.197e-01;3.989e-01;-2.103e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.645e-02;1.034e+00;2.058e-01;-9.645e-02;1.044e+00;7.500e-01;-3.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.585103000;1.044e+00;4.167e-01;-2.197e-01;3.989e-01;-2.103e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.645e-02;1.034e+00;2.058e-01;-9.645e-02;1.044e+00;7.500e-01;-3.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.586103000;1.044e+00;4.167e-01;-2.197e-01;3.989e-01;-2.103e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.645e-02;1.034e+00;2.058e-01;-9.645e-02;1.044e+00;7.500e-01;-3.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.606103000;1.044e+00;4.167e-01;-2.197e-01;3.989e-01;-2.103e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.647e-02;1.034e+00;2.058e-01;-9.647e-02;1.044e+00;7.500e-01;-3.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.607103000;1.044e+00;4.167e-01;-2.197e-01;3.989e-01;-2.104e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.647e-02;1.034e+00;2.058e-01;-9.647e-02;1.044e+00;7.500e-01;-3.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.631103000;1.044e+00;4.167e-01;-2.197e-01;3.989e-01;-2.104e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.650e-02;1.034e+00;2.058e-01;-9.650e-02;1.044e+00;7.500e-01;-3.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.632103000;1.044e+00;4.167e-01;-2.198e-01;3.989e-01;-2.104e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.650e-02;1.034e+00;2.058e-01;-9.650e-02;1.044e+00;7.500e-01;-3.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.657103000;1.044e+00;4.167e-01;-2.198e-01;3.989e-01;-2.104e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.652e-02;1.034e+00;2.058e-01;-9.652e-02;1.044e+00;7.500e-01;-3.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.658103000;1.044e+00;4.167e-01;-2.198e-01;3.989e-01;-2.105e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.652e-02;1.034e+00;2.058e-01;-9.652e-02;1.044e+00;7.500e-01;-3.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
