time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
74.667103000;1.044e+00;4.167e-01;-2.198e-01;3.989e-01;-2.105e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.653e-02;1.034e+00;2.058e-01;-9.653e-02;1.044e+00;7.500e-01;-3.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.668103000;1.044e+00;4.167e-01;-2.198e-01;3.989e-01;-2.105e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.653e-02;1.034e+00;2.058e-01;-9.653e-02;1.044e+00;7.500e-01;-3.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.680103000;1.044e+00;4.167e-01;-2.198e-01;3.989e-01;-2.105e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.654e-02;1.034e+00;2.058e-01;-9.654e-02;1.044e+00;7.500e-01;-3.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.681103000;1.044e+00;4.167e-01;-2.199e-01;3.989e-01;-2.105e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.654e-02;1.034e+00;2.058e-01;-9.654e-02;1.044e+00;7.500e-01;-3.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.710103000;1.044e+00;4.167e-01;-2.199e-01;3.989e-01;-2.105e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.657e-02;1.034e+00;2.058e-01;-9.657e-02;1.044e+00;7.500e-01;-3.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.711103000;1.044e+00;4.167e-01;-2.199e-01;3.989e-01;-2.106e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.657e-02;1.034e+00;2.058e-01;-9.657e-02;1.044e+00;7.500e-01;-3.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.731103000;1.044e+00;4.167e-01;-2.199e-01;3.989e-01;-2.106e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.659e-02;1.034e+00;2.058e-01;-9.659e-02;1.044e+00;7.500e-01;-3.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.732103000;1.044e+00;4.167e-01;-2.200e-01;3.989e-01;-2.106e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.659e-02;1.034e+00;2.058e-01;-9.659e-02;1.044e+00;7.500e-01;-3.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.751103000;1.044e+00;4.167e-01;-2.200e-01;3.989e-01;-2.106e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.661e-02;1.034e+00;2.058e-01;-9.661e-02;1.044e+00;7.500e-01;-3.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.752103000;1.044e+00;4.167e-01;-2.200e-01;3.989e-01;-2.106e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.661e-02;1.034e+00;2.058e-01;-9.661e-02;1.044e+00;7.500e-01;-3.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.763103000;1.044e+00;4.167e-01;-2.200e-01;3.989e-01;-2.106e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.662e-02;1.034e+00;2.058e-01;-9.662e-02;1.044e+00;7.500e-01;-3.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.764103000;1.044e+00;4.167e-01;-2.200e-01;3.989e-01;-2.107e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.662e-02;1.034e+00;2.058e-01;-9.662e-02;1.044e+00;7.500e-01;-3.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.783103000;1.044e+00;4.167e-01;-2.200e-01;3.989e-01;-2.107e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.664e-02;1.034e+00;2.058e-01;-9.664e-02;1.044e+00;7.500e-01;-3.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.784103000;1.044e+00;4.167e-01;-2.201e-01;3.989e-01;-2.107e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.664e-02;1.034e+00;2.058e-01;-9.664e-02;1.044e+00;7.500e-01;-3.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.817103000;1.044e+00;4.167e-01;-2.201e-01;3.989e-01;-2.107e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.667e-02;1.034e+00;2.058e-01;-9.667e-02;1.044e+00;7.500e-01;-3.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.818103000;1.044e+00;4.167e-01;-2.201e-01;3.989e-01;-2.108e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.667e-02;1.034e+00;2.058e-01;-9.667e-02;1.044e+00;7.500e-01;-3.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.835103000;1.044e+00;4.167e-01;-2.201e-01;3.989e-01;-2.108e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.668e-02;1.034e+00;2.058e-01;-9.668e-02;1.044e+00;7.500e-01;-3.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.836103000;1.044e+00;4.167e-01;-2.202e-01;3.989e-01;-2.108e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.669e-02;1.034e+00;2.058e-01;-9.669e-02;1.044e+00;7.500e-01;-3.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.838103000;1.044e+00;4.167e-01;-2.202e-01;3.989e-01;-2.108e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.669e-02;1.034e+00;2.058e-01;-9.669e-02;1.044e+00;7.500e-01;-3.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.839103000;1.044e+00;4.167e-01;-2.202e-01;3.989e-01;-2.108e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.669e-02;1.034e+00;2.058e-01;-9.669e-02;1.044e+00;7.500e-01;-3.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.873103000;1.044e+00;4.167e-01;-2.202e-01;3.989e-01;-2.108e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.672e-02;1.034e+00;2.058e-01;-9.672e-02;1.044e+00;7.500e-01;-3.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.874103000;1.044e+00;4.167e-01;-2.202e-01;3.989e-01;-2.109e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.672e-02;1.034e+00;2.058e-01;-9.672e-02;1.044e+00;7.500e-01;-3.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.888103000;1.044e+00;4.167e-01;-2.202e-01;3.989e-01;-2.109e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.673e-02;1.034e+00;2.058e-01;-9.673e-02;1.044e+00;7.500e-01;-3.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.889103000;1.044e+00;4.167e-01;-2.203e-01;3.989e-01;-2.109e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.673e-02;1.034e+00;2.058e-01;-9.673e-02;1.044e+00;7.500e-01;-3.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.928103000;1.044e+00;4.167e-01;-2.203e-01;3.989e-01;-2.109e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.677e-02;1.034e+00;2.058e-01;-9.677e-02;1.044e+00;7.500e-01;-3.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.929103000;1.044e+00;4.167e-01;-2.203e-01;3.989e-01;-2.109e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.677e-02;1.034e+00;2.058e-01;-9.677e-02;1.044e+00;7.500e-01;-3.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.930103000;1.044e+00;4.167e-01;-2.203e-01;3.989e-01;-2.110e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.677e-02;1.034e+00;2.058e-01;-9.677e-02;1.044e+00;7.500e-01;-3.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.943103000;1.044e+00;4.167e-01;-2.203e-01;3.989e-01;-2.110e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.678e-02;1.034e+00;2.058e-01;-9.678e-02;1.044e+00;7.500e-01;-3.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.944103000;1.044e+00;4.167e-01;-2.204e-01;3.989e-01;-2.110e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.678e-02;1.034e+00;2.058e-01;-9.678e-02;1.044e+00;7.500e-01;-3.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.987103000;1.044e+00;4.167e-01;-2.204e-01;3.989e-01;-2.110e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.682e-02;1.034e+00;2.058e-01;-9.682e-02;1.044e+00;7.500e-01;-3.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.988103000;1.044e+00;4.167e-01;-2.204e-01;3.989e-01;-2.111e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.682e-02;1.034e+00;2.058e-01;-9.682e-02;1.044e+00;7.500e-01;-3.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.998103000;1.044e+00;4.167e-01;-2.204e-01;3.989e-01;-2.111e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.683e-02;1.034e+00;2.058e-01;-9.683e-02;1.044e+00;7.500e-01;-3.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
74.999103000;1.044e+00;4.167e-01;-2.205e-01;3.989e-01;-2.111e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.683e-02;1.034e+00;2.058e-01;-9.683e-02;1.044e+00;7.500e-01;-3.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.021103000;1.044e+00;4.167e-01;-2.205e-01;3.989e-01;-2.111e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.685e-02;1.034e+00;2.058e-01;-9.685e-02;1.044e+00;7.500e-01;-3.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.022103000;1.044e+00;4.167e-01;-2.205e-01;3.989e-01;-2.111e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.685e-02;1.034e+00;2.058e-01;-9.685e-02;1.044e+00;7.500e-01;-3.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.046103000;1.044e+00;4.167e-01;-2.205e-01;3.989e-01;-2.111e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.687e-02;1.034e+00;2.058e-01;-9.687e-02;1.044e+00;7.500e-01;-3.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.047103000;1.044e+00;4.167e-01;-2.205e-01;3.989e-01;-2.112e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.687e-02;1.034e+00;2.058e-01;-9.687e-02;1.044e+00;7.500e-01;-3.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.055103000;1.044e+00;4.167e-01;-2.205e-01;3.989e-01;-2.112e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.687e-02;1.034e+00;2.058e-01;-9.687e-02;1.044e+00;7.500e-01;-3.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.056103000;1.044e+00;4.167e-01;-2.206e-01;3.989e-01;-2.112e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.688e-02;1.034e+00;2.058e-01;-9.688e-02;1.044e+00;7.500e-01;-3.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.107103000;1.044e+00;4.167e-01;-2.206e-01;3.989e-01;-2.112e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.692e-02;1.034e+00;2.058e-01;-9.692e-02;1.044e+00;7.500e-01;-3.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.108103000;1.044e+00;4.167e-01;-2.206e-01;3.989e-01;-2.113e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.692e-02;1.034e+00;2.058e-01;-9.692e-02;1.044e+00;7.500e-01;-3.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.114103000;1.044e+00;4.167e-01;-2.206e-01;3.989e-01;-2.113e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.692e-02;1.034e+00;2.058e-01;-9.692e-02;1.044e+00;7.500e-01;-3.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.115103000;1.044e+00;4.167e-01;-2.207e-01;3.989e-01;-2.113e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.692e-02;1.034e+00;2.058e-01;-9.692e-02;1.044e+00;7.500e-01;-3.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.118103000;1.044e+00;4.167e-01;-2.207e-01;3.989e-01;-2.113e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.693e-02;1.034e+00;2.058e-01;-9.693e-02;1.044e+00;7.500e-01;-3.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.119103000;1.044e+00;4.167e-01;-2.207e-01;3.989e-01;-2.113e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.693e-02;1.034e+00;2.058e-01;-9.693e-02;1.044e+00;7.500e-01;-3.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.169103000;1.044e+00;4.167e-01;-2.207e-01;3.989e-01;-2.113e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.697e-02;1.034e+00;2.058e-01;-9.697e-02;1.044e+00;7.500e-01;-3.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.170103000;1.044e+00;4.167e-01;-2.207e-01;3.989e-01;-2.114e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.697e-02;1.034e+00;2.058e-01;-9.697e-02;1.044e+00;7.500e-01;-3.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.174103000;1.044e+00;4.167e-01;-2.207e-01;3.989e-01;-2.114e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.697e-02;1.034e+00;2.058e-01;-9.697e-02;1.044e+00;7.500e-01;-3.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.175103000;1.044e+00;4.167e-01;-2.208e-01;3.989e-01;-2.114e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.697e-02;1.034e+00;2.058e-01;-9.697e-02;1.044e+00;7.500e-01;-3.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.219103000;1.044e+00;4.167e-01;-2.208e-01;3.989e-01;-2.114e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.700e-02;1.034e+00;2.058e-01;-9.700e-02;1.044e+00;7.500e-01;-3.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.220103000;1.044e+00;4.167e-01;-2.208e-01;3.989e-01;-2.114e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.701e-02;1.034e+00;2.058e-01;-9.701e-02;1.044e+00;7.500e-01;-3.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.234103000;1.044e+00;4.167e-01;-2.208e-01;3.989e-01;-2.114e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.702e-02;1.034e+00;2.058e-01;-9.702e-02;1.044e+00;7.500e-01;-3.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.235103000;1.044e+00;4.167e-01;-2.208e-01;3.989e-01;-2.115e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.702e-02;1.034e+00;2.058e-01;-9.702e-02;1.044e+00;7.500e-01;-3.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.236103000;1.044e+00;4.167e-01;-2.209e-01;3.989e-01;-2.115e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.702e-02;1.034e+00;2.058e-01;-9.702e-02;1.044e+00;7.500e-01;-3.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.299103000;1.044e+00;4.167e-01;-2.209e-01;3.989e-01;-2.115e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.706e-02;1.034e+00;2.058e-01;-9.706e-02;1.044e+00;7.500e-01;-3.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.300103000;1.044e+00;4.167e-01;-2.210e-01;3.989e-01;-2.115e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.707e-02;1.034e+00;2.058e-01;-9.707e-02;1.044e+00;7.500e-01;-3.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.301103000;1.044e+00;4.167e-01;-2.210e-01;3.989e-01;-2.116e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.707e-02;1.034e+00;2.058e-01;-9.707e-02;1.044e+00;7.500e-01;-3.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.326103000;1.044e+00;4.167e-01;-2.210e-01;3.989e-01;-2.116e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.708e-02;1.034e+00;2.058e-01;-9.708e-02;1.044e+00;7.500e-01;-3.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.327103000;1.044e+00;4.167e-01;-2.210e-01;3.989e-01;-2.116e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.709e-02;1.034e+00;2.058e-01;-9.709e-02;1.044e+00;7.500e-01;-3.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.365103000;1.044e+00;4.167e-01;-2.210e-01;3.989e-01;-2.116e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.711e-02;1.034e+00;2.058e-01;-9.711e-02;1.044e+00;7.500e-01;-3.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.366103000;1.044e+00;4.167e-01;-2.211e-01;3.989e-01;-2.116e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.711e-02;1.034e+00;2.058e-01;-9.711e-02;1.044e+00;7.500e-01;-3.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.369103000;1.044e+00;4.167e-01;-2.211e-01;3.989e-01;-2.116e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.712e-02;1.034e+00;2.058e-01;-9.712e-02;1.044e+00;7.500e-01;-3.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.370103000;1.044e+00;4.167e-01;-2.211e-01;3.989e-01;-2.117e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.712e-02;1.034e+00;2.058e-01;-9.712e-02;1.044e+00;7.500e-01;-3.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.433103000;1.044e+00;4.167e-01;-2.211e-01;3.989e-01;-2.117e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.716e-02;1.034e+00;2.058e-01;-9.716e-02;1.044e+00;7.500e-01;-3.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.434103000;1.044e+00;4.167e-01;-2.212e-01;3.989e-01;-2.117e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.716e-02;1.034e+00;2.058e-01;-9.716e-02;1.044e+00;7.500e-01;-3.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.437103000;1.044e+00;4.167e-01;-2.212e-01;3.989e-01;-2.117e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.716e-02;1.034e+00;2.058e-01;-9.716e-02;1.044e+00;7.500e-01;-3.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.438103000;1.044e+00;4.167e-01;-2.212e-01;3.989e-01;-2.117e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.716e-02;1.034e+00;2.058e-01;-9.716e-02;1.044e+00;7.500e-01;-3.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.441103000;1.044e+00;4.167e-01;-2.212e-01;3.989e-01;-2.117e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.717e-02;1.034e+00;2.058e-01;-9.717e-02;1.044e+00;7.500e-01;-3.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.442103000;1.044e+00;4.167e-01;-2.212e-01;3.989e-01;-2.118e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.717e-02;1.034e+00;2.058e-01;-9.717e-02;1.044e+00;7.500e-01;-3.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.504103000;1.044e+00;4.167e-01;-2.212e-01;3.989e-01;-2.118e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.721e-02;1.034e+00;2.058e-01;-9.721e-02;1.044e+00;7.500e-01;-3.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.505103000;1.044e+00;4.167e-01;-2.213e-01;3.989e-01;-2.118e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.721e-02;1.034e+00;2.058e-01;-9.721e-02;1.044e+00;7.500e-01;-3.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.515103000;1.044e+00;4.167e-01;-2.213e-01;3.989e-01;-2.118e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.721e-02;1.034e+00;2.058e-01;-9.721e-02;1.044e+00;7.500e-01;-3.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.516103000;1.044e+00;4.167e-01;-2.213e-01;3.989e-01;-2.119e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.722e-02;1.034e+00;2.058e-01;-9.722e-02;1.044e+00;7.500e-01;-3.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.557103000;1.044e+00;4.167e-01;-2.213e-01;3.989e-01;-2.119e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.724e-02;1.034e+00;2.058e-01;-9.724e-02;1.044e+00;7.500e-01;-3.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.558103000;1.044e+00;4.167e-01;-2.213e-01;3.989e-01;-2.119e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.724e-02;1.034e+00;2.058e-01;-9.724e-02;1.044e+00;7.500e-01;-3.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.578103000;1.044e+00;4.167e-01;-2.213e-01;3.989e-01;-2.119e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.725e-02;1.034e+00;2.058e-01;-9.725e-02;1.044e+00;7.500e-01;-3.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.579103000;1.044e+00;4.167e-01;-2.214e-01;3.989e-01;-2.119e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.726e-02;1.034e+00;2.058e-01;-9.726e-02;1.044e+00;7.500e-01;-3.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.593103000;1.044e+00;4.167e-01;-2.214e-01;3.989e-01;-2.119e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.726e-02;1.034e+00;2.058e-01;-9.726e-02;1.044e+00;7.500e-01;-3.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.594103000;1.044e+00;4.167e-01;-2.214e-01;3.989e-01;-2.120e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.726e-02;1.034e+00;2.058e-01;-9.726e-02;1.044e+00;7.500e-01;-3.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.655103000;1.044e+00;4.167e-01;-2.214e-01;3.989e-01;-2.120e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.730e-02;1.034e+00;2.058e-01;-9.730e-02;1.044e+00;7.500e-01;-3.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.656103000;1.044e+00;4.167e-01;-2.215e-01;3.989e-01;-2.120e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.730e-02;1.034e+00;2.058e-01;-9.730e-02;1.044e+00;7.500e-01;-3.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.675103000;1.044e+00;4.167e-01;-2.215e-01;3.989e-01;-2.120e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.731e-02;1.034e+00;2.058e-01;-9.731e-02;1.044e+00;7.500e-01;-3.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.676103000;1.044e+00;4.167e-01;-2.215e-01;3.989e-01;-2.121e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.731e-02;1.034e+00;2.058e-01;-9.731e-02;1.044e+00;7.500e-01;-3.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.687103000;1.044e+00;4.167e-01;-2.215e-01;3.989e-01;-2.121e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.732e-02;1.034e+00;2.058e-01;-9.732e-02;1.044e+00;7.500e-01;-3.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.688103000;1.044e+00;4.167e-01;-2.215e-01;3.989e-01;-2.121e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.732e-02;1.034e+00;2.058e-01;-9.732e-02;1.044e+00;7.500e-01;-3.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.737103000;1.044e+00;4.167e-01;-2.215e-01;3.989e-01;-2.121e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.735e-02;1.034e+00;2.058e-01;-9.735e-02;1.044e+00;7.500e-01;-3.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.738103000;1.044e+00;4.167e-01;-2.216e-01;3.989e-01;-2.121e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.735e-02;1.034e+00;2.058e-01;-9.735e-02;1.044e+00;7.500e-01;-3.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.761103000;1.044e+00;4.167e-01;-2.216e-01;3.989e-01;-2.121e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.736e-02;1.034e+00;2.058e-01;-9.736e-02;1.044e+00;7.500e-01;-3.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.762103000;1.044e+00;4.167e-01;-2.216e-01;3.989e-01;-2.122e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.736e-02;1.034e+00;2.058e-01;-9.736e-02;1.044e+00;7.500e-01;-3.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.823103000;1.044e+00;4.167e-01;-2.216e-01;3.989e-01;-2.122e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.740e-02;1.034e+00;2.058e-01;-9.740e-02;1.044e+00;7.500e-01;-3.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.824103000;1.044e+00;4.167e-01;-2.217e-01;3.989e-01;-2.122e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.740e-02;1.034e+00;2.058e-01;-9.740e-02;1.044e+00;7.500e-01;-3.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.828103000;1.044e+00;4.167e-01;-2.217e-01;3.989e-01;-2.122e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.740e-02;1.034e+00;2.058e-01;-9.740e-02;1.044e+00;7.500e-01;-3.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.829103000;1.044e+00;4.167e-01;-2.217e-01;3.989e-01;-2.122e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.740e-02;1.034e+00;2.058e-01;-9.740e-02;1.044e+00;7.500e-01;-3.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.852103000;1.044e+00;4.167e-01;-2.217e-01;3.989e-01;-2.122e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.741e-02;1.034e+00;2.058e-01;-9.741e-02;1.044e+00;7.500e-01;-3.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.853103000;1.044e+00;4.167e-01;-2.217e-01;3.989e-01;-2.123e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.741e-02;1.034e+00;2.058e-01;-9.741e-02;1.044e+00;7.500e-01;-3.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.914103000;1.044e+00;4.167e-01;-2.217e-01;3.989e-01;-2.123e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.744e-02;1.034e+00;2.058e-01;-9.744e-02;1.044e+00;7.500e-01;-3.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.915103000;1.044e+00;4.167e-01;-2.218e-01;3.989e-01;-2.123e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.745e-02;1.034e+00;2.058e-01;-9.745e-02;1.044e+00;7.500e-01;-3.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.951103000;1.044e+00;4.167e-01;-2.218e-01;3.989e-01;-2.123e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.746e-02;1.034e+00;2.058e-01;-9.746e-02;1.044e+00;7.500e-01;-3.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.952103000;1.044e+00;4.167e-01;-2.218e-01;3.989e-01;-2.124e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.746e-02;1.034e+00;2.058e-01;-9.746e-02;1.044e+00;7.500e-01;-3.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.985103000;1.044e+00;4.167e-01;-2.218e-01;3.989e-01;-2.124e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.748e-02;1.034e+00;2.058e-01;-9.748e-02;1.044e+00;7.500e-01;-3.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
75.986103000;1.044e+00;4.167e-01;-2.218e-01;3.989e-01;-2.124e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.748e-02;1.034e+00;2.058e-01;-9.748e-02;1.044e+00;7.500e-01;-3.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.013103000;1.044e+00;4.167e-01;-2.218e-01;3.989e-01;-2.124e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.749e-02;1.034e+00;2.058e-01;-9.749e-02;1.044e+00;7.500e-01;-3.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.014103000;1.044e+00;4.167e-01;-2.219e-01;3.989e-01;-2.124e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.749e-02;1.034e+00;2.058e-01;-9.749e-02;1.044e+00;7.500e-01;-3.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.057103000;1.044e+00;4.167e-01;-2.219e-01;3.989e-01;-2.124e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.751e-02;1.034e+00;2.058e-01;-9.751e-02;1.044e+00;7.500e-01;-3.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.058103000;1.044e+00;4.167e-01;-2.219e-01;3.989e-01;-2.125e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.751e-02;1.034e+00;2.058e-01;-9.751e-02;1.044e+00;7.500e-01;-3.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.119103000;1.044e+00;4.167e-01;-2.219e-01;3.989e-01;-2.125e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.754e-02;1.034e+00;2.058e-01;-9.754e-02;1.044e+00;7.500e-01;-3.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.120103000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.125e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.754e-02;1.034e+00;2.058e-01;-9.754e-02;1.044e+00;7.500e-01;-3.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.166103000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.125e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.756e-02;1.034e+00;2.058e-01;-9.756e-02;1.044e+00;7.500e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.167103000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.125e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.756e-02;1.034e+00;2.058e-01;-9.756e-02;1.044e+00;7.500e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.172103000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.125e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.756e-02;1.034e+00;2.058e-01;-9.756e-02;1.044e+00;7.500e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.173103000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.756e-02;1.034e+00;2.058e-01;-9.756e-02;1.044e+00;7.500e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.237103000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.759e-02;1.034e+00;2.058e-01;-9.759e-02;1.044e+00;7.500e-01;-3.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.238103000;1.044e+00;4.167e-01;-2.221e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.759e-02;1.034e+00;2.058e-01;-9.759e-02;1.044e+00;7.500e-01;-3.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.301729000;1.044e+00;4.167e-01;-2.221e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.761e-02;1.034e+00;2.058e-01;-9.761e-02;1.044e+00;7.500e-01;-3.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.302729000;1.044e+00;4.167e-01;-2.221e-01;3.989e-01;-2.127e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.761e-02;1.034e+00;2.058e-01;-9.761e-02;1.044e+00;7.500e-01;-3.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.366729000;1.044e+00;4.167e-01;-2.221e-01;3.989e-01;-2.127e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.763e-02;1.034e+00;2.058e-01;-9.763e-02;1.044e+00;7.500e-01;-3.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.367729000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.127e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.764e-02;1.034e+00;2.058e-01;-9.764e-02;1.044e+00;7.500e-01;-3.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.377729000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.127e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.764e-02;1.034e+00;2.058e-01;-9.764e-02;1.044e+00;7.500e-01;-3.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.378729000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.127e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.764e-02;1.034e+00;2.058e-01;-9.764e-02;1.044e+00;7.500e-01;-3.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.443729000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.127e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.766e-02;1.034e+00;2.058e-01;-9.766e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.444729000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.766e-02;1.034e+00;2.058e-01;-9.766e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.507729000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.768e-02;1.034e+00;2.058e-01;-9.768e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.508729000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.768e-02;1.034e+00;2.058e-01;-9.768e-02;1.044e+00;7.500e-01;-4.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.597729000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.771e-02;1.034e+00;2.058e-01;-9.771e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.598729000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.129e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.771e-02;1.034e+00;2.058e-01;-9.771e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.619729000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.129e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.772e-02;1.034e+00;2.058e-01;-9.772e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.620729000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.772e-02;1.034e+00;2.058e-01;-9.772e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.660729000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.773e-02;1.034e+00;2.058e-01;-9.773e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.661729000;1.044e+00;4.167e-01;-2.224e-01;3.989e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.773e-02;1.034e+00;2.058e-01;-9.773e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.765311000;1.044e+00;4.167e-01;-2.224e-01;3.989e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.776e-02;1.034e+00;2.058e-01;-9.776e-02;1.044e+00;7.500e-01;-4.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.766311000;1.044e+00;4.167e-01;-2.224e-01;3.989e-01;-2.130e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.776e-02;1.034e+00;2.058e-01;-9.776e-02;1.044e+00;7.500e-01;-4.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.825311000;1.044e+00;4.167e-01;-2.224e-01;3.989e-01;-2.130e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.778e-02;1.034e+00;2.058e-01;-9.778e-02;1.044e+00;7.500e-01;-4.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.826311000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.130e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.778e-02;1.034e+00;2.058e-01;-9.778e-02;1.044e+00;7.500e-01;-4.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.900311000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.130e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.780e-02;1.034e+00;2.058e-01;-9.780e-02;1.044e+00;7.500e-01;-4.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.901311000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.130e-01;9.109e-01;9.109e-01;1.034e+00;2.058e-01;-9.780e-02;1.034e+00;2.058e-01;-9.780e-02;1.044e+00;7.500e-01;-4.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.955311000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.130e-01;9.109e-01;9.109e-01;1.034e+00;2.058e-01;-9.781e-02;1.034e+00;2.058e-01;-9.781e-02;1.044e+00;7.500e-01;-4.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.956311000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.034e+00;2.058e-01;-9.781e-02;1.034e+00;2.058e-01;-9.781e-02;1.044e+00;7.500e-01;-4.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.989311000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.034e+00;2.058e-01;-9.782e-02;1.034e+00;2.058e-01;-9.782e-02;1.044e+00;7.500e-01;-4.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
76.990311000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.782e-02;1.033e+00;2.058e-01;-9.782e-02;1.044e+00;7.500e-01;-4.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
77.021311000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.783e-02;1.033e+00;2.058e-01;-9.783e-02;1.044e+00;7.500e-01;-4.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
77.022311000;1.044e+00;4.167e-01;-2.226e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.783e-02;1.033e+00;2.058e-01;-9.783e-02;1.044e+00;7.500e-01;-4.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
77.196311000;1.044e+00;4.167e-01;-2.226e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.786e-02;1.033e+00;2.058e-01;-9.786e-02;1.044e+00;7.500e-01;-4.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
77.197311000;1.044e+00;4.167e-01;-2.226e-01;3.989e-01;-2.132e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.786e-02;1.033e+00;2.058e-01;-9.786e-02;1.044e+00;7.500e-01;-4.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
77.273311000;1.044e+00;4.167e-01;-2.226e-01;3.989e-01;-2.132e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.787e-02;1.033e+00;2.058e-01;-9.787e-02;1.044e+00;7.500e-01;-4.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
77.274311000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.132e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.787e-02;1.033e+00;2.058e-01;-9.787e-02;1.044e+00;7.500e-01;-4.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
77.297311000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.132e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.788e-02;1.033e+00;2.058e-01;-9.788e-02;1.044e+00;7.500e-01;-4.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
77.298311000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.132e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.788e-02;1.033e+00;2.058e-01;-9.788e-02;1.044e+00;7.500e-01;-4.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
77.571311000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.132e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.791e-02;1.033e+00;2.058e-01;-9.791e-02;1.044e+00;7.500e-01;-4.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
77.572311000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.133e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.791e-02;1.033e+00;2.058e-01;-9.791e-02;1.044e+00;7.500e-01;-4.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
77.705311000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.133e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.792e-02;1.033e+00;2.058e-01;-9.792e-02;1.044e+00;7.500e-01;-4.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
77.706311000;1.044e+00;4.167e-01;-2.228e-01;3.989e-01;-2.133e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.792e-02;1.033e+00;2.058e-01;-9.792e-02;1.044e+00;7.500e-01;-4.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
78.588311000;1.044e+00;4.167e-01;-2.228e-01;3.989e-01;-2.133e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.792e-02;1.033e+00;2.058e-01;-9.792e-02;1.044e+00;7.500e-01;-4.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
78.589311000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.133e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.792e-02;1.033e+00;2.058e-01;-9.792e-02;1.044e+00;7.500e-01;-4.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
78.767311000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.133e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.791e-02;1.033e+00;2.058e-01;-9.791e-02;1.044e+00;7.500e-01;-4.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
78.768311000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.132e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.791e-02;1.033e+00;2.058e-01;-9.791e-02;1.044e+00;7.500e-01;-4.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
79.196311000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.132e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.788e-02;1.033e+00;2.058e-01;-9.788e-02;1.044e+00;7.500e-01;-4.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
79.197311000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.132e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.788e-02;1.033e+00;2.058e-01;-9.788e-02;1.044e+00;7.500e-01;-4.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
79.238311000;1.044e+00;4.167e-01;-2.227e-01;3.989e-01;-2.132e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.787e-02;1.033e+00;2.058e-01;-9.787e-02;1.044e+00;7.500e-01;-4.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
79.239311000;1.044e+00;4.167e-01;-2.226e-01;3.989e-01;-2.132e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.787e-02;1.033e+00;2.058e-01;-9.787e-02;1.044e+00;7.500e-01;-4.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
79.379311000;1.044e+00;4.167e-01;-2.226e-01;3.989e-01;-2.132e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.786e-02;1.033e+00;2.058e-01;-9.786e-02;1.044e+00;7.500e-01;-4.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
79.380311000;1.044e+00;4.167e-01;-2.226e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.786e-02;1.033e+00;2.058e-01;-9.786e-02;1.044e+00;7.500e-01;-4.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
79.749311000;1.044e+00;4.167e-01;-2.226e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.783e-02;1.033e+00;2.058e-01;-9.783e-02;1.044e+00;7.500e-01;-4.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
79.750311000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.783e-02;1.033e+00;2.058e-01;-9.783e-02;1.044e+00;7.500e-01;-4.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
79.825311000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.782e-02;1.033e+00;2.058e-01;-9.782e-02;1.044e+00;7.500e-01;-4.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
79.826311000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.034e+00;2.058e-01;-9.782e-02;1.034e+00;2.058e-01;-9.782e-02;1.044e+00;7.500e-01;-4.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
79.910311000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.034e+00;2.058e-01;-9.781e-02;1.034e+00;2.058e-01;-9.781e-02;1.044e+00;7.500e-01;-4.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
79.911311000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.130e-01;9.109e-01;9.109e-01;1.034e+00;2.058e-01;-9.781e-02;1.034e+00;2.058e-01;-9.781e-02;1.044e+00;7.500e-01;-4.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
80.053311000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.130e-01;9.109e-01;9.109e-01;1.034e+00;2.058e-01;-9.780e-02;1.034e+00;2.058e-01;-9.780e-02;1.044e+00;7.500e-01;-4.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
80.054311000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.130e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.780e-02;1.034e+00;2.058e-01;-9.780e-02;1.044e+00;7.500e-01;-4.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
80.274311000;1.044e+00;4.167e-01;-2.225e-01;3.989e-01;-2.130e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.778e-02;1.034e+00;2.058e-01;-9.778e-02;1.044e+00;7.500e-01;-4.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
80.275311000;1.044e+00;4.167e-01;-2.224e-01;3.989e-01;-2.130e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.778e-02;1.034e+00;2.058e-01;-9.778e-02;1.044e+00;7.500e-01;-4.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
80.476311000;1.044e+00;4.167e-01;-2.224e-01;3.989e-01;-2.130e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.776e-02;1.034e+00;2.058e-01;-9.776e-02;1.044e+00;7.500e-01;-4.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
80.477311000;1.044e+00;4.167e-01;-2.224e-01;3.989e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.776e-02;1.034e+00;2.058e-01;-9.776e-02;1.044e+00;7.500e-01;-4.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
80.880936000;1.044e+00;4.167e-01;-2.224e-01;3.989e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.773e-02;1.034e+00;2.058e-01;-9.773e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
80.881936000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.773e-02;1.034e+00;2.058e-01;-9.773e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
81.053936000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.772e-02;1.034e+00;2.058e-01;-9.772e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
81.054936000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.129e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.772e-02;1.034e+00;2.058e-01;-9.772e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
81.150936000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.129e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.771e-02;1.034e+00;2.058e-01;-9.771e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
81.151936000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.771e-02;1.034e+00;2.058e-01;-9.771e-02;1.044e+00;7.500e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
81.561936000;1.044e+00;4.167e-01;-2.223e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.768e-02;1.034e+00;2.058e-01;-9.768e-02;1.044e+00;7.500e-01;-4.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
81.562936000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.768e-02;1.034e+00;2.058e-01;-9.768e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
81.879936000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.766e-02;1.034e+00;2.058e-01;-9.766e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
81.880936000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.127e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.766e-02;1.034e+00;2.058e-01;-9.766e-02;1.044e+00;7.500e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
82.241936000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.127e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.764e-02;1.034e+00;2.058e-01;-9.764e-02;1.044e+00;7.500e-01;-3.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
82.242936000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.127e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.764e-02;1.034e+00;2.058e-01;-9.764e-02;1.044e+00;7.500e-01;-3.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
82.303936000;1.044e+00;4.167e-01;-2.222e-01;3.989e-01;-2.127e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.764e-02;1.034e+00;2.058e-01;-9.764e-02;1.044e+00;7.500e-01;-3.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
82.304936000;1.044e+00;4.167e-01;-2.221e-01;3.989e-01;-2.127e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.764e-02;1.034e+00;2.058e-01;-9.764e-02;1.044e+00;7.500e-01;-3.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
82.708936000;1.044e+00;4.167e-01;-2.221e-01;3.989e-01;-2.127e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.761e-02;1.034e+00;2.058e-01;-9.761e-02;1.044e+00;7.500e-01;-3.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
82.709936000;1.044e+00;4.167e-01;-2.221e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.761e-02;1.034e+00;2.058e-01;-9.761e-02;1.044e+00;7.500e-01;-3.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
83.173511000;1.044e+00;4.167e-01;-2.221e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.759e-02;1.034e+00;2.058e-01;-9.759e-02;1.044e+00;7.500e-01;-3.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
83.174023000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.759e-02;1.034e+00;2.058e-01;-9.759e-02;1.044e+00;7.500e-01;-3.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
83.859023000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.756e-02;1.034e+00;2.058e-01;-9.756e-02;1.044e+00;7.500e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
83.860023000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.125e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.756e-02;1.034e+00;2.058e-01;-9.756e-02;1.044e+00;7.500e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
83.968023000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.125e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.756e-02;1.034e+00;2.058e-01;-9.756e-02;1.044e+00;7.500e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
83.969023000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.125e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.756e-02;1.034e+00;2.058e-01;-9.756e-02;1.044e+00;7.500e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
86.004023000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.125e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.756e-02;1.034e+00;2.058e-01;-9.756e-02;1.044e+00;7.500e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
86.005023000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.125e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.756e-02;1.034e+00;2.058e-01;-9.756e-02;1.044e+00;7.500e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
86.194023000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.125e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.756e-02;1.034e+00;2.058e-01;-9.756e-02;1.044e+00;7.500e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
86.195023000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.756e-02;1.034e+00;2.058e-01;-9.756e-02;1.044e+00;7.500e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
88.151023000;1.044e+00;4.167e-01;-2.220e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.759e-02;1.034e+00;2.058e-01;-9.759e-02;1.044e+00;7.500e-01;-3.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
88.152023000;1.044e+00;4.167e-01;-2.221e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.759e-02;1.034e+00;2.058e-01;-9.759e-02;1.044e+00;7.500e-01;-3.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
100.000000000;1.044e+00;4.167e-01;-2.221e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.761e-02;1.034e+00;2.058e-01;-9.761e-02;1.044e+00;7.500e-01;-3.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
