time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr1_XFMR_Tap;StepUp_Xfmr2_XFMR_Tap;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.100113000;1.046e+00;1.370e-01;-2.569e-03;1.311e-01;-2.457e-03;1.044e+00;1.044e+00;1.048e+00;6.819e-02;8.472e-04;1.048e+00;6.819e-02;8.472e-04;1.046e+00;2.467e-01;-4.624e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.103113000;1.046e+00;1.377e-01;-2.582e-03;1.317e-01;-2.469e-03;1.044e+00;1.044e+00;1.048e+00;6.852e-02;8.478e-04;1.048e+00;6.852e-02;8.478e-04;1.046e+00;2.479e-01;-4.648e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.115113000;1.046e+00;1.406e-01;-2.641e-03;1.345e-01;-2.525e-03;1.044e+00;1.044e+00;1.048e+00;6.991e-02;8.510e-04;1.048e+00;6.991e-02;8.510e-04;1.046e+00;2.531e-01;-4.753e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.116113000;1.046e+00;1.409e-01;-2.646e-03;1.347e-01;-2.530e-03;1.044e+00;1.044e+00;1.048e+00;7.003e-02;8.515e-04;1.048e+00;7.003e-02;8.515e-04;1.046e+00;2.536e-01;-4.762e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.139113000;1.046e+00;1.469e-01;-2.768e-03;1.405e-01;-2.648e-03;1.044e+00;1.044e+00;1.048e+00;7.290e-02;8.595e-04;1.048e+00;7.290e-02;8.595e-04;1.046e+00;2.644e-01;-4.983e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.140113000;1.045e+00;1.472e-01;-2.774e-03;1.407e-01;-2.653e-03;1.044e+00;1.044e+00;1.048e+00;7.303e-02;8.600e-04;1.048e+00;7.303e-02;8.600e-04;1.045e+00;2.649e-01;-4.993e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.175113000;1.045e+00;1.570e-01;-2.978e-03;1.502e-01;-2.849e-03;1.044e+00;1.044e+00;1.048e+00;7.775e-02;8.770e-04;1.048e+00;7.775e-02;8.770e-04;1.045e+00;2.826e-01;-5.361e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.176113000;1.045e+00;1.573e-01;-2.984e-03;1.505e-01;-2.855e-03;1.043e+00;1.043e+00;1.048e+00;7.789e-02;8.776e-04;1.048e+00;7.789e-02;8.776e-04;1.045e+00;2.831e-01;-5.372e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.241113000;1.045e+00;1.759e-01;-3.379e-03;1.683e-01;-3.234e-03;1.043e+00;1.043e+00;1.048e+00;8.682e-02;9.259e-04;1.048e+00;8.682e-02;9.259e-04;1.045e+00;3.166e-01;-6.083e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.244113000;1.045e+00;1.767e-01;-3.397e-03;1.691e-01;-3.251e-03;1.043e+00;1.043e+00;1.048e+00;8.722e-02;9.286e-04;1.048e+00;8.722e-02;9.286e-04;1.045e+00;3.180e-01;-6.115e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.273113000;1.045e+00;1.844e-01;-3.562e-03;1.766e-01;-3.409e-03;1.043e+00;1.043e+00;1.048e+00;9.094e-02;9.573e-04;1.048e+00;9.094e-02;9.573e-04;1.045e+00;3.320e-01;-6.411e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.274113000;1.045e+00;1.847e-01;-3.567e-03;1.768e-01;-3.415e-03;1.043e+00;1.043e+00;1.047e+00;9.106e-02;9.584e-04;1.047e+00;9.106e-02;9.584e-04;1.045e+00;3.325e-01;-6.421e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.275113000;1.045e+00;1.850e-01;-3.573e-03;1.770e-01;-3.420e-03;1.043e+00;1.043e+00;1.047e+00;9.119e-02;9.594e-04;1.047e+00;9.119e-02;9.594e-04;1.045e+00;3.329e-01;-6.431e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.276113000;1.045e+00;1.852e-01;-3.578e-03;1.773e-01;-3.425e-03;1.043e+00;1.043e+00;1.047e+00;9.131e-02;9.605e-04;1.047e+00;9.131e-02;9.605e-04;1.045e+00;3.334e-01;-6.440e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.277113000;1.045e+00;1.855e-01;-3.583e-03;1.775e-01;-3.430e-03;1.042e+00;1.042e+00;1.047e+00;9.143e-02;9.616e-04;1.047e+00;9.143e-02;9.616e-04;1.045e+00;3.338e-01;-6.450e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.279113000;1.045e+00;1.860e-01;-3.594e-03;1.780e-01;-3.440e-03;1.042e+00;1.042e+00;1.047e+00;9.168e-02;9.637e-04;1.047e+00;9.168e-02;9.637e-04;1.045e+00;3.348e-01;-6.469e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.287113000;1.045e+00;1.880e-01;-3.636e-03;1.800e-01;-3.481e-03;1.042e+00;1.042e+00;1.047e+00;9.264e-02;9.722e-04;1.047e+00;9.264e-02;9.722e-04;1.045e+00;3.384e-01;-6.545e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;4.167e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.288113000;1.045e+00;1.882e-01;-3.642e-03;1.802e-01;-3.486e-03;1.042e+00;1.042e+00;1.047e+00;9.276e-02;9.733e-04;1.047e+00;9.276e-02;9.733e-04;1.045e+00;3.388e-01;-6.555e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.300113000;1.045e+00;1.911e-01;-3.702e-03;1.830e-01;-3.544e-03;1.042e+00;1.042e+00;1.047e+00;9.416e-02;9.865e-04;1.047e+00;9.416e-02;9.865e-04;1.045e+00;3.440e-01;-6.663e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.301113000;1.044e+00;1.914e-01;-3.707e-03;1.832e-01;-3.549e-03;1.042e+00;1.042e+00;1.047e+00;9.427e-02;9.876e-04;1.047e+00;9.427e-02;9.876e-04;1.044e+00;3.445e-01;-6.672e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.339113000;1.044e+00;1.997e-01;-3.875e-03;1.912e-01;-3.711e-03;1.042e+00;1.042e+00;1.047e+00;9.828e-02;1.032e-03;1.047e+00;9.828e-02;1.032e-03;1.044e+00;3.595e-01;-6.975e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.343113000;1.044e+00;2.005e-01;-3.891e-03;1.920e-01;-3.726e-03;1.042e+00;1.042e+00;1.047e+00;9.867e-02;1.037e-03;1.047e+00;9.867e-02;1.037e-03;1.044e+00;3.609e-01;-7.003e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.366113000;1.044e+00;2.048e-01;-3.971e-03;1.962e-01;-3.803e-03;1.042e+00;1.042e+00;1.047e+00;1.007e-01;1.065e-03;1.047e+00;1.007e-01;1.065e-03;1.044e+00;3.687e-01;-7.147e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.371113000;1.044e+00;2.057e-01;-3.986e-03;1.970e-01;-3.818e-03;1.042e+00;1.042e+00;1.047e+00;1.012e-01;1.072e-03;1.047e+00;1.012e-01;1.072e-03;1.044e+00;3.702e-01;-7.175e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.372113000;1.044e+00;2.059e-01;-3.989e-03;1.972e-01;-3.820e-03;1.042e+00;1.042e+00;1.047e+00;1.012e-01;1.073e-03;1.047e+00;1.012e-01;1.073e-03;1.044e+00;3.705e-01;-7.180e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.373113000;1.044e+00;2.060e-01;-3.992e-03;1.973e-01;-3.823e-03;1.042e+00;1.042e+00;1.047e+00;1.013e-01;1.074e-03;1.047e+00;1.013e-01;1.074e-03;1.044e+00;3.709e-01;-7.186e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.421113000;1.044e+00;2.130e-01;-4.099e-03;2.040e-01;-3.927e-03;1.042e+00;1.042e+00;1.047e+00;1.047e-01;1.134e-03;1.047e+00;1.047e-01;1.134e-03;1.044e+00;3.834e-01;-7.379e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.422113000;1.044e+00;2.131e-01;-4.101e-03;2.042e-01;-3.928e-03;1.041e+00;1.041e+00;1.047e+00;1.047e-01;1.136e-03;1.047e+00;1.047e-01;1.136e-03;1.044e+00;3.836e-01;-7.382e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.464113000;1.044e+00;2.174e-01;-4.138e-03;2.083e-01;-3.964e-03;1.041e+00;1.041e+00;1.047e+00;1.068e-01;1.188e-03;1.047e+00;1.068e-01;1.188e-03;1.044e+00;3.913e-01;-7.449e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;4.167e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.465113000;1.044e+00;2.175e-01;-4.138e-03;2.083e-01;-3.964e-03;1.041e+00;1.041e+00;1.047e+00;1.068e-01;1.189e-03;1.047e+00;1.068e-01;1.189e-03;1.044e+00;3.914e-01;-7.449e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.466113000;1.044e+00;2.176e-01;-4.139e-03;2.084e-01;-3.965e-03;1.041e+00;1.041e+00;1.047e+00;1.069e-01;1.191e-03;1.047e+00;1.069e-01;1.191e-03;1.044e+00;3.916e-01;-7.450e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.469113000;1.044e+00;2.178e-01;-4.139e-03;2.086e-01;-3.966e-03;1.041e+00;1.041e+00;1.047e+00;1.070e-01;1.194e-03;1.047e+00;1.070e-01;1.194e-03;1.044e+00;3.920e-01;-7.451e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.470113000;1.044e+00;2.179e-01;-4.139e-03;2.087e-01;-3.966e-03;1.041e+00;1.041e+00;1.047e+00;1.070e-01;1.195e-03;1.047e+00;1.070e-01;1.195e-03;1.044e+00;3.922e-01;-7.451e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.471113000;1.044e+00;2.179e-01;-4.139e-03;2.088e-01;-3.966e-03;1.041e+00;1.041e+00;1.047e+00;1.071e-01;1.196e-03;1.047e+00;1.071e-01;1.196e-03;1.044e+00;3.923e-01;-7.451e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.475113000;1.044e+00;2.182e-01;-4.140e-03;2.091e-01;-3.966e-03;1.041e+00;1.041e+00;1.047e+00;1.072e-01;1.201e-03;1.047e+00;1.072e-01;1.201e-03;1.044e+00;3.928e-01;-7.452e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.564113000;1.044e+00;2.217e-01;-4.046e-03;2.123e-01;-3.876e-03;1.041e+00;1.041e+00;1.047e+00;1.088e-01;1.303e-03;1.047e+00;1.088e-01;1.303e-03;1.044e+00;3.990e-01;-7.282e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.565113000;1.044e+00;2.217e-01;-4.044e-03;2.124e-01;-3.874e-03;1.041e+00;1.041e+00;1.047e+00;1.088e-01;1.305e-03;1.047e+00;1.088e-01;1.305e-03;1.044e+00;3.990e-01;-7.279e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.570113000;1.044e+00;2.217e-01;-4.033e-03;2.124e-01;-3.864e-03;1.041e+00;1.041e+00;1.047e+00;1.089e-01;1.310e-03;1.047e+00;1.089e-01;1.310e-03;1.044e+00;3.990e-01;-7.260e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.571113000;1.044e+00;2.217e-01;-4.031e-03;2.124e-01;-3.862e-03;1.041e+00;1.041e+00;1.047e+00;1.089e-01;1.311e-03;1.047e+00;1.089e-01;1.311e-03;1.044e+00;3.991e-01;-7.256e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.581113000;1.044e+00;2.217e-01;-4.009e-03;2.124e-01;-3.841e-03;1.041e+00;1.041e+00;1.047e+00;1.089e-01;1.322e-03;1.047e+00;1.089e-01;1.322e-03;1.044e+00;3.991e-01;-7.217e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.591113000;1.044e+00;2.217e-01;-3.987e-03;2.124e-01;-3.819e-03;1.041e+00;1.041e+00;1.047e+00;1.088e-01;1.332e-03;1.047e+00;1.088e-01;1.332e-03;1.044e+00;3.990e-01;-7.176e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.594113000;1.044e+00;2.217e-01;-3.979e-03;2.123e-01;-3.812e-03;1.041e+00;1.041e+00;1.047e+00;1.088e-01;1.335e-03;1.047e+00;1.088e-01;1.335e-03;1.044e+00;3.990e-01;-7.163e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.596113000;1.044e+00;2.216e-01;-3.974e-03;2.123e-01;-3.808e-03;1.041e+00;1.041e+00;1.047e+00;1.088e-01;1.337e-03;1.047e+00;1.088e-01;1.337e-03;1.044e+00;3.989e-01;-7.154e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.618113000;1.044e+00;2.213e-01;-3.917e-03;2.120e-01;-3.753e-03;1.041e+00;1.041e+00;1.047e+00;1.087e-01;1.359e-03;1.047e+00;1.087e-01;1.359e-03;1.044e+00;3.984e-01;-7.051e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.619113000;1.044e+00;2.213e-01;-3.914e-03;2.120e-01;-3.750e-03;1.042e+00;1.042e+00;1.047e+00;1.087e-01;1.360e-03;1.047e+00;1.087e-01;1.360e-03;1.044e+00;3.984e-01;-7.046e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.655113000;1.044e+00;2.204e-01;-3.809e-03;2.112e-01;-3.649e-03;1.042e+00;1.042e+00;1.047e+00;1.082e-01;1.395e-03;1.047e+00;1.082e-01;1.395e-03;1.044e+00;3.968e-01;-6.857e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.667113000;1.044e+00;2.200e-01;-3.772e-03;2.108e-01;-3.614e-03;1.042e+00;1.042e+00;1.047e+00;1.080e-01;1.406e-03;1.047e+00;1.080e-01;1.406e-03;1.044e+00;3.961e-01;-6.790e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.675113000;1.044e+00;2.198e-01;-3.747e-03;2.105e-01;-3.590e-03;1.042e+00;1.042e+00;1.047e+00;1.079e-01;1.414e-03;1.047e+00;1.079e-01;1.414e-03;1.044e+00;3.956e-01;-6.745e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.678113000;1.044e+00;2.196e-01;-3.737e-03;2.104e-01;-3.580e-03;1.042e+00;1.042e+00;1.047e+00;1.079e-01;1.416e-03;1.047e+00;1.079e-01;1.416e-03;1.044e+00;3.954e-01;-6.727e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.796113000;1.044e+00;2.145e-01;-3.348e-03;2.055e-01;-3.207e-03;1.042e+00;1.042e+00;1.047e+00;1.054e-01;1.517e-03;1.047e+00;1.054e-01;1.517e-03;1.044e+00;3.862e-01;-6.027e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.797113000;1.044e+00;2.145e-01;-3.345e-03;2.054e-01;-3.204e-03;1.042e+00;1.042e+00;1.048e+00;1.054e-01;1.518e-03;1.048e+00;1.054e-01;1.518e-03;1.044e+00;3.861e-01;-6.021e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.890113000;1.044e+00;2.106e-01;-3.062e-03;2.017e-01;-2.932e-03;1.042e+00;1.042e+00;1.048e+00;1.035e-01;1.590e-03;1.048e+00;1.035e-01;1.590e-03;1.044e+00;3.792e-01;-5.511e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.891113000;1.044e+00;2.106e-01;-3.059e-03;2.017e-01;-2.929e-03;1.043e+00;1.043e+00;1.048e+00;1.035e-01;1.591e-03;1.048e+00;1.035e-01;1.591e-03;1.044e+00;3.791e-01;-5.506e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.907113000;1.044e+00;2.101e-01;-3.014e-03;2.011e-01;-2.886e-03;1.043e+00;1.043e+00;1.048e+00;1.032e-01;1.603e-03;1.048e+00;1.032e-01;1.603e-03;1.044e+00;3.781e-01;-5.426e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.908113000;1.044e+00;2.100e-01;-3.012e-03;2.011e-01;-2.884e-03;1.043e+00;1.043e+00;1.048e+00;1.032e-01;1.604e-03;1.048e+00;1.032e-01;1.604e-03;1.044e+00;3.780e-01;-5.421e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.919113000;1.044e+00;2.097e-01;-2.982e-03;2.008e-01;-2.855e-03;1.043e+00;1.043e+00;1.048e+00;1.030e-01;1.613e-03;1.048e+00;1.030e-01;1.613e-03;1.044e+00;3.774e-01;-5.368e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.938113000;1.044e+00;2.091e-01;-2.933e-03;2.002e-01;-2.809e-03;1.043e+00;1.043e+00;1.048e+00;1.027e-01;1.626e-03;1.048e+00;1.027e-01;1.626e-03;1.044e+00;3.764e-01;-5.280e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.943113000;1.044e+00;2.089e-01;-2.921e-03;2.001e-01;-2.796e-03;1.043e+00;1.043e+00;1.048e+00;1.027e-01;1.631e-03;1.048e+00;1.027e-01;1.631e-03;1.044e+00;3.761e-01;-5.257e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.946113000;1.044e+00;2.089e-01;-2.913e-03;2.000e-01;-2.789e-03;1.043e+00;1.043e+00;1.048e+00;1.026e-01;1.633e-03;1.048e+00;1.026e-01;1.633e-03;1.044e+00;3.759e-01;-5.243e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.951113000;1.044e+00;2.087e-01;-2.901e-03;1.998e-01;-2.777e-03;1.043e+00;1.043e+00;1.048e+00;1.026e-01;1.636e-03;1.048e+00;1.026e-01;1.636e-03;1.044e+00;3.757e-01;-5.221e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.017113000;1.044e+00;2.073e-01;-2.751e-03;1.985e-01;-2.633e-03;1.043e+00;1.043e+00;1.048e+00;1.019e-01;1.685e-03;1.048e+00;1.019e-01;1.685e-03;1.044e+00;3.731e-01;-4.951e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.018113000;1.045e+00;2.073e-01;-2.748e-03;1.984e-01;-2.631e-03;1.043e+00;1.043e+00;1.048e+00;1.019e-01;1.686e-03;1.048e+00;1.019e-01;1.686e-03;1.045e+00;3.731e-01;-4.947e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.095113000;1.045e+00;2.064e-01;-2.602e-03;1.976e-01;-2.491e-03;1.043e+00;1.043e+00;1.048e+00;1.015e-01;1.742e-03;1.048e+00;1.015e-01;1.742e-03;1.045e+00;3.715e-01;-4.683e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.096113000;1.045e+00;2.064e-01;-2.600e-03;1.976e-01;-2.489e-03;1.043e+00;1.043e+00;1.048e+00;1.014e-01;1.743e-03;1.048e+00;1.014e-01;1.743e-03;1.045e+00;3.715e-01;-4.680e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.097113000;1.045e+00;2.064e-01;-2.598e-03;1.976e-01;-2.487e-03;1.043e+00;1.043e+00;1.048e+00;1.014e-01;1.743e-03;1.048e+00;1.014e-01;1.743e-03;1.045e+00;3.715e-01;-4.677e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.131113000;1.045e+00;2.063e-01;-2.542e-03;1.974e-01;-2.434e-03;1.043e+00;1.043e+00;1.048e+00;1.014e-01;1.768e-03;1.048e+00;1.014e-01;1.768e-03;1.045e+00;3.713e-01;-4.576e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.132113000;1.045e+00;2.062e-01;-2.541e-03;1.974e-01;-2.432e-03;1.043e+00;1.043e+00;1.048e+00;1.014e-01;1.769e-03;1.048e+00;1.014e-01;1.769e-03;1.045e+00;3.712e-01;-4.573e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.496113000;1.045e+00;2.081e-01;-2.077e-03;1.992e-01;-1.988e-03;1.043e+00;1.043e+00;1.048e+00;1.022e-01;2.019e-03;1.048e+00;1.022e-01;2.019e-03;1.045e+00;3.746e-01;-3.739e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.546113000;1.045e+00;2.083e-01;-2.018e-03;1.994e-01;-1.932e-03;1.043e+00;1.043e+00;1.048e+00;1.024e-01;2.050e-03;1.048e+00;1.024e-01;2.050e-03;1.045e+00;3.750e-01;-3.633e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.547113000;1.045e+00;2.083e-01;-2.017e-03;1.994e-01;-1.931e-03;1.044e+00;1.044e+00;1.048e+00;1.024e-01;2.050e-03;1.048e+00;1.024e-01;2.050e-03;1.045e+00;3.750e-01;-3.631e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.614113000;1.045e+00;2.085e-01;-1.938e-03;1.996e-01;-1.855e-03;1.044e+00;1.044e+00;1.048e+00;1.025e-01;2.092e-03;1.048e+00;1.025e-01;2.092e-03;1.045e+00;3.754e-01;-3.488e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.635113000;1.045e+00;2.086e-01;-1.913e-03;1.997e-01;-1.831e-03;1.044e+00;1.044e+00;1.048e+00;1.025e-01;2.104e-03;1.048e+00;1.025e-01;2.104e-03;1.045e+00;3.755e-01;-3.443e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.677113000;1.045e+00;2.086e-01;-1.863e-03;1.997e-01;-1.784e-03;1.044e+00;1.044e+00;1.048e+00;1.025e-01;2.129e-03;1.048e+00;1.025e-01;2.129e-03;1.045e+00;3.756e-01;-3.354e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.690113000;1.045e+00;2.087e-01;-1.848e-03;1.997e-01;-1.769e-03;1.044e+00;1.044e+00;1.048e+00;1.025e-01;2.136e-03;1.048e+00;1.025e-01;2.136e-03;1.045e+00;3.756e-01;-3.326e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.957113000;1.045e+00;2.085e-01;-1.549e-03;1.995e-01;-1.482e-03;1.044e+00;1.044e+00;1.048e+00;1.024e-01;2.276e-03;1.048e+00;1.024e-01;2.276e-03;1.045e+00;3.753e-01;-2.788e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.032113000;1.045e+00;2.084e-01;-1.473e-03;1.995e-01;-1.410e-03;1.044e+00;1.044e+00;1.048e+00;1.024e-01;2.310e-03;1.048e+00;1.024e-01;2.310e-03;1.045e+00;3.751e-01;-2.652e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.036113000;1.045e+00;2.084e-01;-1.469e-03;1.994e-01;-1.406e-03;1.044e+00;1.044e+00;1.048e+00;1.024e-01;2.312e-03;1.048e+00;1.024e-01;2.312e-03;1.045e+00;3.751e-01;-2.645e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.426113000;1.045e+00;2.083e-01;-1.150e-03;1.993e-01;-1.100e-03;1.044e+00;1.044e+00;1.048e+00;1.023e-01;2.463e-03;1.048e+00;1.023e-01;2.463e-03;1.045e+00;3.749e-01;-2.070e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.476113000;1.045e+00;2.083e-01;-1.117e-03;1.993e-01;-1.069e-03;1.044e+00;1.044e+00;1.048e+00;1.023e-01;2.478e-03;1.048e+00;1.023e-01;2.478e-03;1.045e+00;3.749e-01;-2.010e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.812173000;1.045e+00;2.083e-01;-9.239e-04;1.994e-01;-8.841e-04;1.044e+00;1.044e+00;1.048e+00;1.023e-01;2.570e-03;1.048e+00;1.023e-01;2.570e-03;1.045e+00;3.750e-01;-1.663e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.813173000;1.045e+00;2.083e-01;-9.233e-04;1.994e-01;-8.835e-04;1.045e+00;1.045e+00;1.048e+00;1.023e-01;2.571e-03;1.048e+00;1.023e-01;2.571e-03;1.045e+00;3.750e-01;-1.662e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.915173000;1.045e+00;2.083e-01;-8.711e-04;1.994e-01;-8.335e-04;1.045e+00;1.045e+00;1.048e+00;1.023e-01;2.596e-03;1.048e+00;1.023e-01;2.596e-03;1.045e+00;3.750e-01;-1.568e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.916173000;1.045e+00;2.083e-01;-8.706e-04;1.994e-01;-8.330e-04;1.045e+00;1.045e+00;1.049e+00;1.023e-01;2.596e-03;1.049e+00;1.023e-01;2.596e-03;1.045e+00;3.750e-01;-1.567e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.020752000;1.045e+00;2.083e-01;-8.189e-04;1.994e-01;-7.836e-04;1.045e+00;1.045e+00;1.049e+00;1.023e-01;2.621e-03;1.049e+00;1.023e-01;2.621e-03;1.045e+00;3.750e-01;-1.474e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.076752000;1.045e+00;2.083e-01;-7.933e-04;1.993e-01;-7.591e-04;1.045e+00;1.045e+00;1.049e+00;1.023e-01;2.632e-03;1.049e+00;1.023e-01;2.632e-03;1.045e+00;3.750e-01;-1.428e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.090752000;1.045e+00;2.083e-01;-7.872e-04;1.993e-01;-7.533e-04;1.045e+00;1.045e+00;1.049e+00;1.023e-01;2.635e-03;1.049e+00;1.023e-01;2.635e-03;1.045e+00;3.750e-01;-1.417e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.095752000;1.045e+00;2.083e-01;-5.644e-04;1.993e-01;-5.401e-04;1.045e+00;1.045e+00;1.049e+00;1.023e-01;2.742e-03;1.049e+00;1.023e-01;2.742e-03;1.045e+00;3.750e-01;-1.016e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.111752000;1.045e+00;2.083e-01;-5.633e-04;1.993e-01;-5.390e-04;1.045e+00;1.045e+00;1.049e+00;1.023e-01;2.742e-03;1.049e+00;1.023e-01;2.742e-03;1.045e+00;3.750e-01;-1.014e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.125752000;1.045e+00;2.083e-01;-5.628e-04;1.993e-01;-5.385e-04;1.045e+00;1.045e+00;1.049e+00;1.023e-01;2.742e-03;1.049e+00;1.023e-01;2.742e-03;1.045e+00;3.750e-01;-1.013e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.953752000;1.045e+00;2.083e-01;-8.711e-04;1.993e-01;-8.335e-04;1.045e+00;1.045e+00;1.049e+00;1.023e-01;2.596e-03;1.049e+00;1.023e-01;2.596e-03;1.045e+00;3.750e-01;-1.568e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.954752000;1.045e+00;2.083e-01;-8.711e-04;1.993e-01;-8.335e-04;1.045e+00;1.045e+00;1.048e+00;1.023e-01;2.595e-03;1.048e+00;1.023e-01;2.595e-03;1.045e+00;3.750e-01;-1.568e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.512123000;1.045e+00;2.083e-01;-9.239e-04;1.994e-01;-8.841e-04;1.045e+00;1.045e+00;1.048e+00;1.023e-01;2.570e-03;1.048e+00;1.023e-01;2.570e-03;1.045e+00;3.750e-01;-1.663e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.513123000;1.045e+00;2.083e-01;-9.239e-04;1.994e-01;-8.841e-04;1.044e+00;1.044e+00;1.048e+00;1.023e-01;2.570e-03;1.048e+00;1.023e-01;2.570e-03;1.045e+00;3.750e-01;-1.663e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.132123000;1.045e+00;2.083e-01;-9.783e-04;1.994e-01;-9.362e-04;1.044e+00;1.044e+00;1.048e+00;1.023e-01;2.544e-03;1.048e+00;1.023e-01;2.544e-03;1.045e+00;3.750e-01;-1.761e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.245123000;1.045e+00;2.083e-01;-9.878e-04;1.994e-01;-9.452e-04;1.044e+00;1.044e+00;1.048e+00;1.023e-01;2.540e-03;1.048e+00;1.023e-01;2.540e-03;1.045e+00;3.750e-01;-1.778e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.299123000;1.045e+00;2.083e-01;-9.922e-04;1.994e-01;-9.495e-04;1.044e+00;1.044e+00;1.048e+00;1.023e-01;2.538e-03;1.048e+00;1.023e-01;2.538e-03;1.045e+00;3.750e-01;-1.786e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.402123000;1.045e+00;2.083e-01;-1.001e-03;1.994e-01;-9.574e-04;1.044e+00;1.044e+00;1.048e+00;1.023e-01;2.534e-03;1.048e+00;1.023e-01;2.534e-03;1.045e+00;3.750e-01;-1.801e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.910104000;1.045e+00;2.083e-01;-1.136e-03;1.994e-01;-1.087e-03;1.044e+00;1.044e+00;1.048e+00;1.023e-01;2.469e-03;1.048e+00;1.023e-01;2.469e-03;1.045e+00;3.750e-01;-2.045e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.090104000;1.045e+00;2.083e-01;-1.138e-03;1.994e-01;-1.089e-03;1.044e+00;1.044e+00;1.048e+00;1.023e-01;2.469e-03;1.048e+00;1.023e-01;2.469e-03;1.045e+00;3.750e-01;-2.048e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
100.000000000;1.045e+00;2.083e-01;-1.074e-03;1.994e-01;-1.028e-03;1.044e+00;1.044e+00;1.048e+00;1.023e-01;2.499e-03;1.048e+00;1.023e-01;2.499e-03;1.045e+00;3.750e-01;-1.934e-03;1.000e+01;1.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;4.167e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
