time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr1_XFMR_Tap;StepUp_Xfmr2_XFMR_Tap;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;4.167e-01;4.167e-02;3.989e-01;3.989e-02;1.069e+00;1.069e+00;1.055e+00;2.014e-01;2.769e-02;1.055e+00;2.014e-01;2.769e-02;1.044e+00;7.500e-01;7.500e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.012024000;1.044e+00;4.167e-01;4.156e-02;3.989e-01;3.979e-02;1.069e+00;1.069e+00;1.055e+00;2.014e-01;2.764e-02;1.055e+00;2.014e-01;2.764e-02;1.044e+00;7.500e-01;7.480e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.013024000;1.044e+00;4.166e-01;4.154e-02;3.989e-01;3.977e-02;1.069e+00;1.069e+00;1.055e+00;2.014e-01;2.763e-02;1.055e+00;2.014e-01;2.763e-02;1.044e+00;7.500e-01;7.477e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.017024000;1.044e+00;4.166e-01;4.147e-02;3.989e-01;3.971e-02;1.069e+00;1.069e+00;1.055e+00;2.014e-01;2.760e-02;1.055e+00;2.014e-01;2.760e-02;1.044e+00;7.500e-01;7.465e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.018024000;1.044e+00;4.166e-01;4.145e-02;3.989e-01;3.969e-02;1.069e+00;1.069e+00;1.055e+00;2.014e-01;2.759e-02;1.055e+00;2.014e-01;2.759e-02;1.044e+00;7.499e-01;7.462e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.041024000;1.044e+00;4.166e-01;4.099e-02;3.989e-01;3.926e-02;1.069e+00;1.069e+00;1.055e+00;2.014e-01;2.738e-02;1.055e+00;2.014e-01;2.738e-02;1.044e+00;7.499e-01;7.379e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.042024000;1.044e+00;4.166e-01;4.097e-02;3.990e-01;3.924e-02;1.069e+00;1.069e+00;1.054e+00;2.014e-01;2.737e-02;1.054e+00;2.014e-01;2.737e-02;1.044e+00;7.499e-01;7.375e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.055024000;1.044e+00;4.166e-01;4.069e-02;3.990e-01;3.897e-02;1.069e+00;1.069e+00;1.054e+00;2.014e-01;2.724e-02;1.054e+00;2.014e-01;2.724e-02;1.044e+00;7.499e-01;7.325e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.056024000;1.044e+00;4.166e-01;4.067e-02;3.990e-01;3.895e-02;1.069e+00;1.069e+00;1.054e+00;2.014e-01;2.723e-02;1.054e+00;2.014e-01;2.723e-02;1.044e+00;7.498e-01;7.321e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.057024000;1.044e+00;4.166e-01;4.065e-02;3.990e-01;3.893e-02;1.069e+00;1.069e+00;1.054e+00;2.014e-01;2.722e-02;1.054e+00;2.014e-01;2.722e-02;1.044e+00;7.498e-01;7.317e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.058024000;1.044e+00;4.166e-01;4.063e-02;3.990e-01;3.891e-02;1.068e+00;1.068e+00;1.054e+00;2.014e-01;2.721e-02;1.054e+00;2.014e-01;2.721e-02;1.044e+00;7.498e-01;7.313e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.088024000;1.044e+00;4.166e-01;3.995e-02;3.990e-01;3.827e-02;1.068e+00;1.068e+00;1.054e+00;2.014e-01;2.689e-02;1.054e+00;2.014e-01;2.689e-02;1.044e+00;7.498e-01;7.191e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.089024000;1.044e+00;4.166e-01;3.993e-02;3.991e-01;3.825e-02;1.068e+00;1.068e+00;1.054e+00;2.014e-01;2.688e-02;1.054e+00;2.014e-01;2.688e-02;1.044e+00;7.498e-01;7.187e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.098024000;1.044e+00;4.166e-01;3.972e-02;3.991e-01;3.805e-02;1.068e+00;1.068e+00;1.054e+00;2.014e-01;2.679e-02;1.054e+00;2.014e-01;2.679e-02;1.044e+00;7.498e-01;7.149e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.099024000;1.044e+00;4.166e-01;3.969e-02;3.991e-01;3.803e-02;1.068e+00;1.068e+00;1.054e+00;2.015e-01;2.677e-02;1.054e+00;2.015e-01;2.677e-02;1.044e+00;7.498e-01;7.145e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.105024000;1.044e+00;4.166e-01;3.955e-02;3.991e-01;3.789e-02;1.068e+00;1.068e+00;1.054e+00;2.015e-01;2.671e-02;1.054e+00;2.015e-01;2.671e-02;1.044e+00;7.498e-01;7.119e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.106024000;1.044e+00;4.166e-01;3.953e-02;3.991e-01;3.787e-02;1.067e+00;1.067e+00;1.054e+00;2.015e-01;2.670e-02;1.054e+00;2.015e-01;2.670e-02;1.044e+00;7.498e-01;7.115e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.142024000;1.044e+00;4.166e-01;3.866e-02;3.992e-01;3.705e-02;1.067e+00;1.067e+00;1.054e+00;2.015e-01;2.630e-02;1.054e+00;2.015e-01;2.630e-02;1.044e+00;7.498e-01;6.959e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.143024000;1.043e+00;4.166e-01;3.864e-02;3.992e-01;3.703e-02;1.067e+00;1.067e+00;1.054e+00;2.015e-01;2.628e-02;1.054e+00;2.015e-01;2.628e-02;1.043e+00;7.498e-01;6.955e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.151024000;1.043e+00;4.166e-01;3.844e-02;3.992e-01;3.684e-02;1.067e+00;1.067e+00;1.054e+00;2.015e-01;2.619e-02;1.054e+00;2.015e-01;2.619e-02;1.043e+00;7.498e-01;6.920e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.152024000;1.043e+00;4.166e-01;3.842e-02;3.992e-01;3.682e-02;1.066e+00;1.066e+00;1.053e+00;2.015e-01;2.618e-02;1.053e+00;2.015e-01;2.618e-02;1.043e+00;7.498e-01;6.915e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.153024000;1.043e+00;4.166e-01;3.840e-02;3.992e-01;3.680e-02;1.066e+00;1.066e+00;1.053e+00;2.015e-01;2.617e-02;1.053e+00;2.015e-01;2.617e-02;1.043e+00;7.498e-01;6.911e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.154024000;1.043e+00;4.166e-01;3.837e-02;3.992e-01;3.677e-02;1.066e+00;1.066e+00;1.053e+00;2.016e-01;2.616e-02;1.053e+00;2.016e-01;2.616e-02;1.043e+00;7.498e-01;6.907e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.158024000;1.043e+00;4.166e-01;3.827e-02;3.992e-01;3.668e-02;1.066e+00;1.066e+00;1.053e+00;2.016e-01;2.612e-02;1.053e+00;2.016e-01;2.612e-02;1.043e+00;7.498e-01;6.889e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.159024000;1.043e+00;4.166e-01;3.825e-02;3.993e-01;3.666e-02;1.066e+00;1.066e+00;1.053e+00;2.016e-01;2.610e-02;1.053e+00;2.016e-01;2.610e-02;1.043e+00;7.498e-01;6.885e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.195024000;1.043e+00;4.166e-01;3.737e-02;3.994e-01;3.582e-02;1.066e+00;1.066e+00;1.053e+00;2.016e-01;2.569e-02;1.053e+00;2.016e-01;2.569e-02;1.043e+00;7.498e-01;6.726e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.196024000;1.043e+00;4.166e-01;3.734e-02;3.994e-01;3.580e-02;1.065e+00;1.065e+00;1.053e+00;2.016e-01;2.568e-02;1.053e+00;2.016e-01;2.568e-02;1.043e+00;7.498e-01;6.722e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.205024000;1.043e+00;4.166e-01;3.712e-02;3.994e-01;3.559e-02;1.065e+00;1.065e+00;1.053e+00;2.016e-01;2.558e-02;1.053e+00;2.016e-01;2.558e-02;1.043e+00;7.498e-01;6.682e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.206024000;1.043e+00;4.166e-01;3.710e-02;3.994e-01;3.557e-02;1.065e+00;1.065e+00;1.053e+00;2.017e-01;2.557e-02;1.053e+00;2.017e-01;2.557e-02;1.043e+00;7.498e-01;6.678e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.209024000;1.043e+00;4.166e-01;3.702e-02;3.994e-01;3.550e-02;1.065e+00;1.065e+00;1.053e+00;2.017e-01;2.554e-02;1.053e+00;2.017e-01;2.554e-02;1.043e+00;7.498e-01;6.664e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.210024000;1.043e+00;4.166e-01;3.700e-02;3.994e-01;3.548e-02;1.065e+00;1.065e+00;1.053e+00;2.017e-01;2.552e-02;1.053e+00;2.017e-01;2.552e-02;1.043e+00;7.499e-01;6.660e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.220024000;1.043e+00;4.166e-01;3.676e-02;3.994e-01;3.524e-02;1.065e+00;1.065e+00;1.053e+00;2.017e-01;2.541e-02;1.053e+00;2.017e-01;2.541e-02;1.043e+00;7.499e-01;6.616e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.221024000;1.043e+00;4.166e-01;3.673e-02;3.995e-01;3.522e-02;1.065e+00;1.065e+00;1.053e+00;2.017e-01;2.540e-02;1.053e+00;2.017e-01;2.540e-02;1.043e+00;7.499e-01;6.612e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.240024000;1.043e+00;4.166e-01;3.627e-02;3.995e-01;3.478e-02;1.065e+00;1.065e+00;1.053e+00;2.017e-01;2.519e-02;1.053e+00;2.017e-01;2.519e-02;1.043e+00;7.499e-01;6.529e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.241024000;1.043e+00;4.166e-01;3.625e-02;3.995e-01;3.476e-02;1.064e+00;1.064e+00;1.053e+00;2.017e-01;2.517e-02;1.053e+00;2.017e-01;2.517e-02;1.043e+00;7.499e-01;6.524e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.255024000;1.043e+00;4.166e-01;3.591e-02;3.996e-01;3.444e-02;1.064e+00;1.064e+00;1.053e+00;2.017e-01;2.502e-02;1.053e+00;2.017e-01;2.502e-02;1.043e+00;7.499e-01;6.463e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.256024000;1.043e+00;4.166e-01;3.588e-02;3.996e-01;3.442e-02;1.064e+00;1.064e+00;1.052e+00;2.018e-01;2.501e-02;1.052e+00;2.018e-01;2.501e-02;1.043e+00;7.499e-01;6.459e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.272024000;1.043e+00;4.166e-01;3.550e-02;3.996e-01;3.405e-02;1.064e+00;1.064e+00;1.052e+00;2.018e-01;2.483e-02;1.052e+00;2.018e-01;2.483e-02;1.043e+00;7.499e-01;6.390e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.273024000;1.042e+00;4.166e-01;3.548e-02;3.996e-01;3.403e-02;1.064e+00;1.064e+00;1.052e+00;2.018e-01;2.482e-02;1.052e+00;2.018e-01;2.482e-02;1.042e+00;7.499e-01;6.386e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.286024000;1.042e+00;4.166e-01;3.517e-02;3.997e-01;3.374e-02;1.064e+00;1.064e+00;1.052e+00;2.018e-01;2.467e-02;1.052e+00;2.018e-01;2.467e-02;1.042e+00;7.499e-01;6.330e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.287024000;1.042e+00;4.166e-01;3.514e-02;3.997e-01;3.372e-02;1.063e+00;1.063e+00;1.052e+00;2.018e-01;2.466e-02;1.052e+00;2.018e-01;2.466e-02;1.042e+00;7.499e-01;6.326e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.305024000;1.042e+00;4.166e-01;3.472e-02;3.997e-01;3.331e-02;1.063e+00;1.063e+00;1.052e+00;2.018e-01;2.447e-02;1.052e+00;2.018e-01;2.447e-02;1.042e+00;7.499e-01;6.250e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.306024000;1.042e+00;4.166e-01;3.470e-02;3.997e-01;3.329e-02;1.063e+00;1.063e+00;1.052e+00;2.019e-01;2.445e-02;1.052e+00;2.019e-01;2.445e-02;1.042e+00;7.499e-01;6.246e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.332024000;1.042e+00;4.166e-01;3.410e-02;3.998e-01;3.272e-02;1.063e+00;1.063e+00;1.052e+00;2.019e-01;2.418e-02;1.052e+00;2.019e-01;2.418e-02;1.042e+00;7.499e-01;6.137e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.333024000;1.042e+00;4.166e-01;3.407e-02;3.998e-01;3.270e-02;1.062e+00;1.062e+00;1.052e+00;2.019e-01;2.416e-02;1.052e+00;2.019e-01;2.416e-02;1.042e+00;7.499e-01;6.133e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.342024000;1.042e+00;4.166e-01;3.387e-02;3.998e-01;3.250e-02;1.062e+00;1.062e+00;1.052e+00;2.019e-01;2.407e-02;1.052e+00;2.019e-01;2.407e-02;1.042e+00;7.499e-01;6.096e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.343024000;1.042e+00;4.166e-01;3.385e-02;3.999e-01;3.248e-02;1.062e+00;1.062e+00;1.052e+00;2.019e-01;2.406e-02;1.052e+00;2.019e-01;2.406e-02;1.042e+00;7.499e-01;6.092e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.345024000;1.042e+00;4.166e-01;3.380e-02;3.999e-01;3.244e-02;1.062e+00;1.062e+00;1.052e+00;2.019e-01;2.404e-02;1.052e+00;2.019e-01;2.404e-02;1.042e+00;7.499e-01;6.084e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.346024000;1.042e+00;4.166e-01;3.378e-02;3.999e-01;3.242e-02;1.062e+00;1.062e+00;1.052e+00;2.019e-01;2.403e-02;1.052e+00;2.019e-01;2.403e-02;1.042e+00;7.500e-01;6.080e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.357024000;1.042e+00;4.166e-01;3.353e-02;3.999e-01;3.218e-02;1.062e+00;1.062e+00;1.052e+00;2.019e-01;2.391e-02;1.052e+00;2.019e-01;2.391e-02;1.042e+00;7.500e-01;6.035e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.358024000;1.042e+00;4.166e-01;3.351e-02;3.999e-01;3.216e-02;1.062e+00;1.062e+00;1.052e+00;2.020e-01;2.390e-02;1.052e+00;2.020e-01;2.390e-02;1.042e+00;7.500e-01;6.031e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.365024000;1.042e+00;4.166e-01;3.335e-02;3.999e-01;3.201e-02;1.062e+00;1.062e+00;1.052e+00;2.020e-01;2.383e-02;1.052e+00;2.020e-01;2.383e-02;1.042e+00;7.500e-01;6.003e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.366024000;1.042e+00;4.166e-01;3.333e-02;3.999e-01;3.199e-02;1.062e+00;1.062e+00;1.051e+00;2.020e-01;2.382e-02;1.051e+00;2.020e-01;2.382e-02;1.042e+00;7.500e-01;5.999e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.372024000;1.042e+00;4.166e-01;3.319e-02;3.999e-01;3.186e-02;1.062e+00;1.062e+00;1.051e+00;2.020e-01;2.376e-02;1.051e+00;2.020e-01;2.376e-02;1.042e+00;7.500e-01;5.975e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.373024000;1.042e+00;4.167e-01;3.317e-02;3.999e-01;3.184e-02;1.062e+00;1.062e+00;1.051e+00;2.020e-01;2.374e-02;1.051e+00;2.020e-01;2.374e-02;1.042e+00;7.500e-01;5.971e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.381024000;1.042e+00;4.167e-01;3.299e-02;4.000e-01;3.167e-02;1.062e+00;1.062e+00;1.051e+00;2.020e-01;2.366e-02;1.051e+00;2.020e-01;2.366e-02;1.042e+00;7.500e-01;5.939e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.382024000;1.042e+00;4.167e-01;3.297e-02;4.000e-01;3.165e-02;1.061e+00;1.061e+00;1.051e+00;2.020e-01;2.365e-02;1.051e+00;2.020e-01;2.365e-02;1.042e+00;7.500e-01;5.935e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.411024000;1.042e+00;4.167e-01;3.234e-02;4.001e-01;3.105e-02;1.061e+00;1.061e+00;1.051e+00;2.020e-01;2.336e-02;1.051e+00;2.020e-01;2.336e-02;1.042e+00;7.500e-01;5.821e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.412024000;1.041e+00;4.167e-01;3.232e-02;4.001e-01;3.103e-02;1.061e+00;1.061e+00;1.051e+00;2.021e-01;2.335e-02;1.051e+00;2.021e-01;2.335e-02;1.041e+00;7.500e-01;5.817e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.431024000;1.041e+00;4.167e-01;3.191e-02;4.001e-01;3.065e-02;1.061e+00;1.061e+00;1.051e+00;2.021e-01;2.316e-02;1.051e+00;2.021e-01;2.316e-02;1.041e+00;7.500e-01;5.745e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.432024000;1.041e+00;4.167e-01;3.189e-02;4.001e-01;3.063e-02;1.060e+00;1.060e+00;1.051e+00;2.021e-01;2.315e-02;1.051e+00;2.021e-01;2.315e-02;1.041e+00;7.500e-01;5.741e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.441024000;1.041e+00;4.167e-01;3.171e-02;4.001e-01;3.045e-02;1.060e+00;1.060e+00;1.051e+00;2.021e-01;2.306e-02;1.051e+00;2.021e-01;2.306e-02;1.041e+00;7.500e-01;5.707e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.442024000;1.041e+00;4.167e-01;3.168e-02;4.002e-01;3.043e-02;1.060e+00;1.060e+00;1.051e+00;2.021e-01;2.305e-02;1.051e+00;2.021e-01;2.305e-02;1.041e+00;7.500e-01;5.703e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.484024000;1.041e+00;4.167e-01;3.083e-02;4.003e-01;2.961e-02;1.060e+00;1.060e+00;1.051e+00;2.022e-01;2.265e-02;1.051e+00;2.022e-01;2.265e-02;1.041e+00;7.500e-01;5.549e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.485024000;1.041e+00;4.167e-01;3.081e-02;4.003e-01;2.959e-02;1.060e+00;1.060e+00;1.050e+00;2.022e-01;2.264e-02;1.050e+00;2.022e-01;2.264e-02;1.041e+00;7.500e-01;5.545e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.515024000;1.041e+00;4.167e-01;3.021e-02;4.003e-01;2.903e-02;1.059e+00;1.059e+00;1.050e+00;2.022e-01;2.237e-02;1.050e+00;2.022e-01;2.237e-02;1.041e+00;7.500e-01;5.439e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.516024000;1.041e+00;4.167e-01;3.019e-02;4.004e-01;2.901e-02;1.059e+00;1.059e+00;1.050e+00;2.022e-01;2.236e-02;1.050e+00;2.022e-01;2.236e-02;1.041e+00;7.501e-01;5.435e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.522024000;1.041e+00;4.167e-01;3.008e-02;4.004e-01;2.890e-02;1.059e+00;1.059e+00;1.050e+00;2.022e-01;2.230e-02;1.050e+00;2.022e-01;2.230e-02;1.041e+00;7.501e-01;5.414e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.528024000;1.041e+00;4.167e-01;2.996e-02;4.004e-01;2.879e-02;1.059e+00;1.059e+00;1.050e+00;2.022e-01;2.225e-02;1.050e+00;2.022e-01;2.225e-02;1.041e+00;7.501e-01;5.393e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.530024000;1.041e+00;4.167e-01;2.993e-02;4.004e-01;2.875e-02;1.059e+00;1.059e+00;1.050e+00;2.022e-01;2.223e-02;1.050e+00;2.022e-01;2.223e-02;1.041e+00;7.501e-01;5.387e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.532024000;1.041e+00;4.167e-01;2.989e-02;4.004e-01;2.872e-02;1.059e+00;1.059e+00;1.050e+00;2.022e-01;2.222e-02;1.050e+00;2.022e-01;2.222e-02;1.041e+00;7.501e-01;5.380e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.533024000;1.041e+00;4.167e-01;2.987e-02;4.004e-01;2.870e-02;1.059e+00;1.059e+00;1.050e+00;2.023e-01;2.221e-02;1.050e+00;2.023e-01;2.221e-02;1.041e+00;7.501e-01;5.376e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.541024000;1.041e+00;4.167e-01;2.972e-02;4.004e-01;2.855e-02;1.059e+00;1.059e+00;1.050e+00;2.023e-01;2.214e-02;1.050e+00;2.023e-01;2.214e-02;1.041e+00;7.501e-01;5.349e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.542024000;1.041e+00;4.167e-01;2.970e-02;4.004e-01;2.854e-02;1.058e+00;1.058e+00;1.050e+00;2.023e-01;2.213e-02;1.050e+00;2.023e-01;2.213e-02;1.041e+00;7.501e-01;5.346e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.569684000;1.041e+00;4.167e-01;2.918e-02;4.005e-01;2.805e-02;1.058e+00;1.058e+00;1.050e+00;2.023e-01;2.189e-02;1.050e+00;2.023e-01;2.189e-02;1.041e+00;7.501e-01;5.253e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.570684000;1.040e+00;4.167e-01;2.917e-02;4.005e-01;2.803e-02;1.058e+00;1.058e+00;1.050e+00;2.023e-01;2.188e-02;1.050e+00;2.023e-01;2.188e-02;1.040e+00;7.501e-01;5.250e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.598684000;1.040e+00;4.167e-01;2.866e-02;4.005e-01;2.755e-02;1.058e+00;1.058e+00;1.050e+00;2.023e-01;2.164e-02;1.050e+00;2.023e-01;2.164e-02;1.040e+00;7.501e-01;5.159e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.599684000;1.040e+00;4.167e-01;2.864e-02;4.006e-01;2.753e-02;1.058e+00;1.058e+00;1.050e+00;2.023e-01;2.163e-02;1.050e+00;2.023e-01;2.163e-02;1.040e+00;7.501e-01;5.156e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.600684000;1.040e+00;4.167e-01;2.863e-02;4.006e-01;2.752e-02;1.058e+00;1.058e+00;1.050e+00;2.023e-01;2.163e-02;1.050e+00;2.023e-01;2.163e-02;1.040e+00;7.501e-01;5.153e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.601684000;1.040e+00;4.167e-01;2.861e-02;4.006e-01;2.750e-02;1.057e+00;1.057e+00;1.050e+00;2.024e-01;2.162e-02;1.050e+00;2.024e-01;2.162e-02;1.040e+00;7.501e-01;5.149e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.619684000;1.040e+00;4.167e-01;2.829e-02;4.006e-01;2.720e-02;1.057e+00;1.057e+00;1.050e+00;2.024e-01;2.147e-02;1.050e+00;2.024e-01;2.147e-02;1.040e+00;7.501e-01;5.093e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.620684000;1.040e+00;4.167e-01;2.828e-02;4.006e-01;2.718e-02;1.057e+00;1.057e+00;1.049e+00;2.024e-01;2.146e-02;1.049e+00;2.024e-01;2.146e-02;1.040e+00;7.501e-01;5.090e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.643684000;1.040e+00;4.167e-01;2.788e-02;4.006e-01;2.681e-02;1.057e+00;1.057e+00;1.049e+00;2.024e-01;2.128e-02;1.049e+00;2.024e-01;2.128e-02;1.040e+00;7.501e-01;5.019e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.644684000;1.040e+00;4.167e-01;2.787e-02;4.007e-01;2.679e-02;1.057e+00;1.057e+00;1.049e+00;2.024e-01;2.127e-02;1.049e+00;2.024e-01;2.127e-02;1.040e+00;7.501e-01;5.016e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.663684000;1.040e+00;4.167e-01;2.755e-02;4.007e-01;2.649e-02;1.057e+00;1.057e+00;1.049e+00;2.024e-01;2.112e-02;1.049e+00;2.024e-01;2.112e-02;1.040e+00;7.501e-01;4.959e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.664684000;1.040e+00;4.167e-01;2.753e-02;4.007e-01;2.647e-02;1.056e+00;1.056e+00;1.049e+00;2.024e-01;2.112e-02;1.049e+00;2.024e-01;2.112e-02;1.040e+00;7.501e-01;4.956e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.677684000;1.040e+00;4.167e-01;2.732e-02;4.007e-01;2.627e-02;1.056e+00;1.056e+00;1.049e+00;2.024e-01;2.102e-02;1.049e+00;2.024e-01;2.102e-02;1.040e+00;7.501e-01;4.918e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.678684000;1.040e+00;4.167e-01;2.730e-02;4.007e-01;2.626e-02;1.056e+00;1.056e+00;1.049e+00;2.025e-01;2.101e-02;1.049e+00;2.025e-01;2.101e-02;1.040e+00;7.501e-01;4.915e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.693684000;1.040e+00;4.167e-01;2.706e-02;4.007e-01;2.603e-02;1.056e+00;1.056e+00;1.049e+00;2.025e-01;2.090e-02;1.049e+00;2.025e-01;2.090e-02;1.040e+00;7.501e-01;4.871e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.694684000;1.040e+00;4.167e-01;2.705e-02;4.008e-01;2.601e-02;1.056e+00;1.056e+00;1.049e+00;2.025e-01;2.089e-02;1.049e+00;2.025e-01;2.089e-02;1.040e+00;7.501e-01;4.868e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.732684000;1.040e+00;4.167e-01;2.646e-02;4.008e-01;2.545e-02;1.056e+00;1.056e+00;1.049e+00;2.025e-01;2.061e-02;1.049e+00;2.025e-01;2.061e-02;1.040e+00;7.501e-01;4.762e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.733684000;1.040e+00;4.167e-01;2.644e-02;4.008e-01;2.543e-02;1.055e+00;1.055e+00;1.049e+00;2.025e-01;2.061e-02;1.049e+00;2.025e-01;2.061e-02;1.040e+00;7.501e-01;4.759e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.747684000;1.040e+00;4.167e-01;2.623e-02;4.008e-01;2.523e-02;1.055e+00;1.055e+00;1.049e+00;2.025e-01;2.051e-02;1.049e+00;2.025e-01;2.051e-02;1.040e+00;7.501e-01;4.722e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.748684000;1.040e+00;4.167e-01;2.622e-02;4.009e-01;2.522e-02;1.055e+00;1.055e+00;1.049e+00;2.025e-01;2.050e-02;1.049e+00;2.025e-01;2.050e-02;1.040e+00;7.501e-01;4.719e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.761684000;1.040e+00;4.167e-01;2.602e-02;4.009e-01;2.504e-02;1.055e+00;1.055e+00;1.049e+00;2.025e-01;2.041e-02;1.049e+00;2.025e-01;2.041e-02;1.040e+00;7.501e-01;4.684e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.762684000;1.039e+00;4.167e-01;2.601e-02;4.009e-01;2.502e-02;1.055e+00;1.055e+00;1.049e+00;2.025e-01;2.040e-02;1.049e+00;2.025e-01;2.040e-02;1.039e+00;7.501e-01;4.682e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.764684000;1.039e+00;4.167e-01;2.598e-02;4.009e-01;2.499e-02;1.055e+00;1.055e+00;1.049e+00;2.025e-01;2.039e-02;1.049e+00;2.025e-01;2.039e-02;1.039e+00;7.501e-01;4.677e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.765684000;1.039e+00;4.167e-01;2.597e-02;4.009e-01;2.498e-02;1.055e+00;1.055e+00;1.049e+00;2.026e-01;2.038e-02;1.049e+00;2.026e-01;2.038e-02;1.039e+00;7.501e-01;4.674e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.780684000;1.039e+00;4.167e-01;2.575e-02;4.009e-01;2.477e-02;1.055e+00;1.055e+00;1.049e+00;2.026e-01;2.028e-02;1.049e+00;2.026e-01;2.028e-02;1.039e+00;7.501e-01;4.635e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.781684000;1.039e+00;4.167e-01;2.574e-02;4.009e-01;2.476e-02;1.055e+00;1.055e+00;1.048e+00;2.026e-01;2.028e-02;1.048e+00;2.026e-01;2.028e-02;1.039e+00;7.501e-01;4.632e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.808684000;1.039e+00;4.167e-01;2.536e-02;4.010e-01;2.440e-02;1.055e+00;1.055e+00;1.048e+00;2.026e-01;2.010e-02;1.048e+00;2.026e-01;2.010e-02;1.039e+00;7.501e-01;4.564e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.809684000;1.039e+00;4.167e-01;2.534e-02;4.010e-01;2.438e-02;1.054e+00;1.054e+00;1.048e+00;2.026e-01;2.009e-02;1.048e+00;2.026e-01;2.009e-02;1.039e+00;7.501e-01;4.562e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.863684000;1.039e+00;4.167e-01;2.462e-02;4.010e-01;2.370e-02;1.054e+00;1.054e+00;1.048e+00;2.026e-01;1.976e-02;1.048e+00;2.026e-01;1.976e-02;1.039e+00;7.501e-01;4.432e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.864684000;1.039e+00;4.167e-01;2.461e-02;4.010e-01;2.369e-02;1.054e+00;1.054e+00;1.048e+00;2.027e-01;1.975e-02;1.048e+00;2.027e-01;1.975e-02;1.039e+00;7.501e-01;4.430e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.902684000;1.039e+00;4.167e-01;2.413e-02;4.011e-01;2.323e-02;1.053e+00;1.053e+00;1.048e+00;2.027e-01;1.953e-02;1.048e+00;2.027e-01;1.953e-02;1.039e+00;7.501e-01;4.344e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.919684000;1.039e+00;4.167e-01;2.393e-02;4.011e-01;2.303e-02;1.053e+00;1.053e+00;1.048e+00;2.027e-01;1.943e-02;1.048e+00;2.027e-01;1.943e-02;1.039e+00;7.501e-01;4.307e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.925684000;1.039e+00;4.167e-01;2.386e-02;4.011e-01;2.297e-02;1.053e+00;1.053e+00;1.048e+00;2.027e-01;1.940e-02;1.048e+00;2.027e-01;1.940e-02;1.039e+00;7.501e-01;4.294e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.931684000;1.039e+00;4.167e-01;2.379e-02;4.011e-01;2.290e-02;1.053e+00;1.053e+00;1.048e+00;2.027e-01;1.936e-02;1.048e+00;2.027e-01;1.936e-02;1.039e+00;7.501e-01;4.282e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.935684000;1.039e+00;4.167e-01;2.374e-02;4.011e-01;2.285e-02;1.053e+00;1.053e+00;1.048e+00;2.027e-01;1.934e-02;1.048e+00;2.027e-01;1.934e-02;1.039e+00;7.501e-01;4.273e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.936684000;1.039e+00;4.167e-01;2.373e-02;4.011e-01;2.284e-02;1.053e+00;1.053e+00;1.048e+00;2.027e-01;1.934e-02;1.048e+00;2.027e-01;1.934e-02;1.039e+00;7.500e-01;4.271e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.979684000;1.039e+00;4.167e-01;2.324e-02;4.012e-01;2.238e-02;1.053e+00;1.053e+00;1.048e+00;2.027e-01;1.911e-02;1.048e+00;2.027e-01;1.911e-02;1.039e+00;7.500e-01;4.184e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.980684000;1.039e+00;4.167e-01;2.323e-02;4.012e-01;2.237e-02;1.053e+00;1.053e+00;1.048e+00;2.028e-01;1.910e-02;1.048e+00;2.028e-01;1.910e-02;1.039e+00;7.500e-01;4.182e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.981684000;1.039e+00;4.167e-01;2.322e-02;4.012e-01;2.236e-02;1.053e+00;1.053e+00;1.048e+00;2.028e-01;1.910e-02;1.048e+00;2.028e-01;1.910e-02;1.039e+00;7.500e-01;4.180e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.982684000;1.039e+00;4.167e-01;2.321e-02;4.012e-01;2.235e-02;1.053e+00;1.053e+00;1.047e+00;2.028e-01;1.909e-02;1.047e+00;2.028e-01;1.909e-02;1.039e+00;7.500e-01;4.178e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.985684000;1.039e+00;4.167e-01;2.318e-02;4.012e-01;2.232e-02;1.053e+00;1.053e+00;1.047e+00;2.028e-01;1.908e-02;1.047e+00;2.028e-01;1.908e-02;1.039e+00;7.500e-01;4.172e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
0.986684000;1.039e+00;4.167e-01;2.317e-02;4.012e-01;2.231e-02;1.052e+00;1.052e+00;1.047e+00;2.028e-01;1.907e-02;1.047e+00;2.028e-01;1.907e-02;1.039e+00;7.500e-01;4.170e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.013684000;1.039e+00;4.167e-01;2.288e-02;4.012e-01;2.203e-02;1.052e+00;1.052e+00;1.047e+00;2.028e-01;1.894e-02;1.047e+00;2.028e-01;1.894e-02;1.039e+00;7.500e-01;4.118e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.014684000;1.038e+00;4.167e-01;2.287e-02;4.012e-01;2.202e-02;1.052e+00;1.052e+00;1.047e+00;2.028e-01;1.893e-02;1.047e+00;2.028e-01;1.893e-02;1.038e+00;7.500e-01;4.116e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.021684000;1.038e+00;4.167e-01;2.280e-02;4.012e-01;2.195e-02;1.052e+00;1.052e+00;1.047e+00;2.028e-01;1.890e-02;1.047e+00;2.028e-01;1.890e-02;1.038e+00;7.500e-01;4.103e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.022684000;1.038e+00;4.167e-01;2.279e-02;4.013e-01;2.194e-02;1.052e+00;1.052e+00;1.047e+00;2.028e-01;1.889e-02;1.047e+00;2.028e-01;1.889e-02;1.038e+00;7.500e-01;4.101e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.093684000;1.038e+00;4.167e-01;2.209e-02;4.013e-01;2.128e-02;1.052e+00;1.052e+00;1.047e+00;2.028e-01;1.857e-02;1.047e+00;2.028e-01;1.857e-02;1.038e+00;7.500e-01;3.976e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.094684000;1.038e+00;4.167e-01;2.208e-02;4.013e-01;2.127e-02;1.051e+00;1.051e+00;1.047e+00;2.028e-01;1.856e-02;1.047e+00;2.028e-01;1.856e-02;1.038e+00;7.500e-01;3.975e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.109684000;1.038e+00;4.167e-01;2.194e-02;4.013e-01;2.114e-02;1.051e+00;1.051e+00;1.047e+00;2.028e-01;1.850e-02;1.047e+00;2.028e-01;1.850e-02;1.038e+00;7.500e-01;3.950e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.110684000;1.038e+00;4.167e-01;2.193e-02;4.014e-01;2.113e-02;1.051e+00;1.051e+00;1.047e+00;2.028e-01;1.850e-02;1.047e+00;2.028e-01;1.850e-02;1.038e+00;7.500e-01;3.948e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.117684000;1.038e+00;4.167e-01;2.187e-02;4.014e-01;2.107e-02;1.051e+00;1.051e+00;1.047e+00;2.028e-01;1.847e-02;1.047e+00;2.028e-01;1.847e-02;1.038e+00;7.500e-01;3.937e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.118684000;1.038e+00;4.167e-01;2.186e-02;4.014e-01;2.106e-02;1.051e+00;1.051e+00;1.047e+00;2.029e-01;1.846e-02;1.047e+00;2.029e-01;1.846e-02;1.038e+00;7.500e-01;3.935e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.210684000;1.038e+00;4.167e-01;2.110e-02;4.014e-01;2.033e-02;1.051e+00;1.051e+00;1.047e+00;2.029e-01;1.810e-02;1.047e+00;2.029e-01;1.810e-02;1.038e+00;7.500e-01;3.798e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.211684000;1.038e+00;4.167e-01;2.109e-02;4.015e-01;2.032e-02;1.051e+00;1.051e+00;1.047e+00;2.029e-01;1.810e-02;1.047e+00;2.029e-01;1.810e-02;1.038e+00;7.500e-01;3.796e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.223684000;1.038e+00;4.167e-01;2.100e-02;4.015e-01;2.023e-02;1.051e+00;1.051e+00;1.047e+00;2.029e-01;1.806e-02;1.047e+00;2.029e-01;1.806e-02;1.038e+00;7.500e-01;3.780e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.224684000;1.038e+00;4.167e-01;2.099e-02;4.015e-01;2.023e-02;1.050e+00;1.050e+00;1.047e+00;2.029e-01;1.805e-02;1.047e+00;2.029e-01;1.805e-02;1.038e+00;7.500e-01;3.779e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.265684000;1.038e+00;4.167e-01;2.069e-02;4.015e-01;1.994e-02;1.050e+00;1.050e+00;1.047e+00;2.029e-01;1.791e-02;1.047e+00;2.029e-01;1.791e-02;1.038e+00;7.500e-01;3.725e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.266684000;1.038e+00;4.167e-01;2.069e-02;4.015e-01;1.993e-02;1.050e+00;1.050e+00;1.046e+00;2.029e-01;1.791e-02;1.046e+00;2.029e-01;1.791e-02;1.038e+00;7.500e-01;3.724e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.288762000;1.038e+00;4.167e-01;2.054e-02;4.015e-01;1.979e-02;1.050e+00;1.050e+00;1.046e+00;2.029e-01;1.784e-02;1.046e+00;2.029e-01;1.784e-02;1.038e+00;7.500e-01;3.696e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.289762000;1.038e+00;4.167e-01;2.053e-02;4.015e-01;1.978e-02;1.050e+00;1.050e+00;1.046e+00;2.030e-01;1.784e-02;1.046e+00;2.030e-01;1.784e-02;1.038e+00;7.500e-01;3.695e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.377593000;1.038e+00;4.167e-01;1.997e-02;4.016e-01;1.925e-02;1.050e+00;1.050e+00;1.046e+00;2.030e-01;1.758e-02;1.046e+00;2.030e-01;1.758e-02;1.038e+00;7.500e-01;3.596e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.400593000;1.038e+00;4.167e-01;1.984e-02;4.016e-01;1.913e-02;1.049e+00;1.049e+00;1.046e+00;2.030e-01;1.751e-02;1.046e+00;2.030e-01;1.751e-02;1.038e+00;7.500e-01;3.572e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.402593000;1.038e+00;4.167e-01;1.983e-02;4.016e-01;1.911e-02;1.049e+00;1.049e+00;1.046e+00;2.030e-01;1.751e-02;1.046e+00;2.030e-01;1.751e-02;1.038e+00;7.500e-01;3.570e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.421593000;1.038e+00;4.167e-01;1.973e-02;4.016e-01;1.902e-02;1.049e+00;1.049e+00;1.046e+00;2.030e-01;1.746e-02;1.046e+00;2.030e-01;1.746e-02;1.038e+00;7.500e-01;3.551e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.422593000;1.037e+00;4.167e-01;1.972e-02;4.016e-01;1.901e-02;1.049e+00;1.049e+00;1.046e+00;2.030e-01;1.746e-02;1.046e+00;2.030e-01;1.746e-02;1.037e+00;7.500e-01;3.550e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.430593000;1.037e+00;4.167e-01;1.968e-02;4.016e-01;1.897e-02;1.049e+00;1.049e+00;1.046e+00;2.030e-01;1.744e-02;1.046e+00;2.030e-01;1.744e-02;1.037e+00;7.500e-01;3.542e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.476593000;1.037e+00;4.167e-01;1.945e-02;4.016e-01;1.875e-02;1.049e+00;1.049e+00;1.046e+00;2.030e-01;1.733e-02;1.046e+00;2.030e-01;1.733e-02;1.037e+00;7.500e-01;3.501e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.477593000;1.037e+00;4.167e-01;1.944e-02;4.017e-01;1.874e-02;1.049e+00;1.049e+00;1.046e+00;2.030e-01;1.733e-02;1.046e+00;2.030e-01;1.733e-02;1.037e+00;7.500e-01;3.500e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.526593000;1.037e+00;4.167e-01;1.922e-02;4.017e-01;1.853e-02;1.049e+00;1.049e+00;1.046e+00;2.030e-01;1.722e-02;1.046e+00;2.030e-01;1.722e-02;1.037e+00;7.500e-01;3.460e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.527593000;1.037e+00;4.167e-01;1.922e-02;4.017e-01;1.852e-02;1.049e+00;1.049e+00;1.046e+00;2.031e-01;1.722e-02;1.046e+00;2.031e-01;1.722e-02;1.037e+00;7.500e-01;3.459e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.630593000;1.037e+00;4.167e-01;1.882e-02;4.017e-01;1.814e-02;1.049e+00;1.049e+00;1.046e+00;2.031e-01;1.703e-02;1.046e+00;2.031e-01;1.703e-02;1.037e+00;7.500e-01;3.388e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.631593000;1.037e+00;4.167e-01;1.882e-02;4.017e-01;1.814e-02;1.048e+00;1.048e+00;1.046e+00;2.031e-01;1.703e-02;1.046e+00;2.031e-01;1.703e-02;1.037e+00;7.500e-01;3.387e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.687593000;1.037e+00;4.167e-01;1.864e-02;4.017e-01;1.797e-02;1.048e+00;1.048e+00;1.046e+00;2.031e-01;1.695e-02;1.046e+00;2.031e-01;1.695e-02;1.037e+00;7.500e-01;3.355e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.688593000;1.037e+00;4.167e-01;1.864e-02;4.018e-01;1.797e-02;1.048e+00;1.048e+00;1.046e+00;2.031e-01;1.695e-02;1.046e+00;2.031e-01;1.695e-02;1.037e+00;7.500e-01;3.355e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.904593000;1.037e+00;4.167e-01;1.817e-02;4.018e-01;1.752e-02;1.048e+00;1.048e+00;1.046e+00;2.031e-01;1.673e-02;1.046e+00;2.031e-01;1.673e-02;1.037e+00;7.500e-01;3.271e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.905593000;1.037e+00;4.167e-01;1.817e-02;4.018e-01;1.752e-02;1.048e+00;1.048e+00;1.045e+00;2.031e-01;1.673e-02;1.045e+00;2.031e-01;1.673e-02;1.037e+00;7.500e-01;3.271e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.957593000;1.037e+00;4.167e-01;1.810e-02;4.018e-01;1.746e-02;1.048e+00;1.048e+00;1.045e+00;2.031e-01;1.670e-02;1.045e+00;2.031e-01;1.670e-02;1.037e+00;7.500e-01;3.259e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.970593000;1.037e+00;4.167e-01;1.809e-02;4.018e-01;1.745e-02;1.048e+00;1.048e+00;1.045e+00;2.031e-01;1.669e-02;1.045e+00;2.031e-01;1.669e-02;1.037e+00;7.500e-01;3.256e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.971593000;1.037e+00;4.167e-01;1.809e-02;4.018e-01;1.744e-02;1.048e+00;1.048e+00;1.045e+00;2.031e-01;1.669e-02;1.045e+00;2.031e-01;1.669e-02;1.037e+00;7.500e-01;3.256e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
1.984593000;1.037e+00;4.167e-01;1.808e-02;4.018e-01;1.743e-02;1.048e+00;1.048e+00;1.045e+00;2.031e-01;1.668e-02;1.045e+00;2.031e-01;1.668e-02;1.037e+00;7.500e-01;3.254e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
2.543593000;1.037e+00;4.167e-01;1.817e-02;4.018e-01;1.752e-02;1.048e+00;1.048e+00;1.045e+00;2.031e-01;1.673e-02;1.045e+00;2.031e-01;1.673e-02;1.037e+00;7.500e-01;3.271e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
2.544593000;1.037e+00;4.167e-01;1.817e-02;4.018e-01;1.753e-02;1.048e+00;1.048e+00;1.046e+00;2.031e-01;1.673e-02;1.046e+00;2.031e-01;1.673e-02;1.037e+00;7.500e-01;3.271e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
2.858593000;1.037e+00;4.167e-01;1.857e-02;4.018e-01;1.790e-02;1.048e+00;1.048e+00;1.046e+00;2.031e-01;1.691e-02;1.046e+00;2.031e-01;1.691e-02;1.037e+00;7.500e-01;3.342e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
2.859593000;1.037e+00;4.167e-01;1.857e-02;4.017e-01;1.790e-02;1.048e+00;1.048e+00;1.046e+00;2.031e-01;1.692e-02;1.046e+00;2.031e-01;1.692e-02;1.037e+00;7.500e-01;3.342e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
3.026593000;1.037e+00;4.167e-01;1.882e-02;4.017e-01;1.814e-02;1.048e+00;1.048e+00;1.046e+00;2.031e-01;1.703e-02;1.046e+00;2.031e-01;1.703e-02;1.037e+00;7.500e-01;3.387e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
3.027593000;1.037e+00;4.167e-01;1.882e-02;4.017e-01;1.814e-02;1.049e+00;1.049e+00;1.046e+00;2.031e-01;1.703e-02;1.046e+00;2.031e-01;1.703e-02;1.037e+00;7.500e-01;3.387e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
3.248593000;1.037e+00;4.167e-01;1.916e-02;4.017e-01;1.847e-02;1.049e+00;1.049e+00;1.046e+00;2.031e-01;1.719e-02;1.046e+00;2.031e-01;1.719e-02;1.037e+00;7.500e-01;3.449e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
3.249593000;1.037e+00;4.167e-01;1.916e-02;4.017e-01;1.847e-02;1.049e+00;1.049e+00;1.046e+00;2.030e-01;1.719e-02;1.046e+00;2.030e-01;1.719e-02;1.037e+00;7.500e-01;3.449e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
3.386593000;1.037e+00;4.167e-01;1.937e-02;4.017e-01;1.867e-02;1.049e+00;1.049e+00;1.046e+00;2.030e-01;1.729e-02;1.046e+00;2.030e-01;1.729e-02;1.037e+00;7.500e-01;3.486e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
3.387593000;1.037e+00;4.167e-01;1.937e-02;4.016e-01;1.867e-02;1.049e+00;1.049e+00;1.046e+00;2.030e-01;1.729e-02;1.046e+00;2.030e-01;1.729e-02;1.037e+00;7.500e-01;3.487e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
3.631593000;1.037e+00;4.167e-01;1.972e-02;4.016e-01;1.901e-02;1.049e+00;1.049e+00;1.046e+00;2.030e-01;1.746e-02;1.046e+00;2.030e-01;1.746e-02;1.037e+00;7.500e-01;3.550e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
3.632593000;1.038e+00;4.167e-01;1.973e-02;4.016e-01;1.901e-02;1.049e+00;1.049e+00;1.046e+00;2.030e-01;1.746e-02;1.046e+00;2.030e-01;1.746e-02;1.038e+00;7.500e-01;3.551e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
3.766593000;1.038e+00;4.167e-01;1.990e-02;4.016e-01;1.918e-02;1.049e+00;1.049e+00;1.046e+00;2.030e-01;1.754e-02;1.046e+00;2.030e-01;1.754e-02;1.038e+00;7.500e-01;3.583e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
3.767593000;1.038e+00;4.167e-01;1.990e-02;4.016e-01;1.918e-02;1.050e+00;1.050e+00;1.046e+00;2.030e-01;1.754e-02;1.046e+00;2.030e-01;1.754e-02;1.038e+00;7.500e-01;3.583e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
4.270593000;1.038e+00;4.167e-01;2.046e-02;4.015e-01;1.971e-02;1.050e+00;1.050e+00;1.046e+00;2.030e-01;1.780e-02;1.046e+00;2.030e-01;1.780e-02;1.038e+00;7.500e-01;3.682e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
4.271593000;1.038e+00;4.167e-01;2.046e-02;4.015e-01;1.971e-02;1.050e+00;1.050e+00;1.046e+00;2.029e-01;1.780e-02;1.046e+00;2.029e-01;1.780e-02;1.038e+00;7.500e-01;3.682e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
