time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr1_XFMR_Tap;StepUp_Xfmr2_XFMR_Tap;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
4.573593000;1.038e+00;4.167e-01;2.069e-02;4.015e-01;1.994e-02;1.050e+00;1.050e+00;1.046e+00;2.029e-01;1.791e-02;1.046e+00;2.029e-01;1.791e-02;1.038e+00;7.500e-01;3.725e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
4.574593000;1.038e+00;4.167e-01;2.069e-02;4.015e-01;1.994e-02;1.050e+00;1.050e+00;1.047e+00;2.029e-01;1.791e-02;1.047e+00;2.029e-01;1.791e-02;1.038e+00;7.500e-01;3.725e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
5.138350000;1.038e+00;4.167e-01;2.099e-02;4.015e-01;2.022e-02;1.050e+00;1.050e+00;1.047e+00;2.029e-01;1.805e-02;1.047e+00;2.029e-01;1.805e-02;1.038e+00;7.500e-01;3.778e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
5.139350000;1.038e+00;4.167e-01;2.099e-02;4.014e-01;2.022e-02;1.050e+00;1.050e+00;1.047e+00;2.029e-01;1.805e-02;1.047e+00;2.029e-01;1.805e-02;1.038e+00;7.500e-01;3.778e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
5.149350000;1.038e+00;4.167e-01;2.099e-02;4.014e-01;2.023e-02;1.050e+00;1.050e+00;1.047e+00;2.029e-01;1.805e-02;1.047e+00;2.029e-01;1.805e-02;1.038e+00;7.500e-01;3.779e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
5.150350000;1.038e+00;4.167e-01;2.099e-02;4.014e-01;2.023e-02;1.051e+00;1.051e+00;1.047e+00;2.029e-01;1.805e-02;1.047e+00;2.029e-01;1.805e-02;1.038e+00;7.500e-01;3.779e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
5.608350000;1.038e+00;4.167e-01;2.112e-02;4.014e-01;2.035e-02;1.051e+00;1.051e+00;1.047e+00;2.029e-01;1.812e-02;1.047e+00;2.029e-01;1.812e-02;1.038e+00;7.500e-01;3.802e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
5.615350000;1.038e+00;4.167e-01;2.113e-02;4.014e-01;2.035e-02;1.051e+00;1.051e+00;1.047e+00;2.029e-01;1.812e-02;1.047e+00;2.029e-01;1.812e-02;1.038e+00;7.500e-01;3.803e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
5.632350000;1.038e+00;4.167e-01;2.113e-02;4.014e-01;2.036e-02;1.051e+00;1.051e+00;1.047e+00;2.029e-01;1.812e-02;1.047e+00;2.029e-01;1.812e-02;1.038e+00;7.500e-01;3.803e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
8.110350000;1.038e+00;4.167e-01;2.099e-02;4.015e-01;2.023e-02;1.051e+00;1.051e+00;1.047e+00;2.029e-01;1.805e-02;1.047e+00;2.029e-01;1.805e-02;1.038e+00;7.500e-01;3.779e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
8.111350000;1.038e+00;4.167e-01;2.099e-02;4.015e-01;2.023e-02;1.050e+00;1.050e+00;1.047e+00;2.029e-01;1.805e-02;1.047e+00;2.029e-01;1.805e-02;1.038e+00;7.500e-01;3.779e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
19.999996000;1.038e+00;4.167e-01;2.088e-02;4.015e-01;2.012e-02;1.050e+00;1.050e+00;1.047e+00;2.029e-01;1.800e-02;1.047e+00;2.029e-01;1.800e-02;1.038e+00;7.500e-01;3.759e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;8.333e-01;4.167e-02;1.069e+00;5.000e+01;5.000e+01
19.999996000;1.038e+00;4.167e-01;2.088e-02;4.015e-01;2.012e-02;1.050e+00;1.050e+00;1.047e+00;2.029e-01;1.800e-02;1.047e+00;2.029e-01;1.800e-02;1.038e+00;7.500e-01;3.759e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.001020000;1.038e+00;4.167e-01;2.088e-02;4.015e-01;2.012e-02;1.050e+00;1.050e+00;1.047e+00;2.029e-01;1.800e-02;1.047e+00;2.029e-01;1.800e-02;1.038e+00;7.500e-01;3.759e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.002020000;1.038e+00;4.167e-01;2.088e-02;4.015e-01;2.011e-02;1.050e+00;1.050e+00;1.047e+00;2.029e-01;1.800e-02;1.047e+00;2.029e-01;1.800e-02;1.038e+00;7.500e-01;3.758e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.008020000;1.038e+00;4.167e-01;2.077e-02;4.015e-01;2.002e-02;1.050e+00;1.050e+00;1.047e+00;2.029e-01;1.795e-02;1.047e+00;2.029e-01;1.795e-02;1.038e+00;7.500e-01;3.739e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.009020000;1.038e+00;4.166e-01;2.075e-02;4.015e-01;1.999e-02;1.050e+00;1.050e+00;1.047e+00;2.029e-01;1.794e-02;1.047e+00;2.029e-01;1.794e-02;1.038e+00;7.500e-01;3.735e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.010020000;1.038e+00;4.166e-01;2.072e-02;4.015e-01;1.997e-02;1.050e+00;1.050e+00;1.047e+00;2.029e-01;1.793e-02;1.047e+00;2.029e-01;1.793e-02;1.038e+00;7.500e-01;3.730e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.011020000;1.038e+00;4.166e-01;2.069e-02;4.015e-01;1.994e-02;1.050e+00;1.050e+00;1.047e+00;2.029e-01;1.791e-02;1.047e+00;2.029e-01;1.791e-02;1.038e+00;7.499e-01;3.725e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.012020000;1.038e+00;4.166e-01;2.066e-02;4.015e-01;1.991e-02;1.050e+00;1.050e+00;1.046e+00;2.029e-01;1.790e-02;1.046e+00;2.029e-01;1.790e-02;1.038e+00;7.499e-01;3.719e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.023020000;1.038e+00;4.166e-01;2.028e-02;4.015e-01;1.954e-02;1.050e+00;1.050e+00;1.046e+00;2.029e-01;1.771e-02;1.046e+00;2.029e-01;1.771e-02;1.038e+00;7.499e-01;3.650e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.024020000;1.038e+00;4.166e-01;2.024e-02;4.015e-01;1.950e-02;1.050e+00;1.050e+00;1.046e+00;2.029e-01;1.770e-02;1.046e+00;2.029e-01;1.770e-02;1.038e+00;7.498e-01;3.643e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.032020000;1.038e+00;4.166e-01;1.992e-02;4.015e-01;1.920e-02;1.050e+00;1.050e+00;1.046e+00;2.029e-01;1.755e-02;1.046e+00;2.029e-01;1.755e-02;1.038e+00;7.498e-01;3.585e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.033020000;1.038e+00;4.165e-01;1.988e-02;4.015e-01;1.916e-02;1.049e+00;1.049e+00;1.046e+00;2.029e-01;1.753e-02;1.046e+00;2.029e-01;1.753e-02;1.038e+00;7.498e-01;3.578e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.037020000;1.038e+00;4.165e-01;1.971e-02;4.015e-01;1.900e-02;1.049e+00;1.049e+00;1.046e+00;2.029e-01;1.745e-02;1.046e+00;2.029e-01;1.745e-02;1.038e+00;7.498e-01;3.548e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.038020000;1.037e+00;4.165e-01;1.967e-02;4.015e-01;1.896e-02;1.049e+00;1.049e+00;1.046e+00;2.029e-01;1.743e-02;1.046e+00;2.029e-01;1.743e-02;1.037e+00;7.498e-01;3.541e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.039020000;1.037e+00;4.165e-01;1.963e-02;4.015e-01;1.892e-02;1.049e+00;1.049e+00;1.046e+00;2.029e-01;1.741e-02;1.046e+00;2.029e-01;1.741e-02;1.037e+00;7.498e-01;3.533e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.040020000;1.037e+00;4.165e-01;1.959e-02;4.015e-01;1.888e-02;1.049e+00;1.049e+00;1.046e+00;2.029e-01;1.739e-02;1.046e+00;2.029e-01;1.739e-02;1.037e+00;7.497e-01;3.526e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.041020000;1.037e+00;4.165e-01;1.955e-02;4.015e-01;1.884e-02;1.049e+00;1.049e+00;1.046e+00;2.030e-01;1.737e-02;1.046e+00;2.030e-01;1.737e-02;1.037e+00;7.497e-01;3.518e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.058020000;1.037e+00;4.165e-01;1.882e-02;4.015e-01;1.814e-02;1.049e+00;1.049e+00;1.046e+00;2.030e-01;1.703e-02;1.046e+00;2.030e-01;1.703e-02;1.037e+00;7.497e-01;3.387e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.059020000;1.037e+00;4.165e-01;1.877e-02;4.016e-01;1.810e-02;1.048e+00;1.048e+00;1.046e+00;2.030e-01;1.701e-02;1.046e+00;2.030e-01;1.701e-02;1.037e+00;7.497e-01;3.379e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.072020000;1.037e+00;4.165e-01;1.820e-02;4.016e-01;1.755e-02;1.048e+00;1.048e+00;1.046e+00;2.030e-01;1.673e-02;1.046e+00;2.030e-01;1.673e-02;1.037e+00;7.497e-01;3.275e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.073020000;1.037e+00;4.165e-01;1.815e-02;4.016e-01;1.750e-02;1.048e+00;1.048e+00;1.045e+00;2.030e-01;1.671e-02;1.045e+00;2.030e-01;1.671e-02;1.037e+00;7.497e-01;3.267e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.077020000;1.037e+00;4.165e-01;1.797e-02;4.016e-01;1.733e-02;1.048e+00;1.048e+00;1.045e+00;2.030e-01;1.663e-02;1.045e+00;2.030e-01;1.663e-02;1.037e+00;7.497e-01;3.234e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.078020000;1.037e+00;4.165e-01;1.792e-02;4.016e-01;1.729e-02;1.048e+00;1.048e+00;1.045e+00;2.030e-01;1.661e-02;1.045e+00;2.030e-01;1.661e-02;1.037e+00;7.496e-01;3.226e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.079020000;1.037e+00;4.165e-01;1.788e-02;4.016e-01;1.724e-02;1.048e+00;1.048e+00;1.045e+00;2.031e-01;1.659e-02;1.045e+00;2.031e-01;1.659e-02;1.037e+00;7.496e-01;3.218e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.082020000;1.037e+00;4.165e-01;1.774e-02;4.017e-01;1.711e-02;1.048e+00;1.048e+00;1.045e+00;2.031e-01;1.652e-02;1.045e+00;2.031e-01;1.652e-02;1.037e+00;7.496e-01;3.193e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.083020000;1.037e+00;4.165e-01;1.770e-02;4.017e-01;1.707e-02;1.047e+00;1.047e+00;1.045e+00;2.031e-01;1.650e-02;1.045e+00;2.031e-01;1.650e-02;1.037e+00;7.496e-01;3.185e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.105020000;1.037e+00;4.165e-01;1.667e-02;4.018e-01;1.608e-02;1.047e+00;1.047e+00;1.045e+00;2.031e-01;1.602e-02;1.045e+00;2.031e-01;1.602e-02;1.037e+00;7.496e-01;3.001e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.106020000;1.037e+00;4.165e-01;1.662e-02;4.018e-01;1.604e-02;1.046e+00;1.046e+00;1.045e+00;2.031e-01;1.600e-02;1.045e+00;2.031e-01;1.600e-02;1.037e+00;7.496e-01;2.992e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.107020000;1.037e+00;4.165e-01;1.658e-02;4.018e-01;1.599e-02;1.046e+00;1.046e+00;1.045e+00;2.031e-01;1.597e-02;1.045e+00;2.031e-01;1.597e-02;1.037e+00;7.496e-01;2.984e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.108020000;1.036e+00;4.165e-01;1.653e-02;4.018e-01;1.595e-02;1.046e+00;1.046e+00;1.045e+00;2.032e-01;1.595e-02;1.045e+00;2.032e-01;1.595e-02;1.036e+00;7.496e-01;2.975e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.126020000;1.036e+00;4.165e-01;1.567e-02;4.019e-01;1.512e-02;1.046e+00;1.046e+00;1.045e+00;2.032e-01;1.555e-02;1.045e+00;2.032e-01;1.555e-02;1.036e+00;7.496e-01;2.821e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.127020000;1.036e+00;4.165e-01;1.562e-02;4.019e-01;1.508e-02;1.046e+00;1.046e+00;1.044e+00;2.032e-01;1.552e-02;1.044e+00;2.032e-01;1.552e-02;1.036e+00;7.496e-01;2.812e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.128020000;1.036e+00;4.165e-01;1.558e-02;4.019e-01;1.503e-02;1.046e+00;1.046e+00;1.044e+00;2.032e-01;1.550e-02;1.044e+00;2.032e-01;1.550e-02;1.036e+00;7.496e-01;2.804e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.129020000;1.036e+00;4.165e-01;1.553e-02;4.019e-01;1.498e-02;1.045e+00;1.045e+00;1.044e+00;2.032e-01;1.548e-02;1.044e+00;2.032e-01;1.548e-02;1.036e+00;7.496e-01;2.795e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.133020000;1.036e+00;4.165e-01;1.533e-02;4.019e-01;1.480e-02;1.045e+00;1.045e+00;1.044e+00;2.032e-01;1.539e-02;1.044e+00;2.032e-01;1.539e-02;1.036e+00;7.496e-01;2.760e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.134020000;1.036e+00;4.165e-01;1.529e-02;4.020e-01;1.475e-02;1.045e+00;1.045e+00;1.044e+00;2.032e-01;1.537e-02;1.044e+00;2.032e-01;1.537e-02;1.036e+00;7.496e-01;2.751e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.135020000;1.036e+00;4.165e-01;1.524e-02;4.020e-01;1.471e-02;1.045e+00;1.045e+00;1.044e+00;2.033e-01;1.534e-02;1.044e+00;2.033e-01;1.534e-02;1.036e+00;7.496e-01;2.743e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.151020000;1.036e+00;4.165e-01;1.446e-02;4.021e-01;1.396e-02;1.045e+00;1.045e+00;1.044e+00;2.033e-01;1.498e-02;1.044e+00;2.033e-01;1.498e-02;1.036e+00;7.496e-01;2.603e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.152020000;1.036e+00;4.165e-01;1.441e-02;4.021e-01;1.391e-02;1.044e+00;1.044e+00;1.044e+00;2.033e-01;1.496e-02;1.044e+00;2.033e-01;1.496e-02;1.036e+00;7.496e-01;2.594e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.160020000;1.036e+00;4.165e-01;1.402e-02;4.021e-01;1.354e-02;1.044e+00;1.044e+00;1.044e+00;2.033e-01;1.477e-02;1.044e+00;2.033e-01;1.477e-02;1.036e+00;7.496e-01;2.524e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.161020000;1.036e+00;4.165e-01;1.397e-02;4.021e-01;1.349e-02;1.044e+00;1.044e+00;1.044e+00;2.034e-01;1.475e-02;1.044e+00;2.034e-01;1.475e-02;1.036e+00;7.496e-01;2.515e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.165020000;1.036e+00;4.165e-01;1.378e-02;4.021e-01;1.331e-02;1.044e+00;1.044e+00;1.044e+00;2.034e-01;1.466e-02;1.044e+00;2.034e-01;1.466e-02;1.036e+00;7.496e-01;2.480e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.166020000;1.036e+00;4.165e-01;1.373e-02;4.022e-01;1.326e-02;1.044e+00;1.044e+00;1.044e+00;2.034e-01;1.463e-02;1.044e+00;2.034e-01;1.463e-02;1.036e+00;7.496e-01;2.472e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.172020000;1.036e+00;4.165e-01;1.344e-02;4.022e-01;1.298e-02;1.044e+00;1.044e+00;1.044e+00;2.034e-01;1.450e-02;1.044e+00;2.034e-01;1.450e-02;1.036e+00;7.496e-01;2.419e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.173020000;1.035e+00;4.165e-01;1.339e-02;4.022e-01;1.293e-02;1.044e+00;1.044e+00;1.044e+00;2.034e-01;1.447e-02;1.044e+00;2.034e-01;1.447e-02;1.035e+00;7.496e-01;2.410e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.174020000;1.035e+00;4.165e-01;1.334e-02;4.022e-01;1.288e-02;1.043e+00;1.043e+00;1.044e+00;2.034e-01;1.445e-02;1.044e+00;2.034e-01;1.445e-02;1.035e+00;7.496e-01;2.401e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.177020000;1.035e+00;4.165e-01;1.319e-02;4.022e-01;1.274e-02;1.043e+00;1.043e+00;1.044e+00;2.034e-01;1.438e-02;1.044e+00;2.034e-01;1.438e-02;1.035e+00;7.496e-01;2.375e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.178020000;1.035e+00;4.165e-01;1.314e-02;4.022e-01;1.269e-02;1.043e+00;1.043e+00;1.044e+00;2.034e-01;1.436e-02;1.044e+00;2.034e-01;1.436e-02;1.035e+00;7.497e-01;2.366e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.179020000;1.035e+00;4.165e-01;1.310e-02;4.022e-01;1.265e-02;1.043e+00;1.043e+00;1.043e+00;2.034e-01;1.433e-02;1.043e+00;2.034e-01;1.433e-02;1.035e+00;7.497e-01;2.357e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.185020000;1.035e+00;4.165e-01;1.280e-02;4.023e-01;1.237e-02;1.043e+00;1.043e+00;1.043e+00;2.034e-01;1.420e-02;1.043e+00;2.034e-01;1.420e-02;1.035e+00;7.497e-01;2.304e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.186020000;1.035e+00;4.165e-01;1.275e-02;4.023e-01;1.232e-02;1.043e+00;1.043e+00;1.043e+00;2.035e-01;1.417e-02;1.043e+00;2.035e-01;1.417e-02;1.035e+00;7.497e-01;2.296e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.195020000;1.035e+00;4.165e-01;1.231e-02;4.023e-01;1.190e-02;1.043e+00;1.043e+00;1.043e+00;2.035e-01;1.397e-02;1.043e+00;2.035e-01;1.397e-02;1.035e+00;7.497e-01;2.216e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.196020000;1.035e+00;4.165e-01;1.226e-02;4.023e-01;1.185e-02;1.042e+00;1.042e+00;1.043e+00;2.035e-01;1.394e-02;1.043e+00;2.035e-01;1.394e-02;1.035e+00;7.497e-01;2.208e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.210020000;1.035e+00;4.165e-01;1.158e-02;4.024e-01;1.119e-02;1.042e+00;1.042e+00;1.043e+00;2.035e-01;1.362e-02;1.043e+00;2.035e-01;1.362e-02;1.035e+00;7.497e-01;2.085e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.211020000;1.035e+00;4.165e-01;1.153e-02;4.024e-01;1.114e-02;1.042e+00;1.042e+00;1.043e+00;2.036e-01;1.360e-02;1.043e+00;2.036e-01;1.360e-02;1.035e+00;7.497e-01;2.076e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.217020000;1.035e+00;4.165e-01;1.124e-02;4.025e-01;1.086e-02;1.042e+00;1.042e+00;1.043e+00;2.036e-01;1.346e-02;1.043e+00;2.036e-01;1.346e-02;1.035e+00;7.497e-01;2.023e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.218020000;1.035e+00;4.165e-01;1.119e-02;4.025e-01;1.082e-02;1.041e+00;1.041e+00;1.043e+00;2.036e-01;1.344e-02;1.043e+00;2.036e-01;1.344e-02;1.035e+00;7.497e-01;2.015e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.226020000;1.035e+00;4.165e-01;1.080e-02;4.025e-01;1.044e-02;1.041e+00;1.041e+00;1.043e+00;2.036e-01;1.326e-02;1.043e+00;2.036e-01;1.326e-02;1.035e+00;7.497e-01;1.945e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.227020000;1.035e+00;4.165e-01;1.076e-02;4.026e-01;1.039e-02;1.041e+00;1.041e+00;1.043e+00;2.036e-01;1.323e-02;1.043e+00;2.036e-01;1.323e-02;1.035e+00;7.497e-01;1.936e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.229020000;1.035e+00;4.165e-01;1.066e-02;4.026e-01;1.030e-02;1.041e+00;1.041e+00;1.043e+00;2.036e-01;1.319e-02;1.043e+00;2.036e-01;1.319e-02;1.035e+00;7.497e-01;1.918e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.230020000;1.035e+00;4.165e-01;1.061e-02;4.026e-01;1.025e-02;1.041e+00;1.041e+00;1.042e+00;2.036e-01;1.316e-02;1.042e+00;2.036e-01;1.316e-02;1.035e+00;7.497e-01;1.910e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.234020000;1.035e+00;4.165e-01;1.042e-02;4.026e-01;1.007e-02;1.041e+00;1.041e+00;1.042e+00;2.036e-01;1.307e-02;1.042e+00;2.036e-01;1.307e-02;1.035e+00;7.497e-01;1.875e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.235020000;1.035e+00;4.165e-01;1.037e-02;4.026e-01;1.002e-02;1.041e+00;1.041e+00;1.042e+00;2.037e-01;1.305e-02;1.042e+00;2.037e-01;1.305e-02;1.035e+00;7.497e-01;1.866e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.236020000;1.034e+00;4.165e-01;1.032e-02;4.026e-01;9.975e-03;1.041e+00;1.041e+00;1.042e+00;2.037e-01;1.303e-02;1.042e+00;2.037e-01;1.303e-02;1.034e+00;7.497e-01;1.857e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.240020000;1.034e+00;4.165e-01;1.013e-02;4.026e-01;9.788e-03;1.041e+00;1.041e+00;1.042e+00;2.037e-01;1.294e-02;1.042e+00;2.037e-01;1.294e-02;1.034e+00;7.497e-01;1.823e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.241020000;1.034e+00;4.165e-01;1.008e-02;4.027e-01;9.742e-03;1.040e+00;1.040e+00;1.042e+00;2.037e-01;1.291e-02;1.042e+00;2.037e-01;1.291e-02;1.034e+00;7.497e-01;1.814e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.259020000;1.034e+00;4.165e-01;9.212e-03;4.028e-01;8.908e-03;1.040e+00;1.040e+00;1.042e+00;2.037e-01;1.250e-02;1.042e+00;2.037e-01;1.250e-02;1.034e+00;7.497e-01;1.658e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.260020000;1.034e+00;4.165e-01;9.164e-03;4.028e-01;8.861e-03;1.040e+00;1.040e+00;1.042e+00;2.038e-01;1.248e-02;1.042e+00;2.038e-01;1.248e-02;1.034e+00;7.497e-01;1.649e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.261020000;1.034e+00;4.165e-01;9.116e-03;4.028e-01;8.815e-03;1.040e+00;1.040e+00;1.042e+00;2.038e-01;1.246e-02;1.042e+00;2.038e-01;1.246e-02;1.034e+00;7.497e-01;1.641e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.262020000;1.034e+00;4.165e-01;9.068e-03;4.028e-01;8.769e-03;1.040e+00;1.040e+00;1.042e+00;2.038e-01;1.244e-02;1.042e+00;2.038e-01;1.244e-02;1.034e+00;7.498e-01;1.632e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.263020000;1.034e+00;4.165e-01;9.020e-03;4.028e-01;8.723e-03;1.039e+00;1.039e+00;1.042e+00;2.038e-01;1.241e-02;1.042e+00;2.038e-01;1.241e-02;1.034e+00;7.498e-01;1.624e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.281020000;1.034e+00;4.165e-01;8.164e-03;4.029e-01;7.897e-03;1.039e+00;1.039e+00;1.042e+00;2.038e-01;1.201e-02;1.042e+00;2.038e-01;1.201e-02;1.034e+00;7.498e-01;1.469e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.282020000;1.034e+00;4.165e-01;8.117e-03;4.029e-01;7.851e-03;1.039e+00;1.039e+00;1.041e+00;2.038e-01;1.199e-02;1.041e+00;2.038e-01;1.199e-02;1.034e+00;7.498e-01;1.461e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.283020000;1.034e+00;4.165e-01;8.069e-03;4.029e-01;7.805e-03;1.039e+00;1.039e+00;1.041e+00;2.038e-01;1.197e-02;1.041e+00;2.038e-01;1.197e-02;1.034e+00;7.498e-01;1.452e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.284020000;1.034e+00;4.165e-01;8.022e-03;4.029e-01;7.760e-03;1.039e+00;1.039e+00;1.041e+00;2.039e-01;1.194e-02;1.041e+00;2.039e-01;1.194e-02;1.034e+00;7.498e-01;1.444e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.288020000;1.034e+00;4.165e-01;7.833e-03;4.030e-01;7.577e-03;1.038e+00;1.038e+00;1.041e+00;2.039e-01;1.185e-02;1.041e+00;2.039e-01;1.185e-02;1.034e+00;7.498e-01;1.410e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.289020000;1.034e+00;4.166e-01;7.786e-03;4.030e-01;7.532e-03;1.038e+00;1.038e+00;1.041e+00;2.039e-01;1.183e-02;1.041e+00;2.039e-01;1.183e-02;1.034e+00;7.498e-01;1.401e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.299020000;1.034e+00;4.166e-01;7.316e-03;4.030e-01;7.079e-03;1.038e+00;1.038e+00;1.041e+00;2.039e-01;1.161e-02;1.041e+00;2.039e-01;1.161e-02;1.034e+00;7.498e-01;1.317e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.300020000;1.034e+00;4.166e-01;7.269e-03;4.031e-01;7.034e-03;1.038e+00;1.038e+00;1.041e+00;2.039e-01;1.159e-02;1.041e+00;2.039e-01;1.159e-02;1.034e+00;7.498e-01;1.308e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.301020000;1.034e+00;4.166e-01;7.223e-03;4.031e-01;6.989e-03;1.038e+00;1.038e+00;1.041e+00;2.039e-01;1.157e-02;1.041e+00;2.039e-01;1.157e-02;1.034e+00;7.498e-01;1.300e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.302020000;1.033e+00;4.166e-01;7.176e-03;4.031e-01;6.944e-03;1.038e+00;1.038e+00;1.041e+00;2.039e-01;1.154e-02;1.041e+00;2.039e-01;1.154e-02;1.033e+00;7.498e-01;1.292e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.307020000;1.033e+00;4.166e-01;6.943e-03;4.031e-01;6.718e-03;1.038e+00;1.038e+00;1.041e+00;2.039e-01;1.143e-02;1.041e+00;2.039e-01;1.143e-02;1.033e+00;7.498e-01;1.250e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.308020000;1.033e+00;4.166e-01;6.896e-03;4.031e-01;6.673e-03;1.038e+00;1.038e+00;1.041e+00;2.040e-01;1.141e-02;1.041e+00;2.040e-01;1.141e-02;1.033e+00;7.498e-01;1.241e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.309020000;1.033e+00;4.166e-01;6.849e-03;4.031e-01;6.628e-03;1.037e+00;1.037e+00;1.041e+00;2.040e-01;1.139e-02;1.041e+00;2.040e-01;1.139e-02;1.033e+00;7.498e-01;1.233e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.326020000;1.033e+00;4.166e-01;6.063e-03;4.032e-01;5.869e-03;1.037e+00;1.037e+00;1.041e+00;2.040e-01;1.102e-02;1.041e+00;2.040e-01;1.102e-02;1.033e+00;7.498e-01;1.091e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.327020000;1.033e+00;4.166e-01;6.017e-03;4.032e-01;5.824e-03;1.037e+00;1.037e+00;1.041e+00;2.040e-01;1.100e-02;1.041e+00;2.040e-01;1.100e-02;1.033e+00;7.499e-01;1.083e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.332020000;1.033e+00;4.166e-01;5.788e-03;4.033e-01;5.603e-03;1.037e+00;1.037e+00;1.041e+00;2.040e-01;1.089e-02;1.041e+00;2.040e-01;1.089e-02;1.033e+00;7.499e-01;1.042e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.333020000;1.033e+00;4.166e-01;5.742e-03;4.033e-01;5.559e-03;1.036e+00;1.036e+00;1.041e+00;2.041e-01;1.087e-02;1.041e+00;2.041e-01;1.087e-02;1.033e+00;7.499e-01;1.034e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.335020000;1.033e+00;4.166e-01;5.651e-03;4.033e-01;5.470e-03;1.036e+00;1.036e+00;1.041e+00;2.041e-01;1.082e-02;1.041e+00;2.041e-01;1.082e-02;1.033e+00;7.499e-01;1.017e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.336020000;1.033e+00;4.166e-01;5.605e-03;4.033e-01;5.426e-03;1.036e+00;1.036e+00;1.040e+00;2.041e-01;1.080e-02;1.040e+00;2.041e-01;1.080e-02;1.033e+00;7.499e-01;1.009e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.356020000;1.033e+00;4.166e-01;4.699e-03;4.034e-01;4.550e-03;1.036e+00;1.036e+00;1.040e+00;2.041e-01;1.037e-02;1.040e+00;2.041e-01;1.037e-02;1.033e+00;7.499e-01;8.458e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.357020000;1.033e+00;4.166e-01;4.654e-03;4.034e-01;4.507e-03;1.035e+00;1.035e+00;1.040e+00;2.041e-01;1.035e-02;1.040e+00;2.041e-01;1.035e-02;1.033e+00;7.499e-01;8.377e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.358020000;1.033e+00;4.166e-01;4.609e-03;4.034e-01;4.464e-03;1.035e+00;1.035e+00;1.040e+00;2.042e-01;1.033e-02;1.040e+00;2.042e-01;1.033e-02;1.033e+00;7.499e-01;8.297e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.369020000;1.033e+00;4.166e-01;4.118e-03;4.035e-01;3.988e-03;1.035e+00;1.035e+00;1.040e+00;2.042e-01;1.010e-02;1.040e+00;2.042e-01;1.010e-02;1.033e+00;7.499e-01;7.412e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.370020000;1.032e+00;4.166e-01;4.073e-03;4.035e-01;3.945e-03;1.035e+00;1.035e+00;1.040e+00;2.042e-01;1.008e-02;1.040e+00;2.042e-01;1.008e-02;1.032e+00;7.499e-01;7.332e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.380020000;1.032e+00;4.166e-01;3.631e-03;4.036e-01;3.517e-03;1.035e+00;1.035e+00;1.040e+00;2.042e-01;9.868e-03;1.040e+00;2.042e-01;9.868e-03;1.032e+00;7.499e-01;6.535e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.381020000;1.032e+00;4.166e-01;3.587e-03;4.036e-01;3.474e-03;1.034e+00;1.034e+00;1.040e+00;2.042e-01;9.847e-03;1.040e+00;2.042e-01;9.847e-03;1.032e+00;7.499e-01;6.456e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.391020000;1.032e+00;4.166e-01;3.148e-03;4.036e-01;3.050e-03;1.034e+00;1.034e+00;1.040e+00;2.043e-01;9.639e-03;1.040e+00;2.043e-01;9.639e-03;1.032e+00;7.499e-01;5.666e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.392020000;1.032e+00;4.166e-01;3.104e-03;4.036e-01;3.008e-03;1.034e+00;1.034e+00;1.039e+00;2.043e-01;9.619e-03;1.039e+00;2.043e-01;9.619e-03;1.032e+00;7.499e-01;5.588e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.394020000;1.032e+00;4.166e-01;3.017e-03;4.037e-01;2.923e-03;1.034e+00;1.034e+00;1.039e+00;2.043e-01;9.578e-03;1.039e+00;2.043e-01;9.578e-03;1.032e+00;7.499e-01;5.431e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.395020000;1.032e+00;4.166e-01;2.973e-03;4.037e-01;2.881e-03;1.034e+00;1.034e+00;1.039e+00;2.043e-01;9.557e-03;1.039e+00;2.043e-01;9.557e-03;1.032e+00;7.500e-01;5.352e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.405020000;1.032e+00;4.166e-01;2.541e-03;4.037e-01;2.462e-03;1.034e+00;1.034e+00;1.039e+00;2.043e-01;9.352e-03;1.039e+00;2.043e-01;9.352e-03;1.032e+00;7.500e-01;4.573e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.406020000;1.032e+00;4.166e-01;2.497e-03;4.037e-01;2.420e-03;1.033e+00;1.033e+00;1.039e+00;2.043e-01;9.331e-03;1.039e+00;2.043e-01;9.331e-03;1.032e+00;7.500e-01;4.495e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.409020000;1.032e+00;4.166e-01;2.368e-03;4.038e-01;2.294e-03;1.033e+00;1.033e+00;1.039e+00;2.043e-01;9.270e-03;1.039e+00;2.043e-01;9.270e-03;1.032e+00;7.500e-01;4.262e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.410020000;1.032e+00;4.167e-01;2.325e-03;4.038e-01;2.253e-03;1.033e+00;1.033e+00;1.039e+00;2.044e-01;9.250e-03;1.039e+00;2.044e-01;9.250e-03;1.032e+00;7.500e-01;4.185e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.424020000;1.032e+00;4.167e-01;1.728e-03;4.038e-01;1.675e-03;1.033e+00;1.033e+00;1.039e+00;2.044e-01;8.966e-03;1.039e+00;2.044e-01;8.966e-03;1.032e+00;7.500e-01;3.110e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.425020000;1.032e+00;4.167e-01;1.685e-03;4.039e-01;1.633e-03;1.033e+00;1.033e+00;1.039e+00;2.044e-01;8.947e-03;1.039e+00;2.044e-01;8.947e-03;1.032e+00;7.500e-01;3.033e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.430020000;1.032e+00;4.167e-01;1.474e-03;4.039e-01;1.429e-03;1.033e+00;1.033e+00;1.039e+00;2.044e-01;8.846e-03;1.039e+00;2.044e-01;8.846e-03;1.032e+00;7.500e-01;2.653e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.431020000;1.032e+00;4.167e-01;1.432e-03;4.039e-01;1.388e-03;1.032e+00;1.032e+00;1.039e+00;2.044e-01;8.826e-03;1.039e+00;2.044e-01;8.826e-03;1.032e+00;7.500e-01;2.577e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.437020000;1.032e+00;4.167e-01;1.179e-03;4.039e-01;1.143e-03;1.032e+00;1.032e+00;1.039e+00;2.044e-01;8.707e-03;1.039e+00;2.044e-01;8.707e-03;1.032e+00;7.500e-01;2.123e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.438020000;1.032e+00;4.167e-01;1.138e-03;4.039e-01;1.103e-03;1.032e+00;1.032e+00;1.039e+00;2.045e-01;8.687e-03;1.039e+00;2.045e-01;8.687e-03;1.032e+00;7.500e-01;2.048e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.441020000;1.032e+00;4.167e-01;1.012e-03;4.039e-01;9.813e-04;1.032e+00;1.032e+00;1.039e+00;2.045e-01;8.628e-03;1.039e+00;2.045e-01;8.628e-03;1.032e+00;7.500e-01;1.822e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.442020000;1.031e+00;4.167e-01;9.706e-04;4.040e-01;9.409e-04;1.032e+00;1.032e+00;1.039e+00;2.045e-01;8.608e-03;1.039e+00;2.045e-01;8.608e-03;1.031e+00;7.500e-01;1.747e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.449020000;1.031e+00;4.167e-01;6.794e-04;4.040e-01;6.588e-04;1.032e+00;1.032e+00;1.039e+00;2.045e-01;8.470e-03;1.039e+00;2.045e-01;8.470e-03;1.031e+00;7.500e-01;1.223e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.450020000;1.031e+00;4.167e-01;6.378e-04;4.040e-01;6.184e-04;1.032e+00;1.032e+00;1.038e+00;2.045e-01;8.450e-03;1.038e+00;2.045e-01;8.450e-03;1.031e+00;7.500e-01;1.148e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.456020000;1.031e+00;4.167e-01;3.906e-04;4.040e-01;3.787e-04;1.032e+00;1.032e+00;1.038e+00;2.045e-01;8.333e-03;1.038e+00;2.045e-01;8.333e-03;1.031e+00;7.500e-01;7.030e-04;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.457020000;1.031e+00;4.167e-01;3.494e-04;4.040e-01;3.388e-04;1.031e+00;1.031e+00;1.038e+00;2.045e-01;8.313e-03;1.038e+00;2.045e-01;8.313e-03;1.031e+00;7.500e-01;6.290e-04;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.458020000;1.031e+00;4.167e-01;3.083e-04;4.040e-01;2.990e-04;1.031e+00;1.031e+00;1.038e+00;2.045e-01;8.294e-03;1.038e+00;2.045e-01;8.294e-03;1.031e+00;7.500e-01;5.550e-04;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.459020000;1.031e+00;4.167e-01;2.672e-04;4.041e-01;2.591e-04;1.031e+00;1.031e+00;1.038e+00;2.045e-01;8.274e-03;1.038e+00;2.045e-01;8.274e-03;1.031e+00;7.500e-01;4.810e-04;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.464020000;1.031e+00;4.167e-01;6.222e-05;4.041e-01;6.035e-05;1.031e+00;1.031e+00;1.038e+00;2.045e-01;8.177e-03;1.038e+00;2.045e-01;8.177e-03;1.031e+00;7.500e-01;1.120e-04;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.465020000;1.031e+00;4.167e-01;2.167e-05;4.041e-01;2.102e-05;1.031e+00;1.031e+00;1.038e+00;2.046e-01;8.158e-03;1.038e+00;2.046e-01;8.158e-03;1.031e+00;7.500e-01;3.900e-05;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.478020000;1.031e+00;4.167e-01;-5.056e-04;4.042e-01;-4.903e-04;1.031e+00;1.031e+00;1.038e+00;2.046e-01;7.908e-03;1.038e+00;2.046e-01;7.908e-03;1.031e+00;7.500e-01;-9.100e-04;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.479020000;1.031e+00;4.167e-01;-5.461e-04;4.042e-01;-5.297e-04;1.031e+00;1.031e+00;1.038e+00;2.046e-01;7.889e-03;1.038e+00;2.046e-01;7.889e-03;1.031e+00;7.501e-01;-9.830e-04;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.483020000;1.031e+00;4.167e-01;-7.067e-04;4.042e-01;-6.855e-04;1.031e+00;1.031e+00;1.038e+00;2.046e-01;7.812e-03;1.038e+00;2.046e-01;7.812e-03;1.031e+00;7.501e-01;-1.272e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.484020000;1.031e+00;4.167e-01;-7.467e-04;4.042e-01;-7.243e-04;1.030e+00;1.030e+00;1.038e+00;2.046e-01;7.793e-03;1.038e+00;2.046e-01;7.793e-03;1.031e+00;7.501e-01;-1.344e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.493020000;1.031e+00;4.167e-01;-1.106e-03;4.042e-01;-1.073e-03;1.030e+00;1.030e+00;1.038e+00;2.046e-01;7.623e-03;1.038e+00;2.046e-01;7.623e-03;1.031e+00;7.501e-01;-1.990e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.494020000;1.031e+00;4.167e-01;-1.145e-03;4.043e-01;-1.111e-03;1.030e+00;1.030e+00;1.038e+00;2.047e-01;7.604e-03;1.038e+00;2.047e-01;7.604e-03;1.031e+00;7.501e-01;-2.061e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.510020000;1.031e+00;4.167e-01;-1.774e-03;4.043e-01;-1.722e-03;1.030e+00;1.030e+00;1.038e+00;2.047e-01;7.305e-03;1.038e+00;2.047e-01;7.305e-03;1.031e+00;7.501e-01;-3.194e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.511020000;1.031e+00;4.167e-01;-1.813e-03;4.043e-01;-1.760e-03;1.029e+00;1.029e+00;1.038e+00;2.047e-01;7.287e-03;1.038e+00;2.047e-01;7.287e-03;1.031e+00;7.501e-01;-3.264e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.512020000;1.031e+00;4.167e-01;-1.853e-03;4.043e-01;-1.798e-03;1.029e+00;1.029e+00;1.037e+00;2.047e-01;7.269e-03;1.037e+00;2.047e-01;7.269e-03;1.031e+00;7.501e-01;-3.335e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.517020000;1.031e+00;4.167e-01;-2.047e-03;4.044e-01;-1.986e-03;1.029e+00;1.029e+00;1.037e+00;2.047e-01;7.176e-03;1.037e+00;2.047e-01;7.176e-03;1.031e+00;7.501e-01;-3.684e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.518020000;1.030e+00;4.167e-01;-2.086e-03;4.044e-01;-2.024e-03;1.029e+00;1.029e+00;1.037e+00;2.047e-01;7.158e-03;1.037e+00;2.047e-01;7.158e-03;1.030e+00;7.501e-01;-3.754e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.524020000;1.030e+00;4.167e-01;-2.317e-03;4.044e-01;-2.249e-03;1.029e+00;1.029e+00;1.037e+00;2.047e-01;7.048e-03;1.037e+00;2.047e-01;7.048e-03;1.030e+00;7.501e-01;-4.171e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.525020000;1.030e+00;4.167e-01;-2.356e-03;4.044e-01;-2.286e-03;1.029e+00;1.029e+00;1.037e+00;2.048e-01;7.030e-03;1.037e+00;2.048e-01;7.030e-03;1.030e+00;7.501e-01;-4.240e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.537020000;1.030e+00;4.167e-01;-2.814e-03;4.045e-01;-2.731e-03;1.029e+00;1.029e+00;1.037e+00;2.048e-01;6.812e-03;1.037e+00;2.048e-01;6.812e-03;1.030e+00;7.501e-01;-5.065e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.539020000;1.030e+00;4.167e-01;-2.889e-03;4.045e-01;-2.805e-03;1.029e+00;1.029e+00;1.037e+00;2.048e-01;6.775e-03;1.037e+00;2.048e-01;6.775e-03;1.030e+00;7.501e-01;-5.201e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.540020000;1.030e+00;4.167e-01;-2.927e-03;4.045e-01;-2.841e-03;1.028e+00;1.028e+00;1.037e+00;2.048e-01;6.758e-03;1.037e+00;2.048e-01;6.758e-03;1.030e+00;7.501e-01;-5.269e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.543020000;1.030e+00;4.167e-01;-3.041e-03;4.045e-01;-2.951e-03;1.028e+00;1.028e+00;1.037e+00;2.048e-01;6.704e-03;1.037e+00;2.048e-01;6.704e-03;1.030e+00;7.501e-01;-5.473e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.549020000;1.030e+00;4.167e-01;-3.266e-03;4.045e-01;-3.171e-03;1.028e+00;1.028e+00;1.037e+00;2.048e-01;6.596e-03;1.037e+00;2.048e-01;6.596e-03;1.030e+00;7.501e-01;-5.879e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.551020000;1.030e+00;4.167e-01;-3.341e-03;4.046e-01;-3.244e-03;1.028e+00;1.028e+00;1.037e+00;2.048e-01;6.561e-03;1.037e+00;2.048e-01;6.561e-03;1.030e+00;7.501e-01;-6.014e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.555020000;1.030e+00;4.167e-01;-3.491e-03;4.046e-01;-3.389e-03;1.028e+00;1.028e+00;1.037e+00;2.048e-01;6.490e-03;1.037e+00;2.048e-01;6.490e-03;1.030e+00;7.501e-01;-6.283e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.556020000;1.030e+00;4.167e-01;-3.528e-03;4.046e-01;-3.425e-03;1.028e+00;1.028e+00;1.037e+00;2.049e-01;6.472e-03;1.037e+00;2.049e-01;6.472e-03;1.030e+00;7.501e-01;-6.350e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.568020000;1.030e+00;4.167e-01;-3.971e-03;4.046e-01;-3.856e-03;1.028e+00;1.028e+00;1.037e+00;2.049e-01;6.261e-03;1.037e+00;2.049e-01;6.261e-03;1.030e+00;7.501e-01;-7.148e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.569020000;1.030e+00;4.167e-01;-4.008e-03;4.046e-01;-3.892e-03;1.027e+00;1.027e+00;1.037e+00;2.049e-01;6.244e-03;1.037e+00;2.049e-01;6.244e-03;1.030e+00;7.501e-01;-7.214e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.577020000;1.030e+00;4.167e-01;-4.300e-03;4.047e-01;-4.176e-03;1.027e+00;1.027e+00;1.037e+00;2.049e-01;6.105e-03;1.037e+00;2.049e-01;6.105e-03;1.030e+00;7.501e-01;-7.740e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.578020000;1.030e+00;4.167e-01;-4.336e-03;4.047e-01;-4.211e-03;1.027e+00;1.027e+00;1.036e+00;2.049e-01;6.088e-03;1.036e+00;2.049e-01;6.088e-03;1.030e+00;7.501e-01;-7.805e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.588020000;1.030e+00;4.167e-01;-4.698e-03;4.047e-01;-4.562e-03;1.027e+00;1.027e+00;1.036e+00;2.049e-01;5.916e-03;1.036e+00;2.049e-01;5.916e-03;1.030e+00;7.501e-01;-8.456e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.589020000;1.030e+00;4.167e-01;-4.733e-03;4.047e-01;-4.597e-03;1.027e+00;1.027e+00;1.036e+00;2.050e-01;5.898e-03;1.036e+00;2.050e-01;5.898e-03;1.030e+00;7.501e-01;-8.520e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.598020000;1.030e+00;4.167e-01;-5.055e-03;4.048e-01;-4.910e-03;1.027e+00;1.027e+00;1.036e+00;2.050e-01;5.745e-03;1.036e+00;2.050e-01;5.745e-03;1.030e+00;7.501e-01;-9.099e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.599020000;1.030e+00;4.167e-01;-5.091e-03;4.048e-01;-4.945e-03;1.026e+00;1.026e+00;1.036e+00;2.050e-01;5.729e-03;1.036e+00;2.050e-01;5.729e-03;1.030e+00;7.501e-01;-9.163e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.601020000;1.030e+00;4.167e-01;-5.162e-03;4.048e-01;-5.014e-03;1.026e+00;1.026e+00;1.036e+00;2.050e-01;5.695e-03;1.036e+00;2.050e-01;5.695e-03;1.030e+00;7.501e-01;-9.291e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.602020000;1.029e+00;4.167e-01;-5.197e-03;4.048e-01;-5.048e-03;1.026e+00;1.026e+00;1.036e+00;2.050e-01;5.678e-03;1.036e+00;2.050e-01;5.678e-03;1.029e+00;7.501e-01;-9.355e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.612020000;1.029e+00;4.167e-01;-5.549e-03;4.048e-01;-5.391e-03;1.026e+00;1.026e+00;1.036e+00;2.050e-01;5.510e-03;1.036e+00;2.050e-01;5.510e-03;1.029e+00;7.501e-01;-9.988e-03;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.613020000;1.029e+00;4.167e-01;-5.584e-03;4.049e-01;-5.425e-03;1.026e+00;1.026e+00;1.036e+00;2.050e-01;5.494e-03;1.036e+00;2.050e-01;5.494e-03;1.029e+00;7.501e-01;-1.005e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.622020000;1.029e+00;4.167e-01;-5.897e-03;4.049e-01;-5.730e-03;1.026e+00;1.026e+00;1.036e+00;2.050e-01;5.344e-03;1.036e+00;2.050e-01;5.344e-03;1.029e+00;7.501e-01;-1.061e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.623020000;1.029e+00;4.167e-01;-5.932e-03;4.049e-01;-5.763e-03;1.026e+00;1.026e+00;1.036e+00;2.051e-01;5.328e-03;1.036e+00;2.051e-01;5.328e-03;1.029e+00;7.501e-01;-1.068e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
