time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr1_XFMR_Tap;StepUp_Xfmr2_XFMR_Tap;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.629020000;1.029e+00;4.167e-01;-6.138e-03;4.049e-01;-5.964e-03;1.026e+00;1.026e+00;1.036e+00;2.051e-01;5.230e-03;1.036e+00;2.051e-01;5.230e-03;1.029e+00;7.501e-01;-1.105e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.630020000;1.029e+00;4.167e-01;-6.173e-03;4.049e-01;-5.998e-03;1.025e+00;1.025e+00;1.036e+00;2.051e-01;5.213e-03;1.036e+00;2.051e-01;5.213e-03;1.029e+00;7.501e-01;-1.111e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.634020000;1.029e+00;4.167e-01;-6.309e-03;4.049e-01;-6.131e-03;1.025e+00;1.025e+00;1.036e+00;2.051e-01;5.148e-03;1.036e+00;2.051e-01;5.148e-03;1.029e+00;7.501e-01;-1.136e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.635020000;1.029e+00;4.167e-01;-6.344e-03;4.050e-01;-6.164e-03;1.025e+00;1.025e+00;1.036e+00;2.051e-01;5.132e-03;1.036e+00;2.051e-01;5.132e-03;1.029e+00;7.501e-01;-1.142e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.648020000;1.029e+00;4.167e-01;-6.784e-03;4.050e-01;-6.593e-03;1.025e+00;1.025e+00;1.036e+00;2.051e-01;4.922e-03;1.036e+00;2.051e-01;4.922e-03;1.029e+00;7.501e-01;-1.221e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.649020000;1.029e+00;4.167e-01;-6.818e-03;4.050e-01;-6.626e-03;1.025e+00;1.025e+00;1.035e+00;2.051e-01;4.906e-03;1.035e+00;2.051e-01;4.906e-03;1.029e+00;7.501e-01;-1.227e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.657020000;1.029e+00;4.167e-01;-7.085e-03;4.050e-01;-6.886e-03;1.025e+00;1.025e+00;1.035e+00;2.051e-01;4.779e-03;1.035e+00;2.051e-01;4.779e-03;1.029e+00;7.501e-01;-1.275e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.658020000;1.029e+00;4.167e-01;-7.118e-03;4.051e-01;-6.919e-03;1.025e+00;1.025e+00;1.035e+00;2.051e-01;4.763e-03;1.035e+00;2.051e-01;4.763e-03;1.029e+00;7.501e-01;-1.281e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.659020000;1.029e+00;4.167e-01;-7.152e-03;4.051e-01;-6.951e-03;1.025e+00;1.025e+00;1.035e+00;2.051e-01;4.747e-03;1.035e+00;2.051e-01;4.747e-03;1.029e+00;7.501e-01;-1.287e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.660020000;1.029e+00;4.167e-01;-7.184e-03;4.051e-01;-6.983e-03;1.025e+00;1.025e+00;1.035e+00;2.052e-01;4.731e-03;1.035e+00;2.052e-01;4.731e-03;1.029e+00;7.501e-01;-1.293e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.661020000;1.029e+00;4.167e-01;-7.218e-03;4.051e-01;-7.015e-03;1.025e+00;1.025e+00;1.035e+00;2.052e-01;4.715e-03;1.035e+00;2.052e-01;4.715e-03;1.029e+00;7.501e-01;-1.299e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.662020000;1.029e+00;4.167e-01;-7.251e-03;4.051e-01;-7.047e-03;1.024e+00;1.024e+00;1.035e+00;2.052e-01;4.700e-03;1.035e+00;2.052e-01;4.700e-03;1.029e+00;7.501e-01;-1.305e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.680020000;1.029e+00;4.167e-01;-7.840e-03;4.051e-01;-7.622e-03;1.024e+00;1.024e+00;1.035e+00;2.052e-01;4.418e-03;1.035e+00;2.052e-01;4.418e-03;1.029e+00;7.501e-01;-1.411e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.681020000;1.029e+00;4.167e-01;-7.873e-03;4.052e-01;-7.654e-03;1.024e+00;1.024e+00;1.035e+00;2.052e-01;4.403e-03;1.035e+00;2.052e-01;4.403e-03;1.029e+00;7.501e-01;-1.417e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.692020000;1.029e+00;4.167e-01;-8.226e-03;4.052e-01;-7.998e-03;1.024e+00;1.024e+00;1.035e+00;2.052e-01;4.234e-03;1.035e+00;2.052e-01;4.234e-03;1.029e+00;7.501e-01;-1.481e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.693020000;1.028e+00;4.167e-01;-8.258e-03;4.052e-01;-8.029e-03;1.024e+00;1.024e+00;1.035e+00;2.052e-01;4.219e-03;1.035e+00;2.052e-01;4.219e-03;1.028e+00;7.501e-01;-1.486e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.694020000;1.028e+00;4.167e-01;-8.290e-03;4.052e-01;-8.060e-03;1.024e+00;1.024e+00;1.035e+00;2.052e-01;4.204e-03;1.035e+00;2.052e-01;4.204e-03;1.028e+00;7.501e-01;-1.492e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.695020000;1.028e+00;4.167e-01;-8.322e-03;4.052e-01;-8.091e-03;1.023e+00;1.023e+00;1.035e+00;2.052e-01;4.188e-03;1.035e+00;2.052e-01;4.188e-03;1.028e+00;7.501e-01;-1.498e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.697020000;1.028e+00;4.167e-01;-8.386e-03;4.052e-01;-8.154e-03;1.023e+00;1.023e+00;1.035e+00;2.052e-01;4.158e-03;1.035e+00;2.052e-01;4.158e-03;1.028e+00;7.501e-01;-1.509e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.698020000;1.028e+00;4.167e-01;-8.417e-03;4.052e-01;-8.184e-03;1.023e+00;1.023e+00;1.035e+00;2.053e-01;4.143e-03;1.035e+00;2.053e-01;4.143e-03;1.028e+00;7.501e-01;-1.515e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.725020000;1.028e+00;4.167e-01;-9.261e-03;4.053e-01;-9.007e-03;1.023e+00;1.023e+00;1.035e+00;2.053e-01;3.740e-03;1.035e+00;2.053e-01;3.740e-03;1.028e+00;7.501e-01;-1.667e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.726020000;1.028e+00;4.167e-01;-9.291e-03;4.053e-01;-9.037e-03;1.023e+00;1.023e+00;1.034e+00;2.053e-01;3.726e-03;1.034e+00;2.053e-01;3.726e-03;1.028e+00;7.501e-01;-1.672e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.737020000;1.028e+00;4.167e-01;-9.627e-03;4.054e-01;-9.364e-03;1.022e+00;1.022e+00;1.034e+00;2.053e-01;3.566e-03;1.034e+00;2.053e-01;3.566e-03;1.028e+00;7.501e-01;-1.733e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.738020000;1.028e+00;4.167e-01;-9.657e-03;4.054e-01;-9.393e-03;1.022e+00;1.022e+00;1.034e+00;2.054e-01;3.551e-03;1.034e+00;2.054e-01;3.551e-03;1.028e+00;7.501e-01;-1.738e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.751020000;1.028e+00;4.167e-01;-1.005e-02;4.054e-01;-9.774e-03;1.022e+00;1.022e+00;1.034e+00;2.054e-01;3.364e-03;1.034e+00;2.054e-01;3.364e-03;1.028e+00;7.501e-01;-1.809e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.757020000;1.028e+00;4.167e-01;-1.023e-02;4.054e-01;-9.948e-03;1.022e+00;1.022e+00;1.034e+00;2.054e-01;3.280e-03;1.034e+00;2.054e-01;3.280e-03;1.028e+00;7.501e-01;-1.841e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.758020000;1.028e+00;4.167e-01;-1.025e-02;4.055e-01;-9.977e-03;1.022e+00;1.022e+00;1.034e+00;2.054e-01;3.265e-03;1.034e+00;2.054e-01;3.265e-03;1.028e+00;7.501e-01;-1.846e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.759020000;1.028e+00;4.167e-01;-1.028e-02;4.055e-01;-1.001e-02;1.022e+00;1.022e+00;1.034e+00;2.054e-01;3.251e-03;1.034e+00;2.054e-01;3.251e-03;1.028e+00;7.501e-01;-1.851e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.765020000;1.028e+00;4.167e-01;-1.046e-02;4.055e-01;-1.018e-02;1.022e+00;1.022e+00;1.034e+00;2.054e-01;3.167e-03;1.034e+00;2.054e-01;3.167e-03;1.028e+00;7.501e-01;-1.883e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.766020000;1.028e+00;4.167e-01;-1.049e-02;4.055e-01;-1.021e-02;1.021e+00;1.021e+00;1.034e+00;2.054e-01;3.153e-03;1.034e+00;2.054e-01;3.153e-03;1.028e+00;7.501e-01;-1.888e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.795020000;1.028e+00;4.167e-01;-1.132e-02;4.056e-01;-1.102e-02;1.021e+00;1.021e+00;1.034e+00;2.055e-01;2.755e-03;1.034e+00;2.055e-01;2.755e-03;1.028e+00;7.501e-01;-2.038e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.796020000;1.027e+00;4.167e-01;-1.135e-02;4.056e-01;-1.105e-02;1.021e+00;1.021e+00;1.034e+00;2.055e-01;2.742e-03;1.034e+00;2.055e-01;2.742e-03;1.027e+00;7.501e-01;-2.043e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.803020000;1.027e+00;4.167e-01;-1.155e-02;4.056e-01;-1.124e-02;1.021e+00;1.021e+00;1.034e+00;2.055e-01;2.648e-03;1.034e+00;2.055e-01;2.648e-03;1.027e+00;7.501e-01;-2.079e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.804020000;1.027e+00;4.167e-01;-1.158e-02;4.056e-01;-1.127e-02;1.020e+00;1.020e+00;1.034e+00;2.055e-01;2.634e-03;1.034e+00;2.055e-01;2.634e-03;1.027e+00;7.501e-01;-2.083e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.810020000;1.027e+00;4.167e-01;-1.174e-02;4.056e-01;-1.143e-02;1.020e+00;1.020e+00;1.034e+00;2.055e-01;2.554e-03;1.034e+00;2.055e-01;2.554e-03;1.027e+00;7.501e-01;-2.114e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.811020000;1.027e+00;4.167e-01;-1.177e-02;4.056e-01;-1.146e-02;1.020e+00;1.020e+00;1.033e+00;2.055e-01;2.541e-03;1.033e+00;2.055e-01;2.541e-03;1.027e+00;7.501e-01;-2.118e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.814020000;1.027e+00;4.167e-01;-1.185e-02;4.056e-01;-1.154e-02;1.020e+00;1.020e+00;1.033e+00;2.055e-01;2.501e-03;1.033e+00;2.055e-01;2.501e-03;1.027e+00;7.501e-01;-2.133e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.815020000;1.027e+00;4.167e-01;-1.188e-02;4.057e-01;-1.156e-02;1.020e+00;1.020e+00;1.033e+00;2.055e-01;2.488e-03;1.033e+00;2.055e-01;2.488e-03;1.027e+00;7.501e-01;-2.138e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.827020000;1.027e+00;4.167e-01;-1.221e-02;4.057e-01;-1.188e-02;1.020e+00;1.020e+00;1.033e+00;2.055e-01;2.332e-03;1.033e+00;2.055e-01;2.332e-03;1.027e+00;7.501e-01;-2.197e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.828020000;1.027e+00;4.167e-01;-1.223e-02;4.057e-01;-1.191e-02;1.020e+00;1.020e+00;1.033e+00;2.056e-01;2.319e-03;1.033e+00;2.056e-01;2.319e-03;1.027e+00;7.501e-01;-2.202e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.842020000;1.027e+00;4.167e-01;-1.261e-02;4.057e-01;-1.228e-02;1.020e+00;1.020e+00;1.033e+00;2.056e-01;2.139e-03;1.033e+00;2.056e-01;2.139e-03;1.027e+00;7.501e-01;-2.270e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.843020000;1.027e+00;4.167e-01;-1.264e-02;4.057e-01;-1.230e-02;1.019e+00;1.019e+00;1.033e+00;2.056e-01;2.126e-03;1.033e+00;2.056e-01;2.126e-03;1.027e+00;7.501e-01;-2.275e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.844020000;1.027e+00;4.167e-01;-1.266e-02;4.057e-01;-1.233e-02;1.019e+00;1.019e+00;1.033e+00;2.056e-01;2.113e-03;1.033e+00;2.056e-01;2.113e-03;1.027e+00;7.501e-01;-2.279e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.845020000;1.027e+00;4.167e-01;-1.269e-02;4.058e-01;-1.236e-02;1.019e+00;1.019e+00;1.033e+00;2.056e-01;2.101e-03;1.033e+00;2.056e-01;2.101e-03;1.027e+00;7.501e-01;-2.284e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.905020000;1.027e+00;4.167e-01;-1.422e-02;4.059e-01;-1.385e-02;1.018e+00;1.018e+00;1.033e+00;2.057e-01;1.369e-03;1.033e+00;2.057e-01;1.369e-03;1.027e+00;7.501e-01;-2.559e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.906020000;1.027e+00;4.167e-01;-1.424e-02;4.059e-01;-1.387e-02;1.018e+00;1.018e+00;1.032e+00;2.057e-01;1.357e-03;1.032e+00;2.057e-01;1.357e-03;1.027e+00;7.501e-01;-2.564e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.912020000;1.027e+00;4.167e-01;-1.439e-02;4.060e-01;-1.402e-02;1.018e+00;1.018e+00;1.032e+00;2.057e-01;1.287e-03;1.032e+00;2.057e-01;1.287e-03;1.027e+00;7.501e-01;-2.590e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.913020000;1.026e+00;4.167e-01;-1.441e-02;4.060e-01;-1.404e-02;1.018e+00;1.018e+00;1.032e+00;2.057e-01;1.275e-03;1.032e+00;2.057e-01;1.275e-03;1.026e+00;7.501e-01;-2.594e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.928020000;1.026e+00;4.167e-01;-1.477e-02;4.060e-01;-1.439e-02;1.018e+00;1.018e+00;1.032e+00;2.057e-01;1.103e-03;1.032e+00;2.057e-01;1.103e-03;1.026e+00;7.501e-01;-2.659e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.929020000;1.026e+00;4.167e-01;-1.480e-02;4.060e-01;-1.442e-02;1.017e+00;1.017e+00;1.032e+00;2.058e-01;1.092e-03;1.032e+00;2.058e-01;1.092e-03;1.026e+00;7.501e-01;-2.663e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.969020000;1.026e+00;4.167e-01;-1.572e-02;4.061e-01;-1.532e-02;1.017e+00;1.017e+00;1.032e+00;2.058e-01;6.493e-04;1.032e+00;2.058e-01;6.493e-04;1.026e+00;7.501e-01;-2.830e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.975020000;1.026e+00;4.167e-01;-1.585e-02;4.061e-01;-1.545e-02;1.017e+00;1.017e+00;1.032e+00;2.058e-01;5.847e-04;1.032e+00;2.058e-01;5.847e-04;1.026e+00;7.501e-01;-2.854e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.976020000;1.026e+00;4.167e-01;-1.588e-02;4.061e-01;-1.547e-02;1.016e+00;1.016e+00;1.032e+00;2.058e-01;5.745e-04;1.032e+00;2.058e-01;5.745e-04;1.026e+00;7.501e-01;-2.858e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.978020000;1.026e+00;4.167e-01;-1.592e-02;4.061e-01;-1.552e-02;1.016e+00;1.016e+00;1.032e+00;2.058e-01;5.530e-04;1.032e+00;2.058e-01;5.530e-04;1.026e+00;7.501e-01;-2.866e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.979020000;1.026e+00;4.167e-01;-1.594e-02;4.062e-01;-1.554e-02;1.016e+00;1.016e+00;1.032e+00;2.058e-01;5.422e-04;1.032e+00;2.058e-01;5.422e-04;1.026e+00;7.501e-01;-2.870e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.984020000;1.026e+00;4.167e-01;-1.605e-02;4.062e-01;-1.565e-02;1.016e+00;1.016e+00;1.032e+00;2.058e-01;4.895e-04;1.032e+00;2.058e-01;4.895e-04;1.026e+00;7.501e-01;-2.890e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
20.985020000;1.026e+00;4.167e-01;-1.607e-02;4.062e-01;-1.567e-02;1.016e+00;1.016e+00;1.032e+00;2.059e-01;4.787e-04;1.032e+00;2.059e-01;4.787e-04;1.026e+00;7.501e-01;-2.893e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.013020000;1.026e+00;4.167e-01;-1.668e-02;4.062e-01;-1.626e-02;1.016e+00;1.016e+00;1.032e+00;2.059e-01;1.896e-04;1.032e+00;2.059e-01;1.896e-04;1.026e+00;7.501e-01;-3.002e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.014020000;1.026e+00;4.167e-01;-1.670e-02;4.062e-01;-1.628e-02;1.016e+00;1.016e+00;1.031e+00;2.059e-01;1.799e-04;1.031e+00;2.059e-01;1.799e-04;1.026e+00;7.501e-01;-3.006e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.016020000;1.026e+00;4.167e-01;-1.674e-02;4.062e-01;-1.632e-02;1.016e+00;1.016e+00;1.031e+00;2.059e-01;1.594e-04;1.031e+00;2.059e-01;1.594e-04;1.026e+00;7.501e-01;-3.013e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.017020000;1.026e+00;4.167e-01;-1.676e-02;4.063e-01;-1.634e-02;1.016e+00;1.016e+00;1.031e+00;2.059e-01;1.492e-04;1.031e+00;2.059e-01;1.492e-04;1.026e+00;7.501e-01;-3.017e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.026020000;1.026e+00;4.167e-01;-1.695e-02;4.063e-01;-1.652e-02;1.016e+00;1.016e+00;1.031e+00;2.059e-01;5.925e-05;1.031e+00;2.059e-01;5.925e-05;1.026e+00;7.501e-01;-3.051e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.027020000;1.026e+00;4.167e-01;-1.697e-02;4.063e-01;-1.654e-02;1.015e+00;1.015e+00;1.031e+00;2.059e-01;4.956e-05;1.031e+00;2.059e-01;4.956e-05;1.026e+00;7.501e-01;-3.054e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.045020000;1.026e+00;4.167e-01;-1.734e-02;4.063e-01;-1.691e-02;1.015e+00;1.015e+00;1.031e+00;2.059e-01;-1.271e-04;1.031e+00;2.059e-01;-1.271e-04;1.026e+00;7.501e-01;-3.121e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.046020000;1.026e+00;4.167e-01;-1.736e-02;4.063e-01;-1.692e-02;1.015e+00;1.015e+00;1.031e+00;2.060e-01;-1.363e-04;1.031e+00;2.060e-01;-1.363e-04;1.026e+00;7.501e-01;-3.124e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.052020000;1.026e+00;4.167e-01;-1.748e-02;4.063e-01;-1.704e-02;1.015e+00;1.015e+00;1.031e+00;2.060e-01;-1.945e-04;1.031e+00;2.060e-01;-1.945e-04;1.026e+00;7.501e-01;-3.146e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.053020000;1.025e+00;4.167e-01;-1.750e-02;4.063e-01;-1.706e-02;1.015e+00;1.015e+00;1.031e+00;2.060e-01;-2.037e-04;1.031e+00;2.060e-01;-2.037e-04;1.025e+00;7.501e-01;-3.150e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.056020000;1.025e+00;4.167e-01;-1.756e-02;4.063e-01;-1.712e-02;1.015e+00;1.015e+00;1.031e+00;2.060e-01;-2.322e-04;1.031e+00;2.060e-01;-2.322e-04;1.025e+00;7.501e-01;-3.160e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.057020000;1.025e+00;4.167e-01;-1.758e-02;4.064e-01;-1.714e-02;1.015e+00;1.015e+00;1.031e+00;2.060e-01;-2.419e-04;1.031e+00;2.060e-01;-2.419e-04;1.025e+00;7.501e-01;-3.164e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.080020000;1.025e+00;4.167e-01;-1.802e-02;4.064e-01;-1.758e-02;1.015e+00;1.015e+00;1.031e+00;2.060e-01;-4.570e-04;1.031e+00;2.060e-01;-4.570e-04;1.025e+00;7.501e-01;-3.244e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.081020000;1.025e+00;4.167e-01;-1.804e-02;4.064e-01;-1.760e-02;1.014e+00;1.014e+00;1.031e+00;2.060e-01;-4.661e-04;1.031e+00;2.060e-01;-4.661e-04;1.025e+00;7.501e-01;-3.248e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.098020000;1.025e+00;4.167e-01;-1.836e-02;4.064e-01;-1.791e-02;1.014e+00;1.014e+00;1.031e+00;2.060e-01;-6.203e-04;1.031e+00;2.060e-01;-6.203e-04;1.025e+00;7.501e-01;-3.306e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.099020000;1.025e+00;4.167e-01;-1.838e-02;4.065e-01;-1.793e-02;1.014e+00;1.014e+00;1.031e+00;2.060e-01;-6.290e-04;1.031e+00;2.060e-01;-6.290e-04;1.025e+00;7.501e-01;-3.309e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.112020000;1.025e+00;4.167e-01;-1.862e-02;4.065e-01;-1.817e-02;1.014e+00;1.014e+00;1.031e+00;2.060e-01;-7.438e-04;1.031e+00;2.060e-01;-7.438e-04;1.025e+00;7.501e-01;-3.352e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.113020000;1.025e+00;4.167e-01;-1.864e-02;4.065e-01;-1.818e-02;1.014e+00;1.014e+00;1.031e+00;2.061e-01;-7.530e-04;1.031e+00;2.061e-01;-7.530e-04;1.025e+00;7.501e-01;-3.355e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.115020000;1.025e+00;4.167e-01;-1.868e-02;4.065e-01;-1.822e-02;1.014e+00;1.014e+00;1.031e+00;2.061e-01;-7.702e-04;1.031e+00;2.061e-01;-7.702e-04;1.025e+00;7.501e-01;-3.362e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.116020000;1.025e+00;4.167e-01;-1.869e-02;4.065e-01;-1.824e-02;1.014e+00;1.014e+00;1.031e+00;2.061e-01;-7.789e-04;1.031e+00;2.061e-01;-7.789e-04;1.025e+00;7.500e-01;-3.365e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.139020000;1.025e+00;4.167e-01;-1.911e-02;4.065e-01;-1.864e-02;1.014e+00;1.014e+00;1.031e+00;2.061e-01;-9.758e-04;1.031e+00;2.061e-01;-9.758e-04;1.025e+00;7.500e-01;-3.439e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.140020000;1.025e+00;4.167e-01;-1.912e-02;4.065e-01;-1.866e-02;1.013e+00;1.013e+00;1.031e+00;2.061e-01;-9.844e-04;1.031e+00;2.061e-01;-9.844e-04;1.025e+00;7.500e-01;-3.442e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.141020000;1.025e+00;4.167e-01;-1.914e-02;4.065e-01;-1.867e-02;1.013e+00;1.013e+00;1.031e+00;2.061e-01;-9.925e-04;1.031e+00;2.061e-01;-9.925e-04;1.025e+00;7.500e-01;-3.445e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.142020000;1.025e+00;4.167e-01;-1.916e-02;4.065e-01;-1.869e-02;1.013e+00;1.013e+00;1.030e+00;2.061e-01;-1.001e-03;1.030e+00;2.061e-01;-1.001e-03;1.025e+00;7.500e-01;-3.448e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.185020000;1.025e+00;4.167e-01;-1.988e-02;4.066e-01;-1.940e-02;1.013e+00;1.013e+00;1.030e+00;2.061e-01;-1.349e-03;1.030e+00;2.061e-01;-1.349e-03;1.025e+00;7.500e-01;-3.579e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.186020000;1.025e+00;4.167e-01;-1.990e-02;4.066e-01;-1.942e-02;1.013e+00;1.013e+00;1.030e+00;2.062e-01;-1.357e-03;1.030e+00;2.062e-01;-1.357e-03;1.025e+00;7.500e-01;-3.582e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.219020000;1.025e+00;4.167e-01;-2.042e-02;4.067e-01;-1.993e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.608e-03;1.030e+00;2.062e-01;-1.608e-03;1.025e+00;7.500e-01;-3.676e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.220020000;1.025e+00;4.167e-01;-2.044e-02;4.067e-01;-1.995e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.615e-03;1.030e+00;2.062e-01;-1.615e-03;1.025e+00;7.500e-01;-3.678e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.224020000;1.025e+00;4.167e-01;-2.050e-02;4.067e-01;-2.001e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.645e-03;1.030e+00;2.062e-01;-1.645e-03;1.025e+00;7.500e-01;-3.689e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.227020000;1.025e+00;4.167e-01;-2.054e-02;4.067e-01;-2.005e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.667e-03;1.030e+00;2.062e-01;-1.667e-03;1.025e+00;7.500e-01;-3.698e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.228020000;1.024e+00;4.167e-01;-2.056e-02;4.067e-01;-2.007e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.674e-03;1.030e+00;2.062e-01;-1.674e-03;1.024e+00;7.500e-01;-3.700e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.232020000;1.024e+00;4.167e-01;-2.062e-02;4.067e-01;-2.013e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.703e-03;1.030e+00;2.062e-01;-1.703e-03;1.024e+00;7.500e-01;-3.711e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.267020000;1.024e+00;4.167e-01;-2.113e-02;4.068e-01;-2.063e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.949e-03;1.030e+00;2.062e-01;-1.949e-03;1.024e+00;7.500e-01;-3.803e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.268020000;1.024e+00;4.167e-01;-2.114e-02;4.068e-01;-2.064e-02;1.012e+00;1.012e+00;1.030e+00;2.063e-01;-1.956e-03;1.030e+00;2.063e-01;-1.956e-03;1.024e+00;7.500e-01;-3.806e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.277020000;1.024e+00;4.167e-01;-2.127e-02;4.068e-01;-2.077e-02;1.012e+00;1.012e+00;1.030e+00;2.063e-01;-2.017e-03;1.030e+00;2.063e-01;-2.017e-03;1.024e+00;7.500e-01;-3.829e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.278020000;1.024e+00;4.167e-01;-2.128e-02;4.068e-01;-2.078e-02;1.011e+00;1.011e+00;1.030e+00;2.063e-01;-2.024e-03;1.030e+00;2.063e-01;-2.024e-03;1.024e+00;7.500e-01;-3.831e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.296330000;1.024e+00;4.167e-01;-2.154e-02;4.068e-01;-2.103e-02;1.011e+00;1.011e+00;1.030e+00;2.063e-01;-2.145e-03;1.030e+00;2.063e-01;-2.145e-03;1.024e+00;7.500e-01;-3.877e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.297330000;1.024e+00;4.167e-01;-2.155e-02;4.069e-01;-2.104e-02;1.011e+00;1.011e+00;1.030e+00;2.063e-01;-2.151e-03;1.030e+00;2.063e-01;-2.151e-03;1.024e+00;7.500e-01;-3.879e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.301330000;1.024e+00;4.167e-01;-2.160e-02;4.069e-01;-2.109e-02;1.011e+00;1.011e+00;1.030e+00;2.063e-01;-2.177e-03;1.030e+00;2.063e-01;-2.177e-03;1.024e+00;7.500e-01;-3.889e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.302330000;1.024e+00;4.167e-01;-2.162e-02;4.069e-01;-2.111e-02;1.011e+00;1.011e+00;1.029e+00;2.063e-01;-2.184e-03;1.029e+00;2.063e-01;-2.184e-03;1.024e+00;7.500e-01;-3.891e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.356330000;1.024e+00;4.167e-01;-2.231e-02;4.069e-01;-2.179e-02;1.011e+00;1.011e+00;1.029e+00;2.063e-01;-2.518e-03;1.029e+00;2.063e-01;-2.518e-03;1.024e+00;7.500e-01;-4.016e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.357330000;1.024e+00;4.167e-01;-2.232e-02;4.070e-01;-2.180e-02;1.011e+00;1.011e+00;1.029e+00;2.063e-01;-2.524e-03;1.029e+00;2.063e-01;-2.524e-03;1.024e+00;7.500e-01;-4.018e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.360330000;1.024e+00;4.167e-01;-2.236e-02;4.070e-01;-2.184e-02;1.010e+00;1.010e+00;1.029e+00;2.063e-01;-2.541e-03;1.029e+00;2.063e-01;-2.541e-03;1.024e+00;7.500e-01;-4.025e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.361330000;1.024e+00;4.167e-01;-2.237e-02;4.070e-01;-2.185e-02;1.010e+00;1.010e+00;1.029e+00;2.064e-01;-2.547e-03;1.029e+00;2.064e-01;-2.547e-03;1.024e+00;7.500e-01;-4.027e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.456330000;1.024e+00;4.167e-01;-2.343e-02;4.071e-01;-2.289e-02;1.010e+00;1.010e+00;1.029e+00;2.064e-01;-3.055e-03;1.029e+00;2.064e-01;-3.055e-03;1.024e+00;7.500e-01;-4.217e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.457330000;1.024e+00;4.167e-01;-2.344e-02;4.071e-01;-2.290e-02;1.009e+00;1.009e+00;1.029e+00;2.064e-01;-3.060e-03;1.029e+00;2.064e-01;-3.060e-03;1.024e+00;7.500e-01;-4.219e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.471330000;1.024e+00;4.167e-01;-2.358e-02;4.071e-01;-2.303e-02;1.009e+00;1.009e+00;1.029e+00;2.064e-01;-3.127e-03;1.029e+00;2.064e-01;-3.127e-03;1.024e+00;7.500e-01;-4.244e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.472330000;1.024e+00;4.167e-01;-2.359e-02;4.071e-01;-2.304e-02;1.009e+00;1.009e+00;1.029e+00;2.065e-01;-3.131e-03;1.029e+00;2.065e-01;-3.131e-03;1.024e+00;7.500e-01;-4.245e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.473330000;1.024e+00;4.167e-01;-2.360e-02;4.071e-01;-2.305e-02;1.009e+00;1.009e+00;1.029e+00;2.065e-01;-3.136e-03;1.029e+00;2.065e-01;-3.136e-03;1.024e+00;7.500e-01;-4.247e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.474330000;1.023e+00;4.167e-01;-2.361e-02;4.071e-01;-2.306e-02;1.009e+00;1.009e+00;1.029e+00;2.065e-01;-3.141e-03;1.029e+00;2.065e-01;-3.141e-03;1.023e+00;7.500e-01;-4.249e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.487330000;1.023e+00;4.167e-01;-2.373e-02;4.071e-01;-2.319e-02;1.009e+00;1.009e+00;1.029e+00;2.065e-01;-3.201e-03;1.029e+00;2.065e-01;-3.201e-03;1.023e+00;7.500e-01;-4.272e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.496330000;1.023e+00;4.167e-01;-2.382e-02;4.071e-01;-2.327e-02;1.009e+00;1.009e+00;1.029e+00;2.065e-01;-3.242e-03;1.029e+00;2.065e-01;-3.242e-03;1.023e+00;7.500e-01;-4.287e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.497330000;1.023e+00;4.167e-01;-2.382e-02;4.071e-01;-2.328e-02;1.009e+00;1.009e+00;1.029e+00;2.065e-01;-3.247e-03;1.029e+00;2.065e-01;-3.247e-03;1.023e+00;7.500e-01;-4.288e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.502330000;1.023e+00;4.167e-01;-2.387e-02;4.072e-01;-2.333e-02;1.009e+00;1.009e+00;1.029e+00;2.065e-01;-3.269e-03;1.029e+00;2.065e-01;-3.269e-03;1.023e+00;7.500e-01;-4.297e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.522330000;1.023e+00;4.167e-01;-2.405e-02;4.072e-01;-2.350e-02;1.009e+00;1.009e+00;1.029e+00;2.065e-01;-3.355e-03;1.029e+00;2.065e-01;-3.355e-03;1.023e+00;7.500e-01;-4.329e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.523330000;1.023e+00;4.167e-01;-2.406e-02;4.072e-01;-2.351e-02;1.009e+00;1.009e+00;1.028e+00;2.065e-01;-3.360e-03;1.028e+00;2.065e-01;-3.360e-03;1.023e+00;7.500e-01;-4.331e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.576330000;1.023e+00;4.167e-01;-2.450e-02;4.072e-01;-2.394e-02;1.009e+00;1.009e+00;1.028e+00;2.065e-01;-3.572e-03;1.028e+00;2.065e-01;-3.572e-03;1.023e+00;7.500e-01;-4.410e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.577330000;1.023e+00;4.167e-01;-2.451e-02;4.072e-01;-2.395e-02;1.008e+00;1.008e+00;1.028e+00;2.065e-01;-3.576e-03;1.028e+00;2.065e-01;-3.576e-03;1.023e+00;7.500e-01;-4.412e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.591330000;1.023e+00;4.167e-01;-2.462e-02;4.072e-01;-2.406e-02;1.008e+00;1.008e+00;1.028e+00;2.065e-01;-3.628e-03;1.028e+00;2.065e-01;-3.628e-03;1.023e+00;7.500e-01;-4.431e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.592330000;1.023e+00;4.167e-01;-2.462e-02;4.073e-01;-2.407e-02;1.008e+00;1.008e+00;1.028e+00;2.065e-01;-3.631e-03;1.028e+00;2.065e-01;-3.631e-03;1.023e+00;7.500e-01;-4.432e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.615330000;1.023e+00;4.167e-01;-2.479e-02;4.073e-01;-2.423e-02;1.008e+00;1.008e+00;1.028e+00;2.065e-01;-3.713e-03;1.028e+00;2.065e-01;-3.713e-03;1.023e+00;7.500e-01;-4.463e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.616330000;1.023e+00;4.167e-01;-2.480e-02;4.073e-01;-2.424e-02;1.008e+00;1.008e+00;1.028e+00;2.066e-01;-3.716e-03;1.028e+00;2.066e-01;-3.716e-03;1.023e+00;7.500e-01;-4.464e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.708330000;1.023e+00;4.167e-01;-2.539e-02;4.073e-01;-2.482e-02;1.008e+00;1.008e+00;1.028e+00;2.066e-01;-3.999e-03;1.028e+00;2.066e-01;-3.999e-03;1.023e+00;7.500e-01;-4.569e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.709330000;1.023e+00;4.167e-01;-2.539e-02;4.074e-01;-2.482e-02;1.008e+00;1.008e+00;1.028e+00;2.066e-01;-4.001e-03;1.028e+00;2.066e-01;-4.001e-03;1.023e+00;7.500e-01;-4.571e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.745330000;1.023e+00;4.167e-01;-2.558e-02;4.074e-01;-2.501e-02;1.008e+00;1.008e+00;1.028e+00;2.066e-01;-4.094e-03;1.028e+00;2.066e-01;-4.094e-03;1.023e+00;7.500e-01;-4.605e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.746330000;1.023e+00;4.167e-01;-2.559e-02;4.074e-01;-2.502e-02;1.007e+00;1.007e+00;1.028e+00;2.066e-01;-4.097e-03;1.028e+00;2.066e-01;-4.097e-03;1.023e+00;7.500e-01;-4.606e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.780330000;1.023e+00;4.167e-01;-2.575e-02;4.074e-01;-2.518e-02;1.007e+00;1.007e+00;1.028e+00;2.066e-01;-4.176e-03;1.028e+00;2.066e-01;-4.176e-03;1.023e+00;7.500e-01;-4.636e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.783330000;1.023e+00;4.167e-01;-2.577e-02;4.074e-01;-2.519e-02;1.007e+00;1.007e+00;1.028e+00;2.066e-01;-4.183e-03;1.028e+00;2.066e-01;-4.183e-03;1.023e+00;7.500e-01;-4.638e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.794330000;1.023e+00;4.167e-01;-2.582e-02;4.074e-01;-2.524e-02;1.007e+00;1.007e+00;1.028e+00;2.066e-01;-4.206e-03;1.028e+00;2.066e-01;-4.206e-03;1.023e+00;7.500e-01;-4.647e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.807330000;1.023e+00;4.167e-01;-2.587e-02;4.074e-01;-2.530e-02;1.007e+00;1.007e+00;1.028e+00;2.066e-01;-4.233e-03;1.028e+00;2.066e-01;-4.233e-03;1.023e+00;7.500e-01;-4.657e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.845330000;1.023e+00;4.167e-01;-2.602e-02;4.074e-01;-2.544e-02;1.007e+00;1.007e+00;1.028e+00;2.066e-01;-4.305e-03;1.028e+00;2.066e-01;-4.305e-03;1.023e+00;7.500e-01;-4.684e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.846330000;1.023e+00;4.167e-01;-2.602e-02;4.074e-01;-2.545e-02;1.007e+00;1.007e+00;1.028e+00;2.067e-01;-4.307e-03;1.028e+00;2.067e-01;-4.307e-03;1.023e+00;7.500e-01;-4.684e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.889330000;1.023e+00;4.167e-01;-2.617e-02;4.074e-01;-2.559e-02;1.007e+00;1.007e+00;1.028e+00;2.067e-01;-4.377e-03;1.028e+00;2.067e-01;-4.377e-03;1.023e+00;7.500e-01;-4.711e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
21.890330000;1.023e+00;4.167e-01;-2.617e-02;4.075e-01;-2.559e-02;1.007e+00;1.007e+00;1.028e+00;2.067e-01;-4.378e-03;1.028e+00;2.067e-01;-4.378e-03;1.023e+00;7.500e-01;-4.711e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
22.040330000;1.023e+00;4.167e-01;-2.651e-02;4.075e-01;-2.593e-02;1.007e+00;1.007e+00;1.028e+00;2.067e-01;-4.541e-03;1.028e+00;2.067e-01;-4.541e-03;1.023e+00;7.500e-01;-4.772e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
22.041330000;1.023e+00;4.167e-01;-2.651e-02;4.075e-01;-2.593e-02;1.007e+00;1.007e+00;1.027e+00;2.067e-01;-4.542e-03;1.027e+00;2.067e-01;-4.542e-03;1.023e+00;7.500e-01;-4.772e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
22.125330000;1.023e+00;4.167e-01;-2.660e-02;4.075e-01;-2.601e-02;1.007e+00;1.007e+00;1.027e+00;2.067e-01;-4.584e-03;1.027e+00;2.067e-01;-4.584e-03;1.023e+00;7.500e-01;-4.788e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
22.131330000;1.023e+00;4.167e-01;-2.660e-02;4.075e-01;-2.602e-02;1.007e+00;1.007e+00;1.027e+00;2.067e-01;-4.585e-03;1.027e+00;2.067e-01;-4.585e-03;1.023e+00;7.500e-01;-4.788e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
22.138330000;1.023e+00;4.167e-01;-2.661e-02;4.075e-01;-2.602e-02;1.007e+00;1.007e+00;1.027e+00;2.067e-01;-4.587e-03;1.027e+00;2.067e-01;-4.587e-03;1.023e+00;7.500e-01;-4.789e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
22.377330000;1.023e+00;4.167e-01;-2.651e-02;4.075e-01;-2.593e-02;1.007e+00;1.007e+00;1.027e+00;2.067e-01;-4.542e-03;1.027e+00;2.067e-01;-4.542e-03;1.023e+00;7.500e-01;-4.772e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
22.378330000;1.023e+00;4.167e-01;-2.651e-02;4.075e-01;-2.592e-02;1.007e+00;1.007e+00;1.028e+00;2.067e-01;-4.541e-03;1.028e+00;2.067e-01;-4.541e-03;1.023e+00;7.500e-01;-4.772e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
22.538330000;1.023e+00;4.167e-01;-2.625e-02;4.075e-01;-2.567e-02;1.007e+00;1.007e+00;1.028e+00;2.067e-01;-4.416e-03;1.028e+00;2.067e-01;-4.416e-03;1.023e+00;7.500e-01;-4.725e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
22.539330000;1.023e+00;4.167e-01;-2.625e-02;4.074e-01;-2.567e-02;1.007e+00;1.007e+00;1.028e+00;2.067e-01;-4.415e-03;1.028e+00;2.067e-01;-4.415e-03;1.023e+00;7.500e-01;-4.725e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
22.609330000;1.023e+00;4.167e-01;-2.610e-02;4.074e-01;-2.552e-02;1.007e+00;1.007e+00;1.028e+00;2.067e-01;-4.343e-03;1.028e+00;2.067e-01;-4.343e-03;1.023e+00;7.500e-01;-4.698e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
22.610330000;1.023e+00;4.167e-01;-2.610e-02;4.074e-01;-2.552e-02;1.007e+00;1.007e+00;1.028e+00;2.066e-01;-4.342e-03;1.028e+00;2.066e-01;-4.342e-03;1.023e+00;7.500e-01;-4.697e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
22.808330000;1.023e+00;4.167e-01;-2.559e-02;4.074e-01;-2.502e-02;1.007e+00;1.007e+00;1.028e+00;2.066e-01;-4.096e-03;1.028e+00;2.066e-01;-4.096e-03;1.023e+00;7.500e-01;-4.606e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
22.809330000;1.023e+00;4.167e-01;-2.558e-02;4.074e-01;-2.501e-02;1.008e+00;1.008e+00;1.028e+00;2.066e-01;-4.095e-03;1.028e+00;2.066e-01;-4.095e-03;1.023e+00;7.500e-01;-4.605e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
22.839330000;1.023e+00;4.167e-01;-2.550e-02;4.074e-01;-2.493e-02;1.008e+00;1.008e+00;1.028e+00;2.066e-01;-4.054e-03;1.028e+00;2.066e-01;-4.054e-03;1.023e+00;7.500e-01;-4.590e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
22.840330000;1.023e+00;4.167e-01;-2.550e-02;4.073e-01;-2.493e-02;1.008e+00;1.008e+00;1.028e+00;2.066e-01;-4.052e-03;1.028e+00;2.066e-01;-4.052e-03;1.023e+00;7.500e-01;-4.589e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.038330000;1.023e+00;4.167e-01;-2.490e-02;4.073e-01;-2.434e-02;1.008e+00;1.008e+00;1.028e+00;2.066e-01;-3.765e-03;1.028e+00;2.066e-01;-3.765e-03;1.023e+00;7.500e-01;-4.482e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.039330000;1.023e+00;4.167e-01;-2.490e-02;4.073e-01;-2.434e-02;1.008e+00;1.008e+00;1.028e+00;2.065e-01;-3.763e-03;1.028e+00;2.065e-01;-3.763e-03;1.023e+00;7.500e-01;-4.481e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.087330000;1.023e+00;4.167e-01;-2.475e-02;4.073e-01;-2.419e-02;1.008e+00;1.008e+00;1.028e+00;2.065e-01;-3.691e-03;1.028e+00;2.065e-01;-3.691e-03;1.023e+00;7.500e-01;-4.454e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.088330000;1.023e+00;4.167e-01;-2.474e-02;4.072e-01;-2.418e-02;1.008e+00;1.008e+00;1.028e+00;2.065e-01;-3.690e-03;1.028e+00;2.065e-01;-3.690e-03;1.023e+00;7.500e-01;-4.454e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.163330000;1.023e+00;4.167e-01;-2.451e-02;4.072e-01;-2.395e-02;1.008e+00;1.008e+00;1.028e+00;2.065e-01;-3.575e-03;1.028e+00;2.065e-01;-3.575e-03;1.023e+00;7.500e-01;-4.411e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.164330000;1.023e+00;4.167e-01;-2.450e-02;4.072e-01;-2.395e-02;1.009e+00;1.009e+00;1.028e+00;2.065e-01;-3.574e-03;1.028e+00;2.065e-01;-3.574e-03;1.023e+00;7.500e-01;-4.411e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.304330000;1.023e+00;4.167e-01;-2.406e-02;4.072e-01;-2.351e-02;1.009e+00;1.009e+00;1.028e+00;2.065e-01;-3.361e-03;1.028e+00;2.065e-01;-3.361e-03;1.023e+00;7.500e-01;-4.331e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.305330000;1.023e+00;4.167e-01;-2.406e-02;4.072e-01;-2.351e-02;1.009e+00;1.009e+00;1.029e+00;2.065e-01;-3.360e-03;1.029e+00;2.065e-01;-3.360e-03;1.023e+00;7.500e-01;-4.331e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.327330000;1.023e+00;4.167e-01;-2.399e-02;4.072e-01;-2.344e-02;1.009e+00;1.009e+00;1.029e+00;2.065e-01;-3.327e-03;1.029e+00;2.065e-01;-3.327e-03;1.023e+00;7.500e-01;-4.318e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.328330000;1.023e+00;4.167e-01;-2.399e-02;4.071e-01;-2.344e-02;1.009e+00;1.009e+00;1.029e+00;2.065e-01;-3.325e-03;1.029e+00;2.065e-01;-3.325e-03;1.023e+00;7.500e-01;-4.318e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.423330000;1.023e+00;4.167e-01;-2.369e-02;4.071e-01;-2.315e-02;1.009e+00;1.009e+00;1.029e+00;2.065e-01;-3.184e-03;1.029e+00;2.065e-01;-3.184e-03;1.023e+00;7.500e-01;-4.265e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.424330000;1.023e+00;4.167e-01;-2.369e-02;4.071e-01;-2.315e-02;1.009e+00;1.009e+00;1.029e+00;2.064e-01;-3.182e-03;1.029e+00;2.064e-01;-3.182e-03;1.023e+00;7.500e-01;-4.264e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.451330000;1.023e+00;4.167e-01;-2.361e-02;4.071e-01;-2.307e-02;1.009e+00;1.009e+00;1.029e+00;2.064e-01;-3.143e-03;1.029e+00;2.064e-01;-3.143e-03;1.023e+00;7.500e-01;-4.249e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.452330000;1.024e+00;4.167e-01;-2.361e-02;4.071e-01;-2.306e-02;1.009e+00;1.009e+00;1.029e+00;2.064e-01;-3.141e-03;1.029e+00;2.064e-01;-3.141e-03;1.024e+00;7.500e-01;-4.249e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.510330000;1.024e+00;4.167e-01;-2.343e-02;4.071e-01;-2.289e-02;1.009e+00;1.009e+00;1.029e+00;2.064e-01;-3.057e-03;1.029e+00;2.064e-01;-3.057e-03;1.024e+00;7.500e-01;-4.217e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.511330000;1.024e+00;4.167e-01;-2.343e-02;4.071e-01;-2.289e-02;1.010e+00;1.010e+00;1.029e+00;2.064e-01;-3.056e-03;1.029e+00;2.064e-01;-3.056e-03;1.024e+00;7.500e-01;-4.217e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.578330000;1.024e+00;4.167e-01;-2.323e-02;4.071e-01;-2.269e-02;1.010e+00;1.010e+00;1.029e+00;2.064e-01;-2.961e-03;1.029e+00;2.064e-01;-2.961e-03;1.024e+00;7.500e-01;-4.181e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.579330000;1.024e+00;4.167e-01;-2.323e-02;4.070e-01;-2.269e-02;1.010e+00;1.010e+00;1.029e+00;2.064e-01;-2.959e-03;1.029e+00;2.064e-01;-2.959e-03;1.024e+00;7.500e-01;-4.181e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.852330000;1.024e+00;4.167e-01;-2.248e-02;4.070e-01;-2.196e-02;1.010e+00;1.010e+00;1.029e+00;2.064e-01;-2.601e-03;1.029e+00;2.064e-01;-2.601e-03;1.024e+00;7.500e-01;-4.047e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.853330000;1.024e+00;4.167e-01;-2.248e-02;4.070e-01;-2.196e-02;1.010e+00;1.010e+00;1.029e+00;2.063e-01;-2.599e-03;1.029e+00;2.063e-01;-2.599e-03;1.024e+00;7.500e-01;-4.046e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.904330000;1.024e+00;4.167e-01;-2.235e-02;4.069e-01;-2.183e-02;1.010e+00;1.010e+00;1.029e+00;2.063e-01;-2.538e-03;1.029e+00;2.063e-01;-2.538e-03;1.024e+00;7.500e-01;-4.023e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
23.905330000;1.024e+00;4.167e-01;-2.235e-02;4.069e-01;-2.183e-02;1.011e+00;1.011e+00;1.029e+00;2.063e-01;-2.537e-03;1.029e+00;2.063e-01;-2.537e-03;1.024e+00;7.500e-01;-4.023e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
24.199330000;1.024e+00;4.167e-01;-2.170e-02;4.069e-01;-2.119e-02;1.011e+00;1.011e+00;1.029e+00;2.063e-01;-2.223e-03;1.029e+00;2.063e-01;-2.223e-03;1.024e+00;7.500e-01;-3.905e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
24.200330000;1.024e+00;4.167e-01;-2.170e-02;4.068e-01;-2.118e-02;1.011e+00;1.011e+00;1.029e+00;2.063e-01;-2.222e-03;1.029e+00;2.063e-01;-2.222e-03;1.024e+00;7.500e-01;-3.905e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
24.245330000;1.024e+00;4.167e-01;-2.161e-02;4.068e-01;-2.110e-02;1.011e+00;1.011e+00;1.029e+00;2.063e-01;-2.180e-03;1.029e+00;2.063e-01;-2.180e-03;1.024e+00;7.500e-01;-3.889e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
24.246330000;1.024e+00;4.167e-01;-2.161e-02;4.068e-01;-2.110e-02;1.011e+00;1.011e+00;1.030e+00;2.063e-01;-2.179e-03;1.030e+00;2.063e-01;-2.179e-03;1.024e+00;7.500e-01;-3.889e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
24.336330000;1.024e+00;4.167e-01;-2.144e-02;4.068e-01;-2.093e-02;1.011e+00;1.011e+00;1.030e+00;2.063e-01;-2.100e-03;1.030e+00;2.063e-01;-2.100e-03;1.024e+00;7.500e-01;-3.859e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
24.363330000;1.024e+00;4.167e-01;-2.139e-02;4.068e-01;-2.089e-02;1.011e+00;1.011e+00;1.030e+00;2.063e-01;-2.077e-03;1.030e+00;2.063e-01;-2.077e-03;1.024e+00;7.500e-01;-3.851e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
24.378330000;1.024e+00;4.167e-01;-2.137e-02;4.068e-01;-2.086e-02;1.011e+00;1.011e+00;1.030e+00;2.063e-01;-2.066e-03;1.030e+00;2.063e-01;-2.066e-03;1.024e+00;7.500e-01;-3.846e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
24.437330000;1.024e+00;4.167e-01;-2.127e-02;4.068e-01;-2.077e-02;1.011e+00;1.011e+00;1.030e+00;2.063e-01;-2.019e-03;1.030e+00;2.063e-01;-2.019e-03;1.024e+00;7.500e-01;-3.829e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
24.438330000;1.024e+00;4.167e-01;-2.127e-02;4.068e-01;-2.077e-02;1.012e+00;1.012e+00;1.030e+00;2.063e-01;-2.018e-03;1.030e+00;2.063e-01;-2.018e-03;1.024e+00;7.500e-01;-3.829e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
24.447330000;1.024e+00;4.167e-01;-2.126e-02;4.068e-01;-2.075e-02;1.012e+00;1.012e+00;1.030e+00;2.063e-01;-2.011e-03;1.030e+00;2.063e-01;-2.011e-03;1.024e+00;7.500e-01;-3.826e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
24.448330000;1.024e+00;4.167e-01;-2.126e-02;4.068e-01;-2.075e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-2.010e-03;1.030e+00;2.062e-01;-2.010e-03;1.024e+00;7.500e-01;-3.826e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
24.684330000;1.024e+00;4.167e-01;-2.093e-02;4.068e-01;-2.043e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.853e-03;1.030e+00;2.062e-01;-1.853e-03;1.024e+00;7.500e-01;-3.767e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
24.685330000;1.024e+00;4.167e-01;-2.093e-02;4.067e-01;-2.043e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.852e-03;1.030e+00;2.062e-01;-1.852e-03;1.024e+00;7.500e-01;-3.767e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
25.051177000;1.024e+00;4.167e-01;-2.055e-02;4.067e-01;-2.006e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.670e-03;1.030e+00;2.062e-01;-1.670e-03;1.024e+00;7.500e-01;-3.699e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
25.052177000;1.025e+00;4.167e-01;-2.055e-02;4.067e-01;-2.006e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.669e-03;1.030e+00;2.062e-01;-1.669e-03;1.025e+00;7.500e-01;-3.698e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
25.833177000;1.025e+00;4.167e-01;-2.020e-02;4.067e-01;-1.972e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.505e-03;1.030e+00;2.062e-01;-1.505e-03;1.025e+00;7.500e-01;-3.637e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
25.877177000;1.025e+00;4.167e-01;-2.020e-02;4.067e-01;-1.971e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.503e-03;1.030e+00;2.062e-01;-1.503e-03;1.025e+00;7.500e-01;-3.636e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
25.896177000;1.025e+00;4.167e-01;-2.020e-02;4.067e-01;-1.971e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.502e-03;1.030e+00;2.062e-01;-1.502e-03;1.025e+00;7.500e-01;-3.636e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
25.914177000;1.025e+00;4.167e-01;-2.020e-02;4.067e-01;-1.971e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.502e-03;1.030e+00;2.062e-01;-1.502e-03;1.025e+00;7.500e-01;-3.635e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
28.015177000;1.025e+00;4.167e-01;-2.055e-02;4.067e-01;-2.006e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.670e-03;1.030e+00;2.062e-01;-1.670e-03;1.025e+00;7.500e-01;-3.698e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
28.016177000;1.024e+00;4.167e-01;-2.055e-02;4.067e-01;-2.006e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.670e-03;1.030e+00;2.062e-01;-1.670e-03;1.024e+00;7.500e-01;-3.698e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
100.000000000;1.024e+00;4.167e-01;-2.078e-02;4.067e-01;-2.029e-02;1.012e+00;1.012e+00;1.030e+00;2.062e-01;-1.783e-03;1.030e+00;2.062e-01;-1.783e-03;1.024e+00;7.500e-01;-3.741e-02;1.000e+01;1.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;8.333e-01;-4.167e-02;1.069e+00;5.000e+01;5.000e+01
