time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr1_XFMR_Tap;StepUp_Xfmr2_XFMR_Tap;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;4.167e-01;-5.537e-07;3.989e-01;-5.330e-07;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.894e-03;1.051e+00;2.020e-01;7.894e-03;1.044e+00;7.500e-01;-9.931e-07;1.000e+01;1.000e+01;8.333e-01;1.296e-09;1.044e+00;5.000e+01;8.333e-01;5.926e-09;1.044e+00;5.000e+01;5.000e+01
19.999996000;1.044e+00;4.167e-01;-5.524e-07;3.989e-01;-5.382e-07;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.893e-03;1.051e+00;2.020e-01;7.893e-03;1.044e+00;7.500e-01;-9.971e-07;1.000e+01;1.000e+01;8.333e-01;-1.719e-09;1.044e+00;5.000e+01;8.333e-01;3.103e-09;1.044e+00;5.000e+01;5.000e+01
19.999996000;1.044e+00;4.167e-01;-5.526e-07;3.989e-01;-5.383e-07;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.893e-03;1.051e+00;2.020e-01;7.893e-03;1.044e+00;7.500e-01;-9.970e-07;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.000508000;1.044e+00;4.167e-01;-5.548e-07;3.989e-01;-5.396e-07;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.893e-03;1.051e+00;2.020e-01;7.893e-03;1.044e+00;7.500e-01;-9.968e-07;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.008020000;1.044e+00;4.167e-01;5.389e-05;3.989e-01;5.158e-05;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.919e-03;1.051e+00;2.020e-01;7.919e-03;1.044e+00;7.500e-01;9.700e-05;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.009020000;1.044e+00;4.167e-01;6.667e-05;3.989e-01;6.382e-05;1.045e+00;1.045e+00;1.051e+00;2.020e-01;7.925e-03;1.051e+00;2.020e-01;7.925e-03;1.044e+00;7.500e-01;1.200e-04;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.016020000;1.044e+00;4.167e-01;1.744e-04;3.989e-01;1.670e-04;1.045e+00;1.045e+00;1.051e+00;2.020e-01;7.976e-03;1.051e+00;2.020e-01;7.976e-03;1.044e+00;7.500e-01;3.140e-04;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.017020000;1.045e+00;4.167e-01;1.917e-04;3.989e-01;1.835e-04;1.045e+00;1.045e+00;1.051e+00;2.020e-01;7.984e-03;1.051e+00;2.020e-01;7.984e-03;1.045e+00;7.500e-01;3.450e-04;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.018020000;1.045e+00;4.167e-01;2.094e-04;3.989e-01;2.005e-04;1.045e+00;1.045e+00;1.051e+00;2.020e-01;7.993e-03;1.051e+00;2.020e-01;7.993e-03;1.045e+00;7.501e-01;3.770e-04;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.019020000;1.045e+00;4.167e-01;2.278e-04;3.989e-01;2.181e-04;1.045e+00;1.045e+00;1.052e+00;2.020e-01;8.001e-03;1.052e+00;2.020e-01;8.001e-03;1.045e+00;7.501e-01;4.100e-04;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.052020000;1.045e+00;4.167e-01;9.017e-04;3.989e-01;8.631e-04;1.045e+00;1.045e+00;1.052e+00;2.020e-01;8.319e-03;1.052e+00;2.020e-01;8.319e-03;1.045e+00;7.501e-01;1.623e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.053020000;1.045e+00;4.168e-01;9.233e-04;3.989e-01;8.838e-04;1.045e+00;1.045e+00;1.052e+00;2.020e-01;8.329e-03;1.052e+00;2.020e-01;8.329e-03;1.045e+00;7.501e-01;1.662e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.054020000;1.045e+00;4.168e-01;9.450e-04;3.989e-01;9.045e-04;1.045e+00;1.045e+00;1.052e+00;2.020e-01;8.339e-03;1.052e+00;2.020e-01;8.339e-03;1.045e+00;7.502e-01;1.701e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.055020000;1.045e+00;4.168e-01;9.667e-04;3.989e-01;9.253e-04;1.045e+00;1.045e+00;1.052e+00;2.020e-01;8.350e-03;1.052e+00;2.020e-01;8.350e-03;1.045e+00;7.502e-01;1.740e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.056020000;1.045e+00;4.168e-01;9.883e-04;3.989e-01;9.460e-04;1.045e+00;1.045e+00;1.052e+00;2.019e-01;8.360e-03;1.052e+00;2.019e-01;8.360e-03;1.045e+00;7.502e-01;1.779e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.063020000;1.045e+00;4.168e-01;1.142e-03;3.989e-01;1.093e-03;1.045e+00;1.045e+00;1.052e+00;2.019e-01;8.432e-03;1.052e+00;2.019e-01;8.432e-03;1.045e+00;7.502e-01;2.056e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.064020000;1.045e+00;4.168e-01;1.164e-03;3.989e-01;1.114e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;8.443e-03;1.052e+00;2.019e-01;8.443e-03;1.045e+00;7.502e-01;2.095e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.078020000;1.045e+00;4.168e-01;1.478e-03;3.989e-01;1.415e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;8.590e-03;1.052e+00;2.019e-01;8.590e-03;1.045e+00;7.502e-01;2.661e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.079020000;1.045e+00;4.168e-01;1.501e-03;3.988e-01;1.437e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;8.601e-03;1.052e+00;2.019e-01;8.601e-03;1.045e+00;7.502e-01;2.702e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.080020000;1.045e+00;4.168e-01;1.524e-03;3.988e-01;1.458e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;8.612e-03;1.052e+00;2.019e-01;8.612e-03;1.045e+00;7.502e-01;2.743e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.081020000;1.045e+00;4.168e-01;1.547e-03;3.988e-01;1.480e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;8.622e-03;1.052e+00;2.019e-01;8.622e-03;1.045e+00;7.502e-01;2.784e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.082020000;1.045e+00;4.168e-01;1.569e-03;3.988e-01;1.502e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;8.633e-03;1.052e+00;2.019e-01;8.633e-03;1.045e+00;7.502e-01;2.825e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.110020000;1.045e+00;4.168e-01;2.223e-03;3.988e-01;2.127e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;8.939e-03;1.052e+00;2.019e-01;8.939e-03;1.045e+00;7.502e-01;4.002e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.111020000;1.045e+00;4.168e-01;2.247e-03;3.988e-01;2.150e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;8.950e-03;1.052e+00;2.019e-01;8.950e-03;1.045e+00;7.502e-01;4.044e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.115020000;1.045e+00;4.168e-01;2.342e-03;3.988e-01;2.241e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;8.995e-03;1.052e+00;2.019e-01;8.995e-03;1.045e+00;7.502e-01;4.216e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.116020000;1.045e+00;4.168e-01;2.366e-03;3.987e-01;2.264e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;9.006e-03;1.052e+00;2.019e-01;9.006e-03;1.045e+00;7.502e-01;4.259e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.118020000;1.045e+00;4.168e-01;2.414e-03;3.987e-01;2.309e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;9.028e-03;1.052e+00;2.019e-01;9.028e-03;1.045e+00;7.502e-01;4.345e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.119020000;1.045e+00;4.168e-01;2.438e-03;3.987e-01;2.332e-03;1.047e+00;1.047e+00;1.052e+00;2.018e-01;9.040e-03;1.052e+00;2.018e-01;9.040e-03;1.045e+00;7.502e-01;4.388e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.132020000;1.045e+00;4.168e-01;2.750e-03;3.987e-01;2.631e-03;1.047e+00;1.047e+00;1.052e+00;2.018e-01;9.186e-03;1.052e+00;2.018e-01;9.186e-03;1.045e+00;7.502e-01;4.950e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.133020000;1.045e+00;4.168e-01;2.774e-03;3.987e-01;2.654e-03;1.047e+00;1.047e+00;1.053e+00;2.018e-01;9.198e-03;1.053e+00;2.018e-01;9.198e-03;1.045e+00;7.502e-01;4.993e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.149020000;1.045e+00;4.168e-01;3.162e-03;3.987e-01;3.025e-03;1.047e+00;1.047e+00;1.053e+00;2.018e-01;9.379e-03;1.053e+00;2.018e-01;9.379e-03;1.045e+00;7.502e-01;5.692e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.150020000;1.045e+00;4.168e-01;3.187e-03;3.986e-01;3.048e-03;1.047e+00;1.047e+00;1.053e+00;2.018e-01;9.390e-03;1.053e+00;2.018e-01;9.390e-03;1.045e+00;7.502e-01;5.736e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.155020000;1.045e+00;4.168e-01;3.308e-03;3.986e-01;3.164e-03;1.047e+00;1.047e+00;1.053e+00;2.018e-01;9.447e-03;1.053e+00;2.018e-01;9.447e-03;1.045e+00;7.502e-01;5.955e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.156020000;1.046e+00;4.168e-01;3.333e-03;3.986e-01;3.188e-03;1.048e+00;1.048e+00;1.053e+00;2.018e-01;9.459e-03;1.053e+00;2.018e-01;9.459e-03;1.046e+00;7.502e-01;5.999e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.171020000;1.046e+00;4.168e-01;3.699e-03;3.986e-01;3.538e-03;1.048e+00;1.048e+00;1.053e+00;2.018e-01;9.631e-03;1.053e+00;2.018e-01;9.631e-03;1.046e+00;7.502e-01;6.658e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.172020000;1.046e+00;4.168e-01;3.724e-03;3.986e-01;3.561e-03;1.048e+00;1.048e+00;1.053e+00;2.017e-01;9.642e-03;1.053e+00;2.017e-01;9.642e-03;1.046e+00;7.502e-01;6.703e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.181020000;1.046e+00;4.168e-01;3.944e-03;3.986e-01;3.772e-03;1.048e+00;1.048e+00;1.053e+00;2.017e-01;9.745e-03;1.053e+00;2.017e-01;9.745e-03;1.046e+00;7.502e-01;7.099e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.182020000;1.046e+00;4.168e-01;3.968e-03;3.985e-01;3.795e-03;1.048e+00;1.048e+00;1.053e+00;2.017e-01;9.756e-03;1.053e+00;2.017e-01;9.756e-03;1.046e+00;7.502e-01;7.143e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.200020000;1.046e+00;4.168e-01;4.409e-03;3.985e-01;4.216e-03;1.048e+00;1.048e+00;1.053e+00;2.017e-01;9.963e-03;1.053e+00;2.017e-01;9.963e-03;1.046e+00;7.502e-01;7.936e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.201020000;1.046e+00;4.168e-01;4.433e-03;3.985e-01;4.239e-03;1.049e+00;1.049e+00;1.053e+00;2.017e-01;9.974e-03;1.053e+00;2.017e-01;9.974e-03;1.046e+00;7.502e-01;7.980e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.212020000;1.046e+00;4.168e-01;4.702e-03;3.985e-01;4.496e-03;1.049e+00;1.049e+00;1.053e+00;2.017e-01;1.010e-02;1.053e+00;2.017e-01;1.010e-02;1.046e+00;7.502e-01;8.464e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.213020000;1.046e+00;4.168e-01;4.727e-03;3.984e-01;4.519e-03;1.049e+00;1.049e+00;1.053e+00;2.017e-01;1.011e-02;1.053e+00;2.017e-01;1.011e-02;1.046e+00;7.502e-01;8.508e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.221020000;1.046e+00;4.168e-01;4.922e-03;3.984e-01;4.705e-03;1.049e+00;1.049e+00;1.053e+00;2.017e-01;1.020e-02;1.053e+00;2.017e-01;1.020e-02;1.046e+00;7.502e-01;8.859e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.222020000;1.046e+00;4.168e-01;4.946e-03;3.984e-01;4.729e-03;1.049e+00;1.049e+00;1.053e+00;2.016e-01;1.021e-02;1.053e+00;2.016e-01;1.021e-02;1.046e+00;7.502e-01;8.903e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.223020000;1.046e+00;4.168e-01;4.971e-03;3.984e-01;4.752e-03;1.049e+00;1.049e+00;1.053e+00;2.016e-01;1.023e-02;1.053e+00;2.016e-01;1.023e-02;1.046e+00;7.502e-01;8.947e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.224020000;1.046e+00;4.168e-01;4.995e-03;3.984e-01;4.775e-03;1.049e+00;1.049e+00;1.053e+00;2.016e-01;1.024e-02;1.053e+00;2.016e-01;1.024e-02;1.046e+00;7.501e-01;8.991e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.225020000;1.046e+00;4.168e-01;5.019e-03;3.984e-01;4.798e-03;1.049e+00;1.049e+00;1.053e+00;2.016e-01;1.025e-02;1.053e+00;2.016e-01;1.025e-02;1.046e+00;7.501e-01;9.034e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.226020000;1.046e+00;4.167e-01;5.043e-03;3.984e-01;4.821e-03;1.049e+00;1.049e+00;1.053e+00;2.016e-01;1.026e-02;1.053e+00;2.016e-01;1.026e-02;1.046e+00;7.501e-01;9.078e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.235020000;1.046e+00;4.167e-01;5.262e-03;3.984e-01;5.030e-03;1.049e+00;1.049e+00;1.053e+00;2.016e-01;1.036e-02;1.053e+00;2.016e-01;1.036e-02;1.046e+00;7.501e-01;9.472e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.236020000;1.046e+00;4.167e-01;5.286e-03;3.984e-01;5.053e-03;1.049e+00;1.049e+00;1.054e+00;2.016e-01;1.037e-02;1.054e+00;2.016e-01;1.037e-02;1.046e+00;7.501e-01;9.515e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.242020000;1.046e+00;4.167e-01;5.432e-03;3.984e-01;5.192e-03;1.049e+00;1.049e+00;1.054e+00;2.016e-01;1.044e-02;1.054e+00;2.016e-01;1.044e-02;1.046e+00;7.501e-01;9.777e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.243020000;1.046e+00;4.167e-01;5.456e-03;3.983e-01;5.215e-03;1.049e+00;1.049e+00;1.054e+00;2.016e-01;1.045e-02;1.054e+00;2.016e-01;1.045e-02;1.046e+00;7.501e-01;9.821e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.245020000;1.046e+00;4.167e-01;5.504e-03;3.983e-01;5.261e-03;1.049e+00;1.049e+00;1.054e+00;2.016e-01;1.047e-02;1.054e+00;2.016e-01;1.047e-02;1.046e+00;7.501e-01;9.908e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.246020000;1.046e+00;4.167e-01;5.528e-03;3.983e-01;5.284e-03;1.050e+00;1.050e+00;1.054e+00;2.016e-01;1.049e-02;1.054e+00;2.016e-01;1.049e-02;1.046e+00;7.501e-01;9.951e-03;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.271020000;1.046e+00;4.167e-01;6.129e-03;3.983e-01;5.857e-03;1.050e+00;1.050e+00;1.054e+00;2.016e-01;1.077e-02;1.054e+00;2.016e-01;1.077e-02;1.046e+00;7.501e-01;1.103e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.272020000;1.046e+00;4.167e-01;6.153e-03;3.983e-01;5.880e-03;1.050e+00;1.050e+00;1.054e+00;2.015e-01;1.078e-02;1.054e+00;2.015e-01;1.078e-02;1.046e+00;7.501e-01;1.107e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.273020000;1.046e+00;4.167e-01;6.177e-03;3.983e-01;5.903e-03;1.050e+00;1.050e+00;1.054e+00;2.015e-01;1.079e-02;1.054e+00;2.015e-01;1.079e-02;1.046e+00;7.501e-01;1.112e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.274020000;1.046e+00;4.167e-01;6.201e-03;3.982e-01;5.926e-03;1.050e+00;1.050e+00;1.054e+00;2.015e-01;1.080e-02;1.054e+00;2.015e-01;1.080e-02;1.046e+00;7.501e-01;1.116e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.285020000;1.046e+00;4.167e-01;6.462e-03;3.982e-01;6.175e-03;1.050e+00;1.050e+00;1.054e+00;2.015e-01;1.092e-02;1.054e+00;2.015e-01;1.092e-02;1.046e+00;7.501e-01;1.163e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.286020000;1.047e+00;4.167e-01;6.486e-03;3.982e-01;6.197e-03;1.050e+00;1.050e+00;1.054e+00;2.015e-01;1.093e-02;1.054e+00;2.015e-01;1.093e-02;1.047e+00;7.501e-01;1.167e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.290020000;1.047e+00;4.167e-01;6.580e-03;3.982e-01;6.287e-03;1.050e+00;1.050e+00;1.054e+00;2.015e-01;1.098e-02;1.054e+00;2.015e-01;1.098e-02;1.047e+00;7.501e-01;1.184e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.291020000;1.047e+00;4.167e-01;6.603e-03;3.982e-01;6.310e-03;1.051e+00;1.051e+00;1.054e+00;2.015e-01;1.099e-02;1.054e+00;2.015e-01;1.099e-02;1.047e+00;7.501e-01;1.189e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.303020000;1.047e+00;4.167e-01;6.886e-03;3.982e-01;6.579e-03;1.051e+00;1.051e+00;1.054e+00;2.015e-01;1.112e-02;1.054e+00;2.015e-01;1.112e-02;1.047e+00;7.501e-01;1.239e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.304020000;1.047e+00;4.167e-01;6.909e-03;3.981e-01;6.602e-03;1.051e+00;1.051e+00;1.054e+00;2.015e-01;1.113e-02;1.054e+00;2.015e-01;1.113e-02;1.047e+00;7.501e-01;1.244e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.321020000;1.047e+00;4.167e-01;7.305e-03;3.981e-01;6.979e-03;1.051e+00;1.051e+00;1.054e+00;2.015e-01;1.132e-02;1.054e+00;2.015e-01;1.132e-02;1.047e+00;7.501e-01;1.315e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.322020000;1.047e+00;4.167e-01;7.328e-03;3.981e-01;7.001e-03;1.051e+00;1.051e+00;1.054e+00;2.014e-01;1.133e-02;1.054e+00;2.014e-01;1.133e-02;1.047e+00;7.501e-01;1.319e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.334020000;1.047e+00;4.167e-01;7.604e-03;3.981e-01;7.264e-03;1.051e+00;1.051e+00;1.054e+00;2.014e-01;1.145e-02;1.054e+00;2.014e-01;1.145e-02;1.047e+00;7.501e-01;1.369e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.335020000;1.047e+00;4.167e-01;7.627e-03;3.980e-01;7.286e-03;1.051e+00;1.051e+00;1.054e+00;2.014e-01;1.147e-02;1.054e+00;2.014e-01;1.147e-02;1.047e+00;7.501e-01;1.373e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.337020000;1.047e+00;4.167e-01;7.673e-03;3.980e-01;7.330e-03;1.051e+00;1.051e+00;1.054e+00;2.014e-01;1.149e-02;1.054e+00;2.014e-01;1.149e-02;1.047e+00;7.501e-01;1.381e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.338020000;1.047e+00;4.167e-01;7.696e-03;3.980e-01;7.351e-03;1.052e+00;1.052e+00;1.054e+00;2.014e-01;1.150e-02;1.054e+00;2.014e-01;1.150e-02;1.047e+00;7.501e-01;1.385e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.343020000;1.047e+00;4.167e-01;7.811e-03;3.980e-01;7.460e-03;1.052e+00;1.052e+00;1.054e+00;2.014e-01;1.155e-02;1.054e+00;2.014e-01;1.155e-02;1.047e+00;7.501e-01;1.406e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.344020000;1.047e+00;4.167e-01;7.833e-03;3.980e-01;7.482e-03;1.052e+00;1.052e+00;1.055e+00;2.014e-01;1.156e-02;1.055e+00;2.014e-01;1.156e-02;1.047e+00;7.501e-01;1.410e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.350020000;1.047e+00;4.167e-01;7.969e-03;3.980e-01;7.612e-03;1.052e+00;1.052e+00;1.055e+00;2.014e-01;1.163e-02;1.055e+00;2.014e-01;1.163e-02;1.047e+00;7.501e-01;1.435e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.357020000;1.047e+00;4.167e-01;8.128e-03;3.980e-01;7.763e-03;1.052e+00;1.052e+00;1.055e+00;2.014e-01;1.170e-02;1.055e+00;2.014e-01;1.170e-02;1.047e+00;7.501e-01;1.463e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.358020000;1.047e+00;4.167e-01;8.150e-03;3.980e-01;7.784e-03;1.052e+00;1.052e+00;1.055e+00;2.014e-01;1.171e-02;1.055e+00;2.014e-01;1.171e-02;1.047e+00;7.500e-01;1.467e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.366020000;1.047e+00;4.167e-01;8.329e-03;3.980e-01;7.955e-03;1.052e+00;1.052e+00;1.055e+00;2.014e-01;1.179e-02;1.055e+00;2.014e-01;1.179e-02;1.047e+00;7.500e-01;1.499e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.367020000;1.047e+00;4.167e-01;8.352e-03;3.979e-01;7.977e-03;1.052e+00;1.052e+00;1.055e+00;2.014e-01;1.180e-02;1.055e+00;2.014e-01;1.180e-02;1.047e+00;7.500e-01;1.503e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.371020000;1.047e+00;4.167e-01;8.441e-03;3.979e-01;8.061e-03;1.052e+00;1.052e+00;1.055e+00;2.014e-01;1.185e-02;1.055e+00;2.014e-01;1.185e-02;1.047e+00;7.500e-01;1.519e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.374020000;1.047e+00;4.167e-01;8.508e-03;3.979e-01;8.125e-03;1.052e+00;1.052e+00;1.055e+00;2.014e-01;1.188e-02;1.055e+00;2.014e-01;1.188e-02;1.047e+00;7.500e-01;1.532e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.375020000;1.047e+00;4.167e-01;8.531e-03;3.979e-01;8.146e-03;1.052e+00;1.052e+00;1.055e+00;2.013e-01;1.189e-02;1.055e+00;2.013e-01;1.189e-02;1.047e+00;7.500e-01;1.536e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.376020000;1.047e+00;4.167e-01;8.553e-03;3.979e-01;8.168e-03;1.052e+00;1.052e+00;1.055e+00;2.013e-01;1.190e-02;1.055e+00;2.013e-01;1.190e-02;1.047e+00;7.500e-01;1.540e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.382020000;1.047e+00;4.167e-01;8.686e-03;3.979e-01;8.294e-03;1.052e+00;1.052e+00;1.055e+00;2.013e-01;1.196e-02;1.055e+00;2.013e-01;1.196e-02;1.047e+00;7.500e-01;1.563e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.386020000;1.047e+00;4.167e-01;8.773e-03;3.979e-01;8.378e-03;1.052e+00;1.052e+00;1.055e+00;2.013e-01;1.200e-02;1.055e+00;2.013e-01;1.200e-02;1.047e+00;7.500e-01;1.579e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.387020000;1.047e+00;4.167e-01;8.796e-03;3.979e-01;8.399e-03;1.053e+00;1.053e+00;1.055e+00;2.013e-01;1.201e-02;1.055e+00;2.013e-01;1.201e-02;1.047e+00;7.500e-01;1.583e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.399020000;1.047e+00;4.167e-01;9.058e-03;3.979e-01;8.649e-03;1.053e+00;1.053e+00;1.055e+00;2.013e-01;1.213e-02;1.055e+00;2.013e-01;1.213e-02;1.047e+00;7.500e-01;1.631e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.400020000;1.047e+00;4.167e-01;9.080e-03;3.978e-01;8.670e-03;1.053e+00;1.053e+00;1.055e+00;2.013e-01;1.214e-02;1.055e+00;2.013e-01;1.214e-02;1.047e+00;7.500e-01;1.634e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.425020000;1.047e+00;4.167e-01;9.618e-03;3.978e-01;9.182e-03;1.053e+00;1.053e+00;1.055e+00;2.013e-01;1.239e-02;1.055e+00;2.013e-01;1.239e-02;1.047e+00;7.500e-01;1.731e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.426020000;1.048e+00;4.167e-01;9.639e-03;3.978e-01;9.202e-03;1.053e+00;1.053e+00;1.055e+00;2.013e-01;1.240e-02;1.055e+00;2.013e-01;1.240e-02;1.048e+00;7.500e-01;1.735e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.429020000;1.048e+00;4.167e-01;9.702e-03;3.978e-01;9.262e-03;1.053e+00;1.053e+00;1.055e+00;2.013e-01;1.243e-02;1.055e+00;2.013e-01;1.243e-02;1.048e+00;7.500e-01;1.746e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.430020000;1.048e+00;4.167e-01;9.723e-03;3.978e-01;9.282e-03;1.053e+00;1.053e+00;1.055e+00;2.012e-01;1.244e-02;1.055e+00;2.012e-01;1.244e-02;1.048e+00;7.500e-01;1.750e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.433020000;1.048e+00;4.167e-01;9.787e-03;3.978e-01;9.343e-03;1.053e+00;1.053e+00;1.055e+00;2.012e-01;1.247e-02;1.055e+00;2.012e-01;1.247e-02;1.048e+00;7.500e-01;1.762e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.434020000;1.048e+00;4.167e-01;9.808e-03;3.977e-01;9.363e-03;1.053e+00;1.053e+00;1.055e+00;2.012e-01;1.248e-02;1.055e+00;2.012e-01;1.248e-02;1.048e+00;7.500e-01;1.766e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.436020000;1.048e+00;4.167e-01;9.850e-03;3.977e-01;9.403e-03;1.053e+00;1.053e+00;1.055e+00;2.012e-01;1.250e-02;1.055e+00;2.012e-01;1.250e-02;1.048e+00;7.500e-01;1.773e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.437020000;1.048e+00;4.167e-01;9.871e-03;3.977e-01;9.423e-03;1.054e+00;1.054e+00;1.055e+00;2.012e-01;1.251e-02;1.055e+00;2.012e-01;1.251e-02;1.048e+00;7.500e-01;1.777e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.459020000;1.048e+00;4.167e-01;1.033e-02;3.977e-01;9.859e-03;1.054e+00;1.054e+00;1.055e+00;2.012e-01;1.273e-02;1.055e+00;2.012e-01;1.273e-02;1.048e+00;7.500e-01;1.859e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.460020000;1.048e+00;4.167e-01;1.035e-02;3.977e-01;9.879e-03;1.054e+00;1.054e+00;1.056e+00;2.012e-01;1.273e-02;1.056e+00;2.012e-01;1.273e-02;1.048e+00;7.500e-01;1.863e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.469020000;1.048e+00;4.167e-01;1.053e-02;3.977e-01;1.005e-02;1.054e+00;1.054e+00;1.056e+00;2.012e-01;1.282e-02;1.056e+00;2.012e-01;1.282e-02;1.048e+00;7.500e-01;1.896e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.470020000;1.048e+00;4.167e-01;1.055e-02;3.976e-01;1.007e-02;1.054e+00;1.054e+00;1.056e+00;2.012e-01;1.283e-02;1.056e+00;2.012e-01;1.283e-02;1.048e+00;7.500e-01;1.900e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.482020000;1.048e+00;4.167e-01;1.080e-02;3.976e-01;1.030e-02;1.054e+00;1.054e+00;1.056e+00;2.012e-01;1.294e-02;1.056e+00;2.012e-01;1.294e-02;1.048e+00;7.500e-01;1.944e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.483020000;1.048e+00;4.166e-01;1.082e-02;3.976e-01;1.032e-02;1.054e+00;1.054e+00;1.056e+00;2.012e-01;1.295e-02;1.056e+00;2.012e-01;1.295e-02;1.048e+00;7.500e-01;1.947e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.488020000;1.048e+00;4.166e-01;1.092e-02;3.976e-01;1.042e-02;1.054e+00;1.054e+00;1.056e+00;2.012e-01;1.300e-02;1.056e+00;2.012e-01;1.300e-02;1.048e+00;7.500e-01;1.965e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.489020000;1.048e+00;4.166e-01;1.094e-02;3.976e-01;1.044e-02;1.054e+00;1.054e+00;1.056e+00;2.011e-01;1.301e-02;1.056e+00;2.011e-01;1.301e-02;1.048e+00;7.500e-01;1.969e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.490020000;1.048e+00;4.166e-01;1.096e-02;3.976e-01;1.046e-02;1.054e+00;1.054e+00;1.056e+00;2.011e-01;1.302e-02;1.056e+00;2.011e-01;1.302e-02;1.048e+00;7.500e-01;1.972e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.491020000;1.048e+00;4.166e-01;1.098e-02;3.976e-01;1.048e-02;1.055e+00;1.055e+00;1.056e+00;2.011e-01;1.303e-02;1.056e+00;2.011e-01;1.303e-02;1.048e+00;7.500e-01;1.976e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.506020000;1.048e+00;4.166e-01;1.128e-02;3.976e-01;1.076e-02;1.055e+00;1.055e+00;1.056e+00;2.011e-01;1.317e-02;1.056e+00;2.011e-01;1.317e-02;1.048e+00;7.500e-01;2.030e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.507020000;1.048e+00;4.166e-01;1.129e-02;3.975e-01;1.078e-02;1.055e+00;1.055e+00;1.056e+00;2.011e-01;1.318e-02;1.056e+00;2.011e-01;1.318e-02;1.048e+00;7.500e-01;2.033e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.528020000;1.048e+00;4.166e-01;1.170e-02;3.975e-01;1.117e-02;1.055e+00;1.055e+00;1.056e+00;2.011e-01;1.337e-02;1.056e+00;2.011e-01;1.337e-02;1.048e+00;7.500e-01;2.107e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.529020000;1.048e+00;4.166e-01;1.172e-02;3.975e-01;1.118e-02;1.055e+00;1.055e+00;1.056e+00;2.011e-01;1.337e-02;1.056e+00;2.011e-01;1.337e-02;1.048e+00;7.499e-01;2.110e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.530020000;1.048e+00;4.166e-01;1.174e-02;3.975e-01;1.120e-02;1.055e+00;1.055e+00;1.056e+00;2.011e-01;1.338e-02;1.056e+00;2.011e-01;1.338e-02;1.048e+00;7.499e-01;2.114e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.544020000;1.048e+00;4.166e-01;1.201e-02;3.975e-01;1.146e-02;1.055e+00;1.055e+00;1.056e+00;2.011e-01;1.351e-02;1.056e+00;2.011e-01;1.351e-02;1.048e+00;7.499e-01;2.161e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.546020000;1.048e+00;4.166e-01;1.205e-02;3.975e-01;1.149e-02;1.055e+00;1.055e+00;1.056e+00;2.011e-01;1.353e-02;1.056e+00;2.011e-01;1.353e-02;1.048e+00;7.499e-01;2.168e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.547020000;1.048e+00;4.166e-01;1.207e-02;3.974e-01;1.151e-02;1.056e+00;1.056e+00;1.056e+00;2.011e-01;1.353e-02;1.056e+00;2.011e-01;1.353e-02;1.048e+00;7.499e-01;2.172e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.553020000;1.048e+00;4.166e-01;1.218e-02;3.974e-01;1.162e-02;1.056e+00;1.056e+00;1.056e+00;2.011e-01;1.359e-02;1.056e+00;2.011e-01;1.359e-02;1.048e+00;7.499e-01;2.192e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.554020000;1.048e+00;4.166e-01;1.220e-02;3.974e-01;1.163e-02;1.056e+00;1.056e+00;1.056e+00;2.010e-01;1.360e-02;1.056e+00;2.010e-01;1.360e-02;1.048e+00;7.499e-01;2.195e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.586020000;1.048e+00;4.166e-01;1.278e-02;3.974e-01;1.219e-02;1.056e+00;1.056e+00;1.056e+00;2.010e-01;1.387e-02;1.056e+00;2.010e-01;1.387e-02;1.048e+00;7.499e-01;2.301e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.587020000;1.049e+00;4.166e-01;1.280e-02;3.974e-01;1.221e-02;1.056e+00;1.056e+00;1.056e+00;2.010e-01;1.388e-02;1.056e+00;2.010e-01;1.388e-02;1.049e+00;7.499e-01;2.304e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.589020000;1.049e+00;4.166e-01;1.284e-02;3.974e-01;1.224e-02;1.056e+00;1.056e+00;1.056e+00;2.010e-01;1.389e-02;1.056e+00;2.010e-01;1.389e-02;1.049e+00;7.499e-01;2.311e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.590020000;1.049e+00;4.166e-01;1.286e-02;3.973e-01;1.226e-02;1.056e+00;1.056e+00;1.056e+00;2.010e-01;1.390e-02;1.056e+00;2.010e-01;1.390e-02;1.049e+00;7.499e-01;2.314e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.591020000;1.049e+00;4.166e-01;1.287e-02;3.973e-01;1.228e-02;1.056e+00;1.056e+00;1.056e+00;2.010e-01;1.391e-02;1.056e+00;2.010e-01;1.391e-02;1.049e+00;7.499e-01;2.317e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.592020000;1.049e+00;4.166e-01;1.289e-02;3.973e-01;1.230e-02;1.056e+00;1.056e+00;1.057e+00;2.010e-01;1.392e-02;1.057e+00;2.010e-01;1.392e-02;1.049e+00;7.499e-01;2.321e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.606020000;1.049e+00;4.166e-01;1.314e-02;3.973e-01;1.253e-02;1.056e+00;1.056e+00;1.057e+00;2.010e-01;1.404e-02;1.057e+00;2.010e-01;1.404e-02;1.049e+00;7.499e-01;2.365e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.607020000;1.049e+00;4.166e-01;1.316e-02;3.973e-01;1.255e-02;1.057e+00;1.057e+00;1.057e+00;2.010e-01;1.404e-02;1.057e+00;2.010e-01;1.404e-02;1.049e+00;7.499e-01;2.369e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.624020000;1.049e+00;4.166e-01;1.346e-02;3.973e-01;1.283e-02;1.057e+00;1.057e+00;1.057e+00;2.010e-01;1.418e-02;1.057e+00;2.010e-01;1.418e-02;1.049e+00;7.499e-01;2.422e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.625020000;1.049e+00;4.166e-01;1.347e-02;3.973e-01;1.285e-02;1.057e+00;1.057e+00;1.057e+00;2.009e-01;1.419e-02;1.057e+00;2.009e-01;1.419e-02;1.049e+00;7.499e-01;2.425e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.635020000;1.049e+00;4.166e-01;1.365e-02;3.973e-01;1.301e-02;1.057e+00;1.057e+00;1.057e+00;2.009e-01;1.427e-02;1.057e+00;2.009e-01;1.427e-02;1.049e+00;7.499e-01;2.456e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.636020000;1.049e+00;4.166e-01;1.366e-02;3.972e-01;1.303e-02;1.057e+00;1.057e+00;1.057e+00;2.009e-01;1.428e-02;1.057e+00;2.009e-01;1.428e-02;1.049e+00;7.499e-01;2.459e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.670020000;1.049e+00;4.166e-01;1.423e-02;3.972e-01;1.357e-02;1.057e+00;1.057e+00;1.057e+00;2.009e-01;1.454e-02;1.057e+00;2.009e-01;1.454e-02;1.049e+00;7.499e-01;2.562e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.671020000;1.049e+00;4.166e-01;1.425e-02;3.972e-01;1.358e-02;1.058e+00;1.058e+00;1.057e+00;2.009e-01;1.455e-02;1.057e+00;2.009e-01;1.455e-02;1.049e+00;7.499e-01;2.565e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.684020000;1.049e+00;4.166e-01;1.446e-02;3.972e-01;1.379e-02;1.058e+00;1.058e+00;1.057e+00;2.009e-01;1.465e-02;1.057e+00;2.009e-01;1.465e-02;1.049e+00;7.499e-01;2.603e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.685020000;1.049e+00;4.166e-01;1.448e-02;3.971e-01;1.380e-02;1.058e+00;1.058e+00;1.057e+00;2.009e-01;1.466e-02;1.057e+00;2.009e-01;1.466e-02;1.049e+00;7.499e-01;2.606e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.704020000;1.049e+00;4.166e-01;1.478e-02;3.971e-01;1.409e-02;1.058e+00;1.058e+00;1.057e+00;2.009e-01;1.480e-02;1.057e+00;2.009e-01;1.480e-02;1.049e+00;7.499e-01;2.661e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.705020000;1.049e+00;4.166e-01;1.480e-02;3.971e-01;1.410e-02;1.058e+00;1.058e+00;1.057e+00;2.008e-01;1.481e-02;1.057e+00;2.008e-01;1.481e-02;1.049e+00;7.499e-01;2.663e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.738020000;1.049e+00;4.166e-01;1.531e-02;3.971e-01;1.459e-02;1.058e+00;1.058e+00;1.057e+00;2.008e-01;1.504e-02;1.057e+00;2.008e-01;1.504e-02;1.049e+00;7.499e-01;2.755e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.739020000;1.049e+00;4.166e-01;1.532e-02;3.970e-01;1.460e-02;1.058e+00;1.058e+00;1.057e+00;2.008e-01;1.505e-02;1.057e+00;2.008e-01;1.505e-02;1.049e+00;7.499e-01;2.758e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.740020000;1.049e+00;4.166e-01;1.534e-02;3.970e-01;1.462e-02;1.059e+00;1.059e+00;1.057e+00;2.008e-01;1.506e-02;1.057e+00;2.008e-01;1.506e-02;1.049e+00;7.499e-01;2.761e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.746020000;1.049e+00;4.166e-01;1.543e-02;3.970e-01;1.470e-02;1.059e+00;1.059e+00;1.057e+00;2.008e-01;1.510e-02;1.057e+00;2.008e-01;1.510e-02;1.049e+00;7.499e-01;2.777e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.747020000;1.049e+00;4.166e-01;1.544e-02;3.970e-01;1.472e-02;1.059e+00;1.059e+00;1.058e+00;2.008e-01;1.511e-02;1.058e+00;2.008e-01;1.511e-02;1.049e+00;7.499e-01;2.780e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.759020000;1.049e+00;4.166e-01;1.562e-02;3.970e-01;1.489e-02;1.059e+00;1.059e+00;1.058e+00;2.008e-01;1.519e-02;1.058e+00;2.008e-01;1.519e-02;1.049e+00;7.499e-01;2.812e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.760020000;1.049e+00;4.166e-01;1.564e-02;3.970e-01;1.490e-02;1.059e+00;1.059e+00;1.058e+00;2.008e-01;1.520e-02;1.058e+00;2.008e-01;1.520e-02;1.049e+00;7.499e-01;2.814e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.781020000;1.049e+00;4.166e-01;1.594e-02;3.970e-01;1.519e-02;1.059e+00;1.059e+00;1.058e+00;2.008e-01;1.534e-02;1.058e+00;2.008e-01;1.534e-02;1.049e+00;7.499e-01;2.869e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.782020000;1.050e+00;4.166e-01;1.596e-02;3.970e-01;1.520e-02;1.059e+00;1.059e+00;1.058e+00;2.008e-01;1.534e-02;1.058e+00;2.008e-01;1.534e-02;1.050e+00;7.499e-01;2.872e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.796020000;1.050e+00;4.166e-01;1.615e-02;3.970e-01;1.539e-02;1.059e+00;1.059e+00;1.058e+00;2.008e-01;1.544e-02;1.058e+00;2.008e-01;1.544e-02;1.050e+00;7.499e-01;2.908e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.797020000;1.050e+00;4.166e-01;1.617e-02;3.970e-01;1.540e-02;1.059e+00;1.059e+00;1.058e+00;2.007e-01;1.544e-02;1.058e+00;2.007e-01;1.544e-02;1.050e+00;7.499e-01;2.910e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.798020000;1.050e+00;4.166e-01;1.618e-02;3.970e-01;1.542e-02;1.059e+00;1.059e+00;1.058e+00;2.007e-01;1.545e-02;1.058e+00;2.007e-01;1.545e-02;1.050e+00;7.499e-01;2.913e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.799020000;1.050e+00;4.166e-01;1.620e-02;3.969e-01;1.543e-02;1.059e+00;1.059e+00;1.058e+00;2.007e-01;1.546e-02;1.058e+00;2.007e-01;1.546e-02;1.050e+00;7.499e-01;2.915e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.815020000;1.050e+00;4.166e-01;1.642e-02;3.969e-01;1.564e-02;1.059e+00;1.059e+00;1.058e+00;2.007e-01;1.556e-02;1.058e+00;2.007e-01;1.556e-02;1.050e+00;7.499e-01;2.955e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.816020000;1.050e+00;4.166e-01;1.643e-02;3.969e-01;1.565e-02;1.060e+00;1.060e+00;1.058e+00;2.007e-01;1.557e-02;1.058e+00;2.007e-01;1.557e-02;1.050e+00;7.499e-01;2.958e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.863020000;1.050e+00;4.166e-01;1.706e-02;3.969e-01;1.625e-02;1.060e+00;1.060e+00;1.058e+00;2.007e-01;1.586e-02;1.058e+00;2.007e-01;1.586e-02;1.050e+00;7.499e-01;3.071e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.864020000;1.050e+00;4.166e-01;1.707e-02;3.968e-01;1.626e-02;1.060e+00;1.060e+00;1.058e+00;2.007e-01;1.586e-02;1.058e+00;2.007e-01;1.586e-02;1.050e+00;7.499e-01;3.073e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.899020000;1.050e+00;4.166e-01;1.751e-02;3.968e-01;1.668e-02;1.060e+00;1.060e+00;1.058e+00;2.007e-01;1.607e-02;1.058e+00;2.007e-01;1.607e-02;1.050e+00;7.499e-01;3.152e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.900020000;1.050e+00;4.166e-01;1.753e-02;3.968e-01;1.669e-02;1.061e+00;1.061e+00;1.058e+00;2.007e-01;1.607e-02;1.058e+00;2.007e-01;1.607e-02;1.050e+00;7.499e-01;3.155e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.903020000;1.050e+00;4.166e-01;1.756e-02;3.968e-01;1.673e-02;1.061e+00;1.061e+00;1.058e+00;2.007e-01;1.609e-02;1.058e+00;2.007e-01;1.609e-02;1.050e+00;7.499e-01;3.161e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.904020000;1.050e+00;4.166e-01;1.757e-02;3.968e-01;1.674e-02;1.061e+00;1.061e+00;1.058e+00;2.006e-01;1.610e-02;1.058e+00;2.006e-01;1.610e-02;1.050e+00;7.499e-01;3.163e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.935020000;1.050e+00;4.166e-01;1.795e-02;3.968e-01;1.709e-02;1.061e+00;1.061e+00;1.058e+00;2.006e-01;1.627e-02;1.058e+00;2.006e-01;1.627e-02;1.050e+00;7.499e-01;3.230e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.936020000;1.050e+00;4.166e-01;1.796e-02;3.967e-01;1.710e-02;1.061e+00;1.061e+00;1.058e+00;2.006e-01;1.628e-02;1.058e+00;2.006e-01;1.628e-02;1.050e+00;7.499e-01;3.232e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.937020000;1.050e+00;4.166e-01;1.797e-02;3.967e-01;1.711e-02;1.061e+00;1.061e+00;1.058e+00;2.006e-01;1.628e-02;1.058e+00;2.006e-01;1.628e-02;1.050e+00;7.499e-01;3.234e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.938020000;1.050e+00;4.166e-01;1.798e-02;3.967e-01;1.712e-02;1.061e+00;1.061e+00;1.059e+00;2.006e-01;1.629e-02;1.059e+00;2.006e-01;1.629e-02;1.050e+00;7.499e-01;3.237e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.939020000;1.050e+00;4.166e-01;1.799e-02;3.967e-01;1.713e-02;1.061e+00;1.061e+00;1.059e+00;2.006e-01;1.629e-02;1.059e+00;2.006e-01;1.629e-02;1.050e+00;7.499e-01;3.239e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.940020000;1.050e+00;4.166e-01;1.800e-02;3.967e-01;1.714e-02;1.061e+00;1.061e+00;1.059e+00;2.006e-01;1.630e-02;1.059e+00;2.006e-01;1.630e-02;1.050e+00;7.500e-01;3.241e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.950020000;1.050e+00;4.166e-01;1.812e-02;3.967e-01;1.725e-02;1.061e+00;1.061e+00;1.059e+00;2.006e-01;1.635e-02;1.059e+00;2.006e-01;1.635e-02;1.050e+00;7.500e-01;3.262e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.966020000;1.050e+00;4.166e-01;1.830e-02;3.967e-01;1.743e-02;1.061e+00;1.061e+00;1.059e+00;2.006e-01;1.644e-02;1.059e+00;2.006e-01;1.644e-02;1.050e+00;7.500e-01;3.294e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.978020000;1.050e+00;4.166e-01;1.844e-02;3.967e-01;1.755e-02;1.061e+00;1.061e+00;1.059e+00;2.006e-01;1.650e-02;1.059e+00;2.006e-01;1.650e-02;1.050e+00;7.500e-01;3.318e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.983020000;1.050e+00;4.166e-01;1.849e-02;3.967e-01;1.761e-02;1.061e+00;1.061e+00;1.059e+00;2.006e-01;1.652e-02;1.059e+00;2.006e-01;1.652e-02;1.050e+00;7.500e-01;3.328e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.993020000;1.050e+00;4.166e-01;1.860e-02;3.967e-01;1.771e-02;1.061e+00;1.061e+00;1.059e+00;2.006e-01;1.657e-02;1.059e+00;2.006e-01;1.657e-02;1.050e+00;7.500e-01;3.348e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
20.994020000;1.050e+00;4.166e-01;1.861e-02;3.967e-01;1.772e-02;1.062e+00;1.062e+00;1.059e+00;2.006e-01;1.658e-02;1.059e+00;2.006e-01;1.658e-02;1.050e+00;7.500e-01;3.350e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
21.015020000;1.050e+00;4.166e-01;1.883e-02;3.967e-01;1.793e-02;1.062e+00;1.062e+00;1.059e+00;2.006e-01;1.668e-02;1.059e+00;2.006e-01;1.668e-02;1.050e+00;7.500e-01;3.390e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
21.016020000;1.050e+00;4.166e-01;1.884e-02;3.966e-01;1.794e-02;1.062e+00;1.062e+00;1.059e+00;2.006e-01;1.669e-02;1.059e+00;2.006e-01;1.669e-02;1.050e+00;7.500e-01;3.392e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
21.030020000;1.050e+00;4.166e-01;1.899e-02;3.966e-01;1.808e-02;1.062e+00;1.062e+00;1.059e+00;2.006e-01;1.675e-02;1.059e+00;2.006e-01;1.675e-02;1.050e+00;7.500e-01;3.418e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
21.031020000;1.050e+00;4.166e-01;1.900e-02;3.966e-01;1.809e-02;1.062e+00;1.062e+00;1.059e+00;2.005e-01;1.676e-02;1.059e+00;2.005e-01;1.676e-02;1.050e+00;7.500e-01;3.420e-02;1.000e+01;1.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;8.333e-01;4.167e-02;1.044e+00;5.000e+01;5.000e+01
