time;InternalNode1_BUS_Voltage;Wind_Turbine_GEN_ActivePowerControlledPu;Wind_Turbine_GEN_ReactivePowerControlledPu;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
0.000000000;1.000e+00;8.332e-01;-1.432e-10;8.332e-01;1.159e-09;1.000e+00;8.333e-01;7.500e-04;1.000e+00;3.333e-02;-6.116e-09;8.333e-01;7.540e-04
0.000001000;1.000e+00;8.332e-01;-1.877e-10;8.332e-01;1.149e-09;1.000e+00;8.333e-01;7.500e-04;1.000e+00;3.333e-02;-6.216e-09;8.333e-01;7.540e-04
19.999996000;1.000e+00;8.332e-01;1.463e-09;8.332e-01;-2.217e-09;1.000e+00;8.333e-01;7.500e-04;1.000e+00;3.333e-02;-6.059e-09;8.333e-01;7.540e-04
19.999996000;1.000e+00;8.332e-01;1.196e-09;8.332e-01;-2.525e-09;1.000e+00;8.333e-01;7.500e-04;1.000e+00;3.333e-02;-5.956e-09;8.333e-01;-2.147e-02
19.999997000;1.000e+00;8.332e-01;9.192e-10;8.332e-01;-2.837e-09;1.000e+00;8.333e-01;7.500e-04;1.000e+00;3.333e-02;-5.849e-09;8.333e-01;-2.147e-02
19.999998000;1.000e+00;8.332e-01;6.307e-10;8.333e-01;-3.149e-09;1.000e+00;8.333e-01;7.500e-04;1.000e+00;3.333e-02;-5.741e-09;8.333e-01;-2.147e-02
20.000004000;1.000e+00;8.332e-01;2.300e-11;8.333e-01;-3.756e-09;1.000e+00;8.333e-01;7.500e-04;1.000e+00;3.333e-02;-5.527e-09;8.333e-01;-2.147e-02
20.000012000;1.000e+00;8.332e-01;-2.500e-05;8.333e-01;-2.500e-05;1.000e+00;8.332e-01;7.500e-04;1.000e+00;3.333e-02;-1.005e-06;8.333e-01;-2.147e-02
20.000028000;1.000e+00;8.332e-01;-2.500e-05;8.333e-01;-2.500e-05;1.000e+00;8.332e-01;7.250e-04;1.000e+00;3.333e-02;-1.005e-06;8.333e-01;-2.147e-02
20.000060000;1.000e+00;8.332e-01;-7.500e-05;8.332e-01;-7.500e-05;1.000e+00;8.333e-01;7.000e-04;1.000e+00;3.333e-02;-3.005e-06;8.333e-01;-2.147e-02
20.000124000;1.000e+00;8.332e-01;-1.500e-04;8.332e-01;-1.500e-04;1.000e+00;8.332e-01;6.250e-04;1.000e+00;3.333e-02;-6.005e-06;8.333e-01;-2.147e-02
20.000252000;9.999e-01;8.332e-01;-2.750e-04;8.333e-01;-2.750e-04;9.999e-01;8.332e-01;4.750e-04;9.999e-01;3.333e-02;-1.101e-05;8.333e-01;-2.147e-02
20.000508000;9.998e-01;8.331e-01;-5.500e-04;8.333e-01;-5.501e-04;9.998e-01;8.332e-01;2.250e-04;9.998e-01;3.332e-02;-2.200e-05;8.333e-01;-2.147e-02
20.000764000;9.997e-01;8.330e-01;-8.000e-04;8.333e-01;-8.002e-04;9.997e-01;8.332e-01;-5.001e-05;9.997e-01;3.332e-02;-3.200e-05;8.333e-01;-2.147e-02
20.001020000;9.996e-01;8.329e-01;-1.075e-03;8.333e-01;-1.075e-03;9.997e-01;8.332e-01;-3.001e-04;9.996e-01;3.332e-02;-4.300e-05;8.333e-01;-2.147e-02
20.001276000;9.996e-01;8.329e-01;-1.325e-03;8.332e-01;-1.326e-03;9.996e-01;8.333e-01;-5.502e-04;9.996e-01;3.331e-02;-5.300e-05;8.333e-01;-2.147e-02
20.001532000;9.995e-01;8.328e-01;-1.550e-03;8.332e-01;-1.551e-03;9.995e-01;8.333e-01;-8.004e-04;9.995e-01;3.331e-02;-6.200e-05;8.333e-01;-2.147e-02
20.001788000;9.994e-01;8.327e-01;-1.800e-03;8.333e-01;-1.801e-03;9.994e-01;8.332e-01;-1.051e-03;9.994e-01;3.331e-02;-7.200e-05;8.333e-01;-2.147e-02
20.002044000;9.993e-01;8.327e-01;-2.025e-03;8.333e-01;-2.026e-03;9.993e-01;8.332e-01;-1.276e-03;9.993e-01;3.331e-02;-8.100e-05;8.333e-01;-2.147e-02
20.002300000;9.992e-01;8.326e-01;-2.250e-03;8.332e-01;-2.252e-03;9.992e-01;8.333e-01;-1.501e-03;9.992e-01;3.330e-02;-9.000e-05;8.333e-01;-2.147e-02
20.002556000;9.992e-01;8.325e-01;-2.475e-03;8.333e-01;-2.477e-03;9.992e-01;8.332e-01;-1.726e-03;9.992e-01;3.330e-02;-9.900e-05;8.333e-01;-2.147e-02
20.002812000;9.991e-01;8.325e-01;-2.700e-03;8.332e-01;-2.702e-03;9.991e-01;8.333e-01;-1.952e-03;9.991e-01;3.330e-02;-1.080e-04;8.333e-01;-2.147e-02
20.003068000;9.990e-01;8.324e-01;-2.925e-03;8.333e-01;-2.928e-03;9.990e-01;8.333e-01;-2.152e-03;9.990e-01;3.330e-02;-1.170e-04;8.333e-01;-2.147e-02
20.003324000;9.989e-01;8.324e-01;-3.125e-03;8.333e-01;-3.128e-03;9.989e-01;8.332e-01;-2.352e-03;9.989e-01;3.329e-02;-1.250e-04;8.333e-01;-2.147e-02
20.003580000;9.989e-01;8.323e-01;-3.325e-03;8.332e-01;-3.329e-03;9.989e-01;8.333e-01;-2.553e-03;9.989e-01;3.329e-02;-1.330e-04;8.333e-01;-2.147e-02
20.003836000;9.988e-01;8.323e-01;-3.525e-03;8.333e-01;-3.529e-03;9.988e-01;8.333e-01;-2.753e-03;9.988e-01;3.329e-02;-1.410e-04;8.333e-01;-2.147e-02
20.004092000;9.987e-01;8.322e-01;-3.700e-03;8.333e-01;-3.705e-03;9.987e-01;8.333e-01;-2.954e-03;9.987e-01;3.329e-02;-1.480e-04;8.333e-01;-2.147e-02
20.004348000;9.987e-01;8.322e-01;-3.900e-03;8.333e-01;-3.905e-03;9.987e-01;8.333e-01;-3.129e-03;9.987e-01;3.329e-02;-1.560e-04;8.333e-01;-2.147e-02
20.004604000;9.986e-01;8.321e-01;-4.075e-03;8.333e-01;-4.081e-03;9.986e-01;8.333e-01;-3.305e-03;9.986e-01;3.328e-02;-1.630e-04;8.333e-01;-2.147e-02
20.004860000;9.985e-01;8.320e-01;-4.250e-03;8.333e-01;-4.256e-03;9.986e-01;8.333e-01;-3.480e-03;9.985e-01;3.328e-02;-1.700e-04;8.333e-01;-2.147e-02
20.005116000;9.985e-01;8.320e-01;-4.425e-03;8.333e-01;-4.432e-03;9.985e-01;8.333e-01;-3.655e-03;9.985e-01;3.328e-02;-1.770e-04;8.333e-01;-2.147e-02
20.005372000;9.984e-01;8.320e-01;-4.575e-03;8.333e-01;-4.582e-03;9.984e-01;8.333e-01;-3.831e-03;9.984e-01;3.328e-02;-1.830e-04;8.333e-01;-2.147e-02
20.005628000;9.984e-01;8.319e-01;-4.750e-03;8.333e-01;-4.758e-03;9.984e-01;8.333e-01;-3.981e-03;9.984e-01;3.328e-02;-1.900e-04;8.333e-01;-2.147e-02
20.005884000;9.983e-01;8.319e-01;-4.900e-03;8.333e-01;-4.908e-03;9.983e-01;8.333e-01;-4.157e-03;9.983e-01;3.327e-02;-1.960e-04;8.333e-01;-2.147e-02
20.006140000;9.983e-01;8.318e-01;-5.050e-03;8.333e-01;-5.059e-03;9.983e-01;8.333e-01;-4.307e-03;9.983e-01;3.327e-02;-2.020e-04;8.333e-01;-2.147e-02
20.006396000;9.982e-01;8.318e-01;-5.200e-03;8.333e-01;-5.209e-03;9.982e-01;8.333e-01;-4.458e-03;9.982e-01;3.327e-02;-2.080e-04;8.333e-01;-2.147e-02
20.006908000;9.981e-01;8.317e-01;-5.475e-03;8.333e-01;-5.485e-03;9.981e-01;8.333e-01;-4.734e-03;9.981e-01;3.327e-02;-2.190e-04;8.333e-01;-2.147e-02
20.007369000;9.980e-01;8.317e-01;-5.725e-03;8.333e-01;-5.736e-03;9.981e-01;8.333e-01;-4.985e-03;9.980e-01;3.327e-02;-2.290e-04;8.333e-01;-2.147e-02
20.007830000;9.980e-01;8.316e-01;-5.950e-03;8.333e-01;-5.962e-03;9.980e-01;8.333e-01;-5.211e-03;9.980e-01;3.327e-02;-2.380e-04;8.333e-01;-2.147e-02
20.008290000;9.979e-01;8.316e-01;-6.175e-03;8.333e-01;-6.188e-03;9.979e-01;8.333e-01;-5.436e-03;9.979e-01;3.326e-02;-2.470e-04;8.333e-01;-2.147e-02
20.008751000;9.978e-01;8.315e-01;-6.375e-03;8.334e-01;-6.389e-03;9.978e-01;8.334e-01;-5.637e-03;9.978e-01;3.326e-02;-2.550e-04;8.333e-01;-2.147e-02
20.009212000;9.977e-01;8.315e-01;-6.575e-03;8.334e-01;-6.590e-03;9.978e-01;8.334e-01;-5.838e-03;9.977e-01;3.326e-02;-2.630e-04;8.333e-01;-2.147e-02
20.009673000;9.977e-01;8.315e-01;-6.775e-03;8.334e-01;-6.791e-03;9.977e-01;8.334e-01;-6.014e-03;9.977e-01;3.326e-02;-2.710e-04;8.333e-01;-2.147e-02
20.010134000;9.976e-01;8.314e-01;-6.950e-03;8.334e-01;-6.967e-03;9.976e-01;8.334e-01;-6.215e-03;9.976e-01;3.326e-02;-2.780e-04;8.333e-01;-2.147e-02
20.010594000;9.976e-01;8.314e-01;-7.125e-03;8.334e-01;-7.142e-03;9.976e-01;8.334e-01;-6.365e-03;9.976e-01;3.325e-02;-2.850e-04;8.333e-01;-2.147e-02
20.011055000;9.975e-01;8.313e-01;-7.275e-03;8.334e-01;-7.293e-03;9.975e-01;8.334e-01;-6.541e-03;9.975e-01;3.325e-02;-2.910e-04;8.333e-01;-2.147e-02
20.011516000;9.974e-01;8.313e-01;-7.425e-03;8.335e-01;-7.444e-03;9.975e-01;8.334e-01;-6.692e-03;9.974e-01;3.325e-02;-2.970e-04;8.333e-01;-2.147e-02
20.011977000;9.974e-01;8.313e-01;-7.575e-03;8.335e-01;-7.595e-03;9.974e-01;8.335e-01;-6.818e-03;9.974e-01;3.325e-02;-3.030e-04;8.333e-01;-2.147e-02
20.012438000;9.973e-01;8.313e-01;-7.700e-03;8.335e-01;-7.720e-03;9.974e-01;8.335e-01;-6.968e-03;9.973e-01;3.325e-02;-3.080e-04;8.333e-01;-2.147e-02
20.012898000;9.973e-01;8.313e-01;-7.825e-03;8.335e-01;-7.846e-03;9.973e-01;8.335e-01;-7.094e-03;9.973e-01;3.325e-02;-3.130e-04;8.333e-01;-2.147e-02
20.013359000;9.973e-01;8.313e-01;-7.950e-03;8.335e-01;-7.972e-03;9.973e-01;8.335e-01;-7.220e-03;9.973e-01;3.325e-02;-3.180e-04;8.333e-01;-2.147e-02
20.013820000;9.972e-01;8.312e-01;-8.075e-03;8.335e-01;-8.098e-03;9.972e-01;8.336e-01;-7.320e-03;9.972e-01;3.325e-02;-3.230e-04;8.333e-01;-2.147e-02
20.014281000;9.972e-01;8.312e-01;-8.175e-03;8.336e-01;-8.198e-03;9.972e-01;8.336e-01;-7.446e-03;9.972e-01;3.325e-02;-3.270e-04;8.333e-01;-2.147e-02
20.014742000;9.971e-01;8.312e-01;-8.275e-03;8.336e-01;-8.299e-03;9.972e-01;8.336e-01;-7.546e-03;9.971e-01;3.325e-02;-3.310e-04;8.333e-01;-2.147e-02
20.015202000;9.971e-01;8.312e-01;-8.375e-03;8.336e-01;-8.399e-03;9.971e-01;8.336e-01;-7.647e-03;9.971e-01;3.325e-02;-3.350e-04;8.333e-01;-2.147e-02
20.015663000;9.971e-01;8.312e-01;-8.475e-03;8.336e-01;-8.500e-03;9.971e-01;8.337e-01;-7.722e-03;9.971e-01;3.325e-02;-3.390e-04;8.333e-01;-2.147e-02
20.016124000;9.970e-01;8.312e-01;-8.550e-03;8.337e-01;-8.575e-03;9.971e-01;8.337e-01;-7.823e-03;9.970e-01;3.325e-02;-3.420e-04;8.333e-01;-2.147e-02
20.016585000;9.970e-01;8.312e-01;-8.650e-03;8.337e-01;-8.676e-03;9.970e-01;8.337e-01;-7.898e-03;9.970e-01;3.325e-02;-3.460e-04;8.333e-01;-2.147e-02
20.017046000;9.970e-01;8.312e-01;-8.725e-03;8.337e-01;-8.751e-03;9.970e-01;8.337e-01;-7.974e-03;9.970e-01;3.325e-02;-3.490e-04;8.333e-01;-2.147e-02
20.017506000;9.970e-01;8.312e-01;-8.800e-03;8.337e-01;-8.827e-03;9.970e-01;8.337e-01;-8.049e-03;9.970e-01;3.325e-02;-3.520e-04;8.333e-01;-2.147e-02
20.017967000;9.969e-01;8.312e-01;-8.850e-03;8.338e-01;-8.877e-03;9.969e-01;8.338e-01;-8.125e-03;9.969e-01;3.325e-02;-3.540e-04;8.333e-01;-2.147e-02
20.018428000;9.969e-01;8.312e-01;-8.925e-03;8.338e-01;-8.953e-03;9.969e-01;8.338e-01;-8.175e-03;9.969e-01;3.325e-02;-3.570e-04;8.333e-01;-2.147e-02
20.018889000;9.969e-01;8.312e-01;-8.975e-03;8.338e-01;-9.003e-03;9.969e-01;8.338e-01;-8.251e-03;9.969e-01;3.325e-02;-3.590e-04;8.333e-01;-2.147e-02
20.019350000;9.969e-01;8.312e-01;-9.050e-03;8.338e-01;-9.078e-03;9.969e-01;8.339e-01;-8.301e-03;9.969e-01;3.325e-02;-3.620e-04;8.333e-01;-2.147e-02
20.019810000;9.969e-01;8.313e-01;-9.100e-03;8.339e-01;-9.129e-03;9.969e-01;8.339e-01;-8.351e-03;9.969e-01;3.325e-02;-3.640e-04;8.333e-01;-2.147e-02
20.020271000;9.968e-01;8.313e-01;-9.150e-03;8.339e-01;-9.179e-03;9.968e-01;8.339e-01;-8.402e-03;9.968e-01;3.325e-02;-3.660e-04;8.333e-01;-2.147e-02
20.020732000;9.968e-01;8.313e-01;-9.200e-03;8.339e-01;-9.229e-03;9.968e-01;8.339e-01;-8.452e-03;9.968e-01;3.325e-02;-3.680e-04;8.333e-01;-2.147e-02
20.021193000;9.968e-01;8.313e-01;-9.225e-03;8.339e-01;-9.255e-03;9.968e-01;8.340e-01;-8.502e-03;9.968e-01;3.325e-02;-3.690e-04;8.333e-01;-2.147e-02
20.021654000;9.968e-01;8.313e-01;-9.275e-03;8.340e-01;-9.305e-03;9.968e-01;8.340e-01;-8.527e-03;9.968e-01;3.325e-02;-3.710e-04;8.333e-01;-2.147e-02
20.022114000;9.968e-01;8.313e-01;-9.325e-03;8.340e-01;-9.355e-03;9.968e-01;8.340e-01;-8.578e-03;9.968e-01;3.325e-02;-3.730e-04;8.333e-01;-2.147e-02
20.022575000;9.968e-01;8.313e-01;-9.350e-03;8.340e-01;-9.380e-03;9.968e-01;8.341e-01;-8.603e-03;9.968e-01;3.325e-02;-3.740e-04;8.333e-01;-2.147e-02
20.023036000;9.967e-01;8.313e-01;-9.375e-03;8.341e-01;-9.406e-03;9.967e-01;8.341e-01;-8.653e-03;9.967e-01;3.325e-02;-3.750e-04;8.333e-01;-2.147e-02
20.023497000;9.967e-01;8.314e-01;-9.425e-03;8.341e-01;-9.456e-03;9.967e-01;8.341e-01;-8.678e-03;9.967e-01;3.325e-02;-3.770e-04;8.333e-01;-2.147e-02
20.023958000;9.967e-01;8.314e-01;-9.450e-03;8.341e-01;-9.481e-03;9.967e-01;8.341e-01;-8.704e-03;9.967e-01;3.325e-02;-3.780e-04;8.333e-01;-2.147e-02
20.024879000;9.967e-01;8.314e-01;-9.500e-03;8.342e-01;-9.532e-03;9.967e-01;8.342e-01;-8.754e-03;9.967e-01;3.326e-02;-3.800e-04;8.333e-01;-2.147e-02
20.025709000;9.967e-01;8.315e-01;-9.550e-03;8.342e-01;-9.582e-03;9.967e-01;8.342e-01;-8.804e-03;9.967e-01;3.326e-02;-3.820e-04;8.333e-01;-2.147e-02
20.026538000;9.967e-01;8.315e-01;-9.575e-03;8.343e-01;-9.607e-03;9.967e-01;8.343e-01;-8.855e-03;9.967e-01;3.326e-02;-3.830e-04;8.333e-01;-2.147e-02
20.027368000;9.966e-01;8.315e-01;-9.625e-03;8.343e-01;-9.657e-03;9.967e-01;8.343e-01;-8.880e-03;9.966e-01;3.326e-02;-3.850e-04;8.333e-01;-2.147e-02
20.028197000;9.966e-01;8.316e-01;-9.650e-03;8.344e-01;-9.683e-03;9.966e-01;8.344e-01;-8.905e-03;9.966e-01;3.326e-02;-3.860e-04;8.333e-01;-2.147e-02
20.029026000;9.966e-01;8.316e-01;-9.675e-03;8.344e-01;-9.708e-03;9.966e-01;8.344e-01;-8.930e-03;9.966e-01;3.327e-02;-3.870e-04;8.333e-01;-2.147e-02
20.029856000;9.966e-01;8.316e-01;-9.700e-03;8.345e-01;-9.733e-03;9.966e-01;8.345e-01;-8.955e-03;9.966e-01;3.327e-02;-3.880e-04;8.333e-01;-2.147e-02
20.030685000;9.966e-01;8.317e-01;-9.700e-03;8.345e-01;-9.733e-03;9.966e-01;8.345e-01;-8.980e-03;9.966e-01;3.327e-02;-3.880e-04;8.333e-01;-2.147e-02
20.031515000;9.966e-01;8.317e-01;-9.725e-03;8.346e-01;-9.758e-03;9.966e-01;8.346e-01;-9.006e-03;9.966e-01;3.327e-02;-3.890e-04;8.333e-01;-2.147e-02
20.032344000;9.966e-01;8.318e-01;-9.750e-03;8.346e-01;-9.783e-03;9.966e-01;8.346e-01;-9.006e-03;9.966e-01;3.327e-02;-3.900e-04;8.333e-01;-2.147e-02
20.033174000;9.966e-01;8.318e-01;-9.750e-03;8.347e-01;-9.784e-03;9.966e-01;8.347e-01;-9.031e-03;9.966e-01;3.327e-02;-3.900e-04;8.333e-01;-2.147e-02
20.034003000;9.966e-01;8.318e-01;-9.775e-03;8.347e-01;-9.809e-03;9.966e-01;8.347e-01;-9.031e-03;9.966e-01;3.327e-02;-3.910e-04;8.333e-01;-2.147e-02
20.034832000;9.966e-01;8.319e-01;-9.775e-03;8.348e-01;-9.809e-03;9.966e-01;8.348e-01;-9.031e-03;9.966e-01;3.328e-02;-3.910e-04;8.333e-01;-2.147e-02
20.035662000;9.966e-01;8.319e-01;-9.775e-03;8.348e-01;-9.809e-03;9.966e-01;8.348e-01;-9.056e-03;9.966e-01;3.328e-02;-3.910e-04;8.333e-01;-2.147e-02
20.036491000;9.966e-01;8.320e-01;-9.800e-03;8.349e-01;-9.834e-03;9.966e-01;8.349e-01;-9.056e-03;9.966e-01;3.328e-02;-3.920e-04;8.333e-01;-2.147e-02
20.037321000;9.965e-01;8.320e-01;-9.800e-03;8.349e-01;-9.834e-03;9.966e-01;8.349e-01;-9.056e-03;9.965e-01;3.328e-02;-3.920e-04;8.333e-01;-2.147e-02
20.038150000;9.965e-01;8.320e-01;-9.800e-03;8.349e-01;-9.834e-03;9.965e-01;8.350e-01;-9.056e-03;9.965e-01;3.328e-02;-3.920e-04;8.333e-01;-2.147e-02
20.038980000;9.965e-01;8.321e-01;-9.800e-03;8.350e-01;-9.834e-03;9.965e-01;8.350e-01;-9.081e-03;9.965e-01;3.328e-02;-3.920e-04;8.333e-01;-2.147e-02
20.039809000;9.965e-01;8.321e-01;-9.800e-03;8.350e-01;-9.834e-03;9.965e-01;8.350e-01;-9.081e-03;9.965e-01;3.329e-02;-3.920e-04;8.333e-01;-2.147e-02
20.040639000;9.965e-01;8.322e-01;-9.825e-03;8.350e-01;-9.859e-03;9.965e-01;8.351e-01;-9.081e-03;9.965e-01;3.329e-02;-3.930e-04;8.333e-01;-2.147e-02
20.041468000;9.965e-01;8.322e-01;-9.825e-03;8.351e-01;-9.859e-03;9.965e-01;8.351e-01;-9.081e-03;9.965e-01;3.329e-02;-3.930e-04;8.333e-01;-2.147e-02
20.042468000;9.965e-01;8.322e-01;-9.825e-03;8.351e-01;-9.859e-03;9.965e-01;8.351e-01;-9.082e-03;9.965e-01;3.329e-02;-3.930e-04;8.333e-01;-2.147e-02
20.043468000;9.965e-01;8.323e-01;-9.825e-03;8.352e-01;-9.859e-03;9.965e-01;8.352e-01;-9.082e-03;9.965e-01;3.329e-02;-3.930e-04;8.333e-01;-2.147e-02
20.044468000;9.965e-01;8.323e-01;-9.825e-03;8.352e-01;-9.859e-03;9.965e-01;8.352e-01;-9.082e-03;9.965e-01;3.329e-02;-3.930e-04;8.333e-01;-2.147e-02
20.045468000;9.965e-01;8.323e-01;-9.825e-03;8.353e-01;-9.859e-03;9.965e-01;8.353e-01;-9.082e-03;9.965e-01;3.329e-02;-3.930e-04;8.333e-01;-2.147e-02
20.046468000;9.965e-01;8.324e-01;-9.825e-03;8.353e-01;-9.859e-03;9.965e-01;8.353e-01;-9.082e-03;9.965e-01;3.329e-02;-3.930e-04;8.333e-01;-2.147e-02
20.047468000;9.965e-01;8.324e-01;-9.825e-03;8.353e-01;-9.859e-03;9.965e-01;8.353e-01;-9.107e-03;9.965e-01;3.330e-02;-3.930e-04;8.333e-01;-2.147e-02
20.048468000;9.965e-01;8.325e-01;-9.825e-03;8.354e-01;-9.859e-03;9.965e-01;8.354e-01;-9.107e-03;9.965e-01;3.330e-02;-3.930e-04;8.333e-01;-2.147e-02
20.050468000;9.965e-01;8.325e-01;-9.825e-03;8.354e-01;-9.860e-03;9.965e-01;8.354e-01;-9.107e-03;9.965e-01;3.330e-02;-3.930e-04;8.333e-01;-2.147e-02
20.051468000;9.965e-01;8.325e-01;-9.825e-03;8.355e-01;-9.860e-03;9.965e-01;8.355e-01;-9.107e-03;9.965e-01;3.330e-02;-3.930e-04;8.333e-01;-2.147e-02
20.052468000;9.965e-01;8.326e-01;-9.850e-03;8.355e-01;-9.885e-03;9.965e-01;8.355e-01;-9.107e-03;9.965e-01;3.330e-02;-3.940e-04;8.333e-01;-2.147e-02
20.053468000;9.965e-01;8.326e-01;-9.850e-03;8.355e-01;-9.885e-03;9.965e-01;8.355e-01;-9.107e-03;9.965e-01;3.330e-02;-3.940e-04;8.333e-01;-2.147e-02
20.054468000;9.965e-01;8.326e-01;-9.850e-03;8.356e-01;-9.885e-03;9.965e-01;8.356e-01;-9.107e-03;9.965e-01;3.331e-02;-3.940e-04;8.333e-01;-2.147e-02
20.055468000;9.965e-01;8.327e-01;-9.850e-03;8.356e-01;-9.885e-03;9.965e-01;8.356e-01;-9.107e-03;9.965e-01;3.331e-02;-3.940e-04;8.333e-01;-2.147e-02
20.056468000;9.965e-01;8.327e-01;-9.850e-03;8.356e-01;-9.885e-03;9.965e-01;8.356e-01;-9.107e-03;9.965e-01;3.331e-02;-3.940e-04;8.333e-01;-2.147e-02
20.057468000;9.965e-01;8.327e-01;-9.850e-03;8.356e-01;-9.885e-03;9.965e-01;8.357e-01;-9.107e-03;9.965e-01;3.331e-02;-3.940e-04;8.333e-01;-2.147e-02
20.058468000;9.965e-01;8.327e-01;-9.850e-03;8.357e-01;-9.885e-03;9.965e-01;8.357e-01;-9.132e-03;9.965e-01;3.331e-02;-3.940e-04;8.333e-01;-2.147e-02
20.059468000;9.965e-01;8.327e-01;-9.850e-03;8.357e-01;-9.885e-03;9.965e-01;8.357e-01;-9.132e-03;9.965e-01;3.331e-02;-3.940e-04;8.333e-01;-2.147e-02
20.060468000;9.965e-01;8.328e-01;-9.850e-03;8.357e-01;-9.885e-03;9.965e-01;8.357e-01;-9.132e-03;9.965e-01;3.331e-02;-3.940e-04;8.333e-01;-2.147e-02
20.061468000;9.965e-01;8.328e-01;-9.875e-03;8.357e-01;-9.910e-03;9.965e-01;8.357e-01;-9.132e-03;9.965e-01;3.331e-02;-3.950e-04;8.333e-01;-2.147e-02
20.062468000;9.965e-01;8.328e-01;-9.875e-03;8.358e-01;-9.910e-03;9.965e-01;8.358e-01;-9.132e-03;9.965e-01;3.331e-02;-3.950e-04;8.333e-01;-2.147e-02
20.063468000;9.965e-01;8.328e-01;-9.875e-03;8.358e-01;-9.910e-03;9.965e-01;8.358e-01;-9.132e-03;9.965e-01;3.331e-02;-3.950e-04;8.333e-01;-2.147e-02
20.064468000;9.965e-01;8.329e-01;-9.875e-03;8.358e-01;-9.910e-03;9.965e-01;8.358e-01;-9.132e-03;9.965e-01;3.331e-02;-3.950e-04;8.333e-01;-2.147e-02
20.065468000;9.965e-01;8.329e-01;-9.875e-03;8.358e-01;-9.910e-03;9.965e-01;8.358e-01;-9.157e-03;9.965e-01;3.331e-02;-3.950e-04;8.333e-01;-2.147e-02
20.066468000;9.965e-01;8.329e-01;-9.875e-03;8.358e-01;-9.910e-03;9.965e-01;8.358e-01;-9.157e-03;9.965e-01;3.331e-02;-3.950e-04;8.333e-01;-2.147e-02
20.067468000;9.965e-01;8.329e-01;-9.900e-03;8.358e-01;-9.935e-03;9.965e-01;8.359e-01;-9.157e-03;9.965e-01;3.331e-02;-3.960e-04;8.333e-01;-2.147e-02
20.068468000;9.965e-01;8.329e-01;-9.900e-03;8.359e-01;-9.935e-03;9.965e-01;8.359e-01;-9.157e-03;9.965e-01;3.332e-02;-3.960e-04;8.333e-01;-2.147e-02
20.069468000;9.964e-01;8.329e-01;-9.900e-03;8.359e-01;-9.935e-03;9.965e-01;8.359e-01;-9.157e-03;9.964e-01;3.332e-02;-3.960e-04;8.333e-01;-2.147e-02
20.070468000;9.964e-01;8.329e-01;-9.900e-03;8.359e-01;-9.935e-03;9.965e-01;8.359e-01;-9.157e-03;9.964e-01;3.332e-02;-3.960e-04;8.333e-01;-2.147e-02
20.071468000;9.964e-01;8.329e-01;-9.900e-03;8.359e-01;-9.935e-03;9.965e-01;8.359e-01;-9.183e-03;9.964e-01;3.332e-02;-3.960e-04;8.333e-01;-2.147e-02
20.072468000;9.964e-01;8.329e-01;-9.900e-03;8.359e-01;-9.935e-03;9.965e-01;8.359e-01;-9.183e-03;9.964e-01;3.332e-02;-3.960e-04;8.333e-01;-2.147e-02
20.073468000;9.964e-01;8.329e-01;-9.925e-03;8.359e-01;-9.960e-03;9.964e-01;8.359e-01;-9.183e-03;9.964e-01;3.332e-02;-3.970e-04;8.333e-01;-2.147e-02
20.074468000;9.964e-01;8.330e-01;-9.925e-03;8.360e-01;-9.960e-03;9.964e-01;8.359e-01;-9.183e-03;9.964e-01;3.332e-02;-3.970e-04;8.333e-01;-2.147e-02
20.075468000;9.964e-01;8.330e-01;-9.925e-03;8.360e-01;-9.961e-03;9.964e-01;8.360e-01;-9.183e-03;9.964e-01;3.332e-02;-3.970e-04;8.333e-01;-2.147e-02
20.076468000;9.964e-01;8.330e-01;-9.925e-03;8.360e-01;-9.961e-03;9.964e-01;8.360e-01;-9.208e-03;9.964e-01;3.332e-02;-3.970e-04;8.333e-01;-2.147e-02
20.077468000;9.964e-01;8.330e-01;-9.950e-03;8.360e-01;-9.986e-03;9.964e-01;8.360e-01;-9.208e-03;9.964e-01;3.332e-02;-3.980e-04;8.333e-01;-2.147e-02
20.079468000;9.964e-01;8.330e-01;-9.950e-03;8.360e-01;-9.986e-03;9.964e-01;8.360e-01;-9.208e-03;9.964e-01;3.332e-02;-3.980e-04;8.333e-01;-2.147e-02
20.080468000;9.964e-01;8.330e-01;-9.950e-03;8.360e-01;-9.986e-03;9.964e-01;8.360e-01;-9.233e-03;9.964e-01;3.332e-02;-3.980e-04;8.333e-01;-2.147e-02
20.081468000;9.964e-01;8.330e-01;-9.950e-03;8.360e-01;-9.986e-03;9.964e-01;8.360e-01;-9.233e-03;9.964e-01;3.332e-02;-3.980e-04;8.333e-01;-2.147e-02
20.082468000;9.964e-01;8.330e-01;-9.975e-03;8.360e-01;-1.001e-02;9.964e-01;8.360e-01;-9.233e-03;9.964e-01;3.332e-02;-3.990e-04;8.333e-01;-2.147e-02
20.083468000;9.964e-01;8.330e-01;-9.975e-03;8.360e-01;-1.001e-02;9.964e-01;8.361e-01;-9.233e-03;9.964e-01;3.332e-02;-3.990e-04;8.333e-01;-2.147e-02
20.084468000;9.964e-01;8.330e-01;-9.975e-03;8.360e-01;-1.001e-02;9.964e-01;8.361e-01;-9.233e-03;9.964e-01;3.332e-02;-3.990e-04;8.333e-01;-2.147e-02
20.085468000;9.964e-01;8.330e-01;-9.975e-03;8.361e-01;-1.001e-02;9.964e-01;8.361e-01;-9.258e-03;9.964e-01;3.332e-02;-3.990e-04;8.333e-01;-2.147e-02
20.086468000;9.964e-01;8.331e-01;-1.000e-02;8.361e-01;-1.004e-02;9.964e-01;8.361e-01;-9.258e-03;9.964e-01;3.332e-02;-4.000e-04;8.333e-01;-2.147e-02
20.088468000;9.964e-01;8.331e-01;-1.000e-02;8.361e-01;-1.004e-02;9.964e-01;8.361e-01;-9.258e-03;9.964e-01;3.332e-02;-4.000e-04;8.333e-01;-2.147e-02
20.089468000;9.964e-01;8.331e-01;-1.000e-02;8.361e-01;-1.004e-02;9.964e-01;8.361e-01;-9.283e-03;9.964e-01;3.332e-02;-4.000e-04;8.333e-01;-2.147e-02
20.090468000;9.964e-01;8.331e-01;-1.002e-02;8.361e-01;-1.006e-02;9.964e-01;8.361e-01;-9.283e-03;9.964e-01;3.332e-02;-4.010e-04;8.333e-01;-2.147e-02
20.092468000;9.964e-01;8.331e-01;-1.002e-02;8.361e-01;-1.006e-02;9.964e-01;8.361e-01;-9.283e-03;9.964e-01;3.332e-02;-4.010e-04;8.333e-01;-2.147e-02
20.093468000;9.964e-01;8.331e-01;-1.002e-02;8.361e-01;-1.006e-02;9.964e-01;8.361e-01;-9.309e-03;9.964e-01;3.332e-02;-4.010e-04;8.333e-01;-2.147e-02
20.094468000;9.964e-01;8.331e-01;-1.002e-02;8.361e-01;-1.006e-02;9.964e-01;8.361e-01;-9.309e-03;9.964e-01;3.332e-02;-4.010e-04;8.333e-01;-2.147e-02
20.095468000;9.964e-01;8.331e-01;-1.005e-02;8.361e-01;-1.009e-02;9.964e-01;8.361e-01;-9.309e-03;9.964e-01;3.332e-02;-4.020e-04;8.333e-01;-2.147e-02
20.096468000;9.964e-01;8.331e-01;-1.005e-02;8.362e-01;-1.009e-02;9.964e-01;8.361e-01;-9.309e-03;9.964e-01;3.333e-02;-4.020e-04;8.333e-01;-2.147e-02
20.097468000;9.964e-01;8.331e-01;-1.005e-02;8.362e-01;-1.009e-02;9.964e-01;8.361e-01;-9.334e-03;9.964e-01;3.333e-02;-4.020e-04;8.333e-01;-2.147e-02
20.098468000;9.964e-01;8.331e-01;-1.005e-02;8.362e-01;-1.009e-02;9.964e-01;8.361e-01;-9.334e-03;9.964e-01;3.333e-02;-4.020e-04;8.333e-01;-2.147e-02
20.099468000;9.964e-01;8.331e-01;-1.007e-02;8.362e-01;-1.011e-02;9.964e-01;8.362e-01;-9.334e-03;9.964e-01;3.333e-02;-4.030e-04;8.333e-01;-2.147e-02
20.100468000;9.964e-01;8.331e-01;-1.007e-02;8.362e-01;-1.011e-02;9.964e-01;8.362e-01;-9.334e-03;9.964e-01;3.333e-02;-4.030e-04;8.333e-01;-2.147e-02
20.101468000;9.964e-01;8.331e-01;-1.007e-02;8.362e-01;-1.011e-02;9.964e-01;8.362e-01;-9.359e-03;9.964e-01;3.333e-02;-4.030e-04;8.333e-01;-2.147e-02
20.102468000;9.964e-01;8.331e-01;-1.007e-02;8.362e-01;-1.011e-02;9.964e-01;8.362e-01;-9.359e-03;9.964e-01;3.333e-02;-4.030e-04;8.333e-01;-2.147e-02
20.103468000;9.964e-01;8.331e-01;-1.010e-02;8.362e-01;-1.014e-02;9.964e-01;8.362e-01;-9.359e-03;9.964e-01;3.333e-02;-4.040e-04;8.333e-01;-2.147e-02
20.104468000;9.964e-01;8.332e-01;-1.010e-02;8.362e-01;-1.014e-02;9.964e-01;8.362e-01;-9.359e-03;9.964e-01;3.333e-02;-4.040e-04;8.333e-01;-2.147e-02
20.105468000;9.964e-01;8.332e-01;-1.010e-02;8.362e-01;-1.014e-02;9.964e-01;8.362e-01;-9.384e-03;9.964e-01;3.333e-02;-4.040e-04;8.333e-01;-2.147e-02
20.106468000;9.964e-01;8.332e-01;-1.010e-02;8.362e-01;-1.014e-02;9.964e-01;8.362e-01;-9.384e-03;9.964e-01;3.333e-02;-4.040e-04;8.333e-01;-2.147e-02
20.107468000;9.964e-01;8.332e-01;-1.012e-02;8.362e-01;-1.016e-02;9.964e-01;8.362e-01;-9.384e-03;9.964e-01;3.333e-02;-4.050e-04;8.333e-01;-2.147e-02
20.109468000;9.964e-01;8.332e-01;-1.012e-02;8.362e-01;-1.016e-02;9.964e-01;8.362e-01;-9.384e-03;9.964e-01;3.333e-02;-4.050e-04;8.333e-01;-2.147e-02
20.110468000;9.963e-01;8.332e-01;-1.012e-02;8.362e-01;-1.016e-02;9.964e-01;8.362e-01;-9.409e-03;9.963e-01;3.333e-02;-4.050e-04;8.333e-01;-2.147e-02
20.111468000;9.963e-01;8.332e-01;-1.015e-02;8.362e-01;-1.019e-02;9.964e-01;8.362e-01;-9.409e-03;9.963e-01;3.333e-02;-4.060e-04;8.333e-01;-2.147e-02
20.112468000;9.963e-01;8.332e-01;-1.015e-02;8.362e-01;-1.019e-02;9.964e-01;8.362e-01;-9.409e-03;9.963e-01;3.333e-02;-4.060e-04;8.333e-01;-2.147e-02
20.113468000;9.963e-01;8.332e-01;-1.015e-02;8.362e-01;-1.019e-02;9.963e-01;8.362e-01;-9.409e-03;9.963e-01;3.333e-02;-4.060e-04;8.333e-01;-2.147e-02
20.114468000;9.963e-01;8.332e-01;-1.015e-02;8.362e-01;-1.019e-02;9.963e-01;8.362e-01;-9.434e-03;9.963e-01;3.333e-02;-4.060e-04;8.333e-01;-2.147e-02
20.115468000;9.963e-01;8.332e-01;-1.018e-02;8.362e-01;-1.021e-02;9.963e-01;8.362e-01;-9.434e-03;9.963e-01;3.333e-02;-4.070e-04;8.333e-01;-2.147e-02
20.117468000;9.963e-01;8.332e-01;-1.018e-02;8.362e-01;-1.021e-02;9.963e-01;8.362e-01;-9.435e-03;9.963e-01;3.333e-02;-4.070e-04;8.333e-01;-2.147e-02
20.118468000;9.963e-01;8.332e-01;-1.018e-02;8.362e-01;-1.021e-02;9.963e-01;8.362e-01;-9.460e-03;9.963e-01;3.333e-02;-4.070e-04;8.333e-01;-2.147e-02
20.119468000;9.963e-01;8.332e-01;-1.020e-02;8.362e-01;-1.024e-02;9.963e-01;8.362e-01;-9.460e-03;9.963e-01;3.333e-02;-4.080e-04;8.333e-01;-2.147e-02
20.121468000;9.963e-01;8.332e-01;-1.020e-02;8.362e-01;-1.024e-02;9.963e-01;8.362e-01;-9.460e-03;9.963e-01;3.333e-02;-4.080e-04;8.333e-01;-2.147e-02
20.122468000;9.963e-01;8.332e-01;-1.020e-02;8.363e-01;-1.024e-02;9.963e-01;8.362e-01;-9.485e-03;9.963e-01;3.333e-02;-4.080e-04;8.333e-01;-2.147e-02
20.123468000;9.963e-01;8.332e-01;-1.022e-02;8.363e-01;-1.026e-02;9.963e-01;8.362e-01;-9.485e-03;9.963e-01;3.333e-02;-4.090e-04;8.333e-01;-2.147e-02
20.124468000;9.963e-01;8.332e-01;-1.022e-02;8.363e-01;-1.026e-02;9.963e-01;8.362e-01;-9.485e-03;9.963e-01;3.333e-02;-4.090e-04;8.333e-01;-2.147e-02
20.125468000;9.963e-01;8.332e-01;-1.022e-02;8.363e-01;-1.026e-02;9.963e-01;8.363e-01;-9.485e-03;9.963e-01;3.333e-02;-4.090e-04;8.333e-01;-2.147e-02
20.126468000;9.963e-01;8.332e-01;-1.022e-02;8.363e-01;-1.026e-02;9.963e-01;8.363e-01;-9.510e-03;9.963e-01;3.333e-02;-4.090e-04;8.333e-01;-2.147e-02
20.127468000;9.963e-01;8.332e-01;-1.025e-02;8.363e-01;-1.029e-02;9.963e-01;8.363e-01;-9.510e-03;9.963e-01;3.333e-02;-4.100e-04;8.333e-01;-2.147e-02
20.128468000;9.963e-01;8.332e-01;-1.025e-02;8.363e-01;-1.029e-02;9.963e-01;8.363e-01;-9.510e-03;9.963e-01;3.333e-02;-4.100e-04;8.333e-01;-2.147e-02
20.129468000;9.963e-01;8.332e-01;-1.025e-02;8.363e-01;-1.029e-02;9.963e-01;8.363e-01;-9.535e-03;9.963e-01;3.333e-02;-4.100e-04;8.333e-01;-2.147e-02
20.130468000;9.963e-01;8.332e-01;-1.025e-02;8.363e-01;-1.029e-02;9.963e-01;8.363e-01;-9.535e-03;9.963e-01;3.333e-02;-4.100e-04;8.333e-01;-2.147e-02
20.131468000;9.963e-01;8.332e-01;-1.028e-02;8.363e-01;-1.031e-02;9.963e-01;8.363e-01;-9.535e-03;9.963e-01;3.333e-02;-4.110e-04;8.333e-01;-2.147e-02
20.132468000;9.963e-01;8.332e-01;-1.028e-02;8.363e-01;-1.031e-02;9.963e-01;8.363e-01;-9.535e-03;9.963e-01;3.333e-02;-4.110e-04;8.333e-01;-2.147e-02
20.133468000;9.963e-01;8.332e-01;-1.028e-02;8.363e-01;-1.031e-02;9.963e-01;8.363e-01;-9.560e-03;9.963e-01;3.333e-02;-4.110e-04;8.333e-01;-2.147e-02
20.134468000;9.963e-01;8.332e-01;-1.028e-02;8.363e-01;-1.031e-02;9.963e-01;8.363e-01;-9.560e-03;9.963e-01;3.333e-02;-4.110e-04;8.333e-01;-2.147e-02
20.135468000;9.963e-01;8.332e-01;-1.030e-02;8.363e-01;-1.034e-02;9.963e-01;8.363e-01;-9.560e-03;9.963e-01;3.333e-02;-4.120e-04;8.333e-01;-2.147e-02
20.136468000;9.963e-01;8.332e-01;-1.030e-02;8.363e-01;-1.034e-02;9.963e-01;8.363e-01;-9.560e-03;9.963e-01;3.333e-02;-4.120e-04;8.333e-01;-2.147e-02
20.137468000;9.963e-01;8.332e-01;-1.030e-02;8.363e-01;-1.034e-02;9.963e-01;8.363e-01;-9.586e-03;9.963e-01;3.333e-02;-4.120e-04;8.333e-01;-2.147e-02
20.138468000;9.963e-01;8.332e-01;-1.030e-02;8.363e-01;-1.034e-02;9.963e-01;8.363e-01;-9.586e-03;9.963e-01;3.333e-02;-4.120e-04;8.333e-01;-2.147e-02
20.139468000;9.963e-01;8.332e-01;-1.033e-02;8.363e-01;-1.036e-02;9.963e-01;8.363e-01;-9.586e-03;9.963e-01;3.333e-02;-4.130e-04;8.333e-01;-2.147e-02
20.140468000;9.963e-01;8.332e-01;-1.033e-02;8.363e-01;-1.036e-02;9.963e-01;8.363e-01;-9.586e-03;9.963e-01;3.333e-02;-4.130e-04;8.333e-01;-2.147e-02
20.141468000;9.963e-01;8.332e-01;-1.033e-02;8.363e-01;-1.036e-02;9.963e-01;8.363e-01;-9.611e-03;9.963e-01;3.333e-02;-4.130e-04;8.333e-01;-2.147e-02
20.142468000;9.963e-01;8.332e-01;-1.033e-02;8.363e-01;-1.036e-02;9.963e-01;8.363e-01;-9.611e-03;9.963e-01;3.333e-02;-4.130e-04;8.333e-01;-2.147e-02
20.143468000;9.963e-01;8.332e-01;-1.035e-02;8.363e-01;-1.039e-02;9.963e-01;8.363e-01;-9.611e-03;9.963e-01;3.333e-02;-4.140e-04;8.333e-01;-2.147e-02
20.144468000;9.963e-01;8.332e-01;-1.035e-02;8.363e-01;-1.039e-02;9.963e-01;8.363e-01;-9.611e-03;9.963e-01;3.333e-02;-4.140e-04;8.333e-01;-2.147e-02
20.145468000;9.963e-01;8.332e-01;-1.035e-02;8.363e-01;-1.039e-02;9.963e-01;8.363e-01;-9.636e-03;9.963e-01;3.333e-02;-4.140e-04;8.333e-01;-2.147e-02
20.146468000;9.963e-01;8.332e-01;-1.035e-02;8.363e-01;-1.039e-02;9.963e-01;8.363e-01;-9.636e-03;9.963e-01;3.333e-02;-4.140e-04;8.333e-01;-2.147e-02
20.147468000;9.963e-01;8.332e-01;-1.038e-02;8.363e-01;-1.041e-02;9.963e-01;8.363e-01;-9.636e-03;9.963e-01;3.333e-02;-4.150e-04;8.333e-01;-2.147e-02
20.148468000;9.963e-01;8.332e-01;-1.038e-02;8.363e-01;-1.041e-02;9.963e-01;8.363e-01;-9.636e-03;9.963e-01;3.333e-02;-4.150e-04;8.333e-01;-2.147e-02
20.149468000;9.963e-01;8.332e-01;-1.038e-02;8.363e-01;-1.041e-02;9.963e-01;8.363e-01;-9.661e-03;9.963e-01;3.333e-02;-4.150e-04;8.333e-01;-2.147e-02
20.150468000;9.963e-01;8.332e-01;-1.038e-02;8.363e-01;-1.041e-02;9.963e-01;8.363e-01;-9.661e-03;9.963e-01;3.333e-02;-4.150e-04;8.333e-01;-2.147e-02
20.151468000;9.963e-01;8.332e-01;-1.040e-02;8.363e-01;-1.044e-02;9.963e-01;8.363e-01;-9.661e-03;9.963e-01;3.333e-02;-4.160e-04;8.333e-01;-2.147e-02
20.152468000;9.963e-01;8.332e-01;-1.040e-02;8.363e-01;-1.044e-02;9.963e-01;8.363e-01;-9.661e-03;9.963e-01;3.333e-02;-4.160e-04;8.333e-01;-2.147e-02
20.153468000;9.962e-01;8.332e-01;-1.040e-02;8.363e-01;-1.044e-02;9.963e-01;8.363e-01;-9.686e-03;9.962e-01;3.333e-02;-4.160e-04;8.333e-01;-2.147e-02
20.154468000;9.962e-01;8.332e-01;-1.040e-02;8.363e-01;-1.044e-02;9.963e-01;8.363e-01;-9.686e-03;9.962e-01;3.333e-02;-4.160e-04;8.333e-01;-2.147e-02
20.155468000;9.962e-01;8.332e-01;-1.043e-02;8.363e-01;-1.046e-02;9.963e-01;8.363e-01;-9.686e-03;9.962e-01;3.333e-02;-4.170e-04;8.333e-01;-2.147e-02
20.156468000;9.962e-01;8.332e-01;-1.043e-02;8.363e-01;-1.046e-02;9.962e-01;8.363e-01;-9.686e-03;9.962e-01;3.333e-02;-4.170e-04;8.333e-01;-2.147e-02
20.157468000;9.962e-01;8.332e-01;-1.043e-02;8.363e-01;-1.046e-02;9.962e-01;8.363e-01;-9.711e-03;9.962e-01;3.333e-02;-4.170e-04;8.333e-01;-2.147e-02
20.158468000;9.962e-01;8.332e-01;-1.043e-02;8.363e-01;-1.046e-02;9.962e-01;8.363e-01;-9.711e-03;9.962e-01;3.333e-02;-4.170e-04;8.333e-01;-2.147e-02
20.159468000;9.962e-01;8.332e-01;-1.045e-02;8.363e-01;-1.049e-02;9.962e-01;8.363e-01;-9.711e-03;9.962e-01;3.333e-02;-4.180e-04;8.333e-01;-2.147e-02
20.160468000;9.962e-01;8.332e-01;-1.045e-02;8.364e-01;-1.049e-02;9.962e-01;8.363e-01;-9.712e-03;9.962e-01;3.333e-02;-4.180e-04;8.333e-01;-2.147e-02
20.161468000;9.962e-01;8.332e-01;-1.045e-02;8.364e-01;-1.049e-02;9.962e-01;8.363e-01;-9.737e-03;9.962e-01;3.333e-02;-4.180e-04;8.333e-01;-2.147e-02
20.162468000;9.962e-01;8.332e-01;-1.045e-02;8.364e-01;-1.049e-02;9.962e-01;8.363e-01;-9.737e-03;9.962e-01;3.333e-02;-4.180e-04;8.333e-01;-2.147e-02
20.163468000;9.962e-01;8.332e-01;-1.047e-02;8.364e-01;-1.051e-02;9.962e-01;8.364e-01;-9.737e-03;9.962e-01;3.333e-02;-4.190e-04;8.333e-01;-2.147e-02
20.164468000;9.962e-01;8.332e-01;-1.047e-02;8.364e-01;-1.051e-02;9.962e-01;8.364e-01;-9.737e-03;9.962e-01;3.333e-02;-4.190e-04;8.333e-01;-2.147e-02
20.165468000;9.962e-01;8.332e-01;-1.047e-02;8.364e-01;-1.051e-02;9.962e-01;8.364e-01;-9.762e-03;9.962e-01;3.333e-02;-4.190e-04;8.333e-01;-2.147e-02
20.166468000;9.962e-01;8.332e-01;-1.047e-02;8.364e-01;-1.051e-02;9.962e-01;8.364e-01;-9.762e-03;9.962e-01;3.333e-02;-4.190e-04;8.333e-01;-2.147e-02
20.167468000;9.962e-01;8.332e-01;-1.050e-02;8.364e-01;-1.054e-02;9.962e-01;8.364e-01;-9.762e-03;9.962e-01;3.333e-02;-4.200e-04;8.333e-01;-2.147e-02
20.168468000;9.962e-01;8.332e-01;-1.050e-02;8.364e-01;-1.054e-02;9.962e-01;8.364e-01;-9.762e-03;9.962e-01;3.333e-02;-4.200e-04;8.333e-01;-2.147e-02
20.169468000;9.962e-01;8.332e-01;-1.050e-02;8.364e-01;-1.054e-02;9.962e-01;8.364e-01;-9.787e-03;9.962e-01;3.333e-02;-4.200e-04;8.333e-01;-2.147e-02
20.170468000;9.962e-01;8.332e-01;-1.050e-02;8.364e-01;-1.054e-02;9.962e-01;8.364e-01;-9.787e-03;9.962e-01;3.333e-02;-4.200e-04;8.333e-01;-2.147e-02
20.171468000;9.962e-01;8.332e-01;-1.052e-02;8.364e-01;-1.057e-02;9.962e-01;8.364e-01;-9.787e-03;9.962e-01;3.333e-02;-4.210e-04;8.333e-01;-2.147e-02
20.172468000;9.962e-01;8.332e-01;-1.052e-02;8.364e-01;-1.057e-02;9.962e-01;8.364e-01;-9.787e-03;9.962e-01;3.333e-02;-4.210e-04;8.333e-01;-2.147e-02
20.173468000;9.962e-01;8.332e-01;-1.052e-02;8.364e-01;-1.057e-02;9.962e-01;8.364e-01;-9.812e-03;9.962e-01;3.333e-02;-4.210e-04;8.333e-01;-2.147e-02
20.174468000;9.962e-01;8.332e-01;-1.052e-02;8.364e-01;-1.057e-02;9.962e-01;8.364e-01;-9.812e-03;9.962e-01;3.333e-02;-4.210e-04;8.333e-01;-2.147e-02
20.175468000;9.962e-01;8.332e-01;-1.055e-02;8.364e-01;-1.059e-02;9.962e-01;8.364e-01;-9.812e-03;9.962e-01;3.333e-02;-4.220e-04;8.333e-01;-2.147e-02
20.176468000;9.962e-01;8.332e-01;-1.055e-02;8.364e-01;-1.059e-02;9.962e-01;8.364e-01;-9.812e-03;9.962e-01;3.333e-02;-4.220e-04;8.333e-01;-2.147e-02
20.177468000;9.962e-01;8.332e-01;-1.055e-02;8.364e-01;-1.059e-02;9.962e-01;8.364e-01;-9.837e-03;9.962e-01;3.333e-02;-4.220e-04;8.333e-01;-2.147e-02
20.178468000;9.962e-01;8.332e-01;-1.055e-02;8.364e-01;-1.059e-02;9.962e-01;8.364e-01;-9.837e-03;9.962e-01;3.333e-02;-4.220e-04;8.333e-01;-2.147e-02
20.179468000;9.962e-01;8.332e-01;-1.057e-02;8.364e-01;-1.062e-02;9.962e-01;8.364e-01;-9.837e-03;9.962e-01;3.333e-02;-4.230e-04;8.333e-01;-2.147e-02
20.180468000;9.962e-01;8.332e-01;-1.057e-02;8.364e-01;-1.062e-02;9.962e-01;8.364e-01;-9.837e-03;9.962e-01;3.333e-02;-4.230e-04;8.333e-01;-2.147e-02
20.181468000;9.962e-01;8.332e-01;-1.057e-02;8.364e-01;-1.062e-02;9.962e-01;8.364e-01;-9.863e-03;9.962e-01;3.333e-02;-4.230e-04;8.333e-01;-2.147e-02
20.182468000;9.962e-01;8.332e-01;-1.057e-02;8.364e-01;-1.062e-02;9.962e-01;8.364e-01;-9.863e-03;9.962e-01;3.333e-02;-4.230e-04;8.333e-01;-2.147e-02
20.183468000;9.962e-01;8.332e-01;-1.060e-02;8.364e-01;-1.064e-02;9.962e-01;8.364e-01;-9.863e-03;9.962e-01;3.333e-02;-4.240e-04;8.333e-01;-2.147e-02
20.184468000;9.962e-01;8.332e-01;-1.060e-02;8.364e-01;-1.064e-02;9.962e-01;8.364e-01;-9.863e-03;9.962e-01;3.333e-02;-4.240e-04;8.333e-01;-2.147e-02
20.185468000;9.962e-01;8.332e-01;-1.060e-02;8.364e-01;-1.064e-02;9.962e-01;8.364e-01;-9.888e-03;9.962e-01;3.333e-02;-4.240e-04;8.333e-01;-2.147e-02
20.186468000;9.962e-01;8.332e-01;-1.060e-02;8.364e-01;-1.064e-02;9.962e-01;8.364e-01;-9.888e-03;9.962e-01;3.333e-02;-4.240e-04;8.333e-01;-2.147e-02
20.187468000;9.962e-01;8.332e-01;-1.062e-02;8.364e-01;-1.067e-02;9.962e-01;8.364e-01;-9.888e-03;9.962e-01;3.333e-02;-4.250e-04;8.333e-01;-2.147e-02
20.188468000;9.962e-01;8.332e-01;-1.062e-02;8.364e-01;-1.067e-02;9.962e-01;8.364e-01;-9.888e-03;9.962e-01;3.333e-02;-4.250e-04;8.333e-01;-2.147e-02
20.189468000;9.962e-01;8.332e-01;-1.062e-02;8.364e-01;-1.067e-02;9.962e-01;8.364e-01;-9.913e-03;9.962e-01;3.333e-02;-4.250e-04;8.333e-01;-2.147e-02
20.190468000;9.962e-01;8.332e-01;-1.062e-02;8.364e-01;-1.067e-02;9.962e-01;8.364e-01;-9.913e-03;9.962e-01;3.333e-02;-4.250e-04;8.333e-01;-2.147e-02
20.191468000;9.962e-01;8.332e-01;-1.065e-02;8.364e-01;-1.069e-02;9.962e-01;8.364e-01;-9.913e-03;9.962e-01;3.333e-02;-4.260e-04;8.333e-01;-2.147e-02
20.192468000;9.962e-01;8.332e-01;-1.065e-02;8.364e-01;-1.069e-02;9.962e-01;8.364e-01;-9.913e-03;9.962e-01;3.333e-02;-4.260e-04;8.333e-01;-2.147e-02
20.193468000;9.962e-01;8.332e-01;-1.065e-02;8.364e-01;-1.069e-02;9.962e-01;8.364e-01;-9.938e-03;9.962e-01;3.333e-02;-4.260e-04;8.333e-01;-2.147e-02
20.194468000;9.962e-01;8.332e-01;-1.065e-02;8.364e-01;-1.069e-02;9.962e-01;8.364e-01;-9.938e-03;9.962e-01;3.333e-02;-4.260e-04;8.333e-01;-2.147e-02
20.195468000;9.962e-01;8.332e-01;-1.068e-02;8.364e-01;-1.072e-02;9.962e-01;8.364e-01;-9.938e-03;9.962e-01;3.333e-02;-4.270e-04;8.333e-01;-2.147e-02
20.196468000;9.962e-01;8.332e-01;-1.068e-02;8.364e-01;-1.072e-02;9.962e-01;8.364e-01;-9.938e-03;9.962e-01;3.333e-02;-4.270e-04;8.333e-01;-2.147e-02
20.197468000;9.961e-01;8.332e-01;-1.068e-02;8.364e-01;-1.072e-02;9.962e-01;8.364e-01;-9.963e-03;9.961e-01;3.333e-02;-4.270e-04;8.333e-01;-2.147e-02
20.198468000;9.961e-01;8.332e-01;-1.068e-02;8.364e-01;-1.072e-02;9.962e-01;8.364e-01;-9.963e-03;9.961e-01;3.333e-02;-4.270e-04;8.333e-01;-2.147e-02
20.199468000;9.961e-01;8.332e-01;-1.070e-02;8.364e-01;-1.074e-02;9.962e-01;8.364e-01;-9.963e-03;9.961e-01;3.333e-02;-4.280e-04;8.333e-01;-2.147e-02
20.200468000;9.961e-01;8.332e-01;-1.070e-02;8.364e-01;-1.074e-02;9.961e-01;8.364e-01;-9.963e-03;9.961e-01;3.333e-02;-4.280e-04;8.333e-01;-2.147e-02
20.201468000;9.961e-01;8.332e-01;-1.070e-02;8.364e-01;-1.074e-02;9.961e-01;8.364e-01;-9.963e-03;9.961e-01;3.333e-02;-4.280e-04;8.333e-01;-2.147e-02
20.202468000;9.961e-01;8.332e-01;-1.070e-02;8.364e-01;-1.074e-02;9.961e-01;8.364e-01;-9.989e-03;9.961e-01;3.333e-02;-4.280e-04;8.333e-01;-2.147e-02
20.203468000;9.961e-01;8.332e-01;-1.073e-02;8.364e-01;-1.077e-02;9.961e-01;8.364e-01;-9.989e-03;9.961e-01;3.333e-02;-4.290e-04;8.333e-01;-2.147e-02
20.205468000;9.961e-01;8.332e-01;-1.073e-02;8.364e-01;-1.077e-02;9.961e-01;8.364e-01;-9.989e-03;9.961e-01;3.333e-02;-4.290e-04;8.333e-01;-2.147e-02
20.206468000;9.961e-01;8.332e-01;-1.073e-02;8.364e-01;-1.077e-02;9.961e-01;8.364e-01;-1.001e-02;9.961e-01;3.333e-02;-4.290e-04;8.333e-01;-2.147e-02
20.207468000;9.961e-01;8.332e-01;-1.075e-02;8.364e-01;-1.079e-02;9.961e-01;8.364e-01;-1.001e-02;9.961e-01;3.333e-02;-4.300e-04;8.333e-01;-2.147e-02
20.209468000;9.961e-01;8.332e-01;-1.075e-02;8.364e-01;-1.079e-02;9.961e-01;8.364e-01;-1.001e-02;9.961e-01;3.333e-02;-4.300e-04;8.333e-01;-2.147e-02
20.210468000;9.961e-01;8.332e-01;-1.075e-02;8.364e-01;-1.079e-02;9.961e-01;8.364e-01;-1.004e-02;9.961e-01;3.333e-02;-4.300e-04;8.333e-01;-2.147e-02
20.211468000;9.961e-01;8.332e-01;-1.077e-02;8.364e-01;-1.082e-02;9.961e-01;8.364e-01;-1.004e-02;9.961e-01;3.333e-02;-4.310e-04;8.333e-01;-2.147e-02
20.212468000;9.961e-01;8.332e-01;-1.077e-02;8.364e-01;-1.082e-02;9.961e-01;8.364e-01;-1.004e-02;9.961e-01;3.333e-02;-4.310e-04;8.333e-01;-2.147e-02
20.213468000;9.961e-01;8.332e-01;-1.077e-02;8.365e-01;-1.082e-02;9.961e-01;8.364e-01;-1.004e-02;9.961e-01;3.333e-02;-4.310e-04;8.333e-01;-2.147e-02
20.214468000;9.961e-01;8.332e-01;-1.077e-02;8.365e-01;-1.082e-02;9.961e-01;8.364e-01;-1.006e-02;9.961e-01;3.333e-02;-4.310e-04;8.333e-01;-2.147e-02
20.215468000;9.961e-01;8.332e-01;-1.080e-02;8.365e-01;-1.084e-02;9.961e-01;8.364e-01;-1.006e-02;9.961e-01;3.333e-02;-4.320e-04;8.333e-01;-2.147e-02
20.216468000;9.961e-01;8.332e-01;-1.080e-02;8.365e-01;-1.084e-02;9.961e-01;8.365e-01;-1.006e-02;9.961e-01;3.333e-02;-4.320e-04;8.333e-01;-2.147e-02
20.217468000;9.961e-01;8.332e-01;-1.080e-02;8.365e-01;-1.084e-02;9.961e-01;8.365e-01;-1.006e-02;9.961e-01;3.333e-02;-4.320e-04;8.333e-01;-2.147e-02
20.218468000;9.961e-01;8.332e-01;-1.080e-02;8.365e-01;-1.084e-02;9.961e-01;8.365e-01;-1.009e-02;9.961e-01;3.333e-02;-4.320e-04;8.333e-01;-2.147e-02
20.219468000;9.961e-01;8.332e-01;-1.082e-02;8.365e-01;-1.087e-02;9.961e-01;8.365e-01;-1.009e-02;9.961e-01;3.333e-02;-4.330e-04;8.333e-01;-2.147e-02
20.221468000;9.961e-01;8.332e-01;-1.082e-02;8.365e-01;-1.087e-02;9.961e-01;8.365e-01;-1.009e-02;9.961e-01;3.333e-02;-4.330e-04;8.333e-01;-2.147e-02
20.222468000;9.961e-01;8.332e-01;-1.082e-02;8.365e-01;-1.087e-02;9.961e-01;8.365e-01;-1.011e-02;9.961e-01;3.333e-02;-4.330e-04;8.333e-01;-2.147e-02
20.223468000;9.961e-01;8.332e-01;-1.085e-02;8.365e-01;-1.089e-02;9.961e-01;8.365e-01;-1.011e-02;9.961e-01;3.333e-02;-4.340e-04;8.333e-01;-2.147e-02
20.225468000;9.961e-01;8.332e-01;-1.085e-02;8.365e-01;-1.089e-02;9.961e-01;8.365e-01;-1.011e-02;9.961e-01;3.333e-02;-4.340e-04;8.333e-01;-2.147e-02
20.226468000;9.961e-01;8.332e-01;-1.085e-02;8.365e-01;-1.089e-02;9.961e-01;8.365e-01;-1.014e-02;9.961e-01;3.333e-02;-4.340e-04;8.333e-01;-2.147e-02
20.227468000;9.961e-01;8.332e-01;-1.087e-02;8.365e-01;-1.092e-02;9.961e-01;8.365e-01;-1.014e-02;9.961e-01;3.333e-02;-4.350e-04;8.333e-01;-2.147e-02
20.229468000;9.961e-01;8.332e-01;-1.087e-02;8.365e-01;-1.092e-02;9.961e-01;8.365e-01;-1.014e-02;9.961e-01;3.333e-02;-4.350e-04;8.333e-01;-2.147e-02
20.230468000;9.961e-01;8.332e-01;-1.087e-02;8.365e-01;-1.092e-02;9.961e-01;8.365e-01;-1.016e-02;9.961e-01;3.333e-02;-4.350e-04;8.333e-01;-2.147e-02
20.231468000;9.961e-01;8.332e-01;-1.090e-02;8.365e-01;-1.094e-02;9.961e-01;8.365e-01;-1.016e-02;9.961e-01;3.333e-02;-4.360e-04;8.333e-01;-2.147e-02
20.233468000;9.961e-01;8.332e-01;-1.090e-02;8.365e-01;-1.094e-02;9.961e-01;8.365e-01;-1.016e-02;9.961e-01;3.333e-02;-4.360e-04;8.333e-01;-2.147e-02
20.234468000;9.961e-01;8.332e-01;-1.090e-02;8.365e-01;-1.094e-02;9.961e-01;8.365e-01;-1.019e-02;9.961e-01;3.333e-02;-4.360e-04;8.333e-01;-2.147e-02
20.235468000;9.961e-01;8.332e-01;-1.093e-02;8.365e-01;-1.097e-02;9.961e-01;8.365e-01;-1.019e-02;9.961e-01;3.333e-02;-4.370e-04;8.333e-01;-2.147e-02
20.237468000;9.961e-01;8.332e-01;-1.093e-02;8.365e-01;-1.097e-02;9.961e-01;8.365e-01;-1.019e-02;9.961e-01;3.333e-02;-4.370e-04;8.333e-01;-2.147e-02
20.238468000;9.961e-01;8.332e-01;-1.093e-02;8.365e-01;-1.097e-02;9.961e-01;8.365e-01;-1.022e-02;9.961e-01;3.333e-02;-4.370e-04;8.333e-01;-2.147e-02
20.239468000;9.961e-01;8.332e-01;-1.095e-02;8.365e-01;-1.099e-02;9.961e-01;8.365e-01;-1.022e-02;9.961e-01;3.333e-02;-4.380e-04;8.333e-01;-2.147e-02
20.240468000;9.961e-01;8.332e-01;-1.095e-02;8.365e-01;-1.099e-02;9.961e-01;8.365e-01;-1.022e-02;9.961e-01;3.333e-02;-4.380e-04;8.333e-01;-2.147e-02
20.241468000;9.960e-01;8.332e-01;-1.095e-02;8.365e-01;-1.099e-02;9.961e-01;8.365e-01;-1.022e-02;9.960e-01;3.333e-02;-4.380e-04;8.333e-01;-2.147e-02
20.242468000;9.960e-01;8.332e-01;-1.095e-02;8.365e-01;-1.099e-02;9.961e-01;8.365e-01;-1.024e-02;9.960e-01;3.333e-02;-4.380e-04;8.333e-01;-2.147e-02
20.243468000;9.960e-01;8.332e-01;-1.098e-02;8.365e-01;-1.102e-02;9.961e-01;8.365e-01;-1.024e-02;9.960e-01;3.333e-02;-4.390e-04;8.333e-01;-2.147e-02
20.244468000;9.960e-01;8.332e-01;-1.098e-02;8.365e-01;-1.102e-02;9.961e-01;8.365e-01;-1.024e-02;9.960e-01;3.333e-02;-4.390e-04;8.333e-01;-2.147e-02
20.245468000;9.960e-01;8.332e-01;-1.098e-02;8.365e-01;-1.102e-02;9.960e-01;8.365e-01;-1.024e-02;9.960e-01;3.333e-02;-4.390e-04;8.333e-01;-2.147e-02
20.246468000;9.960e-01;8.332e-01;-1.098e-02;8.365e-01;-1.102e-02;9.960e-01;8.365e-01;-1.027e-02;9.960e-01;3.333e-02;-4.390e-04;8.333e-01;-2.147e-02
20.247468000;9.960e-01;8.332e-01;-1.100e-02;8.365e-01;-1.104e-02;9.960e-01;8.365e-01;-1.027e-02;9.960e-01;3.333e-02;-4.400e-04;8.333e-01;-2.147e-02
20.249468000;9.960e-01;8.332e-01;-1.100e-02;8.365e-01;-1.104e-02;9.960e-01;8.365e-01;-1.027e-02;9.960e-01;3.333e-02;-4.400e-04;8.333e-01;-2.147e-02
20.250468000;9.960e-01;8.332e-01;-1.100e-02;8.365e-01;-1.104e-02;9.960e-01;8.365e-01;-1.029e-02;9.960e-01;3.333e-02;-4.400e-04;8.333e-01;-2.147e-02
20.251468000;9.960e-01;8.332e-01;-1.100e-02;8.365e-01;-1.104e-02;9.960e-01;8.365e-01;-1.029e-02;9.960e-01;3.333e-02;-4.400e-04;8.333e-01;-2.147e-02
20.252468000;9.960e-01;8.332e-01;-1.103e-02;8.365e-01;-1.107e-02;9.960e-01;8.365e-01;-1.029e-02;9.960e-01;3.333e-02;-4.410e-04;8.333e-01;-2.147e-02
20.253468000;9.960e-01;8.332e-01;-1.103e-02;8.365e-01;-1.107e-02;9.960e-01;8.365e-01;-1.029e-02;9.960e-01;3.333e-02;-4.410e-04;8.333e-01;-2.147e-02
20.254468000;9.960e-01;8.332e-01;-1.103e-02;8.365e-01;-1.107e-02;9.960e-01;8.365e-01;-1.032e-02;9.960e-01;3.333e-02;-4.410e-04;8.333e-01;-2.147e-02
20.255468000;9.960e-01;8.332e-01;-1.103e-02;8.365e-01;-1.107e-02;9.960e-01;8.365e-01;-1.032e-02;9.960e-01;3.333e-02;-4.410e-04;8.333e-01;-2.147e-02
20.256468000;9.960e-01;8.332e-01;-1.105e-02;8.365e-01;-1.109e-02;9.960e-01;8.365e-01;-1.032e-02;9.960e-01;3.333e-02;-4.420e-04;8.333e-01;-2.147e-02
20.258468000;9.960e-01;8.332e-01;-1.105e-02;8.365e-01;-1.109e-02;9.960e-01;8.365e-01;-1.032e-02;9.960e-01;3.333e-02;-4.420e-04;8.333e-01;-2.147e-02
20.259468000;9.960e-01;8.332e-01;-1.105e-02;8.365e-01;-1.109e-02;9.960e-01;8.365e-01;-1.034e-02;9.960e-01;3.333e-02;-4.420e-04;8.333e-01;-2.147e-02
20.260468000;9.960e-01;8.332e-01;-1.107e-02;8.365e-01;-1.112e-02;9.960e-01;8.365e-01;-1.034e-02;9.960e-01;3.333e-02;-4.430e-04;8.333e-01;-2.147e-02
20.262468000;9.960e-01;8.332e-01;-1.107e-02;8.365e-01;-1.112e-02;9.960e-01;8.365e-01;-1.034e-02;9.960e-01;3.333e-02;-4.430e-04;8.333e-01;-2.147e-02
20.263468000;9.960e-01;8.332e-01;-1.107e-02;8.365e-01;-1.112e-02;9.960e-01;8.365e-01;-1.037e-02;9.960e-01;3.333e-02;-4.430e-04;8.333e-01;-2.147e-02
20.264468000;9.960e-01;8.332e-01;-1.110e-02;8.365e-01;-1.114e-02;9.960e-01;8.365e-01;-1.037e-02;9.960e-01;3.333e-02;-4.440e-04;8.333e-01;-2.147e-02
20.265468000;9.960e-01;8.332e-01;-1.110e-02;8.365e-01;-1.114e-02;9.960e-01;8.365e-01;-1.037e-02;9.960e-01;3.333e-02;-4.440e-04;8.333e-01;-2.147e-02
20.266468000;9.960e-01;8.332e-01;-1.110e-02;8.366e-01;-1.114e-02;9.960e-01;8.365e-01;-1.037e-02;9.960e-01;3.333e-02;-4.440e-04;8.333e-01;-2.147e-02
20.267468000;9.960e-01;8.332e-01;-1.110e-02;8.366e-01;-1.114e-02;9.960e-01;8.365e-01;-1.039e-02;9.960e-01;3.333e-02;-4.440e-04;8.333e-01;-2.147e-02
20.268468000;9.960e-01;8.332e-01;-1.112e-02;8.366e-01;-1.117e-02;9.960e-01;8.365e-01;-1.039e-02;9.960e-01;3.333e-02;-4.450e-04;8.333e-01;-2.147e-02
20.269468000;9.960e-01;8.332e-01;-1.112e-02;8.366e-01;-1.117e-02;9.960e-01;8.366e-01;-1.039e-02;9.960e-01;3.333e-02;-4.450e-04;8.333e-01;-2.147e-02
20.270468000;9.960e-01;8.332e-01;-1.112e-02;8.366e-01;-1.117e-02;9.960e-01;8.366e-01;-1.039e-02;9.960e-01;3.333e-02;-4.450e-04;8.333e-01;-2.147e-02
20.271468000;9.960e-01;8.332e-01;-1.112e-02;8.366e-01;-1.117e-02;9.960e-01;8.366e-01;-1.042e-02;9.960e-01;3.333e-02;-4.450e-04;8.333e-01;-2.147e-02
20.272468000;9.960e-01;8.332e-01;-1.115e-02;8.366e-01;-1.119e-02;9.960e-01;8.366e-01;-1.042e-02;9.960e-01;3.333e-02;-4.460e-04;8.333e-01;-2.147e-02
20.273468000;9.960e-01;8.332e-01;-1.115e-02;8.366e-01;-1.120e-02;9.960e-01;8.366e-01;-1.042e-02;9.960e-01;3.333e-02;-4.460e-04;8.333e-01;-2.147e-02
20.274468000;9.960e-01;8.332e-01;-1.115e-02;8.366e-01;-1.120e-02;9.960e-01;8.366e-01;-1.042e-02;9.960e-01;3.333e-02;-4.460e-04;8.333e-01;-2.147e-02
20.275468000;9.960e-01;8.332e-01;-1.115e-02;8.366e-01;-1.120e-02;9.960e-01;8.366e-01;-1.044e-02;9.960e-01;3.333e-02;-4.460e-04;8.333e-01;-2.147e-02
20.276468000;9.960e-01;8.332e-01;-1.118e-02;8.366e-01;-1.122e-02;9.960e-01;8.366e-01;-1.044e-02;9.960e-01;3.333e-02;-4.470e-04;8.333e-01;-2.147e-02
20.278468000;9.960e-01;8.332e-01;-1.118e-02;8.366e-01;-1.122e-02;9.960e-01;8.366e-01;-1.044e-02;9.960e-01;3.333e-02;-4.470e-04;8.333e-01;-2.147e-02
20.279468000;9.960e-01;8.332e-01;-1.118e-02;8.366e-01;-1.122e-02;9.960e-01;8.366e-01;-1.047e-02;9.960e-01;3.333e-02;-4.470e-04;8.333e-01;-2.147e-02
20.280468000;9.960e-01;8.332e-01;-1.120e-02;8.366e-01;-1.125e-02;9.960e-01;8.366e-01;-1.047e-02;9.960e-01;3.333e-02;-4.480e-04;8.333e-01;-2.147e-02
20.282468000;9.960e-01;8.332e-01;-1.120e-02;8.366e-01;-1.125e-02;9.960e-01;8.366e-01;-1.047e-02;9.960e-01;3.333e-02;-4.480e-04;8.333e-01;-2.147e-02
20.283468000;9.960e-01;8.332e-01;-1.120e-02;8.366e-01;-1.125e-02;9.960e-01;8.366e-01;-1.049e-02;9.960e-01;3.333e-02;-4.480e-04;8.333e-01;-2.147e-02
20.284468000;9.960e-01;8.332e-01;-1.123e-02;8.366e-01;-1.127e-02;9.960e-01;8.366e-01;-1.049e-02;9.960e-01;3.333e-02;-4.490e-04;8.333e-01;-2.147e-02
20.286468000;9.960e-01;8.332e-01;-1.123e-02;8.366e-01;-1.127e-02;9.960e-01;8.366e-01;-1.049e-02;9.960e-01;3.333e-02;-4.490e-04;8.333e-01;-2.147e-02
20.287468000;9.959e-01;8.332e-01;-1.123e-02;8.366e-01;-1.127e-02;9.960e-01;8.366e-01;-1.052e-02;9.959e-01;3.333e-02;-4.490e-04;8.333e-01;-2.147e-02
20.288468000;9.959e-01;8.332e-01;-1.123e-02;8.366e-01;-1.127e-02;9.960e-01;8.366e-01;-1.052e-02;9.959e-01;3.333e-02;-4.490e-04;8.333e-01;-2.147e-02
20.289468000;9.959e-01;8.332e-01;-1.125e-02;8.366e-01;-1.130e-02;9.960e-01;8.366e-01;-1.052e-02;9.959e-01;3.333e-02;-4.500e-04;8.333e-01;-2.147e-02
20.290468000;9.959e-01;8.332e-01;-1.125e-02;8.366e-01;-1.130e-02;9.959e-01;8.366e-01;-1.052e-02;9.959e-01;3.333e-02;-4.500e-04;8.333e-01;-2.147e-02
