time;InternalNode1_BUS_Voltage;Wind_Turbine_GEN_ActivePowerControlledPu;Wind_Turbine_GEN_ReactivePowerControlledPu;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
20.291468000;9.959e-01;8.332e-01;-1.125e-02;8.366e-01;-1.130e-02;9.959e-01;8.366e-01;-1.052e-02;9.959e-01;3.333e-02;-4.500e-04;8.333e-01;-2.147e-02
20.292468000;9.959e-01;8.332e-01;-1.125e-02;8.366e-01;-1.130e-02;9.959e-01;8.366e-01;-1.054e-02;9.959e-01;3.333e-02;-4.500e-04;8.333e-01;-2.147e-02
20.293468000;9.959e-01;8.332e-01;-1.128e-02;8.366e-01;-1.132e-02;9.959e-01;8.366e-01;-1.054e-02;9.959e-01;3.333e-02;-4.510e-04;8.333e-01;-2.147e-02
20.295468000;9.959e-01;8.332e-01;-1.128e-02;8.366e-01;-1.132e-02;9.959e-01;8.366e-01;-1.054e-02;9.959e-01;3.333e-02;-4.510e-04;8.333e-01;-2.147e-02
20.296468000;9.959e-01;8.332e-01;-1.128e-02;8.366e-01;-1.132e-02;9.959e-01;8.366e-01;-1.057e-02;9.959e-01;3.333e-02;-4.510e-04;8.333e-01;-2.147e-02
20.297468000;9.959e-01;8.332e-01;-1.130e-02;8.366e-01;-1.135e-02;9.959e-01;8.366e-01;-1.057e-02;9.959e-01;3.333e-02;-4.520e-04;8.333e-01;-2.147e-02
20.299468000;9.959e-01;8.332e-01;-1.130e-02;8.366e-01;-1.135e-02;9.959e-01;8.366e-01;-1.057e-02;9.959e-01;3.333e-02;-4.520e-04;8.333e-01;-2.147e-02
20.300468000;9.959e-01;8.332e-01;-1.130e-02;8.366e-01;-1.135e-02;9.959e-01;8.366e-01;-1.059e-02;9.959e-01;3.333e-02;-4.520e-04;8.333e-01;-2.147e-02
20.301468000;9.959e-01;8.332e-01;-1.132e-02;8.366e-01;-1.137e-02;9.959e-01;8.366e-01;-1.059e-02;9.959e-01;3.333e-02;-4.530e-04;8.333e-01;-2.147e-02
20.303468000;9.959e-01;8.332e-01;-1.132e-02;8.366e-01;-1.137e-02;9.959e-01;8.366e-01;-1.059e-02;9.959e-01;3.333e-02;-4.530e-04;8.333e-01;-2.147e-02
20.304468000;9.959e-01;8.332e-01;-1.132e-02;8.366e-01;-1.137e-02;9.959e-01;8.366e-01;-1.062e-02;9.959e-01;3.333e-02;-4.530e-04;8.333e-01;-2.147e-02
20.305468000;9.959e-01;8.332e-01;-1.135e-02;8.366e-01;-1.140e-02;9.959e-01;8.366e-01;-1.062e-02;9.959e-01;3.333e-02;-4.540e-04;8.333e-01;-2.147e-02
20.307468000;9.959e-01;8.332e-01;-1.135e-02;8.366e-01;-1.140e-02;9.959e-01;8.366e-01;-1.062e-02;9.959e-01;3.333e-02;-4.540e-04;8.333e-01;-2.147e-02
20.308468000;9.959e-01;8.332e-01;-1.135e-02;8.366e-01;-1.140e-02;9.959e-01;8.366e-01;-1.064e-02;9.959e-01;3.333e-02;-4.540e-04;8.333e-01;-2.147e-02
20.309468000;9.959e-01;8.332e-01;-1.137e-02;8.366e-01;-1.142e-02;9.959e-01;8.366e-01;-1.064e-02;9.959e-01;3.333e-02;-4.550e-04;8.333e-01;-2.147e-02
20.311468000;9.959e-01;8.332e-01;-1.137e-02;8.366e-01;-1.142e-02;9.959e-01;8.366e-01;-1.064e-02;9.959e-01;3.333e-02;-4.550e-04;8.333e-01;-2.147e-02
20.312468000;9.959e-01;8.332e-01;-1.137e-02;8.366e-01;-1.142e-02;9.959e-01;8.366e-01;-1.067e-02;9.959e-01;3.333e-02;-4.550e-04;8.333e-01;-2.147e-02
20.313468000;9.959e-01;8.332e-01;-1.137e-02;8.366e-01;-1.142e-02;9.959e-01;8.366e-01;-1.067e-02;9.959e-01;3.333e-02;-4.550e-04;8.333e-01;-2.147e-02
20.314468000;9.959e-01;8.332e-01;-1.140e-02;8.366e-01;-1.145e-02;9.959e-01;8.366e-01;-1.067e-02;9.959e-01;3.333e-02;-4.560e-04;8.333e-01;-2.147e-02
20.316468000;9.959e-01;8.332e-01;-1.140e-02;8.366e-01;-1.145e-02;9.959e-01;8.366e-01;-1.067e-02;9.959e-01;3.333e-02;-4.560e-04;8.333e-01;-2.147e-02
20.317468000;9.959e-01;8.332e-01;-1.140e-02;8.366e-01;-1.145e-02;9.959e-01;8.366e-01;-1.069e-02;9.959e-01;3.333e-02;-4.560e-04;8.333e-01;-2.147e-02
20.318468000;9.959e-01;8.332e-01;-1.142e-02;8.366e-01;-1.147e-02;9.959e-01;8.366e-01;-1.069e-02;9.959e-01;3.333e-02;-4.570e-04;8.333e-01;-2.147e-02
20.320468000;9.959e-01;8.332e-01;-1.142e-02;8.366e-01;-1.147e-02;9.959e-01;8.366e-01;-1.069e-02;9.959e-01;3.333e-02;-4.570e-04;8.333e-01;-2.147e-02
20.321468000;9.959e-01;8.332e-01;-1.142e-02;8.367e-01;-1.147e-02;9.959e-01;8.366e-01;-1.072e-02;9.959e-01;3.333e-02;-4.570e-04;8.333e-01;-2.147e-02
20.322468000;9.959e-01;8.332e-01;-1.145e-02;8.367e-01;-1.150e-02;9.959e-01;8.366e-01;-1.072e-02;9.959e-01;3.333e-02;-4.580e-04;8.333e-01;-2.147e-02
20.323468000;9.959e-01;8.332e-01;-1.145e-02;8.367e-01;-1.150e-02;9.959e-01;8.367e-01;-1.072e-02;9.959e-01;3.333e-02;-4.580e-04;8.333e-01;-2.147e-02
20.324468000;9.959e-01;8.332e-01;-1.145e-02;8.367e-01;-1.150e-02;9.959e-01;8.367e-01;-1.072e-02;9.959e-01;3.333e-02;-4.580e-04;8.333e-01;-2.147e-02
20.325468000;9.959e-01;8.332e-01;-1.145e-02;8.367e-01;-1.150e-02;9.959e-01;8.367e-01;-1.074e-02;9.959e-01;3.333e-02;-4.580e-04;8.333e-01;-2.147e-02
20.326468000;9.959e-01;8.332e-01;-1.147e-02;8.367e-01;-1.152e-02;9.959e-01;8.367e-01;-1.074e-02;9.959e-01;3.333e-02;-4.590e-04;8.333e-01;-2.147e-02
20.328468000;9.959e-01;8.332e-01;-1.147e-02;8.367e-01;-1.152e-02;9.959e-01;8.367e-01;-1.074e-02;9.959e-01;3.333e-02;-4.590e-04;8.333e-01;-2.147e-02
20.329468000;9.959e-01;8.332e-01;-1.147e-02;8.367e-01;-1.152e-02;9.959e-01;8.367e-01;-1.077e-02;9.959e-01;3.333e-02;-4.590e-04;8.333e-01;-2.147e-02
20.330468000;9.959e-01;8.332e-01;-1.150e-02;8.367e-01;-1.155e-02;9.959e-01;8.367e-01;-1.077e-02;9.959e-01;3.333e-02;-4.600e-04;8.333e-01;-2.147e-02
20.332468000;9.959e-01;8.332e-01;-1.150e-02;8.367e-01;-1.155e-02;9.959e-01;8.367e-01;-1.077e-02;9.959e-01;3.333e-02;-4.600e-04;8.333e-01;-2.147e-02
20.333468000;9.958e-01;8.332e-01;-1.150e-02;8.367e-01;-1.155e-02;9.959e-01;8.367e-01;-1.079e-02;9.958e-01;3.333e-02;-4.600e-04;8.333e-01;-2.147e-02
20.334468000;9.958e-01;8.332e-01;-1.150e-02;8.367e-01;-1.155e-02;9.959e-01;8.367e-01;-1.079e-02;9.958e-01;3.333e-02;-4.600e-04;8.333e-01;-2.147e-02
20.335468000;9.958e-01;8.332e-01;-1.152e-02;8.367e-01;-1.157e-02;9.959e-01;8.367e-01;-1.079e-02;9.958e-01;3.333e-02;-4.610e-04;8.333e-01;-2.147e-02
20.336468000;9.958e-01;8.332e-01;-1.152e-02;8.367e-01;-1.157e-02;9.958e-01;8.367e-01;-1.079e-02;9.958e-01;3.333e-02;-4.610e-04;8.333e-01;-2.147e-02
20.337468000;9.958e-01;8.332e-01;-1.152e-02;8.367e-01;-1.157e-02;9.958e-01;8.367e-01;-1.079e-02;9.958e-01;3.333e-02;-4.610e-04;8.333e-01;-2.147e-02
20.338468000;9.958e-01;8.332e-01;-1.152e-02;8.367e-01;-1.157e-02;9.958e-01;8.367e-01;-1.082e-02;9.958e-01;3.333e-02;-4.610e-04;8.333e-01;-2.147e-02
20.339468000;9.958e-01;8.332e-01;-1.155e-02;8.367e-01;-1.160e-02;9.958e-01;8.367e-01;-1.082e-02;9.958e-01;3.333e-02;-4.620e-04;8.333e-01;-2.147e-02
20.341468000;9.958e-01;8.332e-01;-1.155e-02;8.367e-01;-1.160e-02;9.958e-01;8.367e-01;-1.082e-02;9.958e-01;3.333e-02;-4.620e-04;8.333e-01;-2.147e-02
20.342468000;9.958e-01;8.332e-01;-1.155e-02;8.367e-01;-1.160e-02;9.958e-01;8.367e-01;-1.085e-02;9.958e-01;3.333e-02;-4.620e-04;8.333e-01;-2.147e-02
20.343468000;9.958e-01;8.332e-01;-1.158e-02;8.367e-01;-1.162e-02;9.958e-01;8.367e-01;-1.085e-02;9.958e-01;3.333e-02;-4.630e-04;8.333e-01;-2.147e-02
20.345468000;9.958e-01;8.332e-01;-1.158e-02;8.367e-01;-1.162e-02;9.958e-01;8.367e-01;-1.085e-02;9.958e-01;3.333e-02;-4.630e-04;8.333e-01;-2.147e-02
20.346468000;9.958e-01;8.332e-01;-1.158e-02;8.367e-01;-1.162e-02;9.958e-01;8.367e-01;-1.087e-02;9.958e-01;3.333e-02;-4.630e-04;8.333e-01;-2.147e-02
20.347468000;9.958e-01;8.332e-01;-1.160e-02;8.367e-01;-1.165e-02;9.958e-01;8.367e-01;-1.087e-02;9.958e-01;3.333e-02;-4.640e-04;8.333e-01;-2.147e-02
20.349468000;9.958e-01;8.332e-01;-1.160e-02;8.367e-01;-1.165e-02;9.958e-01;8.367e-01;-1.087e-02;9.958e-01;3.333e-02;-4.640e-04;8.333e-01;-2.147e-02
20.350468000;9.958e-01;8.332e-01;-1.160e-02;8.367e-01;-1.165e-02;9.958e-01;8.367e-01;-1.090e-02;9.958e-01;3.333e-02;-4.640e-04;8.333e-01;-2.147e-02
20.351468000;9.958e-01;8.332e-01;-1.162e-02;8.367e-01;-1.167e-02;9.958e-01;8.367e-01;-1.090e-02;9.958e-01;3.333e-02;-4.650e-04;8.333e-01;-2.147e-02
20.353468000;9.958e-01;8.332e-01;-1.162e-02;8.367e-01;-1.167e-02;9.958e-01;8.367e-01;-1.090e-02;9.958e-01;3.333e-02;-4.650e-04;8.333e-01;-2.147e-02
20.354468000;9.958e-01;8.332e-01;-1.162e-02;8.367e-01;-1.167e-02;9.958e-01;8.367e-01;-1.092e-02;9.958e-01;3.333e-02;-4.650e-04;8.333e-01;-2.147e-02
20.355468000;9.958e-01;8.332e-01;-1.162e-02;8.367e-01;-1.167e-02;9.958e-01;8.367e-01;-1.092e-02;9.958e-01;3.333e-02;-4.650e-04;8.333e-01;-2.147e-02
20.356468000;9.958e-01;8.332e-01;-1.165e-02;8.367e-01;-1.170e-02;9.958e-01;8.367e-01;-1.092e-02;9.958e-01;3.333e-02;-4.660e-04;8.333e-01;-2.147e-02
20.358468000;9.958e-01;8.332e-01;-1.165e-02;8.367e-01;-1.170e-02;9.958e-01;8.367e-01;-1.092e-02;9.958e-01;3.333e-02;-4.660e-04;8.333e-01;-2.147e-02
20.359468000;9.958e-01;8.332e-01;-1.165e-02;8.367e-01;-1.170e-02;9.958e-01;8.367e-01;-1.095e-02;9.958e-01;3.333e-02;-4.660e-04;8.333e-01;-2.147e-02
20.360468000;9.958e-01;8.332e-01;-1.168e-02;8.367e-01;-1.172e-02;9.958e-01;8.367e-01;-1.095e-02;9.958e-01;3.333e-02;-4.670e-04;8.333e-01;-2.147e-02
20.362468000;9.958e-01;8.332e-01;-1.168e-02;8.367e-01;-1.172e-02;9.958e-01;8.367e-01;-1.095e-02;9.958e-01;3.333e-02;-4.670e-04;8.333e-01;-2.147e-02
20.363468000;9.958e-01;8.332e-01;-1.168e-02;8.367e-01;-1.172e-02;9.958e-01;8.367e-01;-1.097e-02;9.958e-01;3.333e-02;-4.670e-04;8.333e-01;-2.147e-02
20.364468000;9.958e-01;8.332e-01;-1.170e-02;8.367e-01;-1.175e-02;9.958e-01;8.367e-01;-1.097e-02;9.958e-01;3.333e-02;-4.680e-04;8.333e-01;-2.147e-02
20.366468000;9.958e-01;8.332e-01;-1.170e-02;8.367e-01;-1.175e-02;9.958e-01;8.367e-01;-1.097e-02;9.958e-01;3.333e-02;-4.680e-04;8.333e-01;-2.147e-02
20.367468000;9.958e-01;8.332e-01;-1.170e-02;8.367e-01;-1.175e-02;9.958e-01;8.367e-01;-1.100e-02;9.958e-01;3.333e-02;-4.680e-04;8.333e-01;-2.147e-02
20.368468000;9.958e-01;8.332e-01;-1.173e-02;8.367e-01;-1.177e-02;9.958e-01;8.367e-01;-1.100e-02;9.958e-01;3.333e-02;-4.690e-04;8.333e-01;-2.147e-02
20.370468000;9.958e-01;8.332e-01;-1.173e-02;8.367e-01;-1.177e-02;9.958e-01;8.367e-01;-1.100e-02;9.958e-01;3.333e-02;-4.690e-04;8.333e-01;-2.147e-02
20.371468000;9.958e-01;8.332e-01;-1.173e-02;8.367e-01;-1.177e-02;9.958e-01;8.367e-01;-1.102e-02;9.958e-01;3.333e-02;-4.690e-04;8.333e-01;-2.147e-02
20.372468000;9.958e-01;8.332e-01;-1.173e-02;8.367e-01;-1.177e-02;9.958e-01;8.367e-01;-1.102e-02;9.958e-01;3.333e-02;-4.690e-04;8.333e-01;-2.147e-02
20.373468000;9.958e-01;8.332e-01;-1.175e-02;8.367e-01;-1.180e-02;9.958e-01;8.367e-01;-1.102e-02;9.958e-01;3.333e-02;-4.700e-04;8.333e-01;-2.147e-02
20.375468000;9.958e-01;8.332e-01;-1.175e-02;8.367e-01;-1.180e-02;9.958e-01;8.367e-01;-1.102e-02;9.958e-01;3.333e-02;-4.700e-04;8.333e-01;-2.147e-02
20.376468000;9.958e-01;8.332e-01;-1.175e-02;8.368e-01;-1.180e-02;9.958e-01;8.367e-01;-1.105e-02;9.958e-01;3.333e-02;-4.700e-04;8.333e-01;-2.147e-02
20.377468000;9.958e-01;8.332e-01;-1.178e-02;8.368e-01;-1.183e-02;9.958e-01;8.367e-01;-1.105e-02;9.958e-01;3.333e-02;-4.710e-04;8.333e-01;-2.147e-02
20.378468000;9.958e-01;8.332e-01;-1.178e-02;8.368e-01;-1.183e-02;9.958e-01;8.367e-01;-1.105e-02;9.958e-01;3.333e-02;-4.710e-04;8.333e-01;-2.147e-02
20.379468000;9.958e-01;8.332e-01;-1.178e-02;8.368e-01;-1.183e-02;9.958e-01;8.368e-01;-1.105e-02;9.958e-01;3.333e-02;-4.710e-04;8.333e-01;-2.147e-02
20.380468000;9.957e-01;8.332e-01;-1.178e-02;8.368e-01;-1.183e-02;9.958e-01;8.368e-01;-1.107e-02;9.957e-01;3.333e-02;-4.710e-04;8.333e-01;-2.147e-02
20.381468000;9.957e-01;8.332e-01;-1.180e-02;8.368e-01;-1.185e-02;9.958e-01;8.368e-01;-1.107e-02;9.957e-01;3.333e-02;-4.720e-04;8.333e-01;-2.147e-02
20.382468000;9.957e-01;8.332e-01;-1.180e-02;8.368e-01;-1.185e-02;9.957e-01;8.368e-01;-1.107e-02;9.957e-01;3.333e-02;-4.720e-04;8.333e-01;-2.147e-02
20.383468000;9.957e-01;8.332e-01;-1.180e-02;8.368e-01;-1.185e-02;9.957e-01;8.368e-01;-1.107e-02;9.957e-01;3.333e-02;-4.720e-04;8.333e-01;-2.147e-02
20.384468000;9.957e-01;8.332e-01;-1.180e-02;8.368e-01;-1.185e-02;9.957e-01;8.368e-01;-1.110e-02;9.957e-01;3.333e-02;-4.720e-04;8.333e-01;-2.147e-02
20.385468000;9.957e-01;8.332e-01;-1.183e-02;8.368e-01;-1.188e-02;9.957e-01;8.368e-01;-1.110e-02;9.957e-01;3.333e-02;-4.730e-04;8.333e-01;-2.147e-02
20.388468000;9.957e-01;8.332e-01;-1.183e-02;8.368e-01;-1.188e-02;9.957e-01;8.368e-01;-1.110e-02;9.957e-01;3.333e-02;-4.730e-04;8.333e-01;-2.147e-02
20.389468000;9.957e-01;8.332e-01;-1.183e-02;8.368e-01;-1.188e-02;9.957e-01;8.368e-01;-1.112e-02;9.957e-01;3.333e-02;-4.730e-04;8.333e-01;-2.147e-02
20.390468000;9.957e-01;8.332e-01;-1.185e-02;8.368e-01;-1.190e-02;9.957e-01;8.368e-01;-1.112e-02;9.957e-01;3.333e-02;-4.740e-04;8.333e-01;-2.147e-02
20.392468000;9.957e-01;8.332e-01;-1.185e-02;8.368e-01;-1.190e-02;9.957e-01;8.368e-01;-1.112e-02;9.957e-01;3.333e-02;-4.740e-04;8.333e-01;-2.147e-02
20.393468000;9.957e-01;8.332e-01;-1.185e-02;8.368e-01;-1.190e-02;9.957e-01;8.368e-01;-1.115e-02;9.957e-01;3.333e-02;-4.740e-04;8.333e-01;-2.147e-02
20.394468000;9.957e-01;8.332e-01;-1.188e-02;8.368e-01;-1.193e-02;9.957e-01;8.368e-01;-1.115e-02;9.957e-01;3.333e-02;-4.750e-04;8.333e-01;-2.147e-02
20.396468000;9.957e-01;8.332e-01;-1.188e-02;8.368e-01;-1.193e-02;9.957e-01;8.368e-01;-1.115e-02;9.957e-01;3.333e-02;-4.750e-04;8.333e-01;-2.147e-02
20.397468000;9.957e-01;8.332e-01;-1.188e-02;8.368e-01;-1.193e-02;9.957e-01;8.368e-01;-1.117e-02;9.957e-01;3.333e-02;-4.750e-04;8.333e-01;-2.147e-02
20.398468000;9.957e-01;8.332e-01;-1.190e-02;8.368e-01;-1.195e-02;9.957e-01;8.368e-01;-1.117e-02;9.957e-01;3.333e-02;-4.760e-04;8.333e-01;-2.147e-02
20.400468000;9.957e-01;8.332e-01;-1.190e-02;8.368e-01;-1.195e-02;9.957e-01;8.368e-01;-1.117e-02;9.957e-01;3.333e-02;-4.760e-04;8.333e-01;-2.147e-02
20.401468000;9.957e-01;8.332e-01;-1.190e-02;8.368e-01;-1.195e-02;9.957e-01;8.368e-01;-1.120e-02;9.957e-01;3.333e-02;-4.760e-04;8.333e-01;-2.147e-02
20.402468000;9.957e-01;8.332e-01;-1.190e-02;8.368e-01;-1.195e-02;9.957e-01;8.368e-01;-1.120e-02;9.957e-01;3.333e-02;-4.760e-04;8.333e-01;-2.147e-02
20.403468000;9.957e-01;8.332e-01;-1.192e-02;8.368e-01;-1.198e-02;9.957e-01;8.368e-01;-1.120e-02;9.957e-01;3.333e-02;-4.770e-04;8.333e-01;-2.147e-02
20.405468000;9.957e-01;8.332e-01;-1.192e-02;8.368e-01;-1.198e-02;9.957e-01;8.368e-01;-1.120e-02;9.957e-01;3.333e-02;-4.770e-04;8.333e-01;-2.147e-02
20.406468000;9.957e-01;8.332e-01;-1.192e-02;8.368e-01;-1.198e-02;9.957e-01;8.368e-01;-1.122e-02;9.957e-01;3.333e-02;-4.770e-04;8.333e-01;-2.147e-02
20.407468000;9.957e-01;8.332e-01;-1.195e-02;8.368e-01;-1.200e-02;9.957e-01;8.368e-01;-1.122e-02;9.957e-01;3.333e-02;-4.780e-04;8.333e-01;-2.147e-02
20.409468000;9.957e-01;8.332e-01;-1.195e-02;8.368e-01;-1.200e-02;9.957e-01;8.368e-01;-1.122e-02;9.957e-01;3.333e-02;-4.780e-04;8.333e-01;-2.147e-02
20.410468000;9.957e-01;8.332e-01;-1.195e-02;8.368e-01;-1.200e-02;9.957e-01;8.368e-01;-1.125e-02;9.957e-01;3.333e-02;-4.780e-04;8.333e-01;-2.147e-02
20.411468000;9.957e-01;8.332e-01;-1.197e-02;8.368e-01;-1.203e-02;9.957e-01;8.368e-01;-1.125e-02;9.957e-01;3.333e-02;-4.790e-04;8.333e-01;-2.147e-02
20.413468000;9.957e-01;8.332e-01;-1.197e-02;8.368e-01;-1.203e-02;9.957e-01;8.368e-01;-1.125e-02;9.957e-01;3.333e-02;-4.790e-04;8.333e-01;-2.147e-02
20.414468000;9.957e-01;8.332e-01;-1.197e-02;8.368e-01;-1.203e-02;9.957e-01;8.368e-01;-1.127e-02;9.957e-01;3.333e-02;-4.790e-04;8.333e-01;-2.147e-02
20.415468000;9.957e-01;8.332e-01;-1.197e-02;8.368e-01;-1.203e-02;9.957e-01;8.368e-01;-1.127e-02;9.957e-01;3.333e-02;-4.790e-04;8.333e-01;-2.147e-02
20.416468000;9.957e-01;8.332e-01;-1.200e-02;8.368e-01;-1.205e-02;9.957e-01;8.368e-01;-1.127e-02;9.957e-01;3.333e-02;-4.800e-04;8.333e-01;-2.147e-02
20.418468000;9.957e-01;8.332e-01;-1.200e-02;8.368e-01;-1.205e-02;9.957e-01;8.368e-01;-1.127e-02;9.957e-01;3.333e-02;-4.800e-04;8.333e-01;-2.147e-02
20.419468000;9.957e-01;8.332e-01;-1.200e-02;8.368e-01;-1.205e-02;9.957e-01;8.368e-01;-1.130e-02;9.957e-01;3.333e-02;-4.800e-04;8.333e-01;-2.147e-02
20.420468000;9.957e-01;8.332e-01;-1.202e-02;8.368e-01;-1.208e-02;9.957e-01;8.368e-01;-1.130e-02;9.957e-01;3.333e-02;-4.810e-04;8.333e-01;-2.147e-02
20.422468000;9.957e-01;8.332e-01;-1.202e-02;8.368e-01;-1.208e-02;9.957e-01;8.368e-01;-1.130e-02;9.957e-01;3.333e-02;-4.810e-04;8.333e-01;-2.147e-02
20.423468000;9.957e-01;8.332e-01;-1.202e-02;8.368e-01;-1.208e-02;9.957e-01;8.368e-01;-1.132e-02;9.957e-01;3.333e-02;-4.810e-04;8.333e-01;-2.147e-02
20.424468000;9.957e-01;8.332e-01;-1.205e-02;8.368e-01;-1.210e-02;9.957e-01;8.368e-01;-1.132e-02;9.957e-01;3.333e-02;-4.820e-04;8.333e-01;-2.147e-02
20.426468000;9.957e-01;8.332e-01;-1.205e-02;8.368e-01;-1.210e-02;9.957e-01;8.368e-01;-1.132e-02;9.957e-01;3.333e-02;-4.820e-04;8.333e-01;-2.147e-02
20.427468000;9.956e-01;8.332e-01;-1.205e-02;8.368e-01;-1.210e-02;9.957e-01;8.368e-01;-1.135e-02;9.956e-01;3.333e-02;-4.820e-04;8.333e-01;-2.147e-02
20.428468000;9.956e-01;8.332e-01;-1.205e-02;8.368e-01;-1.210e-02;9.957e-01;8.368e-01;-1.135e-02;9.956e-01;3.333e-02;-4.820e-04;8.333e-01;-2.147e-02
20.429468000;9.956e-01;8.332e-01;-1.207e-02;8.368e-01;-1.213e-02;9.957e-01;8.368e-01;-1.135e-02;9.956e-01;3.333e-02;-4.830e-04;8.333e-01;-2.147e-02
20.430468000;9.956e-01;8.332e-01;-1.207e-02;8.368e-01;-1.213e-02;9.956e-01;8.368e-01;-1.135e-02;9.956e-01;3.333e-02;-4.830e-04;8.333e-01;-2.147e-02
20.431468000;9.956e-01;8.332e-01;-1.207e-02;8.368e-01;-1.213e-02;9.956e-01;8.368e-01;-1.135e-02;9.956e-01;3.333e-02;-4.830e-04;8.333e-01;-2.147e-02
20.432468000;9.956e-01;8.332e-01;-1.207e-02;8.369e-01;-1.213e-02;9.956e-01;8.368e-01;-1.137e-02;9.956e-01;3.333e-02;-4.830e-04;8.333e-01;-2.147e-02
20.433468000;9.956e-01;8.332e-01;-1.210e-02;8.369e-01;-1.215e-02;9.956e-01;8.368e-01;-1.137e-02;9.956e-01;3.333e-02;-4.840e-04;8.333e-01;-2.147e-02
20.434468000;9.956e-01;8.332e-01;-1.210e-02;8.369e-01;-1.215e-02;9.956e-01;8.368e-01;-1.137e-02;9.956e-01;3.333e-02;-4.840e-04;8.333e-01;-2.147e-02
20.435468000;9.956e-01;8.332e-01;-1.210e-02;8.369e-01;-1.215e-02;9.956e-01;8.369e-01;-1.137e-02;9.956e-01;3.333e-02;-4.840e-04;8.333e-01;-2.147e-02
20.436468000;9.956e-01;8.332e-01;-1.210e-02;8.369e-01;-1.215e-02;9.956e-01;8.369e-01;-1.140e-02;9.956e-01;3.333e-02;-4.840e-04;8.333e-01;-2.147e-02
20.437468000;9.956e-01;8.332e-01;-1.213e-02;8.369e-01;-1.218e-02;9.956e-01;8.369e-01;-1.140e-02;9.956e-01;3.333e-02;-4.850e-04;8.333e-01;-2.147e-02
20.439468000;9.956e-01;8.332e-01;-1.213e-02;8.369e-01;-1.218e-02;9.956e-01;8.369e-01;-1.140e-02;9.956e-01;3.333e-02;-4.850e-04;8.333e-01;-2.147e-02
20.440468000;9.956e-01;8.332e-01;-1.213e-02;8.369e-01;-1.218e-02;9.956e-01;8.369e-01;-1.142e-02;9.956e-01;3.333e-02;-4.850e-04;8.333e-01;-2.147e-02
20.441468000;9.956e-01;8.332e-01;-1.213e-02;8.369e-01;-1.218e-02;9.956e-01;8.369e-01;-1.142e-02;9.956e-01;3.333e-02;-4.850e-04;8.333e-01;-2.147e-02
20.442468000;9.956e-01;8.332e-01;-1.215e-02;8.369e-01;-1.220e-02;9.956e-01;8.369e-01;-1.143e-02;9.956e-01;3.333e-02;-4.860e-04;8.333e-01;-2.147e-02
20.444468000;9.956e-01;8.332e-01;-1.215e-02;8.369e-01;-1.220e-02;9.956e-01;8.369e-01;-1.143e-02;9.956e-01;3.333e-02;-4.860e-04;8.333e-01;-2.147e-02
20.445468000;9.956e-01;8.332e-01;-1.215e-02;8.369e-01;-1.220e-02;9.956e-01;8.369e-01;-1.145e-02;9.956e-01;3.333e-02;-4.860e-04;8.333e-01;-2.147e-02
20.446468000;9.956e-01;8.332e-01;-1.218e-02;8.369e-01;-1.223e-02;9.956e-01;8.369e-01;-1.145e-02;9.956e-01;3.333e-02;-4.870e-04;8.333e-01;-2.147e-02
20.448468000;9.956e-01;8.332e-01;-1.218e-02;8.369e-01;-1.223e-02;9.956e-01;8.369e-01;-1.145e-02;9.956e-01;3.333e-02;-4.870e-04;8.333e-01;-2.147e-02
20.449468000;9.956e-01;8.332e-01;-1.218e-02;8.369e-01;-1.223e-02;9.956e-01;8.369e-01;-1.148e-02;9.956e-01;3.333e-02;-4.870e-04;8.333e-01;-2.147e-02
20.450468000;9.956e-01;8.332e-01;-1.220e-02;8.369e-01;-1.225e-02;9.956e-01;8.369e-01;-1.148e-02;9.956e-01;3.333e-02;-4.880e-04;8.333e-01;-2.147e-02
20.453468000;9.956e-01;8.332e-01;-1.220e-02;8.369e-01;-1.225e-02;9.956e-01;8.369e-01;-1.148e-02;9.956e-01;3.333e-02;-4.880e-04;8.333e-01;-2.147e-02
20.454468000;9.956e-01;8.332e-01;-1.220e-02;8.369e-01;-1.225e-02;9.956e-01;8.369e-01;-1.150e-02;9.956e-01;3.333e-02;-4.880e-04;8.333e-01;-2.147e-02
20.455468000;9.956e-01;8.332e-01;-1.222e-02;8.369e-01;-1.228e-02;9.956e-01;8.369e-01;-1.150e-02;9.956e-01;3.333e-02;-4.890e-04;8.333e-01;-2.147e-02
20.457468000;9.956e-01;8.332e-01;-1.222e-02;8.369e-01;-1.228e-02;9.956e-01;8.369e-01;-1.150e-02;9.956e-01;3.333e-02;-4.890e-04;8.333e-01;-2.147e-02
20.458468000;9.956e-01;8.332e-01;-1.222e-02;8.369e-01;-1.228e-02;9.956e-01;8.369e-01;-1.153e-02;9.956e-01;3.333e-02;-4.890e-04;8.333e-01;-2.147e-02
20.459468000;9.956e-01;8.332e-01;-1.225e-02;8.369e-01;-1.230e-02;9.956e-01;8.369e-01;-1.153e-02;9.956e-01;3.333e-02;-4.900e-04;8.333e-01;-2.147e-02
20.461468000;9.956e-01;8.332e-01;-1.225e-02;8.369e-01;-1.230e-02;9.956e-01;8.369e-01;-1.153e-02;9.956e-01;3.333e-02;-4.900e-04;8.333e-01;-2.147e-02
20.462468000;9.956e-01;8.332e-01;-1.225e-02;8.369e-01;-1.230e-02;9.956e-01;8.369e-01;-1.155e-02;9.956e-01;3.333e-02;-4.900e-04;8.333e-01;-2.147e-02
20.463468000;9.956e-01;8.332e-01;-1.227e-02;8.369e-01;-1.233e-02;9.956e-01;8.369e-01;-1.155e-02;9.956e-01;3.333e-02;-4.910e-04;8.333e-01;-2.147e-02
20.466468000;9.956e-01;8.332e-01;-1.227e-02;8.369e-01;-1.233e-02;9.956e-01;8.369e-01;-1.155e-02;9.956e-01;3.333e-02;-4.910e-04;8.333e-01;-2.147e-02
20.467468000;9.956e-01;8.332e-01;-1.227e-02;8.369e-01;-1.233e-02;9.956e-01;8.369e-01;-1.158e-02;9.956e-01;3.333e-02;-4.910e-04;8.333e-01;-2.147e-02
20.468468000;9.956e-01;8.332e-01;-1.230e-02;8.369e-01;-1.235e-02;9.956e-01;8.369e-01;-1.158e-02;9.956e-01;3.333e-02;-4.920e-04;8.333e-01;-2.147e-02
20.470468000;9.956e-01;8.332e-01;-1.230e-02;8.369e-01;-1.235e-02;9.956e-01;8.369e-01;-1.158e-02;9.956e-01;3.333e-02;-4.920e-04;8.333e-01;-2.147e-02
20.471468000;9.956e-01;8.332e-01;-1.230e-02;8.369e-01;-1.235e-02;9.956e-01;8.369e-01;-1.160e-02;9.956e-01;3.333e-02;-4.920e-04;8.333e-01;-2.147e-02
20.472468000;9.956e-01;8.332e-01;-1.232e-02;8.369e-01;-1.238e-02;9.956e-01;8.369e-01;-1.160e-02;9.956e-01;3.333e-02;-4.930e-04;8.333e-01;-2.147e-02
20.474468000;9.956e-01;8.332e-01;-1.232e-02;8.369e-01;-1.238e-02;9.956e-01;8.369e-01;-1.160e-02;9.956e-01;3.333e-02;-4.930e-04;8.333e-01;-2.147e-02
20.475468000;9.955e-01;8.332e-01;-1.232e-02;8.369e-01;-1.238e-02;9.956e-01;8.369e-01;-1.160e-02;9.955e-01;3.333e-02;-4.930e-04;8.333e-01;-2.147e-02
20.476468000;9.955e-01;8.332e-01;-1.232e-02;8.369e-01;-1.238e-02;9.956e-01;8.369e-01;-1.163e-02;9.955e-01;3.333e-02;-4.930e-04;8.333e-01;-2.147e-02
20.477468000;9.955e-01;8.332e-01;-1.235e-02;8.369e-01;-1.241e-02;9.956e-01;8.369e-01;-1.163e-02;9.955e-01;3.333e-02;-4.940e-04;8.333e-01;-2.147e-02
20.478468000;9.955e-01;8.332e-01;-1.235e-02;8.369e-01;-1.241e-02;9.955e-01;8.370e-01;-1.163e-02;9.955e-01;3.333e-02;-4.940e-04;8.333e-01;-2.147e-02
20.479468000;9.955e-01;8.332e-01;-1.235e-02;8.369e-01;-1.241e-02;9.955e-01;8.370e-01;-1.163e-02;9.955e-01;3.333e-02;-4.940e-04;8.333e-01;-2.147e-02
20.480468000;9.955e-01;8.332e-01;-1.235e-02;8.369e-01;-1.241e-02;9.955e-01;8.370e-01;-1.165e-02;9.955e-01;3.333e-02;-4.940e-04;8.333e-01;-2.147e-02
20.481468000;9.955e-01;8.332e-01;-1.238e-02;8.369e-01;-1.243e-02;9.955e-01;8.370e-01;-1.165e-02;9.955e-01;3.333e-02;-4.950e-04;8.333e-01;-2.147e-02
20.483468000;9.955e-01;8.332e-01;-1.238e-02;8.369e-01;-1.243e-02;9.955e-01;8.370e-01;-1.165e-02;9.955e-01;3.333e-02;-4.950e-04;8.333e-01;-2.147e-02
20.484468000;9.955e-01;8.332e-01;-1.238e-02;8.369e-01;-1.243e-02;9.955e-01;8.370e-01;-1.168e-02;9.955e-01;3.333e-02;-4.950e-04;8.333e-01;-2.147e-02
20.485468000;9.955e-01;8.332e-01;-1.238e-02;8.369e-01;-1.243e-02;9.955e-01;8.370e-01;-1.168e-02;9.955e-01;3.333e-02;-4.950e-04;8.333e-01;-2.147e-02
20.486468000;9.955e-01;8.332e-01;-1.240e-02;8.369e-01;-1.246e-02;9.955e-01;8.370e-01;-1.168e-02;9.955e-01;3.333e-02;-4.960e-04;8.333e-01;-2.147e-02
20.488468000;9.955e-01;8.332e-01;-1.240e-02;8.369e-01;-1.246e-02;9.955e-01;8.370e-01;-1.168e-02;9.955e-01;3.333e-02;-4.960e-04;8.333e-01;-2.147e-02
20.489468000;9.955e-01;8.332e-01;-1.240e-02;8.369e-01;-1.246e-02;9.955e-01;8.370e-01;-1.170e-02;9.955e-01;3.333e-02;-4.960e-04;8.333e-01;-2.147e-02
20.490468000;9.955e-01;8.332e-01;-1.243e-02;8.370e-01;-1.248e-02;9.955e-01;8.370e-01;-1.170e-02;9.955e-01;3.333e-02;-4.970e-04;8.333e-01;-2.147e-02
20.492468000;9.955e-01;8.332e-01;-1.243e-02;8.370e-01;-1.248e-02;9.955e-01;8.370e-01;-1.170e-02;9.955e-01;3.333e-02;-4.970e-04;8.333e-01;-2.147e-02
20.493468000;9.955e-01;8.332e-01;-1.243e-02;8.370e-01;-1.248e-02;9.955e-01;8.370e-01;-1.173e-02;9.955e-01;3.333e-02;-4.970e-04;8.333e-01;-2.147e-02
20.494468000;9.955e-01;8.332e-01;-1.245e-02;8.370e-01;-1.251e-02;9.955e-01;8.370e-01;-1.173e-02;9.955e-01;3.333e-02;-4.980e-04;8.333e-01;-2.147e-02
20.497468000;9.955e-01;8.332e-01;-1.245e-02;8.370e-01;-1.251e-02;9.955e-01;8.370e-01;-1.173e-02;9.955e-01;3.333e-02;-4.980e-04;8.333e-01;-2.147e-02
20.498468000;9.955e-01;8.332e-01;-1.245e-02;8.370e-01;-1.251e-02;9.955e-01;8.370e-01;-1.175e-02;9.955e-01;3.333e-02;-4.980e-04;8.333e-01;-2.147e-02
20.499468000;9.955e-01;8.332e-01;-1.247e-02;8.370e-01;-1.253e-02;9.955e-01;8.370e-01;-1.175e-02;9.955e-01;3.333e-02;-4.990e-04;8.333e-01;-2.147e-02
20.501468000;9.955e-01;8.332e-01;-1.247e-02;8.370e-01;-1.253e-02;9.955e-01;8.370e-01;-1.175e-02;9.955e-01;3.333e-02;-4.990e-04;8.333e-01;-2.147e-02
20.502468000;9.955e-01;8.332e-01;-1.247e-02;8.370e-01;-1.253e-02;9.955e-01;8.370e-01;-1.178e-02;9.955e-01;3.333e-02;-4.990e-04;8.333e-01;-2.147e-02
20.503468000;9.955e-01;8.332e-01;-1.250e-02;8.370e-01;-1.256e-02;9.955e-01;8.370e-01;-1.178e-02;9.955e-01;3.333e-02;-5.000e-04;8.333e-01;-2.147e-02
20.506468000;9.955e-01;8.332e-01;-1.250e-02;8.370e-01;-1.256e-02;9.955e-01;8.370e-01;-1.178e-02;9.955e-01;3.333e-02;-5.000e-04;8.333e-01;-2.147e-02
20.507468000;9.955e-01;8.332e-01;-1.250e-02;8.370e-01;-1.256e-02;9.955e-01;8.370e-01;-1.180e-02;9.955e-01;3.333e-02;-5.000e-04;8.333e-01;-2.147e-02
20.508468000;9.955e-01;8.332e-01;-1.253e-02;8.370e-01;-1.258e-02;9.955e-01;8.370e-01;-1.180e-02;9.955e-01;3.333e-02;-5.010e-04;8.333e-01;-2.147e-02
20.510468000;9.955e-01;8.332e-01;-1.253e-02;8.370e-01;-1.258e-02;9.955e-01;8.370e-01;-1.180e-02;9.955e-01;3.333e-02;-5.010e-04;8.333e-01;-2.147e-02
20.511468000;9.955e-01;8.332e-01;-1.253e-02;8.370e-01;-1.258e-02;9.955e-01;8.370e-01;-1.183e-02;9.955e-01;3.333e-02;-5.010e-04;8.333e-01;-2.147e-02
20.512468000;9.955e-01;8.332e-01;-1.255e-02;8.370e-01;-1.261e-02;9.955e-01;8.370e-01;-1.183e-02;9.955e-01;3.333e-02;-5.020e-04;8.333e-01;-2.147e-02
20.514468000;9.955e-01;8.332e-01;-1.255e-02;8.370e-01;-1.261e-02;9.955e-01;8.370e-01;-1.183e-02;9.955e-01;3.333e-02;-5.020e-04;8.333e-01;-2.147e-02
20.515468000;9.955e-01;8.332e-01;-1.255e-02;8.370e-01;-1.261e-02;9.955e-01;8.370e-01;-1.185e-02;9.955e-01;3.333e-02;-5.020e-04;8.333e-01;-2.147e-02
20.516468000;9.955e-01;8.332e-01;-1.255e-02;8.370e-01;-1.261e-02;9.955e-01;8.370e-01;-1.185e-02;9.955e-01;3.333e-02;-5.020e-04;8.333e-01;-2.147e-02
20.517468000;9.955e-01;8.332e-01;-1.257e-02;8.370e-01;-1.263e-02;9.955e-01;8.370e-01;-1.185e-02;9.955e-01;3.333e-02;-5.030e-04;8.333e-01;-2.147e-02
20.519468000;9.955e-01;8.332e-01;-1.257e-02;8.370e-01;-1.263e-02;9.955e-01;8.370e-01;-1.185e-02;9.955e-01;3.333e-02;-5.030e-04;8.333e-01;-2.147e-02
20.520468000;9.955e-01;8.332e-01;-1.257e-02;8.370e-01;-1.263e-02;9.955e-01;8.370e-01;-1.188e-02;9.955e-01;3.333e-02;-5.030e-04;8.333e-01;-2.147e-02
20.521468000;9.955e-01;8.332e-01;-1.260e-02;8.370e-01;-1.266e-02;9.955e-01;8.370e-01;-1.188e-02;9.955e-01;3.333e-02;-5.040e-04;8.333e-01;-2.147e-02
20.523468000;9.955e-01;8.332e-01;-1.260e-02;8.370e-01;-1.266e-02;9.955e-01;8.370e-01;-1.188e-02;9.955e-01;3.333e-02;-5.040e-04;8.333e-01;-2.147e-02
20.524468000;9.954e-01;8.332e-01;-1.260e-02;8.370e-01;-1.266e-02;9.955e-01;8.370e-01;-1.190e-02;9.954e-01;3.333e-02;-5.040e-04;8.333e-01;-2.147e-02
20.525468000;9.954e-01;8.332e-01;-1.260e-02;8.370e-01;-1.266e-02;9.955e-01;8.370e-01;-1.190e-02;9.954e-01;3.333e-02;-5.040e-04;8.333e-01;-2.147e-02
20.526468000;9.954e-01;8.332e-01;-1.263e-02;8.370e-01;-1.268e-02;9.954e-01;8.370e-01;-1.190e-02;9.954e-01;3.333e-02;-5.050e-04;8.333e-01;-2.147e-02
20.528468000;9.954e-01;8.332e-01;-1.263e-02;8.370e-01;-1.268e-02;9.954e-01;8.370e-01;-1.190e-02;9.954e-01;3.333e-02;-5.050e-04;8.333e-01;-2.147e-02
20.529468000;9.954e-01;8.332e-01;-1.263e-02;8.370e-01;-1.268e-02;9.954e-01;8.370e-01;-1.193e-02;9.954e-01;3.333e-02;-5.050e-04;8.333e-01;-2.147e-02
20.530468000;9.954e-01;8.332e-01;-1.265e-02;8.370e-01;-1.271e-02;9.954e-01;8.370e-01;-1.193e-02;9.954e-01;3.333e-02;-5.060e-04;8.333e-01;-2.147e-02
20.532468000;9.954e-01;8.332e-01;-1.265e-02;8.370e-01;-1.271e-02;9.954e-01;8.370e-01;-1.193e-02;9.954e-01;3.333e-02;-5.060e-04;8.333e-01;-2.147e-02
20.533468000;9.954e-01;8.332e-01;-1.265e-02;8.370e-01;-1.271e-02;9.954e-01;8.370e-01;-1.195e-02;9.954e-01;3.333e-02;-5.060e-04;8.333e-01;-2.147e-02
20.534468000;9.954e-01;8.332e-01;-1.265e-02;8.370e-01;-1.271e-02;9.954e-01;8.370e-01;-1.195e-02;9.954e-01;3.333e-02;-5.060e-04;8.333e-01;-2.147e-02
20.535468000;9.954e-01;8.332e-01;-1.267e-02;8.370e-01;-1.273e-02;9.954e-01;8.370e-01;-1.195e-02;9.954e-01;3.333e-02;-5.070e-04;8.333e-01;-2.147e-02
20.536468000;9.954e-01;8.332e-01;-1.267e-02;8.370e-01;-1.273e-02;9.954e-01;8.371e-01;-1.195e-02;9.954e-01;3.333e-02;-5.070e-04;8.333e-01;-2.147e-02
20.537468000;9.954e-01;8.332e-01;-1.267e-02;8.370e-01;-1.273e-02;9.954e-01;8.371e-01;-1.195e-02;9.954e-01;3.333e-02;-5.070e-04;8.333e-01;-2.147e-02
20.538468000;9.954e-01;8.332e-01;-1.267e-02;8.370e-01;-1.273e-02;9.954e-01;8.371e-01;-1.198e-02;9.954e-01;3.333e-02;-5.070e-04;8.333e-01;-2.147e-02
20.539468000;9.954e-01;8.332e-01;-1.270e-02;8.370e-01;-1.276e-02;9.954e-01;8.371e-01;-1.198e-02;9.954e-01;3.333e-02;-5.080e-04;8.333e-01;-2.147e-02
20.541468000;9.954e-01;8.332e-01;-1.270e-02;8.370e-01;-1.276e-02;9.954e-01;8.371e-01;-1.198e-02;9.954e-01;3.333e-02;-5.080e-04;8.333e-01;-2.147e-02
20.542468000;9.954e-01;8.332e-01;-1.270e-02;8.370e-01;-1.276e-02;9.954e-01;8.371e-01;-1.201e-02;9.954e-01;3.333e-02;-5.080e-04;8.333e-01;-2.147e-02
20.543468000;9.954e-01;8.332e-01;-1.270e-02;8.370e-01;-1.276e-02;9.954e-01;8.371e-01;-1.201e-02;9.954e-01;3.333e-02;-5.080e-04;8.333e-01;-2.147e-02
20.544468000;9.954e-01;8.332e-01;-1.273e-02;8.370e-01;-1.278e-02;9.954e-01;8.371e-01;-1.201e-02;9.954e-01;3.333e-02;-5.090e-04;8.333e-01;-2.147e-02
20.546468000;9.954e-01;8.332e-01;-1.273e-02;8.370e-01;-1.278e-02;9.954e-01;8.371e-01;-1.201e-02;9.954e-01;3.333e-02;-5.090e-04;8.333e-01;-2.147e-02
20.547468000;9.954e-01;8.332e-01;-1.273e-02;8.370e-01;-1.278e-02;9.954e-01;8.371e-01;-1.203e-02;9.954e-01;3.333e-02;-5.090e-04;8.333e-01;-2.147e-02
20.548468000;9.954e-01;8.332e-01;-1.275e-02;8.370e-01;-1.281e-02;9.954e-01;8.371e-01;-1.203e-02;9.954e-01;3.333e-02;-5.100e-04;8.333e-01;-2.147e-02
20.549468000;9.954e-01;8.332e-01;-1.275e-02;8.371e-01;-1.281e-02;9.954e-01;8.371e-01;-1.203e-02;9.954e-01;3.333e-02;-5.100e-04;8.333e-01;-2.147e-02
20.550468000;9.954e-01;8.332e-01;-1.275e-02;8.371e-01;-1.281e-02;9.954e-01;8.371e-01;-1.203e-02;9.954e-01;3.333e-02;-5.100e-04;8.333e-01;-2.147e-02
20.551468000;9.954e-01;8.332e-01;-1.275e-02;8.371e-01;-1.281e-02;9.954e-01;8.371e-01;-1.206e-02;9.954e-01;3.333e-02;-5.100e-04;8.333e-01;-2.147e-02
20.552468000;9.954e-01;8.332e-01;-1.275e-02;8.371e-01;-1.281e-02;9.954e-01;8.371e-01;-1.206e-02;9.954e-01;3.333e-02;-5.100e-04;8.333e-01;-2.147e-02
20.553468000;9.954e-01;8.332e-01;-1.277e-02;8.371e-01;-1.283e-02;9.954e-01;8.371e-01;-1.206e-02;9.954e-01;3.333e-02;-5.110e-04;8.333e-01;-2.147e-02
20.555468000;9.954e-01;8.332e-01;-1.277e-02;8.371e-01;-1.283e-02;9.954e-01;8.371e-01;-1.206e-02;9.954e-01;3.333e-02;-5.110e-04;8.333e-01;-2.147e-02
20.556468000;9.954e-01;8.332e-01;-1.277e-02;8.371e-01;-1.283e-02;9.954e-01;8.371e-01;-1.208e-02;9.954e-01;3.333e-02;-5.110e-04;8.333e-01;-2.147e-02
20.557468000;9.954e-01;8.332e-01;-1.280e-02;8.371e-01;-1.286e-02;9.954e-01;8.371e-01;-1.208e-02;9.954e-01;3.333e-02;-5.120e-04;8.333e-01;-2.147e-02
20.560468000;9.954e-01;8.332e-01;-1.280e-02;8.371e-01;-1.286e-02;9.954e-01;8.371e-01;-1.208e-02;9.954e-01;3.333e-02;-5.120e-04;8.333e-01;-2.147e-02
20.561468000;9.954e-01;8.332e-01;-1.280e-02;8.371e-01;-1.286e-02;9.954e-01;8.371e-01;-1.211e-02;9.954e-01;3.333e-02;-5.120e-04;8.333e-01;-2.147e-02
20.562468000;9.954e-01;8.332e-01;-1.282e-02;8.371e-01;-1.288e-02;9.954e-01;8.371e-01;-1.211e-02;9.954e-01;3.333e-02;-5.130e-04;8.333e-01;-2.147e-02
20.564468000;9.954e-01;8.332e-01;-1.282e-02;8.371e-01;-1.288e-02;9.954e-01;8.371e-01;-1.211e-02;9.954e-01;3.333e-02;-5.130e-04;8.333e-01;-2.147e-02
20.565468000;9.954e-01;8.332e-01;-1.282e-02;8.371e-01;-1.288e-02;9.954e-01;8.371e-01;-1.213e-02;9.954e-01;3.333e-02;-5.130e-04;8.333e-01;-2.147e-02
20.566468000;9.954e-01;8.332e-01;-1.285e-02;8.371e-01;-1.291e-02;9.954e-01;8.371e-01;-1.213e-02;9.954e-01;3.333e-02;-5.140e-04;8.333e-01;-2.147e-02
20.569468000;9.954e-01;8.332e-01;-1.285e-02;8.371e-01;-1.291e-02;9.954e-01;8.371e-01;-1.213e-02;9.954e-01;3.333e-02;-5.140e-04;8.333e-01;-2.147e-02
20.570468000;9.954e-01;8.332e-01;-1.285e-02;8.371e-01;-1.291e-02;9.954e-01;8.371e-01;-1.216e-02;9.954e-01;3.333e-02;-5.140e-04;8.333e-01;-2.147e-02
20.571468000;9.954e-01;8.332e-01;-1.288e-02;8.371e-01;-1.294e-02;9.954e-01;8.371e-01;-1.216e-02;9.954e-01;3.333e-02;-5.150e-04;8.333e-01;-2.147e-02
20.573468000;9.954e-01;8.332e-01;-1.288e-02;8.371e-01;-1.294e-02;9.954e-01;8.371e-01;-1.216e-02;9.954e-01;3.333e-02;-5.150e-04;8.333e-01;-2.147e-02
20.574468000;9.953e-01;8.332e-01;-1.288e-02;8.371e-01;-1.294e-02;9.954e-01;8.371e-01;-1.218e-02;9.953e-01;3.333e-02;-5.150e-04;8.333e-01;-2.147e-02
20.575468000;9.953e-01;8.332e-01;-1.290e-02;8.371e-01;-1.296e-02;9.954e-01;8.371e-01;-1.218e-02;9.953e-01;3.333e-02;-5.160e-04;8.333e-01;-2.147e-02
20.576468000;9.953e-01;8.332e-01;-1.290e-02;8.371e-01;-1.296e-02;9.953e-01;8.371e-01;-1.218e-02;9.953e-01;3.333e-02;-5.160e-04;8.333e-01;-2.147e-02
20.578468000;9.953e-01;8.332e-01;-1.290e-02;8.371e-01;-1.296e-02;9.953e-01;8.371e-01;-1.218e-02;9.953e-01;3.333e-02;-5.160e-04;8.333e-01;-2.147e-02
20.579468000;9.953e-01;8.332e-01;-1.290e-02;8.371e-01;-1.296e-02;9.953e-01;8.371e-01;-1.221e-02;9.953e-01;3.333e-02;-5.160e-04;8.333e-01;-2.147e-02
20.580468000;9.953e-01;8.332e-01;-1.292e-02;8.371e-01;-1.299e-02;9.953e-01;8.371e-01;-1.221e-02;9.953e-01;3.333e-02;-5.170e-04;8.333e-01;-2.147e-02
20.582468000;9.953e-01;8.332e-01;-1.292e-02;8.371e-01;-1.299e-02;9.953e-01;8.371e-01;-1.221e-02;9.953e-01;3.333e-02;-5.170e-04;8.333e-01;-2.147e-02
20.583468000;9.953e-01;8.332e-01;-1.292e-02;8.371e-01;-1.299e-02;9.953e-01;8.371e-01;-1.223e-02;9.953e-01;3.333e-02;-5.170e-04;8.333e-01;-2.147e-02
20.584468000;9.953e-01;8.332e-01;-1.292e-02;8.371e-01;-1.299e-02;9.953e-01;8.371e-01;-1.223e-02;9.953e-01;3.333e-02;-5.170e-04;8.333e-01;-2.147e-02
20.585468000;9.953e-01;8.332e-01;-1.295e-02;8.371e-01;-1.301e-02;9.953e-01;8.371e-01;-1.223e-02;9.953e-01;3.333e-02;-5.180e-04;8.333e-01;-2.147e-02
20.587468000;9.953e-01;8.332e-01;-1.295e-02;8.371e-01;-1.301e-02;9.953e-01;8.371e-01;-1.223e-02;9.953e-01;3.333e-02;-5.180e-04;8.333e-01;-2.147e-02
20.588468000;9.953e-01;8.332e-01;-1.295e-02;8.371e-01;-1.301e-02;9.953e-01;8.371e-01;-1.226e-02;9.953e-01;3.333e-02;-5.180e-04;8.333e-01;-2.147e-02
20.589468000;9.953e-01;8.332e-01;-1.298e-02;8.371e-01;-1.304e-02;9.953e-01;8.371e-01;-1.226e-02;9.953e-01;3.333e-02;-5.190e-04;8.333e-01;-2.147e-02
20.592468000;9.953e-01;8.332e-01;-1.298e-02;8.371e-01;-1.304e-02;9.953e-01;8.371e-01;-1.226e-02;9.953e-01;3.333e-02;-5.190e-04;8.333e-01;-2.147e-02
20.593468000;9.953e-01;8.332e-01;-1.298e-02;8.371e-01;-1.304e-02;9.953e-01;8.371e-01;-1.228e-02;9.953e-01;3.333e-02;-5.190e-04;8.333e-01;-2.147e-02
20.594468000;9.953e-01;8.332e-01;-1.300e-02;8.371e-01;-1.306e-02;9.953e-01;8.371e-01;-1.228e-02;9.953e-01;3.333e-02;-5.200e-04;8.333e-01;-2.147e-02
20.595468000;9.953e-01;8.332e-01;-1.300e-02;8.371e-01;-1.306e-02;9.953e-01;8.372e-01;-1.228e-02;9.953e-01;3.333e-02;-5.200e-04;8.333e-01;-2.147e-02
20.596468000;9.953e-01;8.332e-01;-1.300e-02;8.371e-01;-1.306e-02;9.953e-01;8.372e-01;-1.228e-02;9.953e-01;3.333e-02;-5.200e-04;8.333e-01;-2.147e-02
20.597468000;9.953e-01;8.332e-01;-1.300e-02;8.371e-01;-1.306e-02;9.953e-01;8.372e-01;-1.231e-02;9.953e-01;3.333e-02;-5.200e-04;8.333e-01;-2.147e-02
20.598468000;9.953e-01;8.332e-01;-1.303e-02;8.371e-01;-1.309e-02;9.953e-01;8.372e-01;-1.231e-02;9.953e-01;3.333e-02;-5.210e-04;8.333e-01;-2.147e-02
20.601468000;9.953e-01;8.332e-01;-1.303e-02;8.371e-01;-1.309e-02;9.953e-01;8.372e-01;-1.231e-02;9.953e-01;3.333e-02;-5.210e-04;8.333e-01;-2.147e-02
20.602468000;9.953e-01;8.332e-01;-1.303e-02;8.371e-01;-1.309e-02;9.953e-01;8.372e-01;-1.233e-02;9.953e-01;3.333e-02;-5.210e-04;8.333e-01;-2.147e-02
20.603468000;9.953e-01;8.332e-01;-1.305e-02;8.371e-01;-1.311e-02;9.953e-01;8.372e-01;-1.233e-02;9.953e-01;3.333e-02;-5.220e-04;8.333e-01;-2.147e-02
20.605468000;9.953e-01;8.332e-01;-1.305e-02;8.371e-01;-1.311e-02;9.953e-01;8.372e-01;-1.233e-02;9.953e-01;3.333e-02;-5.220e-04;8.333e-01;-2.147e-02
20.606468000;9.953e-01;8.332e-01;-1.305e-02;8.371e-01;-1.311e-02;9.953e-01;8.372e-01;-1.236e-02;9.953e-01;3.333e-02;-5.220e-04;8.333e-01;-2.147e-02
20.607468000;9.953e-01;8.332e-01;-1.305e-02;8.371e-01;-1.311e-02;9.953e-01;8.372e-01;-1.236e-02;9.953e-01;3.333e-02;-5.220e-04;8.333e-01;-2.147e-02
20.608468000;9.953e-01;8.332e-01;-1.307e-02;8.372e-01;-1.314e-02;9.953e-01;8.372e-01;-1.236e-02;9.953e-01;3.333e-02;-5.230e-04;8.333e-01;-2.147e-02
20.610468000;9.953e-01;8.332e-01;-1.307e-02;8.372e-01;-1.314e-02;9.953e-01;8.372e-01;-1.236e-02;9.953e-01;3.333e-02;-5.230e-04;8.333e-01;-2.147e-02
20.611468000;9.953e-01;8.332e-01;-1.307e-02;8.372e-01;-1.314e-02;9.953e-01;8.372e-01;-1.238e-02;9.953e-01;3.333e-02;-5.230e-04;8.333e-01;-2.147e-02
20.612468000;9.953e-01;8.332e-01;-1.310e-02;8.372e-01;-1.316e-02;9.953e-01;8.372e-01;-1.238e-02;9.953e-01;3.333e-02;-5.240e-04;8.333e-01;-2.147e-02
20.615468000;9.953e-01;8.332e-01;-1.310e-02;8.372e-01;-1.316e-02;9.953e-01;8.372e-01;-1.238e-02;9.953e-01;3.333e-02;-5.240e-04;8.333e-01;-2.147e-02
20.616468000;9.953e-01;8.332e-01;-1.310e-02;8.372e-01;-1.316e-02;9.953e-01;8.372e-01;-1.241e-02;9.953e-01;3.333e-02;-5.240e-04;8.333e-01;-2.147e-02
20.617468000;9.953e-01;8.332e-01;-1.312e-02;8.372e-01;-1.319e-02;9.953e-01;8.372e-01;-1.241e-02;9.953e-01;3.333e-02;-5.250e-04;8.333e-01;-2.147e-02
20.619468000;9.953e-01;8.332e-01;-1.312e-02;8.372e-01;-1.319e-02;9.953e-01;8.372e-01;-1.241e-02;9.953e-01;3.333e-02;-5.250e-04;8.333e-01;-2.147e-02
20.620468000;9.953e-01;8.332e-01;-1.312e-02;8.372e-01;-1.319e-02;9.953e-01;8.372e-01;-1.243e-02;9.953e-01;3.333e-02;-5.250e-04;8.333e-01;-2.147e-02
20.621468000;9.953e-01;8.332e-01;-1.315e-02;8.372e-01;-1.321e-02;9.953e-01;8.372e-01;-1.243e-02;9.953e-01;3.333e-02;-5.260e-04;8.333e-01;-2.147e-02
20.623468000;9.953e-01;8.332e-01;-1.315e-02;8.372e-01;-1.321e-02;9.953e-01;8.372e-01;-1.243e-02;9.953e-01;3.333e-02;-5.260e-04;8.333e-01;-2.147e-02
20.624468000;9.952e-01;8.332e-01;-1.315e-02;8.372e-01;-1.321e-02;9.953e-01;8.372e-01;-1.243e-02;9.952e-01;3.333e-02;-5.260e-04;8.333e-01;-2.147e-02
20.625468000;9.952e-01;8.332e-01;-1.315e-02;8.372e-01;-1.321e-02;9.953e-01;8.372e-01;-1.246e-02;9.952e-01;3.333e-02;-5.260e-04;8.333e-01;-2.147e-02
20.626468000;9.952e-01;8.332e-01;-1.318e-02;8.372e-01;-1.324e-02;9.953e-01;8.372e-01;-1.246e-02;9.952e-01;3.333e-02;-5.270e-04;8.333e-01;-2.147e-02
20.627468000;9.952e-01;8.332e-01;-1.318e-02;8.372e-01;-1.324e-02;9.952e-01;8.372e-01;-1.246e-02;9.952e-01;3.333e-02;-5.270e-04;8.333e-01;-2.147e-02
20.628468000;9.952e-01;8.332e-01;-1.318e-02;8.372e-01;-1.324e-02;9.952e-01;8.372e-01;-1.246e-02;9.952e-01;3.333e-02;-5.270e-04;8.333e-01;-2.147e-02
20.629468000;9.952e-01;8.332e-01;-1.318e-02;8.372e-01;-1.324e-02;9.952e-01;8.372e-01;-1.248e-02;9.952e-01;3.333e-02;-5.270e-04;8.333e-01;-2.147e-02
20.630468000;9.952e-01;8.332e-01;-1.318e-02;8.372e-01;-1.324e-02;9.952e-01;8.372e-01;-1.248e-02;9.952e-01;3.333e-02;-5.270e-04;8.333e-01;-2.147e-02
20.631468000;9.952e-01;8.332e-01;-1.320e-02;8.372e-01;-1.326e-02;9.952e-01;8.372e-01;-1.248e-02;9.952e-01;3.333e-02;-5.280e-04;8.333e-01;-2.147e-02
20.633468000;9.952e-01;8.332e-01;-1.320e-02;8.372e-01;-1.326e-02;9.952e-01;8.372e-01;-1.248e-02;9.952e-01;3.333e-02;-5.280e-04;8.333e-01;-2.147e-02
20.634468000;9.952e-01;8.332e-01;-1.320e-02;8.372e-01;-1.326e-02;9.952e-01;8.372e-01;-1.251e-02;9.952e-01;3.333e-02;-5.280e-04;8.333e-01;-2.147e-02
20.635468000;9.952e-01;8.332e-01;-1.322e-02;8.372e-01;-1.329e-02;9.952e-01;8.372e-01;-1.251e-02;9.952e-01;3.333e-02;-5.290e-04;8.333e-01;-2.147e-02
20.638468000;9.952e-01;8.332e-01;-1.322e-02;8.372e-01;-1.329e-02;9.952e-01;8.372e-01;-1.251e-02;9.952e-01;3.333e-02;-5.290e-04;8.333e-01;-2.147e-02
20.639468000;9.952e-01;8.332e-01;-1.322e-02;8.372e-01;-1.329e-02;9.952e-01;8.372e-01;-1.253e-02;9.952e-01;3.333e-02;-5.290e-04;8.333e-01;-2.147e-02
20.640468000;9.952e-01;8.332e-01;-1.325e-02;8.372e-01;-1.331e-02;9.952e-01;8.372e-01;-1.253e-02;9.952e-01;3.333e-02;-5.300e-04;8.333e-01;-2.147e-02
20.642468000;9.952e-01;8.332e-01;-1.325e-02;8.372e-01;-1.331e-02;9.952e-01;8.372e-01;-1.253e-02;9.952e-01;3.333e-02;-5.300e-04;8.333e-01;-2.147e-02
20.643468000;9.952e-01;8.332e-01;-1.325e-02;8.372e-01;-1.331e-02;9.952e-01;8.372e-01;-1.256e-02;9.952e-01;3.333e-02;-5.300e-04;8.333e-01;-2.147e-02
20.644468000;9.952e-01;8.332e-01;-1.325e-02;8.372e-01;-1.331e-02;9.952e-01;8.372e-01;-1.256e-02;9.952e-01;3.333e-02;-5.300e-04;8.333e-01;-2.147e-02
20.645468000;9.952e-01;8.332e-01;-1.328e-02;8.372e-01;-1.334e-02;9.952e-01;8.372e-01;-1.256e-02;9.952e-01;3.333e-02;-5.310e-04;8.333e-01;-2.147e-02
20.647468000;9.952e-01;8.332e-01;-1.328e-02;8.372e-01;-1.334e-02;9.952e-01;8.372e-01;-1.256e-02;9.952e-01;3.333e-02;-5.310e-04;8.333e-01;-2.147e-02
20.648468000;9.952e-01;8.332e-01;-1.328e-02;8.372e-01;-1.334e-02;9.952e-01;8.372e-01;-1.259e-02;9.952e-01;3.333e-02;-5.310e-04;8.333e-01;-2.147e-02
20.649468000;9.952e-01;8.332e-01;-1.330e-02;8.372e-01;-1.336e-02;9.952e-01;8.372e-01;-1.259e-02;9.952e-01;3.333e-02;-5.320e-04;8.333e-01;-2.147e-02
20.652468000;9.952e-01;8.332e-01;-1.330e-02;8.372e-01;-1.336e-02;9.952e-01;8.372e-01;-1.259e-02;9.952e-01;3.333e-02;-5.320e-04;8.333e-01;-2.147e-02
20.653468000;9.952e-01;8.332e-01;-1.330e-02;8.372e-01;-1.336e-02;9.952e-01;8.372e-01;-1.261e-02;9.952e-01;3.333e-02;-5.320e-04;8.333e-01;-2.147e-02
20.654468000;9.952e-01;8.332e-01;-1.333e-02;8.372e-01;-1.339e-02;9.952e-01;8.372e-01;-1.261e-02;9.952e-01;3.333e-02;-5.330e-04;8.333e-01;-2.147e-02
20.655468000;9.952e-01;8.332e-01;-1.333e-02;8.372e-01;-1.339e-02;9.952e-01;8.372e-01;-1.261e-02;9.952e-01;3.333e-02;-5.330e-04;8.333e-01;-2.147e-02
20.656468000;9.952e-01;8.332e-01;-1.333e-02;8.372e-01;-1.339e-02;9.952e-01;8.373e-01;-1.261e-02;9.952e-01;3.333e-02;-5.330e-04;8.333e-01;-2.147e-02
20.657468000;9.952e-01;8.332e-01;-1.333e-02;8.372e-01;-1.339e-02;9.952e-01;8.373e-01;-1.261e-02;9.952e-01;3.333e-02;-5.330e-04;8.333e-01;-2.147e-02
20.658468000;9.952e-01;8.332e-01;-1.333e-02;8.372e-01;-1.339e-02;9.952e-01;8.373e-01;-1.264e-02;9.952e-01;3.333e-02;-5.330e-04;8.333e-01;-2.147e-02
20.659468000;9.952e-01;8.332e-01;-1.335e-02;8.372e-01;-1.341e-02;9.952e-01;8.373e-01;-1.264e-02;9.952e-01;3.333e-02;-5.340e-04;8.333e-01;-2.147e-02
20.661468000;9.952e-01;8.332e-01;-1.335e-02;8.372e-01;-1.341e-02;9.952e-01;8.373e-01;-1.264e-02;9.952e-01;3.333e-02;-5.340e-04;8.333e-01;-2.147e-02
20.662468000;9.952e-01;8.332e-01;-1.335e-02;8.372e-01;-1.341e-02;9.952e-01;8.373e-01;-1.266e-02;9.952e-01;3.333e-02;-5.340e-04;8.333e-01;-2.147e-02
20.663468000;9.952e-01;8.332e-01;-1.337e-02;8.372e-01;-1.344e-02;9.952e-01;8.373e-01;-1.266e-02;9.952e-01;3.333e-02;-5.350e-04;8.333e-01;-2.147e-02
20.666468000;9.952e-01;8.332e-01;-1.337e-02;8.372e-01;-1.344e-02;9.952e-01;8.373e-01;-1.266e-02;9.952e-01;3.333e-02;-5.350e-04;8.333e-01;-2.147e-02
20.667468000;9.952e-01;8.332e-01;-1.337e-02;8.372e-01;-1.344e-02;9.952e-01;8.373e-01;-1.269e-02;9.952e-01;3.333e-02;-5.350e-04;8.333e-01;-2.147e-02
20.668468000;9.952e-01;8.332e-01;-1.340e-02;8.372e-01;-1.347e-02;9.952e-01;8.373e-01;-1.269e-02;9.952e-01;3.333e-02;-5.360e-04;8.333e-01;-2.147e-02
20.669468000;9.952e-01;8.332e-01;-1.340e-02;8.372e-01;-1.347e-02;9.952e-01;8.373e-01;-1.269e-02;9.952e-01;3.333e-02;-5.360e-04;8.333e-01;-2.147e-02
20.670468000;9.952e-01;8.332e-01;-1.340e-02;8.373e-01;-1.347e-02;9.952e-01;8.373e-01;-1.269e-02;9.952e-01;3.333e-02;-5.360e-04;8.333e-01;-2.147e-02
20.671468000;9.952e-01;8.332e-01;-1.340e-02;8.373e-01;-1.347e-02;9.952e-01;8.373e-01;-1.269e-02;9.952e-01;3.333e-02;-5.360e-04;8.333e-01;-2.147e-02
20.672468000;9.952e-01;8.332e-01;-1.340e-02;8.373e-01;-1.347e-02;9.952e-01;8.373e-01;-1.271e-02;9.952e-01;3.333e-02;-5.360e-04;8.333e-01;-2.147e-02
20.673468000;9.952e-01;8.332e-01;-1.343e-02;8.373e-01;-1.349e-02;9.952e-01;8.373e-01;-1.271e-02;9.952e-01;3.333e-02;-5.370e-04;8.333e-01;-2.147e-02
20.675468000;9.952e-01;8.332e-01;-1.343e-02;8.373e-01;-1.349e-02;9.952e-01;8.373e-01;-1.271e-02;9.952e-01;3.333e-02;-5.370e-04;8.333e-01;-2.147e-02
20.676468000;9.951e-01;8.332e-01;-1.343e-02;8.373e-01;-1.349e-02;9.952e-01;8.373e-01;-1.274e-02;9.951e-01;3.333e-02;-5.370e-04;8.333e-01;-2.147e-02
20.677468000;9.951e-01;8.332e-01;-1.343e-02;8.373e-01;-1.349e-02;9.952e-01;8.373e-01;-1.274e-02;9.951e-01;3.333e-02;-5.370e-04;8.333e-01;-2.147e-02
20.678468000;9.951e-01;8.332e-01;-1.345e-02;8.373e-01;-1.352e-02;9.951e-01;8.373e-01;-1.274e-02;9.951e-01;3.333e-02;-5.380e-04;8.333e-01;-2.147e-02
20.680468000;9.951e-01;8.332e-01;-1.345e-02;8.373e-01;-1.352e-02;9.951e-01;8.373e-01;-1.274e-02;9.951e-01;3.333e-02;-5.380e-04;8.333e-01;-2.147e-02
20.681468000;9.951e-01;8.332e-01;-1.345e-02;8.373e-01;-1.352e-02;9.951e-01;8.373e-01;-1.276e-02;9.951e-01;3.333e-02;-5.380e-04;8.333e-01;-2.147e-02
20.682468000;9.951e-01;8.332e-01;-1.347e-02;8.373e-01;-1.354e-02;9.951e-01;8.373e-01;-1.276e-02;9.951e-01;3.333e-02;-5.390e-04;8.333e-01;-2.147e-02
20.685468000;9.951e-01;8.332e-01;-1.347e-02;8.373e-01;-1.354e-02;9.951e-01;8.373e-01;-1.276e-02;9.951e-01;3.333e-02;-5.390e-04;8.333e-01;-2.147e-02
20.686468000;9.951e-01;8.332e-01;-1.347e-02;8.373e-01;-1.354e-02;9.951e-01;8.373e-01;-1.279e-02;9.951e-01;3.333e-02;-5.390e-04;8.333e-01;-2.147e-02
20.687468000;9.951e-01;8.332e-01;-1.350e-02;8.373e-01;-1.357e-02;9.951e-01;8.373e-01;-1.279e-02;9.951e-01;3.333e-02;-5.400e-04;8.333e-01;-2.147e-02
20.690468000;9.951e-01;8.332e-01;-1.350e-02;8.373e-01;-1.357e-02;9.951e-01;8.373e-01;-1.279e-02;9.951e-01;3.333e-02;-5.400e-04;8.333e-01;-2.147e-02
20.691468000;9.951e-01;8.332e-01;-1.350e-02;8.373e-01;-1.357e-02;9.951e-01;8.373e-01;-1.281e-02;9.951e-01;3.333e-02;-5.400e-04;8.333e-01;-2.147e-02
20.692468000;9.951e-01;8.332e-01;-1.353e-02;8.373e-01;-1.359e-02;9.951e-01;8.373e-01;-1.281e-02;9.951e-01;3.333e-02;-5.410e-04;8.333e-01;-2.147e-02
20.694468000;9.951e-01;8.332e-01;-1.353e-02;8.373e-01;-1.359e-02;9.951e-01;8.373e-01;-1.281e-02;9.951e-01;3.333e-02;-5.410e-04;8.333e-01;-2.147e-02
20.695468000;9.951e-01;8.332e-01;-1.353e-02;8.373e-01;-1.359e-02;9.951e-01;8.373e-01;-1.284e-02;9.951e-01;3.333e-02;-5.410e-04;8.333e-01;-2.147e-02
20.696468000;9.951e-01;8.332e-01;-1.353e-02;8.373e-01;-1.359e-02;9.951e-01;8.373e-01;-1.284e-02;9.951e-01;3.333e-02;-5.410e-04;8.333e-01;-2.147e-02
20.697468000;9.951e-01;8.332e-01;-1.355e-02;8.373e-01;-1.362e-02;9.951e-01;8.373e-01;-1.284e-02;9.951e-01;3.333e-02;-5.420e-04;8.333e-01;-2.147e-02
20.699468000;9.951e-01;8.332e-01;-1.355e-02;8.373e-01;-1.362e-02;9.951e-01;8.373e-01;-1.284e-02;9.951e-01;3.333e-02;-5.420e-04;8.333e-01;-2.147e-02
20.700468000;9.951e-01;8.332e-01;-1.355e-02;8.373e-01;-1.362e-02;9.951e-01;8.373e-01;-1.286e-02;9.951e-01;3.333e-02;-5.420e-04;8.333e-01;-2.147e-02
20.701468000;9.951e-01;8.332e-01;-1.357e-02;8.373e-01;-1.364e-02;9.951e-01;8.373e-01;-1.286e-02;9.951e-01;3.333e-02;-5.430e-04;8.333e-01;-2.147e-02
20.704468000;9.951e-01;8.332e-01;-1.357e-02;8.373e-01;-1.364e-02;9.951e-01;8.373e-01;-1.286e-02;9.951e-01;3.333e-02;-5.430e-04;8.333e-01;-2.147e-02
20.705468000;9.951e-01;8.332e-01;-1.357e-02;8.373e-01;-1.364e-02;9.951e-01;8.373e-01;-1.289e-02;9.951e-01;3.333e-02;-5.430e-04;8.333e-01;-2.147e-02
20.706468000;9.951e-01;8.332e-01;-1.360e-02;8.373e-01;-1.367e-02;9.951e-01;8.373e-01;-1.289e-02;9.951e-01;3.333e-02;-5.440e-04;8.333e-01;-2.147e-02
20.709468000;9.951e-01;8.332e-01;-1.360e-02;8.373e-01;-1.367e-02;9.951e-01;8.373e-01;-1.289e-02;9.951e-01;3.333e-02;-5.440e-04;8.333e-01;-2.147e-02
20.710468000;9.951e-01;8.332e-01;-1.360e-02;8.373e-01;-1.367e-02;9.951e-01;8.373e-01;-1.291e-02;9.951e-01;3.333e-02;-5.440e-04;8.333e-01;-2.147e-02
20.711468000;9.951e-01;8.332e-01;-1.362e-02;8.373e-01;-1.369e-02;9.951e-01;8.373e-01;-1.291e-02;9.951e-01;3.333e-02;-5.450e-04;8.333e-01;-2.147e-02
20.714468000;9.951e-01;8.332e-01;-1.362e-02;8.373e-01;-1.369e-02;9.951e-01;8.373e-01;-1.291e-02;9.951e-01;3.333e-02;-5.450e-04;8.333e-01;-2.147e-02
