time;InternalNode1_BUS_Voltage;Wind_Turbine_GEN_ActivePowerControlledPu;Wind_Turbine_GEN_ReactivePowerControlledPu;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
20.715468000;9.951e-01;8.332e-01;-1.362e-02;8.373e-01;-1.369e-02;9.951e-01;8.373e-01;-1.294e-02;9.951e-01;3.333e-02;-5.450e-04;8.333e-01;-2.147e-02
20.716468000;9.951e-01;8.332e-01;-1.365e-02;8.373e-01;-1.372e-02;9.951e-01;8.373e-01;-1.294e-02;9.951e-01;3.333e-02;-5.460e-04;8.333e-01;-2.147e-02
20.717468000;9.951e-01;8.332e-01;-1.365e-02;8.373e-01;-1.372e-02;9.951e-01;8.373e-01;-1.294e-02;9.951e-01;3.333e-02;-5.460e-04;8.333e-01;-2.147e-02
20.718468000;9.951e-01;8.332e-01;-1.365e-02;8.373e-01;-1.372e-02;9.951e-01;8.374e-01;-1.294e-02;9.951e-01;3.333e-02;-5.460e-04;8.333e-01;-2.147e-02
20.719468000;9.951e-01;8.332e-01;-1.365e-02;8.373e-01;-1.372e-02;9.951e-01;8.374e-01;-1.296e-02;9.951e-01;3.333e-02;-5.460e-04;8.333e-01;-2.147e-02
20.720468000;9.951e-01;8.332e-01;-1.367e-02;8.373e-01;-1.374e-02;9.951e-01;8.374e-01;-1.296e-02;9.951e-01;3.333e-02;-5.470e-04;8.333e-01;-2.147e-02
20.723468000;9.951e-01;8.332e-01;-1.367e-02;8.373e-01;-1.374e-02;9.951e-01;8.374e-01;-1.296e-02;9.951e-01;3.333e-02;-5.470e-04;8.333e-01;-2.147e-02
20.724468000;9.951e-01;8.332e-01;-1.367e-02;8.373e-01;-1.374e-02;9.951e-01;8.374e-01;-1.299e-02;9.951e-01;3.333e-02;-5.470e-04;8.333e-01;-2.147e-02
20.725468000;9.951e-01;8.332e-01;-1.370e-02;8.373e-01;-1.377e-02;9.951e-01;8.374e-01;-1.299e-02;9.951e-01;3.333e-02;-5.480e-04;8.333e-01;-2.147e-02
20.727468000;9.951e-01;8.332e-01;-1.370e-02;8.373e-01;-1.377e-02;9.951e-01;8.374e-01;-1.299e-02;9.951e-01;3.333e-02;-5.480e-04;8.333e-01;-2.147e-02
20.728468000;9.950e-01;8.332e-01;-1.370e-02;8.373e-01;-1.377e-02;9.951e-01;8.374e-01;-1.299e-02;9.950e-01;3.333e-02;-5.480e-04;8.333e-01;-2.147e-02
20.729468000;9.950e-01;8.332e-01;-1.370e-02;8.373e-01;-1.377e-02;9.951e-01;8.374e-01;-1.301e-02;9.950e-01;3.333e-02;-5.480e-04;8.333e-01;-2.147e-02
20.730468000;9.950e-01;8.332e-01;-1.373e-02;8.373e-01;-1.379e-02;9.950e-01;8.374e-01;-1.301e-02;9.950e-01;3.333e-02;-5.490e-04;8.333e-01;-2.147e-02
20.731468000;9.950e-01;8.332e-01;-1.373e-02;8.373e-01;-1.379e-02;9.950e-01;8.374e-01;-1.301e-02;9.950e-01;3.333e-02;-5.490e-04;8.333e-01;-2.147e-02
20.732468000;9.950e-01;8.332e-01;-1.373e-02;8.374e-01;-1.379e-02;9.950e-01;8.374e-01;-1.301e-02;9.950e-01;3.333e-02;-5.490e-04;8.333e-01;-2.147e-02
20.733468000;9.950e-01;8.332e-01;-1.373e-02;8.374e-01;-1.379e-02;9.950e-01;8.374e-01;-1.301e-02;9.950e-01;3.333e-02;-5.490e-04;8.333e-01;-2.147e-02
20.734468000;9.950e-01;8.332e-01;-1.373e-02;8.374e-01;-1.379e-02;9.950e-01;8.374e-01;-1.304e-02;9.950e-01;3.333e-02;-5.490e-04;8.333e-01;-2.147e-02
20.735468000;9.950e-01;8.332e-01;-1.375e-02;8.374e-01;-1.382e-02;9.950e-01;8.374e-01;-1.304e-02;9.950e-01;3.333e-02;-5.500e-04;8.333e-01;-2.147e-02
20.738468000;9.950e-01;8.332e-01;-1.375e-02;8.374e-01;-1.382e-02;9.950e-01;8.374e-01;-1.304e-02;9.950e-01;3.333e-02;-5.500e-04;8.333e-01;-2.147e-02
20.739468000;9.950e-01;8.332e-01;-1.375e-02;8.374e-01;-1.382e-02;9.950e-01;8.374e-01;-1.306e-02;9.950e-01;3.333e-02;-5.500e-04;8.333e-01;-2.147e-02
20.740468000;9.950e-01;8.332e-01;-1.377e-02;8.374e-01;-1.384e-02;9.950e-01;8.374e-01;-1.306e-02;9.950e-01;3.333e-02;-5.510e-04;8.333e-01;-2.147e-02
20.742468000;9.950e-01;8.332e-01;-1.377e-02;8.374e-01;-1.384e-02;9.950e-01;8.374e-01;-1.306e-02;9.950e-01;3.333e-02;-5.510e-04;8.333e-01;-2.147e-02
20.743468000;9.950e-01;8.332e-01;-1.377e-02;8.374e-01;-1.384e-02;9.950e-01;8.374e-01;-1.309e-02;9.950e-01;3.333e-02;-5.510e-04;8.333e-01;-2.147e-02
20.744468000;9.950e-01;8.332e-01;-1.377e-02;8.374e-01;-1.384e-02;9.950e-01;8.374e-01;-1.309e-02;9.950e-01;3.333e-02;-5.510e-04;8.333e-01;-2.147e-02
20.745468000;9.950e-01;8.332e-01;-1.380e-02;8.374e-01;-1.387e-02;9.950e-01;8.374e-01;-1.309e-02;9.950e-01;3.333e-02;-5.520e-04;8.333e-01;-2.147e-02
20.747468000;9.950e-01;8.332e-01;-1.380e-02;8.374e-01;-1.387e-02;9.950e-01;8.374e-01;-1.309e-02;9.950e-01;3.333e-02;-5.520e-04;8.333e-01;-2.147e-02
20.748468000;9.950e-01;8.332e-01;-1.380e-02;8.374e-01;-1.387e-02;9.950e-01;8.374e-01;-1.312e-02;9.950e-01;3.333e-02;-5.520e-04;8.333e-01;-2.147e-02
20.749468000;9.950e-01;8.332e-01;-1.383e-02;8.374e-01;-1.389e-02;9.950e-01;8.374e-01;-1.312e-02;9.950e-01;3.333e-02;-5.530e-04;8.333e-01;-2.147e-02
20.752468000;9.950e-01;8.332e-01;-1.383e-02;8.374e-01;-1.389e-02;9.950e-01;8.374e-01;-1.312e-02;9.950e-01;3.333e-02;-5.530e-04;8.333e-01;-2.147e-02
20.753468000;9.950e-01;8.332e-01;-1.383e-02;8.374e-01;-1.389e-02;9.950e-01;8.374e-01;-1.314e-02;9.950e-01;3.333e-02;-5.530e-04;8.333e-01;-2.147e-02
20.754468000;9.950e-01;8.332e-01;-1.385e-02;8.374e-01;-1.392e-02;9.950e-01;8.374e-01;-1.314e-02;9.950e-01;3.333e-02;-5.540e-04;8.333e-01;-2.147e-02
20.757468000;9.950e-01;8.332e-01;-1.385e-02;8.374e-01;-1.392e-02;9.950e-01;8.374e-01;-1.314e-02;9.950e-01;3.333e-02;-5.540e-04;8.333e-01;-2.147e-02
20.758468000;9.950e-01;8.332e-01;-1.385e-02;8.374e-01;-1.392e-02;9.950e-01;8.374e-01;-1.317e-02;9.950e-01;3.333e-02;-5.540e-04;8.333e-01;-2.147e-02
20.759468000;9.950e-01;8.332e-01;-1.388e-02;8.374e-01;-1.394e-02;9.950e-01;8.374e-01;-1.317e-02;9.950e-01;3.333e-02;-5.550e-04;8.333e-01;-2.147e-02
20.762468000;9.950e-01;8.332e-01;-1.388e-02;8.374e-01;-1.394e-02;9.950e-01;8.374e-01;-1.317e-02;9.950e-01;3.333e-02;-5.550e-04;8.333e-01;-2.147e-02
20.763468000;9.950e-01;8.332e-01;-1.388e-02;8.374e-01;-1.394e-02;9.950e-01;8.374e-01;-1.319e-02;9.950e-01;3.333e-02;-5.550e-04;8.333e-01;-2.147e-02
20.764468000;9.950e-01;8.332e-01;-1.390e-02;8.374e-01;-1.397e-02;9.950e-01;8.374e-01;-1.319e-02;9.950e-01;3.333e-02;-5.560e-04;8.333e-01;-2.147e-02
20.767468000;9.950e-01;8.332e-01;-1.390e-02;8.374e-01;-1.397e-02;9.950e-01;8.374e-01;-1.319e-02;9.950e-01;3.333e-02;-5.560e-04;8.333e-01;-2.147e-02
20.768468000;9.950e-01;8.332e-01;-1.390e-02;8.374e-01;-1.397e-02;9.950e-01;8.374e-01;-1.322e-02;9.950e-01;3.333e-02;-5.560e-04;8.333e-01;-2.147e-02
20.769468000;9.950e-01;8.332e-01;-1.392e-02;8.374e-01;-1.400e-02;9.950e-01;8.374e-01;-1.322e-02;9.950e-01;3.333e-02;-5.570e-04;8.333e-01;-2.147e-02
20.772468000;9.950e-01;8.332e-01;-1.392e-02;8.374e-01;-1.400e-02;9.950e-01;8.374e-01;-1.322e-02;9.950e-01;3.333e-02;-5.570e-04;8.333e-01;-2.147e-02
20.773468000;9.950e-01;8.332e-01;-1.392e-02;8.374e-01;-1.400e-02;9.950e-01;8.374e-01;-1.324e-02;9.950e-01;3.333e-02;-5.570e-04;8.333e-01;-2.147e-02
20.774468000;9.950e-01;8.332e-01;-1.395e-02;8.374e-01;-1.402e-02;9.950e-01;8.374e-01;-1.324e-02;9.950e-01;3.333e-02;-5.580e-04;8.333e-01;-2.147e-02
20.777468000;9.950e-01;8.332e-01;-1.395e-02;8.374e-01;-1.402e-02;9.950e-01;8.374e-01;-1.324e-02;9.950e-01;3.333e-02;-5.580e-04;8.333e-01;-2.147e-02
20.778468000;9.950e-01;8.332e-01;-1.395e-02;8.374e-01;-1.402e-02;9.950e-01;8.374e-01;-1.327e-02;9.950e-01;3.333e-02;-5.580e-04;8.333e-01;-2.147e-02
20.779468000;9.950e-01;8.332e-01;-1.398e-02;8.374e-01;-1.405e-02;9.950e-01;8.374e-01;-1.327e-02;9.950e-01;3.333e-02;-5.590e-04;8.333e-01;-2.147e-02
20.780468000;9.950e-01;8.332e-01;-1.398e-02;8.374e-01;-1.405e-02;9.950e-01;8.374e-01;-1.327e-02;9.950e-01;3.333e-02;-5.590e-04;8.333e-01;-2.147e-02
20.781468000;9.950e-01;8.332e-01;-1.398e-02;8.374e-01;-1.405e-02;9.950e-01;8.375e-01;-1.327e-02;9.950e-01;3.333e-02;-5.590e-04;8.333e-01;-2.147e-02
20.782468000;9.949e-01;8.332e-01;-1.398e-02;8.374e-01;-1.405e-02;9.950e-01;8.375e-01;-1.329e-02;9.949e-01;3.333e-02;-5.590e-04;8.333e-01;-2.147e-02
20.783468000;9.949e-01;8.332e-01;-1.398e-02;8.374e-01;-1.405e-02;9.950e-01;8.375e-01;-1.329e-02;9.949e-01;3.333e-02;-5.590e-04;8.333e-01;-2.147e-02
20.784468000;9.949e-01;8.332e-01;-1.400e-02;8.374e-01;-1.407e-02;9.949e-01;8.375e-01;-1.329e-02;9.949e-01;3.333e-02;-5.600e-04;8.333e-01;-2.147e-02
20.786468000;9.949e-01;8.332e-01;-1.400e-02;8.374e-01;-1.407e-02;9.949e-01;8.375e-01;-1.329e-02;9.949e-01;3.333e-02;-5.600e-04;8.333e-01;-2.147e-02
20.787468000;9.949e-01;8.332e-01;-1.400e-02;8.374e-01;-1.407e-02;9.949e-01;8.375e-01;-1.332e-02;9.949e-01;3.333e-02;-5.600e-04;8.333e-01;-2.147e-02
20.788468000;9.949e-01;8.332e-01;-1.400e-02;8.374e-01;-1.407e-02;9.949e-01;8.375e-01;-1.332e-02;9.949e-01;3.333e-02;-5.600e-04;8.333e-01;-2.147e-02
20.789468000;9.949e-01;8.332e-01;-1.402e-02;8.374e-01;-1.410e-02;9.949e-01;8.375e-01;-1.332e-02;9.949e-01;3.333e-02;-5.610e-04;8.333e-01;-2.147e-02
20.791468000;9.949e-01;8.332e-01;-1.402e-02;8.374e-01;-1.410e-02;9.949e-01;8.375e-01;-1.332e-02;9.949e-01;3.333e-02;-5.610e-04;8.333e-01;-2.147e-02
20.792468000;9.949e-01;8.332e-01;-1.402e-02;8.374e-01;-1.410e-02;9.949e-01;8.375e-01;-1.334e-02;9.949e-01;3.333e-02;-5.610e-04;8.333e-01;-2.147e-02
20.793468000;9.949e-01;8.332e-01;-1.405e-02;8.374e-01;-1.412e-02;9.949e-01;8.375e-01;-1.334e-02;9.949e-01;3.333e-02;-5.620e-04;8.333e-01;-2.147e-02
20.794468000;9.949e-01;8.332e-01;-1.405e-02;8.374e-01;-1.412e-02;9.949e-01;8.375e-01;-1.334e-02;9.949e-01;3.333e-02;-5.620e-04;8.333e-01;-2.147e-02
20.795468000;9.949e-01;8.332e-01;-1.405e-02;8.375e-01;-1.412e-02;9.949e-01;8.375e-01;-1.334e-02;9.949e-01;3.333e-02;-5.620e-04;8.333e-01;-2.147e-02
20.796468000;9.949e-01;8.332e-01;-1.405e-02;8.375e-01;-1.412e-02;9.949e-01;8.375e-01;-1.334e-02;9.949e-01;3.333e-02;-5.620e-04;8.333e-01;-2.147e-02
20.797468000;9.949e-01;8.332e-01;-1.405e-02;8.375e-01;-1.412e-02;9.949e-01;8.375e-01;-1.337e-02;9.949e-01;3.333e-02;-5.620e-04;8.333e-01;-2.147e-02
20.798468000;9.949e-01;8.332e-01;-1.408e-02;8.375e-01;-1.415e-02;9.949e-01;8.375e-01;-1.337e-02;9.949e-01;3.333e-02;-5.630e-04;8.333e-01;-2.147e-02
20.801468000;9.949e-01;8.332e-01;-1.408e-02;8.375e-01;-1.415e-02;9.949e-01;8.375e-01;-1.337e-02;9.949e-01;3.333e-02;-5.630e-04;8.333e-01;-2.147e-02
20.802468000;9.949e-01;8.332e-01;-1.408e-02;8.375e-01;-1.415e-02;9.949e-01;8.375e-01;-1.339e-02;9.949e-01;3.333e-02;-5.630e-04;8.333e-01;-2.147e-02
20.803468000;9.949e-01;8.332e-01;-1.410e-02;8.375e-01;-1.417e-02;9.949e-01;8.375e-01;-1.339e-02;9.949e-01;3.333e-02;-5.640e-04;8.333e-01;-2.147e-02
20.806468000;9.949e-01;8.332e-01;-1.410e-02;8.375e-01;-1.417e-02;9.949e-01;8.375e-01;-1.339e-02;9.949e-01;3.333e-02;-5.640e-04;8.333e-01;-2.147e-02
20.807468000;9.949e-01;8.332e-01;-1.410e-02;8.375e-01;-1.417e-02;9.949e-01;8.375e-01;-1.342e-02;9.949e-01;3.333e-02;-5.640e-04;8.333e-01;-2.147e-02
20.808468000;9.949e-01;8.332e-01;-1.412e-02;8.375e-01;-1.420e-02;9.949e-01;8.375e-01;-1.342e-02;9.949e-01;3.333e-02;-5.650e-04;8.333e-01;-2.147e-02
20.811468000;9.949e-01;8.332e-01;-1.412e-02;8.375e-01;-1.420e-02;9.949e-01;8.375e-01;-1.342e-02;9.949e-01;3.333e-02;-5.650e-04;8.333e-01;-2.147e-02
20.812468000;9.949e-01;8.332e-01;-1.412e-02;8.375e-01;-1.420e-02;9.949e-01;8.375e-01;-1.344e-02;9.949e-01;3.333e-02;-5.650e-04;8.333e-01;-2.147e-02
20.813468000;9.949e-01;8.332e-01;-1.415e-02;8.375e-01;-1.422e-02;9.949e-01;8.375e-01;-1.344e-02;9.949e-01;3.333e-02;-5.660e-04;8.333e-01;-2.147e-02
20.816468000;9.949e-01;8.332e-01;-1.415e-02;8.375e-01;-1.422e-02;9.949e-01;8.375e-01;-1.344e-02;9.949e-01;3.333e-02;-5.660e-04;8.333e-01;-2.147e-02
20.817468000;9.949e-01;8.332e-01;-1.415e-02;8.375e-01;-1.422e-02;9.949e-01;8.375e-01;-1.347e-02;9.949e-01;3.333e-02;-5.660e-04;8.333e-01;-2.147e-02
20.818468000;9.949e-01;8.332e-01;-1.418e-02;8.375e-01;-1.425e-02;9.949e-01;8.375e-01;-1.347e-02;9.949e-01;3.333e-02;-5.670e-04;8.333e-01;-2.147e-02
20.821468000;9.949e-01;8.332e-01;-1.418e-02;8.375e-01;-1.425e-02;9.949e-01;8.375e-01;-1.347e-02;9.949e-01;3.333e-02;-5.670e-04;8.333e-01;-2.147e-02
20.822468000;9.949e-01;8.332e-01;-1.418e-02;8.375e-01;-1.425e-02;9.949e-01;8.375e-01;-1.349e-02;9.949e-01;3.333e-02;-5.670e-04;8.333e-01;-2.147e-02
20.823468000;9.949e-01;8.332e-01;-1.420e-02;8.375e-01;-1.427e-02;9.949e-01;8.375e-01;-1.349e-02;9.949e-01;3.333e-02;-5.680e-04;8.333e-01;-2.147e-02
20.826468000;9.949e-01;8.332e-01;-1.420e-02;8.375e-01;-1.427e-02;9.949e-01;8.375e-01;-1.349e-02;9.949e-01;3.333e-02;-5.680e-04;8.333e-01;-2.147e-02
20.827468000;9.949e-01;8.332e-01;-1.420e-02;8.375e-01;-1.427e-02;9.949e-01;8.375e-01;-1.352e-02;9.949e-01;3.333e-02;-5.680e-04;8.333e-01;-2.147e-02
20.828468000;9.949e-01;8.332e-01;-1.422e-02;8.375e-01;-1.430e-02;9.949e-01;8.375e-01;-1.352e-02;9.949e-01;3.333e-02;-5.690e-04;8.333e-01;-2.147e-02
20.831468000;9.949e-01;8.332e-01;-1.422e-02;8.375e-01;-1.430e-02;9.949e-01;8.375e-01;-1.352e-02;9.949e-01;3.333e-02;-5.690e-04;8.333e-01;-2.147e-02
20.832468000;9.949e-01;8.332e-01;-1.422e-02;8.375e-01;-1.430e-02;9.949e-01;8.375e-01;-1.354e-02;9.949e-01;3.333e-02;-5.690e-04;8.333e-01;-2.147e-02
20.833468000;9.949e-01;8.332e-01;-1.425e-02;8.375e-01;-1.432e-02;9.949e-01;8.375e-01;-1.354e-02;9.949e-01;3.333e-02;-5.700e-04;8.333e-01;-2.147e-02
20.836468000;9.949e-01;8.332e-01;-1.425e-02;8.375e-01;-1.432e-02;9.949e-01;8.375e-01;-1.354e-02;9.949e-01;3.333e-02;-5.700e-04;8.333e-01;-2.147e-02
20.837468000;9.948e-01;8.332e-01;-1.425e-02;8.375e-01;-1.432e-02;9.949e-01;8.375e-01;-1.357e-02;9.948e-01;3.333e-02;-5.700e-04;8.333e-01;-2.147e-02
20.838468000;9.948e-01;8.332e-01;-1.427e-02;8.375e-01;-1.435e-02;9.948e-01;8.375e-01;-1.357e-02;9.948e-01;3.333e-02;-5.710e-04;8.333e-01;-2.147e-02
20.841468000;9.948e-01;8.332e-01;-1.427e-02;8.375e-01;-1.435e-02;9.948e-01;8.375e-01;-1.357e-02;9.948e-01;3.333e-02;-5.710e-04;8.333e-01;-2.147e-02
20.842468000;9.948e-01;8.332e-01;-1.427e-02;8.375e-01;-1.435e-02;9.948e-01;8.375e-01;-1.360e-02;9.948e-01;3.333e-02;-5.710e-04;8.333e-01;-2.147e-02
20.843468000;9.948e-01;8.332e-01;-1.430e-02;8.375e-01;-1.437e-02;9.948e-01;8.375e-01;-1.360e-02;9.948e-01;3.333e-02;-5.720e-04;8.333e-01;-2.147e-02
20.845468000;9.948e-01;8.332e-01;-1.430e-02;8.375e-01;-1.437e-02;9.948e-01;8.375e-01;-1.360e-02;9.948e-01;3.333e-02;-5.720e-04;8.333e-01;-2.147e-02
20.846468000;9.948e-01;8.332e-01;-1.430e-02;8.375e-01;-1.437e-02;9.948e-01;8.376e-01;-1.360e-02;9.948e-01;3.333e-02;-5.720e-04;8.333e-01;-2.147e-02
20.847468000;9.948e-01;8.332e-01;-1.430e-02;8.375e-01;-1.437e-02;9.948e-01;8.376e-01;-1.362e-02;9.948e-01;3.333e-02;-5.720e-04;8.333e-01;-2.147e-02
20.848468000;9.948e-01;8.332e-01;-1.433e-02;8.375e-01;-1.440e-02;9.948e-01;8.376e-01;-1.362e-02;9.948e-01;3.333e-02;-5.730e-04;8.333e-01;-2.147e-02
20.851468000;9.948e-01;8.332e-01;-1.433e-02;8.375e-01;-1.440e-02;9.948e-01;8.376e-01;-1.362e-02;9.948e-01;3.333e-02;-5.730e-04;8.333e-01;-2.147e-02
20.852468000;9.948e-01;8.332e-01;-1.433e-02;8.375e-01;-1.440e-02;9.948e-01;8.376e-01;-1.365e-02;9.948e-01;3.333e-02;-5.730e-04;8.333e-01;-2.147e-02
20.853468000;9.948e-01;8.332e-01;-1.435e-02;8.375e-01;-1.442e-02;9.948e-01;8.376e-01;-1.365e-02;9.948e-01;3.333e-02;-5.740e-04;8.333e-01;-2.147e-02
20.856468000;9.948e-01;8.332e-01;-1.435e-02;8.375e-01;-1.442e-02;9.948e-01;8.376e-01;-1.365e-02;9.948e-01;3.333e-02;-5.740e-04;8.333e-01;-2.147e-02
20.857468000;9.948e-01;8.332e-01;-1.435e-02;8.375e-01;-1.442e-02;9.948e-01;8.376e-01;-1.367e-02;9.948e-01;3.333e-02;-5.740e-04;8.333e-01;-2.147e-02
20.858468000;9.948e-01;8.332e-01;-1.437e-02;8.375e-01;-1.445e-02;9.948e-01;8.376e-01;-1.367e-02;9.948e-01;3.333e-02;-5.750e-04;8.333e-01;-2.147e-02
20.860468000;9.948e-01;8.332e-01;-1.437e-02;8.375e-01;-1.445e-02;9.948e-01;8.376e-01;-1.367e-02;9.948e-01;3.333e-02;-5.750e-04;8.333e-01;-2.147e-02
20.861468000;9.948e-01;8.332e-01;-1.437e-02;8.376e-01;-1.445e-02;9.948e-01;8.376e-01;-1.367e-02;9.948e-01;3.333e-02;-5.750e-04;8.333e-01;-2.147e-02
20.862468000;9.948e-01;8.332e-01;-1.437e-02;8.376e-01;-1.445e-02;9.948e-01;8.376e-01;-1.370e-02;9.948e-01;3.333e-02;-5.750e-04;8.333e-01;-2.147e-02
20.863468000;9.948e-01;8.332e-01;-1.440e-02;8.376e-01;-1.448e-02;9.948e-01;8.376e-01;-1.370e-02;9.948e-01;3.333e-02;-5.760e-04;8.333e-01;-2.147e-02
20.866468000;9.948e-01;8.332e-01;-1.440e-02;8.376e-01;-1.448e-02;9.948e-01;8.376e-01;-1.370e-02;9.948e-01;3.333e-02;-5.760e-04;8.333e-01;-2.147e-02
20.867468000;9.948e-01;8.332e-01;-1.440e-02;8.376e-01;-1.448e-02;9.948e-01;8.376e-01;-1.372e-02;9.948e-01;3.333e-02;-5.760e-04;8.333e-01;-2.147e-02
20.868468000;9.948e-01;8.332e-01;-1.443e-02;8.376e-01;-1.450e-02;9.948e-01;8.376e-01;-1.372e-02;9.948e-01;3.333e-02;-5.770e-04;8.333e-01;-2.147e-02
20.871468000;9.948e-01;8.332e-01;-1.443e-02;8.376e-01;-1.450e-02;9.948e-01;8.376e-01;-1.372e-02;9.948e-01;3.333e-02;-5.770e-04;8.333e-01;-2.147e-02
20.872468000;9.948e-01;8.332e-01;-1.443e-02;8.376e-01;-1.450e-02;9.948e-01;8.376e-01;-1.375e-02;9.948e-01;3.333e-02;-5.770e-04;8.333e-01;-2.147e-02
20.873468000;9.948e-01;8.332e-01;-1.443e-02;8.376e-01;-1.450e-02;9.948e-01;8.376e-01;-1.375e-02;9.948e-01;3.333e-02;-5.770e-04;8.333e-01;-2.147e-02
20.874468000;9.948e-01;8.332e-01;-1.445e-02;8.376e-01;-1.453e-02;9.948e-01;8.376e-01;-1.375e-02;9.948e-01;3.333e-02;-5.780e-04;8.333e-01;-2.147e-02
20.877468000;9.948e-01;8.332e-01;-1.445e-02;8.376e-01;-1.453e-02;9.948e-01;8.376e-01;-1.375e-02;9.948e-01;3.333e-02;-5.780e-04;8.333e-01;-2.147e-02
20.878468000;9.948e-01;8.332e-01;-1.445e-02;8.376e-01;-1.453e-02;9.948e-01;8.376e-01;-1.377e-02;9.948e-01;3.333e-02;-5.780e-04;8.333e-01;-2.147e-02
20.879468000;9.948e-01;8.332e-01;-1.448e-02;8.376e-01;-1.455e-02;9.948e-01;8.376e-01;-1.377e-02;9.948e-01;3.333e-02;-5.790e-04;8.333e-01;-2.147e-02
20.882468000;9.948e-01;8.332e-01;-1.448e-02;8.376e-01;-1.455e-02;9.948e-01;8.376e-01;-1.377e-02;9.948e-01;3.333e-02;-5.790e-04;8.333e-01;-2.147e-02
20.883468000;9.948e-01;8.332e-01;-1.448e-02;8.376e-01;-1.455e-02;9.948e-01;8.376e-01;-1.380e-02;9.948e-01;3.333e-02;-5.790e-04;8.333e-01;-2.147e-02
20.884468000;9.948e-01;8.332e-01;-1.450e-02;8.376e-01;-1.458e-02;9.948e-01;8.376e-01;-1.380e-02;9.948e-01;3.333e-02;-5.800e-04;8.333e-01;-2.147e-02
20.887468000;9.948e-01;8.332e-01;-1.450e-02;8.376e-01;-1.458e-02;9.948e-01;8.376e-01;-1.380e-02;9.948e-01;3.333e-02;-5.800e-04;8.333e-01;-2.147e-02
20.888468000;9.948e-01;8.332e-01;-1.450e-02;8.376e-01;-1.458e-02;9.948e-01;8.376e-01;-1.382e-02;9.948e-01;3.333e-02;-5.800e-04;8.333e-01;-2.147e-02
20.889468000;9.948e-01;8.332e-01;-1.453e-02;8.376e-01;-1.460e-02;9.948e-01;8.376e-01;-1.382e-02;9.948e-01;3.333e-02;-5.810e-04;8.333e-01;-2.147e-02
20.891468000;9.948e-01;8.332e-01;-1.453e-02;8.376e-01;-1.460e-02;9.948e-01;8.376e-01;-1.382e-02;9.948e-01;3.333e-02;-5.810e-04;8.333e-01;-2.147e-02
20.892468000;9.947e-01;8.332e-01;-1.453e-02;8.376e-01;-1.460e-02;9.948e-01;8.376e-01;-1.382e-02;9.947e-01;3.333e-02;-5.810e-04;8.333e-01;-2.147e-02
20.893468000;9.947e-01;8.332e-01;-1.453e-02;8.376e-01;-1.460e-02;9.948e-01;8.376e-01;-1.385e-02;9.947e-01;3.333e-02;-5.810e-04;8.333e-01;-2.147e-02
20.894468000;9.947e-01;8.332e-01;-1.455e-02;8.376e-01;-1.463e-02;9.947e-01;8.376e-01;-1.385e-02;9.947e-01;3.333e-02;-5.820e-04;8.333e-01;-2.147e-02
20.897468000;9.947e-01;8.332e-01;-1.455e-02;8.376e-01;-1.463e-02;9.947e-01;8.376e-01;-1.385e-02;9.947e-01;3.333e-02;-5.820e-04;8.333e-01;-2.147e-02
20.898468000;9.947e-01;8.332e-01;-1.455e-02;8.376e-01;-1.463e-02;9.947e-01;8.376e-01;-1.387e-02;9.947e-01;3.333e-02;-5.820e-04;8.333e-01;-2.147e-02
20.899468000;9.947e-01;8.332e-01;-1.457e-02;8.376e-01;-1.465e-02;9.947e-01;8.376e-01;-1.387e-02;9.947e-01;3.333e-02;-5.830e-04;8.333e-01;-2.147e-02
20.902468000;9.947e-01;8.332e-01;-1.457e-02;8.376e-01;-1.465e-02;9.947e-01;8.376e-01;-1.387e-02;9.947e-01;3.333e-02;-5.830e-04;8.333e-01;-2.147e-02
20.903468000;9.947e-01;8.332e-01;-1.457e-02;8.376e-01;-1.465e-02;9.947e-01;8.376e-01;-1.390e-02;9.947e-01;3.333e-02;-5.830e-04;8.333e-01;-2.147e-02
20.904468000;9.947e-01;8.332e-01;-1.460e-02;8.376e-01;-1.468e-02;9.947e-01;8.376e-01;-1.390e-02;9.947e-01;3.333e-02;-5.840e-04;8.333e-01;-2.147e-02
20.907468000;9.947e-01;8.332e-01;-1.460e-02;8.376e-01;-1.468e-02;9.947e-01;8.376e-01;-1.390e-02;9.947e-01;3.333e-02;-5.840e-04;8.333e-01;-2.147e-02
20.908468000;9.947e-01;8.332e-01;-1.460e-02;8.376e-01;-1.468e-02;9.947e-01;8.376e-01;-1.392e-02;9.947e-01;3.333e-02;-5.840e-04;8.333e-01;-2.147e-02
20.909468000;9.947e-01;8.332e-01;-1.463e-02;8.376e-01;-1.470e-02;9.947e-01;8.376e-01;-1.392e-02;9.947e-01;3.333e-02;-5.850e-04;8.333e-01;-2.147e-02
20.911468000;9.947e-01;8.332e-01;-1.463e-02;8.376e-01;-1.470e-02;9.947e-01;8.376e-01;-1.392e-02;9.947e-01;3.333e-02;-5.850e-04;8.333e-01;-2.147e-02
20.912468000;9.947e-01;8.332e-01;-1.463e-02;8.376e-01;-1.470e-02;9.947e-01;8.377e-01;-1.392e-02;9.947e-01;3.333e-02;-5.850e-04;8.333e-01;-2.147e-02
20.913468000;9.947e-01;8.332e-01;-1.463e-02;8.376e-01;-1.470e-02;9.947e-01;8.377e-01;-1.395e-02;9.947e-01;3.333e-02;-5.850e-04;8.333e-01;-2.147e-02
20.914468000;9.947e-01;8.332e-01;-1.465e-02;8.376e-01;-1.473e-02;9.947e-01;8.377e-01;-1.395e-02;9.947e-01;3.333e-02;-5.860e-04;8.333e-01;-2.147e-02
20.918468000;9.947e-01;8.332e-01;-1.465e-02;8.376e-01;-1.473e-02;9.947e-01;8.377e-01;-1.395e-02;9.947e-01;3.333e-02;-5.860e-04;8.333e-01;-2.147e-02
20.919468000;9.947e-01;8.332e-01;-1.465e-02;8.376e-01;-1.473e-02;9.947e-01;8.377e-01;-1.397e-02;9.947e-01;3.333e-02;-5.860e-04;8.333e-01;-2.147e-02
20.920468000;9.947e-01;8.332e-01;-1.467e-02;8.376e-01;-1.475e-02;9.947e-01;8.377e-01;-1.397e-02;9.947e-01;3.333e-02;-5.870e-04;8.333e-01;-2.147e-02
20.923468000;9.947e-01;8.332e-01;-1.467e-02;8.376e-01;-1.475e-02;9.947e-01;8.377e-01;-1.397e-02;9.947e-01;3.333e-02;-5.870e-04;8.333e-01;-2.147e-02
20.924468000;9.947e-01;8.332e-01;-1.467e-02;8.376e-01;-1.475e-02;9.947e-01;8.377e-01;-1.400e-02;9.947e-01;3.333e-02;-5.870e-04;8.333e-01;-2.147e-02
20.925468000;9.947e-01;8.332e-01;-1.470e-02;8.376e-01;-1.478e-02;9.947e-01;8.377e-01;-1.400e-02;9.947e-01;3.333e-02;-5.880e-04;8.333e-01;-2.147e-02
20.927468000;9.947e-01;8.332e-01;-1.470e-02;8.376e-01;-1.478e-02;9.947e-01;8.377e-01;-1.400e-02;9.947e-01;3.333e-02;-5.880e-04;8.333e-01;-2.147e-02
20.928468000;9.947e-01;8.332e-01;-1.470e-02;8.377e-01;-1.478e-02;9.947e-01;8.377e-01;-1.400e-02;9.947e-01;3.333e-02;-5.880e-04;8.333e-01;-2.147e-02
20.929468000;9.947e-01;8.332e-01;-1.470e-02;8.377e-01;-1.478e-02;9.947e-01;8.377e-01;-1.402e-02;9.947e-01;3.333e-02;-5.880e-04;8.333e-01;-2.147e-02
20.930468000;9.947e-01;8.332e-01;-1.473e-02;8.377e-01;-1.480e-02;9.947e-01;8.377e-01;-1.402e-02;9.947e-01;3.333e-02;-5.890e-04;8.333e-01;-2.147e-02
20.933468000;9.947e-01;8.332e-01;-1.473e-02;8.377e-01;-1.480e-02;9.947e-01;8.377e-01;-1.402e-02;9.947e-01;3.333e-02;-5.890e-04;8.333e-01;-2.147e-02
20.934468000;9.947e-01;8.332e-01;-1.473e-02;8.377e-01;-1.480e-02;9.947e-01;8.377e-01;-1.405e-02;9.947e-01;3.333e-02;-5.890e-04;8.333e-01;-2.147e-02
20.935468000;9.947e-01;8.332e-01;-1.475e-02;8.377e-01;-1.483e-02;9.947e-01;8.377e-01;-1.405e-02;9.947e-01;3.333e-02;-5.900e-04;8.333e-01;-2.147e-02
20.938468000;9.947e-01;8.332e-01;-1.475e-02;8.377e-01;-1.483e-02;9.947e-01;8.377e-01;-1.405e-02;9.947e-01;3.333e-02;-5.900e-04;8.333e-01;-2.147e-02
20.939468000;9.947e-01;8.332e-01;-1.475e-02;8.377e-01;-1.483e-02;9.947e-01;8.377e-01;-1.408e-02;9.947e-01;3.333e-02;-5.900e-04;8.333e-01;-2.147e-02
20.940468000;9.947e-01;8.332e-01;-1.478e-02;8.377e-01;-1.485e-02;9.947e-01;8.377e-01;-1.408e-02;9.947e-01;3.333e-02;-5.910e-04;8.333e-01;-2.147e-02
20.944468000;9.947e-01;8.332e-01;-1.478e-02;8.377e-01;-1.485e-02;9.947e-01;8.377e-01;-1.408e-02;9.947e-01;3.333e-02;-5.910e-04;8.333e-01;-2.147e-02
20.945468000;9.947e-01;8.332e-01;-1.478e-02;8.377e-01;-1.485e-02;9.947e-01;8.377e-01;-1.410e-02;9.947e-01;3.333e-02;-5.910e-04;8.333e-01;-2.147e-02
20.946468000;9.947e-01;8.332e-01;-1.480e-02;8.377e-01;-1.488e-02;9.947e-01;8.377e-01;-1.410e-02;9.947e-01;3.333e-02;-5.920e-04;8.333e-01;-2.147e-02
20.948468000;9.947e-01;8.332e-01;-1.480e-02;8.377e-01;-1.488e-02;9.947e-01;8.377e-01;-1.410e-02;9.947e-01;3.333e-02;-5.920e-04;8.333e-01;-2.147e-02
20.949468000;9.946e-01;8.332e-01;-1.480e-02;8.377e-01;-1.488e-02;9.947e-01;8.377e-01;-1.410e-02;9.946e-01;3.333e-02;-5.920e-04;8.333e-01;-2.147e-02
20.950468000;9.946e-01;8.332e-01;-1.480e-02;8.377e-01;-1.488e-02;9.946e-01;8.377e-01;-1.413e-02;9.946e-01;3.333e-02;-5.920e-04;8.333e-01;-2.147e-02
20.951468000;9.946e-01;8.332e-01;-1.482e-02;8.377e-01;-1.490e-02;9.946e-01;8.377e-01;-1.413e-02;9.946e-01;3.333e-02;-5.930e-04;8.333e-01;-2.147e-02
20.954468000;9.946e-01;8.332e-01;-1.482e-02;8.377e-01;-1.490e-02;9.946e-01;8.377e-01;-1.413e-02;9.946e-01;3.333e-02;-5.930e-04;8.333e-01;-2.147e-02
20.955468000;9.946e-01;8.332e-01;-1.482e-02;8.377e-01;-1.490e-02;9.946e-01;8.377e-01;-1.415e-02;9.946e-01;3.333e-02;-5.930e-04;8.333e-01;-2.147e-02
20.956468000;9.946e-01;8.332e-01;-1.485e-02;8.377e-01;-1.493e-02;9.946e-01;8.377e-01;-1.415e-02;9.946e-01;3.333e-02;-5.940e-04;8.333e-01;-2.147e-02
20.959468000;9.946e-01;8.332e-01;-1.485e-02;8.377e-01;-1.493e-02;9.946e-01;8.377e-01;-1.415e-02;9.946e-01;3.333e-02;-5.940e-04;8.333e-01;-2.147e-02
20.960468000;9.946e-01;8.332e-01;-1.485e-02;8.377e-01;-1.493e-02;9.946e-01;8.377e-01;-1.418e-02;9.946e-01;3.333e-02;-5.940e-04;8.333e-01;-2.147e-02
20.961468000;9.946e-01;8.332e-01;-1.488e-02;8.377e-01;-1.496e-02;9.946e-01;8.377e-01;-1.418e-02;9.946e-01;3.333e-02;-5.950e-04;8.333e-01;-2.147e-02
20.964468000;9.946e-01;8.332e-01;-1.488e-02;8.377e-01;-1.496e-02;9.946e-01;8.377e-01;-1.418e-02;9.946e-01;3.333e-02;-5.950e-04;8.333e-01;-2.147e-02
20.965468000;9.946e-01;8.332e-01;-1.488e-02;8.377e-01;-1.496e-02;9.946e-01;8.377e-01;-1.420e-02;9.946e-01;3.333e-02;-5.950e-04;8.333e-01;-2.147e-02
20.966468000;9.946e-01;8.332e-01;-1.488e-02;8.377e-01;-1.496e-02;9.946e-01;8.377e-01;-1.420e-02;9.946e-01;3.333e-02;-5.950e-04;8.333e-01;-2.147e-02
20.967468000;9.946e-01;8.332e-01;-1.490e-02;8.377e-01;-1.498e-02;9.946e-01;8.377e-01;-1.420e-02;9.946e-01;3.333e-02;-5.960e-04;8.333e-01;-2.147e-02
20.970468000;9.946e-01;8.332e-01;-1.490e-02;8.377e-01;-1.498e-02;9.946e-01;8.377e-01;-1.420e-02;9.946e-01;3.333e-02;-5.960e-04;8.333e-01;-2.147e-02
20.971468000;9.946e-01;8.332e-01;-1.490e-02;8.377e-01;-1.498e-02;9.946e-01;8.377e-01;-1.423e-02;9.946e-01;3.333e-02;-5.960e-04;8.333e-01;-2.147e-02
20.972468000;9.946e-01;8.332e-01;-1.492e-02;8.377e-01;-1.501e-02;9.946e-01;8.377e-01;-1.423e-02;9.946e-01;3.333e-02;-5.970e-04;8.333e-01;-2.147e-02
20.975468000;9.946e-01;8.332e-01;-1.492e-02;8.377e-01;-1.501e-02;9.946e-01;8.377e-01;-1.423e-02;9.946e-01;3.333e-02;-5.970e-04;8.333e-01;-2.147e-02
20.976468000;9.946e-01;8.332e-01;-1.492e-02;8.377e-01;-1.501e-02;9.946e-01;8.377e-01;-1.425e-02;9.946e-01;3.333e-02;-5.970e-04;8.333e-01;-2.147e-02
20.977468000;9.946e-01;8.332e-01;-1.495e-02;8.377e-01;-1.503e-02;9.946e-01;8.377e-01;-1.425e-02;9.946e-01;3.333e-02;-5.980e-04;8.333e-01;-2.147e-02
20.979468000;9.946e-01;8.332e-01;-1.495e-02;8.377e-01;-1.503e-02;9.946e-01;8.377e-01;-1.425e-02;9.946e-01;3.333e-02;-5.980e-04;8.333e-01;-2.147e-02
20.980468000;9.946e-01;8.332e-01;-1.495e-02;8.377e-01;-1.503e-02;9.946e-01;8.378e-01;-1.425e-02;9.946e-01;3.333e-02;-5.980e-04;8.333e-01;-2.147e-02
20.981468000;9.946e-01;8.332e-01;-1.495e-02;8.377e-01;-1.503e-02;9.946e-01;8.378e-01;-1.428e-02;9.946e-01;3.333e-02;-5.980e-04;8.333e-01;-2.147e-02
20.982468000;9.946e-01;8.332e-01;-1.498e-02;8.377e-01;-1.506e-02;9.946e-01;8.378e-01;-1.428e-02;9.946e-01;3.333e-02;-5.990e-04;8.333e-01;-2.147e-02
20.986468000;9.946e-01;8.332e-01;-1.498e-02;8.377e-01;-1.506e-02;9.946e-01;8.378e-01;-1.428e-02;9.946e-01;3.333e-02;-5.990e-04;8.333e-01;-2.147e-02
20.987468000;9.946e-01;8.332e-01;-1.498e-02;8.377e-01;-1.506e-02;9.946e-01;8.378e-01;-1.430e-02;9.946e-01;3.333e-02;-5.990e-04;8.333e-01;-2.147e-02
20.988468000;9.946e-01;8.332e-01;-1.500e-02;8.377e-01;-1.508e-02;9.946e-01;8.378e-01;-1.430e-02;9.946e-01;3.333e-02;-6.000e-04;8.333e-01;-2.147e-02
20.991468000;9.946e-01;8.332e-01;-1.500e-02;8.377e-01;-1.508e-02;9.946e-01;8.378e-01;-1.430e-02;9.946e-01;3.333e-02;-6.000e-04;8.333e-01;-2.147e-02
20.992468000;9.946e-01;8.332e-01;-1.500e-02;8.377e-01;-1.508e-02;9.946e-01;8.378e-01;-1.433e-02;9.946e-01;3.333e-02;-6.000e-04;8.333e-01;-2.147e-02
20.993468000;9.946e-01;8.332e-01;-1.503e-02;8.377e-01;-1.511e-02;9.946e-01;8.378e-01;-1.433e-02;9.946e-01;3.333e-02;-6.010e-04;8.333e-01;-2.147e-02
20.995468000;9.946e-01;8.332e-01;-1.503e-02;8.377e-01;-1.511e-02;9.946e-01;8.378e-01;-1.433e-02;9.946e-01;3.333e-02;-6.010e-04;8.333e-01;-2.147e-02
20.996468000;9.946e-01;8.332e-01;-1.503e-02;8.378e-01;-1.511e-02;9.946e-01;8.378e-01;-1.433e-02;9.946e-01;3.333e-02;-6.010e-04;8.333e-01;-2.147e-02
20.997468000;9.946e-01;8.332e-01;-1.503e-02;8.378e-01;-1.511e-02;9.946e-01;8.378e-01;-1.435e-02;9.946e-01;3.333e-02;-6.010e-04;8.333e-01;-2.147e-02
20.998468000;9.946e-01;8.332e-01;-1.505e-02;8.378e-01;-1.513e-02;9.946e-01;8.378e-01;-1.435e-02;9.946e-01;3.333e-02;-6.020e-04;8.333e-01;-2.147e-02
21.002468000;9.946e-01;8.332e-01;-1.505e-02;8.378e-01;-1.513e-02;9.946e-01;8.378e-01;-1.435e-02;9.946e-01;3.333e-02;-6.020e-04;8.333e-01;-2.147e-02
21.003468000;9.946e-01;8.332e-01;-1.505e-02;8.378e-01;-1.513e-02;9.946e-01;8.378e-01;-1.438e-02;9.946e-01;3.333e-02;-6.020e-04;8.333e-01;-2.147e-02
21.004468000;9.946e-01;8.332e-01;-1.507e-02;8.378e-01;-1.516e-02;9.946e-01;8.378e-01;-1.438e-02;9.946e-01;3.333e-02;-6.030e-04;8.333e-01;-2.147e-02
21.006468000;9.946e-01;8.332e-01;-1.507e-02;8.378e-01;-1.516e-02;9.946e-01;8.378e-01;-1.438e-02;9.946e-01;3.333e-02;-6.030e-04;8.333e-01;-2.147e-02
21.007468000;9.945e-01;8.332e-01;-1.507e-02;8.378e-01;-1.516e-02;9.946e-01;8.378e-01;-1.438e-02;9.945e-01;3.333e-02;-6.030e-04;8.333e-01;-2.147e-02
21.008468000;9.945e-01;8.332e-01;-1.507e-02;8.378e-01;-1.516e-02;9.945e-01;8.378e-01;-1.440e-02;9.945e-01;3.333e-02;-6.030e-04;8.333e-01;-2.147e-02
21.009468000;9.945e-01;8.332e-01;-1.510e-02;8.378e-01;-1.518e-02;9.945e-01;8.378e-01;-1.440e-02;9.945e-01;3.333e-02;-6.040e-04;8.333e-01;-2.147e-02
21.012468000;9.945e-01;8.332e-01;-1.510e-02;8.378e-01;-1.518e-02;9.945e-01;8.378e-01;-1.440e-02;9.945e-01;3.333e-02;-6.040e-04;8.333e-01;-2.147e-02
21.013468000;9.945e-01;8.332e-01;-1.510e-02;8.378e-01;-1.518e-02;9.945e-01;8.378e-01;-1.443e-02;9.945e-01;3.333e-02;-6.040e-04;8.333e-01;-2.147e-02
21.014468000;9.945e-01;8.332e-01;-1.512e-02;8.378e-01;-1.521e-02;9.945e-01;8.378e-01;-1.443e-02;9.945e-01;3.333e-02;-6.050e-04;8.333e-01;-2.147e-02
21.018468000;9.945e-01;8.332e-01;-1.512e-02;8.378e-01;-1.521e-02;9.945e-01;8.378e-01;-1.443e-02;9.945e-01;3.333e-02;-6.050e-04;8.333e-01;-2.147e-02
21.019468000;9.945e-01;8.332e-01;-1.512e-02;8.378e-01;-1.521e-02;9.945e-01;8.378e-01;-1.445e-02;9.945e-01;3.333e-02;-6.050e-04;8.333e-01;-2.147e-02
21.020468000;9.945e-01;8.332e-01;-1.515e-02;8.378e-01;-1.523e-02;9.945e-01;8.378e-01;-1.445e-02;9.945e-01;3.333e-02;-6.060e-04;8.333e-01;-2.147e-02
21.023468000;9.945e-01;8.332e-01;-1.515e-02;8.378e-01;-1.523e-02;9.945e-01;8.378e-01;-1.445e-02;9.945e-01;3.333e-02;-6.060e-04;8.333e-01;-2.147e-02
21.024468000;9.945e-01;8.332e-01;-1.515e-02;8.378e-01;-1.523e-02;9.945e-01;8.378e-01;-1.448e-02;9.945e-01;3.333e-02;-6.060e-04;8.333e-01;-2.147e-02
21.025468000;9.945e-01;8.332e-01;-1.518e-02;8.378e-01;-1.526e-02;9.945e-01;8.378e-01;-1.448e-02;9.945e-01;3.333e-02;-6.070e-04;8.333e-01;-2.147e-02
21.028468000;9.945e-01;8.332e-01;-1.518e-02;8.378e-01;-1.526e-02;9.945e-01;8.378e-01;-1.448e-02;9.945e-01;3.333e-02;-6.070e-04;8.333e-01;-2.147e-02
21.029468000;9.945e-01;8.332e-01;-1.518e-02;8.378e-01;-1.526e-02;9.945e-01;8.378e-01;-1.450e-02;9.945e-01;3.333e-02;-6.070e-04;8.333e-01;-2.147e-02
21.030468000;9.945e-01;8.332e-01;-1.518e-02;8.378e-01;-1.526e-02;9.945e-01;8.378e-01;-1.450e-02;9.945e-01;3.333e-02;-6.070e-04;8.333e-01;-2.147e-02
21.031468000;9.945e-01;8.332e-01;-1.520e-02;8.378e-01;-1.528e-02;9.945e-01;8.378e-01;-1.450e-02;9.945e-01;3.333e-02;-6.080e-04;8.333e-01;-2.147e-02
21.034468000;9.945e-01;8.332e-01;-1.520e-02;8.378e-01;-1.528e-02;9.945e-01;8.378e-01;-1.450e-02;9.945e-01;3.333e-02;-6.080e-04;8.333e-01;-2.147e-02
21.035468000;9.945e-01;8.332e-01;-1.520e-02;8.378e-01;-1.528e-02;9.945e-01;8.378e-01;-1.453e-02;9.945e-01;3.333e-02;-6.080e-04;8.333e-01;-2.147e-02
21.036468000;9.945e-01;8.332e-01;-1.522e-02;8.378e-01;-1.531e-02;9.945e-01;8.378e-01;-1.453e-02;9.945e-01;3.333e-02;-6.090e-04;8.333e-01;-2.147e-02
21.039468000;9.945e-01;8.332e-01;-1.522e-02;8.378e-01;-1.531e-02;9.945e-01;8.378e-01;-1.453e-02;9.945e-01;3.333e-02;-6.090e-04;8.333e-01;-2.147e-02
21.040468000;9.945e-01;8.332e-01;-1.522e-02;8.378e-01;-1.531e-02;9.945e-01;8.378e-01;-1.456e-02;9.945e-01;3.333e-02;-6.090e-04;8.333e-01;-2.147e-02
21.041468000;9.945e-01;8.332e-01;-1.525e-02;8.378e-01;-1.533e-02;9.945e-01;8.378e-01;-1.456e-02;9.945e-01;3.333e-02;-6.100e-04;8.333e-01;-2.147e-02
21.045468000;9.945e-01;8.332e-01;-1.525e-02;8.378e-01;-1.533e-02;9.945e-01;8.378e-01;-1.456e-02;9.945e-01;3.333e-02;-6.100e-04;8.333e-01;-2.147e-02
21.046468000;9.945e-01;8.332e-01;-1.525e-02;8.378e-01;-1.533e-02;9.945e-01;8.378e-01;-1.458e-02;9.945e-01;3.333e-02;-6.100e-04;8.333e-01;-2.147e-02
21.047468000;9.945e-01;8.332e-01;-1.528e-02;8.378e-01;-1.536e-02;9.945e-01;8.378e-01;-1.458e-02;9.945e-01;3.333e-02;-6.110e-04;8.333e-01;-2.147e-02
21.049468000;9.945e-01;8.332e-01;-1.528e-02;8.378e-01;-1.536e-02;9.945e-01;8.378e-01;-1.458e-02;9.945e-01;3.333e-02;-6.110e-04;8.333e-01;-2.147e-02
21.050468000;9.945e-01;8.332e-01;-1.528e-02;8.378e-01;-1.536e-02;9.945e-01;8.379e-01;-1.458e-02;9.945e-01;3.333e-02;-6.110e-04;8.333e-01;-2.147e-02
21.051468000;9.945e-01;8.332e-01;-1.528e-02;8.378e-01;-1.536e-02;9.945e-01;8.379e-01;-1.461e-02;9.945e-01;3.333e-02;-6.110e-04;8.333e-01;-2.147e-02
21.052468000;9.945e-01;8.332e-01;-1.530e-02;8.378e-01;-1.539e-02;9.945e-01;8.379e-01;-1.461e-02;9.945e-01;3.333e-02;-6.120e-04;8.333e-01;-2.147e-02
21.056468000;9.945e-01;8.332e-01;-1.530e-02;8.378e-01;-1.539e-02;9.945e-01;8.379e-01;-1.461e-02;9.945e-01;3.333e-02;-6.120e-04;8.333e-01;-2.147e-02
21.057468000;9.945e-01;8.332e-01;-1.530e-02;8.378e-01;-1.539e-02;9.945e-01;8.379e-01;-1.463e-02;9.945e-01;3.333e-02;-6.120e-04;8.333e-01;-2.147e-02
21.058468000;9.945e-01;8.332e-01;-1.533e-02;8.378e-01;-1.541e-02;9.945e-01;8.379e-01;-1.463e-02;9.945e-01;3.333e-02;-6.130e-04;8.333e-01;-2.147e-02
21.061468000;9.945e-01;8.332e-01;-1.533e-02;8.378e-01;-1.541e-02;9.945e-01;8.379e-01;-1.463e-02;9.945e-01;3.333e-02;-6.130e-04;8.333e-01;-2.147e-02
21.062468000;9.945e-01;8.332e-01;-1.533e-02;8.378e-01;-1.541e-02;9.945e-01;8.379e-01;-1.466e-02;9.945e-01;3.333e-02;-6.130e-04;8.333e-01;-2.147e-02
21.063468000;9.945e-01;8.332e-01;-1.535e-02;8.378e-01;-1.544e-02;9.945e-01;8.379e-01;-1.466e-02;9.945e-01;3.333e-02;-6.140e-04;8.333e-01;-2.147e-02
21.065468000;9.945e-01;8.332e-01;-1.535e-02;8.378e-01;-1.544e-02;9.945e-01;8.379e-01;-1.466e-02;9.945e-01;3.333e-02;-6.140e-04;8.333e-01;-2.147e-02
21.066468000;9.944e-01;8.332e-01;-1.535e-02;8.379e-01;-1.544e-02;9.945e-01;8.379e-01;-1.466e-02;9.944e-01;3.333e-02;-6.140e-04;8.333e-01;-2.147e-02
21.067468000;9.944e-01;8.332e-01;-1.535e-02;8.379e-01;-1.544e-02;9.945e-01;8.379e-01;-1.468e-02;9.944e-01;3.333e-02;-6.140e-04;8.333e-01;-2.147e-02
21.068468000;9.944e-01;8.332e-01;-1.535e-02;8.379e-01;-1.544e-02;9.944e-01;8.379e-01;-1.468e-02;9.944e-01;3.333e-02;-6.140e-04;8.333e-01;-2.147e-02
21.069468000;9.944e-01;8.332e-01;-1.537e-02;8.379e-01;-1.546e-02;9.944e-01;8.379e-01;-1.468e-02;9.944e-01;3.333e-02;-6.150e-04;8.333e-01;-2.147e-02
21.072468000;9.944e-01;8.332e-01;-1.537e-02;8.379e-01;-1.546e-02;9.944e-01;8.379e-01;-1.468e-02;9.944e-01;3.333e-02;-6.150e-04;8.333e-01;-2.147e-02
21.073468000;9.944e-01;8.332e-01;-1.537e-02;8.379e-01;-1.546e-02;9.944e-01;8.379e-01;-1.471e-02;9.944e-01;3.333e-02;-6.150e-04;8.333e-01;-2.147e-02
21.074468000;9.944e-01;8.332e-01;-1.540e-02;8.379e-01;-1.549e-02;9.944e-01;8.379e-01;-1.471e-02;9.944e-01;3.333e-02;-6.160e-04;8.333e-01;-2.147e-02
21.077468000;9.944e-01;8.332e-01;-1.540e-02;8.379e-01;-1.549e-02;9.944e-01;8.379e-01;-1.471e-02;9.944e-01;3.333e-02;-6.160e-04;8.333e-01;-2.147e-02
21.078468000;9.944e-01;8.332e-01;-1.540e-02;8.379e-01;-1.549e-02;9.944e-01;8.379e-01;-1.473e-02;9.944e-01;3.333e-02;-6.160e-04;8.333e-01;-2.147e-02
21.079468000;9.944e-01;8.332e-01;-1.543e-02;8.379e-01;-1.551e-02;9.944e-01;8.379e-01;-1.473e-02;9.944e-01;3.333e-02;-6.170e-04;8.333e-01;-2.147e-02
21.083468000;9.944e-01;8.332e-01;-1.543e-02;8.379e-01;-1.551e-02;9.944e-01;8.379e-01;-1.473e-02;9.944e-01;3.333e-02;-6.170e-04;8.333e-01;-2.147e-02
21.084468000;9.944e-01;8.332e-01;-1.543e-02;8.379e-01;-1.551e-02;9.944e-01;8.379e-01;-1.476e-02;9.944e-01;3.333e-02;-6.170e-04;8.333e-01;-2.147e-02
21.085468000;9.944e-01;8.332e-01;-1.545e-02;8.379e-01;-1.554e-02;9.944e-01;8.379e-01;-1.476e-02;9.944e-01;3.333e-02;-6.180e-04;8.333e-01;-2.147e-02
21.088468000;9.944e-01;8.332e-01;-1.545e-02;8.379e-01;-1.554e-02;9.944e-01;8.379e-01;-1.476e-02;9.944e-01;3.333e-02;-6.180e-04;8.333e-01;-2.147e-02
21.089468000;9.944e-01;8.332e-01;-1.545e-02;8.379e-01;-1.554e-02;9.944e-01;8.379e-01;-1.478e-02;9.944e-01;3.333e-02;-6.180e-04;8.333e-01;-2.147e-02
21.090468000;9.944e-01;8.332e-01;-1.545e-02;8.379e-01;-1.554e-02;9.944e-01;8.379e-01;-1.478e-02;9.944e-01;3.333e-02;-6.180e-04;8.333e-01;-2.147e-02
21.091468000;9.944e-01;8.332e-01;-1.547e-02;8.379e-01;-1.556e-02;9.944e-01;8.379e-01;-1.478e-02;9.944e-01;3.333e-02;-6.190e-04;8.333e-01;-2.147e-02
21.094468000;9.944e-01;8.332e-01;-1.547e-02;8.379e-01;-1.556e-02;9.944e-01;8.379e-01;-1.478e-02;9.944e-01;3.333e-02;-6.190e-04;8.333e-01;-2.147e-02
21.095468000;9.944e-01;8.332e-01;-1.547e-02;8.379e-01;-1.556e-02;9.944e-01;8.379e-01;-1.481e-02;9.944e-01;3.333e-02;-6.190e-04;8.333e-01;-2.147e-02
21.096468000;9.944e-01;8.332e-01;-1.550e-02;8.379e-01;-1.559e-02;9.944e-01;8.379e-01;-1.481e-02;9.944e-01;3.333e-02;-6.200e-04;8.333e-01;-2.147e-02
21.099468000;9.944e-01;8.332e-01;-1.550e-02;8.379e-01;-1.559e-02;9.944e-01;8.379e-01;-1.481e-02;9.944e-01;3.333e-02;-6.200e-04;8.333e-01;-2.147e-02
21.100468000;9.944e-01;8.332e-01;-1.550e-02;8.379e-01;-1.559e-02;9.944e-01;8.379e-01;-1.483e-02;9.944e-01;3.333e-02;-6.200e-04;8.333e-01;-2.147e-02
21.101468000;9.944e-01;8.332e-01;-1.550e-02;8.379e-01;-1.559e-02;9.944e-01;8.379e-01;-1.483e-02;9.944e-01;3.333e-02;-6.200e-04;8.333e-01;-2.147e-02
21.102468000;9.944e-01;8.332e-01;-1.553e-02;8.379e-01;-1.561e-02;9.944e-01;8.379e-01;-1.483e-02;9.944e-01;3.333e-02;-6.210e-04;8.333e-01;-2.147e-02
21.105468000;9.944e-01;8.332e-01;-1.553e-02;8.379e-01;-1.561e-02;9.944e-01;8.379e-01;-1.483e-02;9.944e-01;3.333e-02;-6.210e-04;8.333e-01;-2.147e-02
21.106468000;9.944e-01;8.332e-01;-1.553e-02;8.379e-01;-1.561e-02;9.944e-01;8.379e-01;-1.486e-02;9.944e-01;3.333e-02;-6.210e-04;8.333e-01;-2.147e-02
21.107468000;9.944e-01;8.332e-01;-1.555e-02;8.379e-01;-1.564e-02;9.944e-01;8.379e-01;-1.486e-02;9.944e-01;3.333e-02;-6.220e-04;8.333e-01;-2.147e-02
21.111468000;9.944e-01;8.332e-01;-1.555e-02;8.379e-01;-1.564e-02;9.944e-01;8.379e-01;-1.486e-02;9.944e-01;3.333e-02;-6.220e-04;8.333e-01;-2.147e-02
21.112468000;9.944e-01;8.332e-01;-1.555e-02;8.379e-01;-1.564e-02;9.944e-01;8.379e-01;-1.488e-02;9.944e-01;3.333e-02;-6.220e-04;8.333e-01;-2.147e-02
21.113468000;9.944e-01;8.332e-01;-1.557e-02;8.379e-01;-1.566e-02;9.944e-01;8.379e-01;-1.488e-02;9.944e-01;3.333e-02;-6.230e-04;8.333e-01;-2.147e-02
21.116468000;9.944e-01;8.332e-01;-1.557e-02;8.379e-01;-1.566e-02;9.944e-01;8.379e-01;-1.488e-02;9.944e-01;3.333e-02;-6.230e-04;8.333e-01;-2.147e-02
21.117468000;9.944e-01;8.332e-01;-1.557e-02;8.379e-01;-1.566e-02;9.944e-01;8.379e-01;-1.491e-02;9.944e-01;3.333e-02;-6.230e-04;8.333e-01;-2.147e-02
21.118468000;9.944e-01;8.332e-01;-1.560e-02;8.379e-01;-1.569e-02;9.944e-01;8.379e-01;-1.491e-02;9.944e-01;3.333e-02;-6.240e-04;8.333e-01;-2.147e-02
21.120468000;9.944e-01;8.332e-01;-1.560e-02;8.379e-01;-1.569e-02;9.944e-01;8.379e-01;-1.491e-02;9.944e-01;3.333e-02;-6.240e-04;8.333e-01;-2.147e-02
21.121468000;9.944e-01;8.332e-01;-1.560e-02;8.379e-01;-1.569e-02;9.944e-01;8.380e-01;-1.491e-02;9.944e-01;3.333e-02;-6.240e-04;8.333e-01;-2.147e-02
21.122468000;9.944e-01;8.332e-01;-1.560e-02;8.379e-01;-1.569e-02;9.944e-01;8.380e-01;-1.491e-02;9.944e-01;3.333e-02;-6.240e-04;8.333e-01;-2.147e-02
21.123468000;9.944e-01;8.332e-01;-1.560e-02;8.379e-01;-1.569e-02;9.944e-01;8.380e-01;-1.493e-02;9.944e-01;3.333e-02;-6.240e-04;8.333e-01;-2.147e-02
21.124468000;9.944e-01;8.332e-01;-1.562e-02;8.379e-01;-1.571e-02;9.944e-01;8.380e-01;-1.493e-02;9.944e-01;3.333e-02;-6.250e-04;8.333e-01;-2.147e-02
21.126468000;9.944e-01;8.332e-01;-1.562e-02;8.379e-01;-1.571e-02;9.944e-01;8.380e-01;-1.493e-02;9.944e-01;3.333e-02;-6.250e-04;8.333e-01;-2.147e-02
21.127468000;9.943e-01;8.332e-01;-1.562e-02;8.379e-01;-1.571e-02;9.944e-01;8.380e-01;-1.493e-02;9.943e-01;3.333e-02;-6.250e-04;8.333e-01;-2.147e-02
21.128468000;9.943e-01;8.332e-01;-1.562e-02;8.379e-01;-1.571e-02;9.943e-01;8.380e-01;-1.496e-02;9.943e-01;3.333e-02;-6.250e-04;8.333e-01;-2.147e-02
21.129468000;9.943e-01;8.332e-01;-1.565e-02;8.379e-01;-1.574e-02;9.943e-01;8.380e-01;-1.496e-02;9.943e-01;3.333e-02;-6.260e-04;8.333e-01;-2.147e-02
21.133468000;9.943e-01;8.332e-01;-1.565e-02;8.379e-01;-1.574e-02;9.943e-01;8.380e-01;-1.496e-02;9.943e-01;3.333e-02;-6.260e-04;8.333e-01;-2.147e-02
21.134468000;9.943e-01;8.332e-01;-1.565e-02;8.379e-01;-1.574e-02;9.943e-01;8.380e-01;-1.498e-02;9.943e-01;3.333e-02;-6.260e-04;8.333e-01;-2.147e-02
21.135468000;9.943e-01;8.332e-01;-1.567e-02;8.379e-01;-1.576e-02;9.943e-01;8.380e-01;-1.498e-02;9.943e-01;3.333e-02;-6.270e-04;8.333e-01;-2.147e-02
21.138468000;9.943e-01;8.332e-01;-1.567e-02;8.379e-01;-1.576e-02;9.943e-01;8.380e-01;-1.498e-02;9.943e-01;3.333e-02;-6.270e-04;8.333e-01;-2.147e-02
21.139468000;9.943e-01;8.332e-01;-1.567e-02;8.380e-01;-1.576e-02;9.943e-01;8.380e-01;-1.498e-02;9.943e-01;3.333e-02;-6.270e-04;8.333e-01;-2.147e-02
21.140468000;9.943e-01;8.332e-01;-1.567e-02;8.380e-01;-1.576e-02;9.943e-01;8.380e-01;-1.501e-02;9.943e-01;3.333e-02;-6.270e-04;8.333e-01;-2.147e-02
21.141468000;9.943e-01;8.332e-01;-1.570e-02;8.380e-01;-1.579e-02;9.943e-01;8.380e-01;-1.501e-02;9.943e-01;3.333e-02;-6.280e-04;8.333e-01;-2.147e-02
21.144468000;9.943e-01;8.332e-01;-1.570e-02;8.380e-01;-1.579e-02;9.943e-01;8.380e-01;-1.501e-02;9.943e-01;3.333e-02;-6.280e-04;8.333e-01;-2.147e-02
21.145468000;9.943e-01;8.332e-01;-1.570e-02;8.380e-01;-1.579e-02;9.943e-01;8.380e-01;-1.504e-02;9.943e-01;3.333e-02;-6.280e-04;8.333e-01;-2.147e-02
21.146468000;9.943e-01;8.332e-01;-1.572e-02;8.380e-01;-1.581e-02;9.943e-01;8.380e-01;-1.504e-02;9.943e-01;3.333e-02;-6.290e-04;8.333e-01;-2.147e-02
21.150468000;9.943e-01;8.332e-01;-1.572e-02;8.380e-01;-1.581e-02;9.943e-01;8.380e-01;-1.504e-02;9.943e-01;3.333e-02;-6.290e-04;8.333e-01;-2.147e-02
21.151468000;9.943e-01;8.332e-01;-1.572e-02;8.380e-01;-1.581e-02;9.943e-01;8.380e-01;-1.506e-02;9.943e-01;3.333e-02;-6.290e-04;8.333e-01;-2.147e-02
21.152468000;9.943e-01;8.332e-01;-1.575e-02;8.380e-01;-1.584e-02;9.943e-01;8.380e-01;-1.506e-02;9.943e-01;3.333e-02;-6.300e-04;8.333e-01;-2.147e-02
21.156468000;9.943e-01;8.332e-01;-1.575e-02;8.380e-01;-1.584e-02;9.943e-01;8.380e-01;-1.506e-02;9.943e-01;3.333e-02;-6.300e-04;8.333e-01;-2.147e-02
21.157468000;9.943e-01;8.332e-01;-1.575e-02;8.380e-01;-1.584e-02;9.943e-01;8.380e-01;-1.509e-02;9.943e-01;3.333e-02;-6.300e-04;8.333e-01;-2.147e-02
21.158468000;9.943e-01;8.332e-01;-1.578e-02;8.380e-01;-1.587e-02;9.943e-01;8.380e-01;-1.509e-02;9.943e-01;3.333e-02;-6.310e-04;8.333e-01;-2.147e-02
21.161468000;9.943e-01;8.332e-01;-1.578e-02;8.380e-01;-1.587e-02;9.943e-01;8.380e-01;-1.509e-02;9.943e-01;3.333e-02;-6.310e-04;8.333e-01;-2.147e-02
21.162468000;9.943e-01;8.332e-01;-1.578e-02;8.380e-01;-1.587e-02;9.943e-01;8.380e-01;-1.511e-02;9.943e-01;3.333e-02;-6.310e-04;8.333e-01;-2.147e-02
21.163468000;9.943e-01;8.332e-01;-1.580e-02;8.380e-01;-1.589e-02;9.943e-01;8.380e-01;-1.511e-02;9.943e-01;3.333e-02;-6.320e-04;8.333e-01;-2.147e-02
21.167468000;9.943e-01;8.332e-01;-1.580e-02;8.380e-01;-1.589e-02;9.943e-01;8.380e-01;-1.511e-02;9.943e-01;3.333e-02;-6.320e-04;8.333e-01;-2.147e-02
21.168468000;9.943e-01;8.332e-01;-1.580e-02;8.380e-01;-1.589e-02;9.943e-01;8.380e-01;-1.514e-02;9.943e-01;3.333e-02;-6.320e-04;8.333e-01;-2.147e-02
21.169468000;9.943e-01;8.332e-01;-1.582e-02;8.380e-01;-1.592e-02;9.943e-01;8.380e-01;-1.514e-02;9.943e-01;3.333e-02;-6.330e-04;8.333e-01;-2.147e-02
21.173468000;9.943e-01;8.332e-01;-1.582e-02;8.380e-01;-1.592e-02;9.943e-01;8.380e-01;-1.514e-02;9.943e-01;3.333e-02;-6.330e-04;8.333e-01;-2.147e-02
21.174468000;9.943e-01;8.332e-01;-1.582e-02;8.380e-01;-1.592e-02;9.943e-01;8.380e-01;-1.516e-02;9.943e-01;3.333e-02;-6.330e-04;8.333e-01;-2.147e-02
21.175468000;9.943e-01;8.332e-01;-1.585e-02;8.380e-01;-1.594e-02;9.943e-01;8.380e-01;-1.516e-02;9.943e-01;3.333e-02;-6.340e-04;8.333e-01;-2.147e-02
21.178468000;9.943e-01;8.332e-01;-1.585e-02;8.380e-01;-1.594e-02;9.943e-01;8.380e-01;-1.516e-02;9.943e-01;3.333e-02;-6.340e-04;8.333e-01;-2.147e-02
21.179468000;9.943e-01;8.332e-01;-1.585e-02;8.380e-01;-1.594e-02;9.943e-01;8.380e-01;-1.519e-02;9.943e-01;3.333e-02;-6.340e-04;8.333e-01;-2.147e-02
21.180468000;9.943e-01;8.332e-01;-1.588e-02;8.380e-01;-1.597e-02;9.943e-01;8.380e-01;-1.519e-02;9.943e-01;3.333e-02;-6.350e-04;8.333e-01;-2.147e-02
21.184468000;9.943e-01;8.332e-01;-1.588e-02;8.380e-01;-1.597e-02;9.943e-01;8.380e-01;-1.519e-02;9.943e-01;3.333e-02;-6.350e-04;8.333e-01;-2.147e-02
21.185468000;9.943e-01;8.332e-01;-1.588e-02;8.380e-01;-1.597e-02;9.943e-01;8.380e-01;-1.521e-02;9.943e-01;3.333e-02;-6.350e-04;8.333e-01;-2.147e-02
21.186468000;9.943e-01;8.332e-01;-1.590e-02;8.380e-01;-1.599e-02;9.943e-01;8.380e-01;-1.521e-02;9.943e-01;3.333e-02;-6.360e-04;8.333e-01;-2.147e-02
21.188468000;9.943e-01;8.332e-01;-1.590e-02;8.380e-01;-1.599e-02;9.943e-01;8.380e-01;-1.521e-02;9.943e-01;3.333e-02;-6.360e-04;8.333e-01;-2.147e-02
21.189468000;9.942e-01;8.332e-01;-1.590e-02;8.380e-01;-1.599e-02;9.943e-01;8.380e-01;-1.521e-02;9.942e-01;3.333e-02;-6.360e-04;8.333e-01;-2.147e-02
21.190468000;9.942e-01;8.332e-01;-1.590e-02;8.380e-01;-1.599e-02;9.942e-01;8.380e-01;-1.521e-02;9.942e-01;3.333e-02;-6.360e-04;8.333e-01;-2.147e-02
21.191468000;9.942e-01;8.332e-01;-1.590e-02;8.380e-01;-1.599e-02;9.942e-01;8.380e-01;-1.524e-02;9.942e-01;3.333e-02;-6.360e-04;8.333e-01;-2.147e-02
21.192468000;9.942e-01;8.332e-01;-1.592e-02;8.380e-01;-1.602e-02;9.942e-01;8.380e-01;-1.524e-02;9.942e-01;3.333e-02;-6.370e-04;8.333e-01;-2.147e-02
21.194468000;9.942e-01;8.332e-01;-1.592e-02;8.380e-01;-1.602e-02;9.942e-01;8.380e-01;-1.524e-02;9.942e-01;3.333e-02;-6.370e-04;8.333e-01;-2.147e-02
21.195468000;9.942e-01;8.332e-01;-1.592e-02;8.380e-01;-1.602e-02;9.942e-01;8.381e-01;-1.524e-02;9.942e-01;3.333e-02;-6.370e-04;8.333e-01;-2.147e-02
21.196468000;9.942e-01;8.332e-01;-1.592e-02;8.380e-01;-1.602e-02;9.942e-01;8.381e-01;-1.524e-02;9.942e-01;3.333e-02;-6.370e-04;8.333e-01;-2.147e-02
21.197468000;9.942e-01;8.332e-01;-1.592e-02;8.380e-01;-1.602e-02;9.942e-01;8.381e-01;-1.526e-02;9.942e-01;3.333e-02;-6.370e-04;8.333e-01;-2.147e-02
21.198468000;9.942e-01;8.332e-01;-1.595e-02;8.380e-01;-1.604e-02;9.942e-01;8.381e-01;-1.526e-02;9.942e-01;3.333e-02;-6.380e-04;8.333e-01;-2.147e-02
21.201468000;9.942e-01;8.332e-01;-1.595e-02;8.380e-01;-1.604e-02;9.942e-01;8.381e-01;-1.526e-02;9.942e-01;3.333e-02;-6.380e-04;8.333e-01;-2.147e-02
21.202468000;9.942e-01;8.332e-01;-1.595e-02;8.380e-01;-1.604e-02;9.942e-01;8.381e-01;-1.529e-02;9.942e-01;3.333e-02;-6.380e-04;8.333e-01;-2.147e-02
21.203468000;9.942e-01;8.332e-01;-1.597e-02;8.380e-01;-1.607e-02;9.942e-01;8.381e-01;-1.529e-02;9.942e-01;3.333e-02;-6.390e-04;8.333e-01;-2.147e-02
21.207468000;9.942e-01;8.332e-01;-1.597e-02;8.380e-01;-1.607e-02;9.942e-01;8.381e-01;-1.529e-02;9.942e-01;3.333e-02;-6.390e-04;8.333e-01;-2.147e-02
21.208468000;9.942e-01;8.332e-01;-1.597e-02;8.380e-01;-1.607e-02;9.942e-01;8.381e-01;-1.531e-02;9.942e-01;3.333e-02;-6.390e-04;8.333e-01;-2.147e-02
21.209468000;9.942e-01;8.332e-01;-1.600e-02;8.380e-01;-1.609e-02;9.942e-01;8.381e-01;-1.531e-02;9.942e-01;3.333e-02;-6.400e-04;8.333e-01;-2.147e-02
21.212468000;9.942e-01;8.332e-01;-1.600e-02;8.380e-01;-1.609e-02;9.942e-01;8.381e-01;-1.531e-02;9.942e-01;3.333e-02;-6.400e-04;8.333e-01;-2.147e-02
21.213468000;9.942e-01;8.332e-01;-1.600e-02;8.381e-01;-1.609e-02;9.942e-01;8.381e-01;-1.531e-02;9.942e-01;3.333e-02;-6.400e-04;8.333e-01;-2.147e-02
21.214468000;9.942e-01;8.332e-01;-1.600e-02;8.381e-01;-1.609e-02;9.942e-01;8.381e-01;-1.534e-02;9.942e-01;3.333e-02;-6.400e-04;8.333e-01;-2.147e-02
21.215468000;9.942e-01;8.332e-01;-1.602e-02;8.381e-01;-1.612e-02;9.942e-01;8.381e-01;-1.534e-02;9.942e-01;3.333e-02;-6.410e-04;8.333e-01;-2.147e-02
21.219468000;9.942e-01;8.332e-01;-1.602e-02;8.381e-01;-1.612e-02;9.942e-01;8.381e-01;-1.534e-02;9.942e-01;3.333e-02;-6.410e-04;8.333e-01;-2.147e-02
