time;InternalNode1_BUS_Voltage;Wind_Turbine_GEN_ActivePowerControlledPu;Wind_Turbine_GEN_ReactivePowerControlledPu;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
21.220468000;9.942e-01;8.332e-01;-1.602e-02;8.381e-01;-1.612e-02;9.942e-01;8.381e-01;-1.536e-02;9.942e-01;3.333e-02;-6.410e-04;8.333e-01;-2.147e-02
21.221468000;9.942e-01;8.332e-01;-1.605e-02;8.381e-01;-1.614e-02;9.942e-01;8.381e-01;-1.536e-02;9.942e-01;3.333e-02;-6.420e-04;8.333e-01;-2.147e-02
21.224468000;9.942e-01;8.332e-01;-1.605e-02;8.381e-01;-1.614e-02;9.942e-01;8.381e-01;-1.536e-02;9.942e-01;3.333e-02;-6.420e-04;8.333e-01;-2.147e-02
21.225468000;9.942e-01;8.332e-01;-1.605e-02;8.381e-01;-1.614e-02;9.942e-01;8.381e-01;-1.539e-02;9.942e-01;3.333e-02;-6.420e-04;8.333e-01;-2.147e-02
21.226468000;9.942e-01;8.332e-01;-1.605e-02;8.381e-01;-1.614e-02;9.942e-01;8.381e-01;-1.539e-02;9.942e-01;3.333e-02;-6.420e-04;8.333e-01;-2.147e-02
21.227468000;9.942e-01;8.332e-01;-1.607e-02;8.381e-01;-1.617e-02;9.942e-01;8.381e-01;-1.539e-02;9.942e-01;3.333e-02;-6.430e-04;8.333e-01;-2.147e-02
21.230468000;9.942e-01;8.332e-01;-1.607e-02;8.381e-01;-1.617e-02;9.942e-01;8.381e-01;-1.539e-02;9.942e-01;3.333e-02;-6.430e-04;8.333e-01;-2.147e-02
21.231468000;9.942e-01;8.332e-01;-1.607e-02;8.381e-01;-1.617e-02;9.942e-01;8.381e-01;-1.541e-02;9.942e-01;3.333e-02;-6.430e-04;8.333e-01;-2.147e-02
21.232468000;9.942e-01;8.332e-01;-1.610e-02;8.381e-01;-1.619e-02;9.942e-01;8.381e-01;-1.541e-02;9.942e-01;3.333e-02;-6.440e-04;8.333e-01;-2.147e-02
21.236468000;9.942e-01;8.332e-01;-1.610e-02;8.381e-01;-1.619e-02;9.942e-01;8.381e-01;-1.541e-02;9.942e-01;3.333e-02;-6.440e-04;8.333e-01;-2.147e-02
21.237468000;9.942e-01;8.332e-01;-1.610e-02;8.381e-01;-1.619e-02;9.942e-01;8.381e-01;-1.544e-02;9.942e-01;3.333e-02;-6.440e-04;8.333e-01;-2.147e-02
21.238468000;9.942e-01;8.332e-01;-1.613e-02;8.381e-01;-1.622e-02;9.942e-01;8.381e-01;-1.544e-02;9.942e-01;3.333e-02;-6.450e-04;8.333e-01;-2.147e-02
21.242468000;9.942e-01;8.332e-01;-1.613e-02;8.381e-01;-1.622e-02;9.942e-01;8.381e-01;-1.544e-02;9.942e-01;3.333e-02;-6.450e-04;8.333e-01;-2.147e-02
21.243468000;9.942e-01;8.332e-01;-1.613e-02;8.381e-01;-1.622e-02;9.942e-01;8.381e-01;-1.547e-02;9.942e-01;3.333e-02;-6.450e-04;8.333e-01;-2.147e-02
21.244468000;9.942e-01;8.332e-01;-1.615e-02;8.381e-01;-1.624e-02;9.942e-01;8.381e-01;-1.547e-02;9.942e-01;3.333e-02;-6.460e-04;8.333e-01;-2.147e-02
21.248468000;9.942e-01;8.332e-01;-1.615e-02;8.381e-01;-1.624e-02;9.942e-01;8.381e-01;-1.547e-02;9.942e-01;3.333e-02;-6.460e-04;8.333e-01;-2.147e-02
21.249468000;9.942e-01;8.332e-01;-1.615e-02;8.381e-01;-1.624e-02;9.942e-01;8.381e-01;-1.549e-02;9.942e-01;3.333e-02;-6.460e-04;8.333e-01;-2.147e-02
21.250468000;9.942e-01;8.332e-01;-1.618e-02;8.381e-01;-1.627e-02;9.942e-01;8.381e-01;-1.549e-02;9.942e-01;3.333e-02;-6.470e-04;8.333e-01;-2.147e-02
21.252468000;9.942e-01;8.332e-01;-1.618e-02;8.381e-01;-1.627e-02;9.942e-01;8.381e-01;-1.549e-02;9.942e-01;3.333e-02;-6.470e-04;8.333e-01;-2.147e-02
21.253468000;9.941e-01;8.332e-01;-1.618e-02;8.381e-01;-1.627e-02;9.942e-01;8.381e-01;-1.549e-02;9.941e-01;3.333e-02;-6.470e-04;8.333e-01;-2.147e-02
21.254468000;9.941e-01;8.332e-01;-1.618e-02;8.381e-01;-1.627e-02;9.941e-01;8.381e-01;-1.549e-02;9.941e-01;3.333e-02;-6.470e-04;8.333e-01;-2.147e-02
21.255468000;9.941e-01;8.332e-01;-1.618e-02;8.381e-01;-1.627e-02;9.941e-01;8.381e-01;-1.552e-02;9.941e-01;3.333e-02;-6.470e-04;8.333e-01;-2.147e-02
21.256468000;9.941e-01;8.332e-01;-1.620e-02;8.381e-01;-1.630e-02;9.941e-01;8.381e-01;-1.552e-02;9.941e-01;3.333e-02;-6.480e-04;8.333e-01;-2.147e-02
21.260468000;9.941e-01;8.332e-01;-1.620e-02;8.381e-01;-1.630e-02;9.941e-01;8.381e-01;-1.552e-02;9.941e-01;3.333e-02;-6.480e-04;8.333e-01;-2.147e-02
21.261468000;9.941e-01;8.332e-01;-1.620e-02;8.381e-01;-1.630e-02;9.941e-01;8.381e-01;-1.554e-02;9.941e-01;3.333e-02;-6.480e-04;8.333e-01;-2.147e-02
21.262468000;9.941e-01;8.332e-01;-1.622e-02;8.381e-01;-1.632e-02;9.941e-01;8.381e-01;-1.554e-02;9.941e-01;3.333e-02;-6.490e-04;8.333e-01;-2.147e-02
21.266468000;9.941e-01;8.332e-01;-1.622e-02;8.381e-01;-1.632e-02;9.941e-01;8.381e-01;-1.554e-02;9.941e-01;3.333e-02;-6.490e-04;8.333e-01;-2.147e-02
21.267468000;9.941e-01;8.332e-01;-1.622e-02;8.381e-01;-1.632e-02;9.941e-01;8.381e-01;-1.557e-02;9.941e-01;3.333e-02;-6.490e-04;8.333e-01;-2.147e-02
21.268468000;9.941e-01;8.332e-01;-1.625e-02;8.381e-01;-1.635e-02;9.941e-01;8.381e-01;-1.557e-02;9.941e-01;3.333e-02;-6.500e-04;8.333e-01;-2.147e-02
21.269468000;9.941e-01;8.332e-01;-1.625e-02;8.381e-01;-1.635e-02;9.941e-01;8.381e-01;-1.557e-02;9.941e-01;3.333e-02;-6.500e-04;8.333e-01;-2.147e-02
21.270468000;9.941e-01;8.332e-01;-1.625e-02;8.381e-01;-1.635e-02;9.941e-01;8.382e-01;-1.557e-02;9.941e-01;3.333e-02;-6.500e-04;8.333e-01;-2.147e-02
21.272468000;9.941e-01;8.332e-01;-1.625e-02;8.381e-01;-1.635e-02;9.941e-01;8.382e-01;-1.557e-02;9.941e-01;3.333e-02;-6.500e-04;8.333e-01;-2.147e-02
21.273468000;9.941e-01;8.332e-01;-1.625e-02;8.381e-01;-1.635e-02;9.941e-01;8.382e-01;-1.559e-02;9.941e-01;3.333e-02;-6.500e-04;8.333e-01;-2.147e-02
21.274468000;9.941e-01;8.332e-01;-1.628e-02;8.381e-01;-1.637e-02;9.941e-01;8.382e-01;-1.559e-02;9.941e-01;3.333e-02;-6.510e-04;8.333e-01;-2.147e-02
21.277468000;9.941e-01;8.332e-01;-1.628e-02;8.381e-01;-1.637e-02;9.941e-01;8.382e-01;-1.559e-02;9.941e-01;3.333e-02;-6.510e-04;8.333e-01;-2.147e-02
21.278468000;9.941e-01;8.332e-01;-1.628e-02;8.381e-01;-1.637e-02;9.941e-01;8.382e-01;-1.562e-02;9.941e-01;3.333e-02;-6.510e-04;8.333e-01;-2.147e-02
21.279468000;9.941e-01;8.332e-01;-1.628e-02;8.381e-01;-1.637e-02;9.941e-01;8.382e-01;-1.562e-02;9.941e-01;3.333e-02;-6.510e-04;8.333e-01;-2.147e-02
21.280468000;9.941e-01;8.332e-01;-1.630e-02;8.381e-01;-1.640e-02;9.941e-01;8.382e-01;-1.562e-02;9.941e-01;3.333e-02;-6.520e-04;8.333e-01;-2.147e-02
21.283468000;9.941e-01;8.332e-01;-1.630e-02;8.381e-01;-1.640e-02;9.941e-01;8.382e-01;-1.562e-02;9.941e-01;3.333e-02;-6.520e-04;8.333e-01;-2.147e-02
21.284468000;9.941e-01;8.332e-01;-1.630e-02;8.381e-01;-1.640e-02;9.941e-01;8.382e-01;-1.564e-02;9.941e-01;3.333e-02;-6.520e-04;8.333e-01;-2.147e-02
21.285468000;9.941e-01;8.332e-01;-1.630e-02;8.381e-01;-1.640e-02;9.941e-01;8.382e-01;-1.564e-02;9.941e-01;3.333e-02;-6.520e-04;8.333e-01;-2.147e-02
21.286468000;9.941e-01;8.332e-01;-1.633e-02;8.381e-01;-1.642e-02;9.941e-01;8.382e-01;-1.564e-02;9.941e-01;3.333e-02;-6.530e-04;8.333e-01;-2.147e-02
21.288468000;9.941e-01;8.332e-01;-1.633e-02;8.381e-01;-1.642e-02;9.941e-01;8.382e-01;-1.564e-02;9.941e-01;3.333e-02;-6.530e-04;8.333e-01;-2.147e-02
21.289468000;9.941e-01;8.332e-01;-1.633e-02;8.382e-01;-1.642e-02;9.941e-01;8.382e-01;-1.564e-02;9.941e-01;3.333e-02;-6.530e-04;8.333e-01;-2.147e-02
21.290468000;9.941e-01;8.332e-01;-1.633e-02;8.382e-01;-1.642e-02;9.941e-01;8.382e-01;-1.567e-02;9.941e-01;3.333e-02;-6.530e-04;8.333e-01;-2.147e-02
21.291468000;9.941e-01;8.332e-01;-1.635e-02;8.382e-01;-1.645e-02;9.941e-01;8.382e-01;-1.567e-02;9.941e-01;3.333e-02;-6.540e-04;8.333e-01;-2.147e-02
21.295468000;9.941e-01;8.332e-01;-1.635e-02;8.382e-01;-1.645e-02;9.941e-01;8.382e-01;-1.567e-02;9.941e-01;3.333e-02;-6.540e-04;8.333e-01;-2.147e-02
21.296468000;9.941e-01;8.332e-01;-1.635e-02;8.382e-01;-1.645e-02;9.941e-01;8.382e-01;-1.569e-02;9.941e-01;3.333e-02;-6.540e-04;8.333e-01;-2.147e-02
21.297468000;9.941e-01;8.332e-01;-1.638e-02;8.382e-01;-1.647e-02;9.941e-01;8.382e-01;-1.569e-02;9.941e-01;3.333e-02;-6.550e-04;8.333e-01;-2.147e-02
21.301468000;9.941e-01;8.332e-01;-1.638e-02;8.382e-01;-1.647e-02;9.941e-01;8.382e-01;-1.569e-02;9.941e-01;3.333e-02;-6.550e-04;8.333e-01;-2.147e-02
21.302468000;9.941e-01;8.332e-01;-1.638e-02;8.382e-01;-1.647e-02;9.941e-01;8.382e-01;-1.572e-02;9.941e-01;3.333e-02;-6.550e-04;8.333e-01;-2.147e-02
21.303468000;9.941e-01;8.332e-01;-1.640e-02;8.382e-01;-1.650e-02;9.941e-01;8.382e-01;-1.572e-02;9.941e-01;3.333e-02;-6.560e-04;8.333e-01;-2.147e-02
21.307468000;9.941e-01;8.332e-01;-1.640e-02;8.382e-01;-1.650e-02;9.941e-01;8.382e-01;-1.572e-02;9.941e-01;3.333e-02;-6.560e-04;8.333e-01;-2.147e-02
21.308468000;9.941e-01;8.332e-01;-1.640e-02;8.382e-01;-1.650e-02;9.941e-01;8.382e-01;-1.574e-02;9.941e-01;3.333e-02;-6.560e-04;8.333e-01;-2.147e-02
21.309468000;9.941e-01;8.332e-01;-1.643e-02;8.382e-01;-1.652e-02;9.941e-01;8.382e-01;-1.574e-02;9.941e-01;3.333e-02;-6.570e-04;8.333e-01;-2.147e-02
21.313468000;9.941e-01;8.332e-01;-1.643e-02;8.382e-01;-1.652e-02;9.941e-01;8.382e-01;-1.574e-02;9.941e-01;3.333e-02;-6.570e-04;8.333e-01;-2.147e-02
21.314468000;9.941e-01;8.332e-01;-1.643e-02;8.382e-01;-1.652e-02;9.941e-01;8.382e-01;-1.577e-02;9.941e-01;3.333e-02;-6.570e-04;8.333e-01;-2.147e-02
21.315468000;9.941e-01;8.332e-01;-1.643e-02;8.382e-01;-1.652e-02;9.941e-01;8.382e-01;-1.577e-02;9.941e-01;3.333e-02;-6.570e-04;8.333e-01;-2.147e-02
21.316468000;9.941e-01;8.332e-01;-1.645e-02;8.382e-01;-1.655e-02;9.941e-01;8.382e-01;-1.577e-02;9.941e-01;3.333e-02;-6.580e-04;8.333e-01;-2.147e-02
21.317468000;9.941e-01;8.332e-01;-1.645e-02;8.382e-01;-1.655e-02;9.941e-01;8.382e-01;-1.577e-02;9.941e-01;3.333e-02;-6.580e-04;8.333e-01;-2.147e-02
21.318468000;9.940e-01;8.332e-01;-1.645e-02;8.382e-01;-1.655e-02;9.941e-01;8.382e-01;-1.577e-02;9.940e-01;3.333e-02;-6.580e-04;8.333e-01;-2.147e-02
21.319468000;9.940e-01;8.332e-01;-1.645e-02;8.382e-01;-1.655e-02;9.940e-01;8.382e-01;-1.577e-02;9.940e-01;3.333e-02;-6.580e-04;8.333e-01;-2.147e-02
21.320468000;9.940e-01;8.332e-01;-1.645e-02;8.382e-01;-1.655e-02;9.940e-01;8.382e-01;-1.577e-02;9.940e-01;3.333e-02;-6.580e-04;8.333e-01;-2.147e-02
21.321468000;9.940e-01;8.332e-01;-1.645e-02;8.382e-01;-1.655e-02;9.940e-01;8.382e-01;-1.579e-02;9.940e-01;3.333e-02;-6.580e-04;8.333e-01;-2.147e-02
21.322468000;9.940e-01;8.332e-01;-1.648e-02;8.382e-01;-1.657e-02;9.940e-01;8.382e-01;-1.579e-02;9.940e-01;3.333e-02;-6.590e-04;8.333e-01;-2.147e-02
21.326468000;9.940e-01;8.332e-01;-1.648e-02;8.382e-01;-1.657e-02;9.940e-01;8.382e-01;-1.579e-02;9.940e-01;3.333e-02;-6.590e-04;8.333e-01;-2.147e-02
21.327468000;9.940e-01;8.332e-01;-1.648e-02;8.382e-01;-1.657e-02;9.940e-01;8.382e-01;-1.582e-02;9.940e-01;3.333e-02;-6.590e-04;8.333e-01;-2.147e-02
21.328468000;9.940e-01;8.332e-01;-1.650e-02;8.382e-01;-1.660e-02;9.940e-01;8.382e-01;-1.582e-02;9.940e-01;3.333e-02;-6.600e-04;8.333e-01;-2.147e-02
21.332468000;9.940e-01;8.332e-01;-1.650e-02;8.382e-01;-1.660e-02;9.940e-01;8.382e-01;-1.582e-02;9.940e-01;3.333e-02;-6.600e-04;8.333e-01;-2.147e-02
21.333468000;9.940e-01;8.332e-01;-1.650e-02;8.382e-01;-1.660e-02;9.940e-01;8.382e-01;-1.584e-02;9.940e-01;3.333e-02;-6.600e-04;8.333e-01;-2.147e-02
21.334468000;9.940e-01;8.332e-01;-1.653e-02;8.382e-01;-1.662e-02;9.940e-01;8.382e-01;-1.584e-02;9.940e-01;3.333e-02;-6.610e-04;8.333e-01;-2.147e-02
21.338468000;9.940e-01;8.332e-01;-1.653e-02;8.382e-01;-1.662e-02;9.940e-01;8.382e-01;-1.584e-02;9.940e-01;3.333e-02;-6.610e-04;8.333e-01;-2.147e-02
21.339468000;9.940e-01;8.332e-01;-1.653e-02;8.382e-01;-1.662e-02;9.940e-01;8.382e-01;-1.587e-02;9.940e-01;3.333e-02;-6.610e-04;8.333e-01;-2.147e-02
21.340468000;9.940e-01;8.332e-01;-1.655e-02;8.382e-01;-1.665e-02;9.940e-01;8.382e-01;-1.587e-02;9.940e-01;3.333e-02;-6.620e-04;8.333e-01;-2.147e-02
21.344468000;9.940e-01;8.332e-01;-1.655e-02;8.382e-01;-1.665e-02;9.940e-01;8.382e-01;-1.587e-02;9.940e-01;3.333e-02;-6.620e-04;8.333e-01;-2.147e-02
21.345468000;9.940e-01;8.332e-01;-1.655e-02;8.382e-01;-1.665e-02;9.940e-01;8.382e-01;-1.590e-02;9.940e-01;3.333e-02;-6.620e-04;8.333e-01;-2.147e-02
21.346468000;9.940e-01;8.332e-01;-1.657e-02;8.382e-01;-1.667e-02;9.940e-01;8.382e-01;-1.590e-02;9.940e-01;3.333e-02;-6.630e-04;8.333e-01;-2.147e-02
21.348468000;9.940e-01;8.332e-01;-1.657e-02;8.382e-01;-1.667e-02;9.940e-01;8.382e-01;-1.590e-02;9.940e-01;3.333e-02;-6.630e-04;8.333e-01;-2.147e-02
21.349468000;9.940e-01;8.332e-01;-1.657e-02;8.382e-01;-1.667e-02;9.940e-01;8.383e-01;-1.590e-02;9.940e-01;3.333e-02;-6.630e-04;8.333e-01;-2.147e-02
21.350468000;9.940e-01;8.332e-01;-1.657e-02;8.382e-01;-1.668e-02;9.940e-01;8.383e-01;-1.590e-02;9.940e-01;3.333e-02;-6.630e-04;8.333e-01;-2.147e-02
21.351468000;9.940e-01;8.332e-01;-1.657e-02;8.382e-01;-1.668e-02;9.940e-01;8.383e-01;-1.592e-02;9.940e-01;3.333e-02;-6.630e-04;8.333e-01;-2.147e-02
21.352468000;9.940e-01;8.332e-01;-1.660e-02;8.382e-01;-1.670e-02;9.940e-01;8.383e-01;-1.592e-02;9.940e-01;3.333e-02;-6.640e-04;8.333e-01;-2.147e-02
21.356468000;9.940e-01;8.332e-01;-1.660e-02;8.382e-01;-1.670e-02;9.940e-01;8.383e-01;-1.592e-02;9.940e-01;3.333e-02;-6.640e-04;8.333e-01;-2.147e-02
21.357468000;9.940e-01;8.332e-01;-1.660e-02;8.382e-01;-1.670e-02;9.940e-01;8.383e-01;-1.595e-02;9.940e-01;3.333e-02;-6.640e-04;8.333e-01;-2.147e-02
21.358468000;9.940e-01;8.332e-01;-1.663e-02;8.382e-01;-1.673e-02;9.940e-01;8.383e-01;-1.595e-02;9.940e-01;3.333e-02;-6.650e-04;8.333e-01;-2.147e-02
21.362468000;9.940e-01;8.332e-01;-1.663e-02;8.382e-01;-1.673e-02;9.940e-01;8.383e-01;-1.595e-02;9.940e-01;3.333e-02;-6.650e-04;8.333e-01;-2.147e-02
21.363468000;9.940e-01;8.332e-01;-1.663e-02;8.382e-01;-1.673e-02;9.940e-01;8.383e-01;-1.597e-02;9.940e-01;3.333e-02;-6.650e-04;8.333e-01;-2.147e-02
21.364468000;9.940e-01;8.332e-01;-1.665e-02;8.382e-01;-1.675e-02;9.940e-01;8.383e-01;-1.597e-02;9.940e-01;3.333e-02;-6.660e-04;8.333e-01;-2.147e-02
21.368468000;9.940e-01;8.332e-01;-1.665e-02;8.382e-01;-1.675e-02;9.940e-01;8.383e-01;-1.597e-02;9.940e-01;3.333e-02;-6.660e-04;8.333e-01;-2.147e-02
21.369468000;9.940e-01;8.332e-01;-1.665e-02;8.383e-01;-1.675e-02;9.940e-01;8.383e-01;-1.600e-02;9.940e-01;3.333e-02;-6.660e-04;8.333e-01;-2.147e-02
21.370468000;9.940e-01;8.332e-01;-1.665e-02;8.383e-01;-1.675e-02;9.940e-01;8.383e-01;-1.600e-02;9.940e-01;3.333e-02;-6.660e-04;8.333e-01;-2.147e-02
21.371468000;9.940e-01;8.332e-01;-1.667e-02;8.383e-01;-1.678e-02;9.940e-01;8.383e-01;-1.600e-02;9.940e-01;3.333e-02;-6.670e-04;8.333e-01;-2.147e-02
21.375468000;9.940e-01;8.332e-01;-1.667e-02;8.383e-01;-1.678e-02;9.940e-01;8.383e-01;-1.600e-02;9.940e-01;3.333e-02;-6.670e-04;8.333e-01;-2.147e-02
21.376468000;9.940e-01;8.332e-01;-1.667e-02;8.383e-01;-1.678e-02;9.940e-01;8.383e-01;-1.602e-02;9.940e-01;3.333e-02;-6.670e-04;8.333e-01;-2.147e-02
21.377468000;9.940e-01;8.332e-01;-1.670e-02;8.383e-01;-1.680e-02;9.940e-01;8.383e-01;-1.602e-02;9.940e-01;3.333e-02;-6.680e-04;8.333e-01;-2.147e-02
21.381468000;9.940e-01;8.332e-01;-1.670e-02;8.383e-01;-1.680e-02;9.940e-01;8.383e-01;-1.602e-02;9.940e-01;3.333e-02;-6.680e-04;8.333e-01;-2.147e-02
21.382468000;9.940e-01;8.332e-01;-1.670e-02;8.383e-01;-1.680e-02;9.940e-01;8.383e-01;-1.605e-02;9.940e-01;3.333e-02;-6.680e-04;8.333e-01;-2.147e-02
21.383468000;9.940e-01;8.332e-01;-1.673e-02;8.383e-01;-1.683e-02;9.940e-01;8.383e-01;-1.605e-02;9.940e-01;3.333e-02;-6.690e-04;8.333e-01;-2.147e-02
21.385468000;9.940e-01;8.332e-01;-1.673e-02;8.383e-01;-1.683e-02;9.940e-01;8.383e-01;-1.605e-02;9.940e-01;3.333e-02;-6.690e-04;8.333e-01;-2.147e-02
21.386468000;9.939e-01;8.332e-01;-1.673e-02;8.383e-01;-1.683e-02;9.939e-01;8.383e-01;-1.605e-02;9.939e-01;3.333e-02;-6.690e-04;8.333e-01;-2.147e-02
21.387468000;9.939e-01;8.332e-01;-1.673e-02;8.383e-01;-1.683e-02;9.939e-01;8.383e-01;-1.605e-02;9.939e-01;3.333e-02;-6.690e-04;8.333e-01;-2.147e-02
21.388468000;9.939e-01;8.332e-01;-1.673e-02;8.383e-01;-1.683e-02;9.939e-01;8.383e-01;-1.607e-02;9.939e-01;3.333e-02;-6.690e-04;8.333e-01;-2.147e-02
21.389468000;9.939e-01;8.332e-01;-1.675e-02;8.383e-01;-1.685e-02;9.939e-01;8.383e-01;-1.607e-02;9.939e-01;3.333e-02;-6.700e-04;8.333e-01;-2.147e-02
21.393468000;9.939e-01;8.332e-01;-1.675e-02;8.383e-01;-1.685e-02;9.939e-01;8.383e-01;-1.607e-02;9.939e-01;3.333e-02;-6.700e-04;8.333e-01;-2.147e-02
21.394468000;9.939e-01;8.332e-01;-1.675e-02;8.383e-01;-1.685e-02;9.939e-01;8.383e-01;-1.610e-02;9.939e-01;3.333e-02;-6.700e-04;8.333e-01;-2.147e-02
21.395468000;9.939e-01;8.332e-01;-1.678e-02;8.383e-01;-1.688e-02;9.939e-01;8.383e-01;-1.610e-02;9.939e-01;3.333e-02;-6.710e-04;8.333e-01;-2.147e-02
21.400468000;9.939e-01;8.332e-01;-1.678e-02;8.383e-01;-1.688e-02;9.939e-01;8.383e-01;-1.610e-02;9.939e-01;3.333e-02;-6.710e-04;8.333e-01;-2.147e-02
21.401468000;9.939e-01;8.332e-01;-1.678e-02;8.383e-01;-1.688e-02;9.939e-01;8.383e-01;-1.612e-02;9.939e-01;3.333e-02;-6.710e-04;8.333e-01;-2.147e-02
21.402468000;9.939e-01;8.332e-01;-1.680e-02;8.383e-01;-1.690e-02;9.939e-01;8.383e-01;-1.612e-02;9.939e-01;3.333e-02;-6.720e-04;8.333e-01;-2.147e-02
21.406468000;9.939e-01;8.332e-01;-1.680e-02;8.383e-01;-1.690e-02;9.939e-01;8.383e-01;-1.612e-02;9.939e-01;3.333e-02;-6.720e-04;8.333e-01;-2.147e-02
21.407468000;9.939e-01;8.332e-01;-1.680e-02;8.383e-01;-1.690e-02;9.939e-01;8.383e-01;-1.615e-02;9.939e-01;3.333e-02;-6.720e-04;8.333e-01;-2.147e-02
21.408468000;9.939e-01;8.332e-01;-1.682e-02;8.383e-01;-1.693e-02;9.939e-01;8.383e-01;-1.615e-02;9.939e-01;3.333e-02;-6.730e-04;8.333e-01;-2.147e-02
21.412468000;9.939e-01;8.332e-01;-1.682e-02;8.383e-01;-1.693e-02;9.939e-01;8.383e-01;-1.615e-02;9.939e-01;3.333e-02;-6.730e-04;8.333e-01;-2.147e-02
21.413468000;9.939e-01;8.332e-01;-1.682e-02;8.383e-01;-1.693e-02;9.939e-01;8.383e-01;-1.617e-02;9.939e-01;3.333e-02;-6.730e-04;8.333e-01;-2.147e-02
21.414468000;9.939e-01;8.332e-01;-1.685e-02;8.383e-01;-1.695e-02;9.939e-01;8.383e-01;-1.617e-02;9.939e-01;3.333e-02;-6.740e-04;8.333e-01;-2.147e-02
21.418468000;9.939e-01;8.332e-01;-1.685e-02;8.383e-01;-1.695e-02;9.939e-01;8.383e-01;-1.617e-02;9.939e-01;3.333e-02;-6.740e-04;8.333e-01;-2.147e-02
21.419468000;9.939e-01;8.332e-01;-1.685e-02;8.383e-01;-1.695e-02;9.939e-01;8.383e-01;-1.620e-02;9.939e-01;3.333e-02;-6.740e-04;8.333e-01;-2.147e-02
21.420468000;9.939e-01;8.332e-01;-1.688e-02;8.383e-01;-1.698e-02;9.939e-01;8.383e-01;-1.620e-02;9.939e-01;3.333e-02;-6.750e-04;8.333e-01;-2.147e-02
21.425468000;9.939e-01;8.332e-01;-1.688e-02;8.383e-01;-1.698e-02;9.939e-01;8.383e-01;-1.620e-02;9.939e-01;3.333e-02;-6.750e-04;8.333e-01;-2.147e-02
21.426468000;9.939e-01;8.332e-01;-1.688e-02;8.383e-01;-1.698e-02;9.939e-01;8.383e-01;-1.622e-02;9.939e-01;3.333e-02;-6.750e-04;8.333e-01;-2.147e-02
21.427468000;9.939e-01;8.332e-01;-1.690e-02;8.383e-01;-1.700e-02;9.939e-01;8.383e-01;-1.622e-02;9.939e-01;3.333e-02;-6.760e-04;8.333e-01;-2.147e-02
21.429468000;9.939e-01;8.332e-01;-1.690e-02;8.383e-01;-1.700e-02;9.939e-01;8.383e-01;-1.622e-02;9.939e-01;3.333e-02;-6.760e-04;8.333e-01;-2.147e-02
21.430468000;9.939e-01;8.332e-01;-1.690e-02;8.384e-01;-1.700e-02;9.939e-01;8.384e-01;-1.622e-02;9.939e-01;3.333e-02;-6.760e-04;8.333e-01;-2.147e-02
21.431468000;9.939e-01;8.332e-01;-1.690e-02;8.384e-01;-1.700e-02;9.939e-01;8.384e-01;-1.622e-02;9.939e-01;3.333e-02;-6.760e-04;8.333e-01;-2.147e-02
21.432468000;9.939e-01;8.332e-01;-1.690e-02;8.384e-01;-1.700e-02;9.939e-01;8.384e-01;-1.625e-02;9.939e-01;3.333e-02;-6.760e-04;8.333e-01;-2.147e-02
21.433468000;9.939e-01;8.332e-01;-1.692e-02;8.384e-01;-1.703e-02;9.939e-01;8.384e-01;-1.625e-02;9.939e-01;3.333e-02;-6.770e-04;8.333e-01;-2.147e-02
21.437468000;9.939e-01;8.332e-01;-1.692e-02;8.384e-01;-1.703e-02;9.939e-01;8.384e-01;-1.625e-02;9.939e-01;3.333e-02;-6.770e-04;8.333e-01;-2.147e-02
21.438468000;9.939e-01;8.332e-01;-1.692e-02;8.384e-01;-1.703e-02;9.939e-01;8.384e-01;-1.627e-02;9.939e-01;3.333e-02;-6.770e-04;8.333e-01;-2.147e-02
21.439468000;9.939e-01;8.332e-01;-1.695e-02;8.384e-01;-1.705e-02;9.939e-01;8.384e-01;-1.627e-02;9.939e-01;3.333e-02;-6.780e-04;8.333e-01;-2.147e-02
21.444468000;9.939e-01;8.332e-01;-1.695e-02;8.384e-01;-1.705e-02;9.939e-01;8.384e-01;-1.627e-02;9.939e-01;3.333e-02;-6.780e-04;8.333e-01;-2.147e-02
21.445468000;9.939e-01;8.332e-01;-1.695e-02;8.384e-01;-1.705e-02;9.939e-01;8.384e-01;-1.630e-02;9.939e-01;3.333e-02;-6.780e-04;8.333e-01;-2.147e-02
21.446468000;9.939e-01;8.332e-01;-1.698e-02;8.384e-01;-1.708e-02;9.939e-01;8.384e-01;-1.630e-02;9.939e-01;3.333e-02;-6.790e-04;8.333e-01;-2.147e-02
21.450468000;9.939e-01;8.332e-01;-1.698e-02;8.384e-01;-1.708e-02;9.939e-01;8.384e-01;-1.630e-02;9.939e-01;3.333e-02;-6.790e-04;8.333e-01;-2.147e-02
21.451468000;9.939e-01;8.332e-01;-1.698e-02;8.384e-01;-1.708e-02;9.939e-01;8.384e-01;-1.633e-02;9.939e-01;3.333e-02;-6.790e-04;8.333e-01;-2.147e-02
21.452468000;9.939e-01;8.332e-01;-1.700e-02;8.384e-01;-1.711e-02;9.939e-01;8.384e-01;-1.633e-02;9.939e-01;3.333e-02;-6.800e-04;8.333e-01;-2.147e-02
21.454468000;9.939e-01;8.332e-01;-1.700e-02;8.384e-01;-1.711e-02;9.939e-01;8.384e-01;-1.633e-02;9.939e-01;3.333e-02;-6.800e-04;8.333e-01;-2.147e-02
21.455468000;9.938e-01;8.332e-01;-1.700e-02;8.384e-01;-1.711e-02;9.938e-01;8.384e-01;-1.633e-02;9.938e-01;3.333e-02;-6.800e-04;8.333e-01;-2.147e-02
21.457468000;9.938e-01;8.332e-01;-1.700e-02;8.384e-01;-1.711e-02;9.938e-01;8.384e-01;-1.633e-02;9.938e-01;3.333e-02;-6.800e-04;8.333e-01;-2.147e-02
21.458468000;9.938e-01;8.332e-01;-1.700e-02;8.384e-01;-1.711e-02;9.938e-01;8.384e-01;-1.635e-02;9.938e-01;3.333e-02;-6.800e-04;8.333e-01;-2.147e-02
21.459468000;9.938e-01;8.332e-01;-1.702e-02;8.384e-01;-1.713e-02;9.938e-01;8.384e-01;-1.635e-02;9.938e-01;3.333e-02;-6.810e-04;8.333e-01;-2.147e-02
21.463468000;9.938e-01;8.332e-01;-1.702e-02;8.384e-01;-1.713e-02;9.938e-01;8.384e-01;-1.635e-02;9.938e-01;3.333e-02;-6.810e-04;8.333e-01;-2.147e-02
21.464468000;9.938e-01;8.332e-01;-1.702e-02;8.384e-01;-1.713e-02;9.938e-01;8.384e-01;-1.638e-02;9.938e-01;3.333e-02;-6.810e-04;8.333e-01;-2.147e-02
21.465468000;9.938e-01;8.332e-01;-1.705e-02;8.384e-01;-1.716e-02;9.938e-01;8.384e-01;-1.638e-02;9.938e-01;3.333e-02;-6.820e-04;8.333e-01;-2.147e-02
21.469468000;9.938e-01;8.332e-01;-1.705e-02;8.384e-01;-1.716e-02;9.938e-01;8.384e-01;-1.638e-02;9.938e-01;3.333e-02;-6.820e-04;8.333e-01;-2.147e-02
21.470468000;9.938e-01;8.332e-01;-1.705e-02;8.384e-01;-1.716e-02;9.938e-01;8.384e-01;-1.640e-02;9.938e-01;3.333e-02;-6.820e-04;8.333e-01;-2.147e-02
21.471468000;9.938e-01;8.332e-01;-1.707e-02;8.384e-01;-1.718e-02;9.938e-01;8.384e-01;-1.640e-02;9.938e-01;3.333e-02;-6.830e-04;8.333e-01;-2.147e-02
21.476468000;9.938e-01;8.332e-01;-1.707e-02;8.384e-01;-1.718e-02;9.938e-01;8.384e-01;-1.640e-02;9.938e-01;3.333e-02;-6.830e-04;8.333e-01;-2.147e-02
21.477468000;9.938e-01;8.332e-01;-1.707e-02;8.384e-01;-1.718e-02;9.938e-01;8.384e-01;-1.643e-02;9.938e-01;3.333e-02;-6.830e-04;8.333e-01;-2.147e-02
21.478468000;9.938e-01;8.332e-01;-1.710e-02;8.384e-01;-1.721e-02;9.938e-01;8.384e-01;-1.643e-02;9.938e-01;3.333e-02;-6.840e-04;8.333e-01;-2.147e-02
21.482468000;9.938e-01;8.332e-01;-1.710e-02;8.384e-01;-1.721e-02;9.938e-01;8.384e-01;-1.643e-02;9.938e-01;3.333e-02;-6.840e-04;8.333e-01;-2.147e-02
21.483468000;9.938e-01;8.332e-01;-1.710e-02;8.384e-01;-1.721e-02;9.938e-01;8.384e-01;-1.645e-02;9.938e-01;3.333e-02;-6.840e-04;8.333e-01;-2.147e-02
21.484468000;9.938e-01;8.332e-01;-1.712e-02;8.384e-01;-1.723e-02;9.938e-01;8.384e-01;-1.645e-02;9.938e-01;3.333e-02;-6.850e-04;8.333e-01;-2.147e-02
21.489468000;9.938e-01;8.332e-01;-1.712e-02;8.384e-01;-1.723e-02;9.938e-01;8.384e-01;-1.645e-02;9.938e-01;3.333e-02;-6.850e-04;8.333e-01;-2.147e-02
21.490468000;9.938e-01;8.332e-01;-1.712e-02;8.384e-01;-1.723e-02;9.938e-01;8.384e-01;-1.648e-02;9.938e-01;3.333e-02;-6.850e-04;8.333e-01;-2.147e-02
21.491468000;9.938e-01;8.332e-01;-1.715e-02;8.384e-01;-1.726e-02;9.938e-01;8.384e-01;-1.648e-02;9.938e-01;3.333e-02;-6.860e-04;8.333e-01;-2.147e-02
21.495468000;9.938e-01;8.332e-01;-1.715e-02;8.384e-01;-1.726e-02;9.938e-01;8.384e-01;-1.648e-02;9.938e-01;3.333e-02;-6.860e-04;8.333e-01;-2.147e-02
21.496468000;9.938e-01;8.332e-01;-1.715e-02;8.384e-01;-1.726e-02;9.938e-01;8.384e-01;-1.650e-02;9.938e-01;3.333e-02;-6.860e-04;8.333e-01;-2.147e-02
21.497468000;9.938e-01;8.332e-01;-1.717e-02;8.384e-01;-1.728e-02;9.938e-01;8.384e-01;-1.650e-02;9.938e-01;3.333e-02;-6.870e-04;8.333e-01;-2.147e-02
21.502468000;9.938e-01;8.332e-01;-1.717e-02;8.384e-01;-1.728e-02;9.938e-01;8.384e-01;-1.650e-02;9.938e-01;3.333e-02;-6.870e-04;8.333e-01;-2.147e-02
21.503468000;9.938e-01;8.332e-01;-1.717e-02;8.384e-01;-1.728e-02;9.938e-01;8.384e-01;-1.653e-02;9.938e-01;3.333e-02;-6.870e-04;8.333e-01;-2.147e-02
21.504468000;9.938e-01;8.332e-01;-1.720e-02;8.384e-01;-1.731e-02;9.938e-01;8.384e-01;-1.653e-02;9.938e-01;3.333e-02;-6.880e-04;8.333e-01;-2.147e-02
21.508468000;9.938e-01;8.332e-01;-1.720e-02;8.384e-01;-1.731e-02;9.938e-01;8.384e-01;-1.653e-02;9.938e-01;3.333e-02;-6.880e-04;8.333e-01;-2.147e-02
21.509468000;9.938e-01;8.332e-01;-1.720e-02;8.384e-01;-1.731e-02;9.938e-01;8.384e-01;-1.655e-02;9.938e-01;3.333e-02;-6.880e-04;8.333e-01;-2.147e-02
21.510468000;9.938e-01;8.332e-01;-1.723e-02;8.384e-01;-1.733e-02;9.938e-01;8.384e-01;-1.655e-02;9.938e-01;3.333e-02;-6.890e-04;8.333e-01;-2.147e-02
21.512468000;9.938e-01;8.332e-01;-1.723e-02;8.384e-01;-1.733e-02;9.938e-01;8.384e-01;-1.655e-02;9.938e-01;3.333e-02;-6.890e-04;8.333e-01;-2.147e-02
21.513468000;9.938e-01;8.332e-01;-1.723e-02;8.385e-01;-1.733e-02;9.938e-01;8.385e-01;-1.655e-02;9.938e-01;3.333e-02;-6.890e-04;8.333e-01;-2.147e-02
21.515468000;9.938e-01;8.332e-01;-1.723e-02;8.385e-01;-1.733e-02;9.938e-01;8.385e-01;-1.655e-02;9.938e-01;3.333e-02;-6.890e-04;8.333e-01;-2.147e-02
21.516468000;9.938e-01;8.332e-01;-1.723e-02;8.385e-01;-1.733e-02;9.938e-01;8.385e-01;-1.658e-02;9.938e-01;3.333e-02;-6.890e-04;8.333e-01;-2.147e-02
21.517468000;9.938e-01;8.332e-01;-1.725e-02;8.385e-01;-1.736e-02;9.938e-01;8.385e-01;-1.658e-02;9.938e-01;3.333e-02;-6.900e-04;8.333e-01;-2.147e-02
21.522468000;9.938e-01;8.332e-01;-1.725e-02;8.385e-01;-1.736e-02;9.938e-01;8.385e-01;-1.658e-02;9.938e-01;3.333e-02;-6.900e-04;8.333e-01;-2.147e-02
21.523468000;9.938e-01;8.332e-01;-1.725e-02;8.385e-01;-1.736e-02;9.938e-01;8.385e-01;-1.660e-02;9.938e-01;3.333e-02;-6.900e-04;8.333e-01;-2.147e-02
21.524468000;9.938e-01;8.332e-01;-1.727e-02;8.385e-01;-1.738e-02;9.938e-01;8.385e-01;-1.660e-02;9.938e-01;3.333e-02;-6.910e-04;8.333e-01;-2.147e-02
21.526468000;9.938e-01;8.332e-01;-1.727e-02;8.385e-01;-1.738e-02;9.938e-01;8.385e-01;-1.660e-02;9.938e-01;3.333e-02;-6.910e-04;8.333e-01;-2.147e-02
21.527468000;9.937e-01;8.332e-01;-1.727e-02;8.385e-01;-1.738e-02;9.937e-01;8.385e-01;-1.660e-02;9.937e-01;3.333e-02;-6.910e-04;8.333e-01;-2.147e-02
21.528468000;9.937e-01;8.332e-01;-1.727e-02;8.385e-01;-1.738e-02;9.937e-01;8.385e-01;-1.660e-02;9.937e-01;3.333e-02;-6.910e-04;8.333e-01;-2.147e-02
21.529468000;9.937e-01;8.332e-01;-1.727e-02;8.385e-01;-1.738e-02;9.937e-01;8.385e-01;-1.663e-02;9.937e-01;3.333e-02;-6.910e-04;8.333e-01;-2.147e-02
21.530468000;9.937e-01;8.332e-01;-1.730e-02;8.385e-01;-1.741e-02;9.937e-01;8.385e-01;-1.663e-02;9.937e-01;3.333e-02;-6.920e-04;8.333e-01;-2.147e-02
21.535468000;9.937e-01;8.332e-01;-1.730e-02;8.385e-01;-1.741e-02;9.937e-01;8.385e-01;-1.663e-02;9.937e-01;3.333e-02;-6.920e-04;8.333e-01;-2.147e-02
21.536468000;9.937e-01;8.332e-01;-1.730e-02;8.385e-01;-1.741e-02;9.937e-01;8.385e-01;-1.665e-02;9.937e-01;3.333e-02;-6.920e-04;8.333e-01;-2.147e-02
21.537468000;9.937e-01;8.332e-01;-1.733e-02;8.385e-01;-1.743e-02;9.937e-01;8.385e-01;-1.665e-02;9.937e-01;3.333e-02;-6.930e-04;8.333e-01;-2.147e-02
21.541468000;9.937e-01;8.332e-01;-1.733e-02;8.385e-01;-1.743e-02;9.937e-01;8.385e-01;-1.665e-02;9.937e-01;3.333e-02;-6.930e-04;8.333e-01;-2.147e-02
21.542468000;9.937e-01;8.332e-01;-1.733e-02;8.385e-01;-1.743e-02;9.937e-01;8.385e-01;-1.668e-02;9.937e-01;3.333e-02;-6.930e-04;8.333e-01;-2.147e-02
21.543468000;9.937e-01;8.332e-01;-1.735e-02;8.385e-01;-1.746e-02;9.937e-01;8.385e-01;-1.668e-02;9.937e-01;3.333e-02;-6.940e-04;8.333e-01;-2.147e-02
21.548468000;9.937e-01;8.332e-01;-1.735e-02;8.385e-01;-1.746e-02;9.937e-01;8.385e-01;-1.668e-02;9.937e-01;3.333e-02;-6.940e-04;8.333e-01;-2.147e-02
21.549468000;9.937e-01;8.332e-01;-1.735e-02;8.385e-01;-1.746e-02;9.937e-01;8.385e-01;-1.670e-02;9.937e-01;3.333e-02;-6.940e-04;8.333e-01;-2.147e-02
21.550468000;9.937e-01;8.332e-01;-1.737e-02;8.385e-01;-1.748e-02;9.937e-01;8.385e-01;-1.670e-02;9.937e-01;3.333e-02;-6.950e-04;8.333e-01;-2.147e-02
21.551468000;9.937e-01;8.332e-01;-1.737e-02;8.385e-01;-1.748e-02;9.937e-01;8.385e-01;-1.670e-02;9.937e-01;3.333e-02;-6.950e-04;8.333e-01;-2.147e-02
21.552468000;9.937e-01;8.332e-01;-1.737e-02;8.385e-01;-1.748e-02;9.937e-01;8.385e-01;-1.671e-02;9.937e-01;3.333e-02;-6.950e-04;8.333e-01;-2.147e-02
21.555468000;9.937e-01;8.332e-01;-1.737e-02;8.385e-01;-1.748e-02;9.937e-01;8.385e-01;-1.671e-02;9.937e-01;3.333e-02;-6.950e-04;8.333e-01;-2.147e-02
21.556468000;9.937e-01;8.332e-01;-1.737e-02;8.385e-01;-1.748e-02;9.937e-01;8.385e-01;-1.673e-02;9.937e-01;3.333e-02;-6.950e-04;8.333e-01;-2.147e-02
21.557468000;9.937e-01;8.332e-01;-1.740e-02;8.385e-01;-1.751e-02;9.937e-01;8.385e-01;-1.673e-02;9.937e-01;3.333e-02;-6.960e-04;8.333e-01;-2.147e-02
21.561468000;9.937e-01;8.332e-01;-1.740e-02;8.385e-01;-1.751e-02;9.937e-01;8.385e-01;-1.673e-02;9.937e-01;3.333e-02;-6.960e-04;8.333e-01;-2.147e-02
21.562468000;9.937e-01;8.332e-01;-1.740e-02;8.385e-01;-1.751e-02;9.937e-01;8.385e-01;-1.676e-02;9.937e-01;3.333e-02;-6.960e-04;8.333e-01;-2.147e-02
21.563468000;9.937e-01;8.332e-01;-1.742e-02;8.385e-01;-1.754e-02;9.937e-01;8.385e-01;-1.676e-02;9.937e-01;3.333e-02;-6.970e-04;8.333e-01;-2.147e-02
21.568468000;9.937e-01;8.332e-01;-1.742e-02;8.385e-01;-1.754e-02;9.937e-01;8.385e-01;-1.676e-02;9.937e-01;3.333e-02;-6.970e-04;8.333e-01;-2.147e-02
21.569468000;9.937e-01;8.332e-01;-1.742e-02;8.385e-01;-1.754e-02;9.937e-01;8.385e-01;-1.678e-02;9.937e-01;3.333e-02;-6.970e-04;8.333e-01;-2.147e-02
21.570468000;9.937e-01;8.332e-01;-1.745e-02;8.385e-01;-1.756e-02;9.937e-01;8.385e-01;-1.678e-02;9.937e-01;3.333e-02;-6.980e-04;8.333e-01;-2.147e-02
21.575468000;9.937e-01;8.332e-01;-1.745e-02;8.385e-01;-1.756e-02;9.937e-01;8.385e-01;-1.678e-02;9.937e-01;3.333e-02;-6.980e-04;8.333e-01;-2.147e-02
21.576468000;9.937e-01;8.332e-01;-1.745e-02;8.385e-01;-1.756e-02;9.937e-01;8.385e-01;-1.681e-02;9.937e-01;3.333e-02;-6.980e-04;8.333e-01;-2.147e-02
21.577468000;9.937e-01;8.332e-01;-1.747e-02;8.385e-01;-1.759e-02;9.937e-01;8.385e-01;-1.681e-02;9.937e-01;3.333e-02;-6.990e-04;8.333e-01;-2.147e-02
21.582468000;9.937e-01;8.332e-01;-1.747e-02;8.385e-01;-1.759e-02;9.937e-01;8.385e-01;-1.681e-02;9.937e-01;3.333e-02;-6.990e-04;8.333e-01;-2.147e-02
21.583468000;9.937e-01;8.332e-01;-1.747e-02;8.385e-01;-1.759e-02;9.937e-01;8.385e-01;-1.683e-02;9.937e-01;3.333e-02;-6.990e-04;8.333e-01;-2.147e-02
21.584468000;9.937e-01;8.332e-01;-1.750e-02;8.385e-01;-1.761e-02;9.937e-01;8.385e-01;-1.683e-02;9.937e-01;3.333e-02;-7.000e-04;8.333e-01;-2.147e-02
21.588468000;9.937e-01;8.332e-01;-1.750e-02;8.385e-01;-1.761e-02;9.937e-01;8.385e-01;-1.683e-02;9.937e-01;3.333e-02;-7.000e-04;8.333e-01;-2.147e-02
21.589468000;9.937e-01;8.332e-01;-1.750e-02;8.385e-01;-1.761e-02;9.937e-01;8.385e-01;-1.686e-02;9.937e-01;3.333e-02;-7.000e-04;8.333e-01;-2.147e-02
21.590468000;9.937e-01;8.332e-01;-1.752e-02;8.385e-01;-1.764e-02;9.937e-01;8.385e-01;-1.686e-02;9.937e-01;3.333e-02;-7.010e-04;8.333e-01;-2.147e-02
21.595468000;9.937e-01;8.332e-01;-1.752e-02;8.385e-01;-1.764e-02;9.937e-01;8.385e-01;-1.686e-02;9.937e-01;3.333e-02;-7.010e-04;8.333e-01;-2.147e-02
21.596468000;9.937e-01;8.332e-01;-1.752e-02;8.385e-01;-1.764e-02;9.937e-01;8.385e-01;-1.688e-02;9.937e-01;3.333e-02;-7.010e-04;8.333e-01;-2.147e-02
21.597468000;9.937e-01;8.332e-01;-1.755e-02;8.385e-01;-1.766e-02;9.937e-01;8.385e-01;-1.688e-02;9.937e-01;3.333e-02;-7.020e-04;8.333e-01;-2.147e-02
21.598468000;9.937e-01;8.332e-01;-1.755e-02;8.385e-01;-1.766e-02;9.937e-01;8.385e-01;-1.688e-02;9.937e-01;3.333e-02;-7.020e-04;8.333e-01;-2.147e-02
21.599468000;9.937e-01;8.332e-01;-1.755e-02;8.385e-01;-1.766e-02;9.936e-01;8.385e-01;-1.688e-02;9.937e-01;3.333e-02;-7.020e-04;8.333e-01;-2.147e-02
21.600468000;9.936e-01;8.332e-01;-1.755e-02;8.386e-01;-1.766e-02;9.936e-01;8.386e-01;-1.688e-02;9.936e-01;3.333e-02;-7.020e-04;8.333e-01;-2.147e-02
21.602468000;9.936e-01;8.332e-01;-1.755e-02;8.386e-01;-1.766e-02;9.936e-01;8.386e-01;-1.688e-02;9.936e-01;3.333e-02;-7.020e-04;8.333e-01;-2.147e-02
21.603468000;9.936e-01;8.332e-01;-1.755e-02;8.386e-01;-1.766e-02;9.936e-01;8.386e-01;-1.691e-02;9.936e-01;3.333e-02;-7.020e-04;8.333e-01;-2.147e-02
21.604468000;9.936e-01;8.332e-01;-1.758e-02;8.386e-01;-1.769e-02;9.936e-01;8.386e-01;-1.691e-02;9.936e-01;3.333e-02;-7.030e-04;8.333e-01;-2.147e-02
21.609468000;9.936e-01;8.332e-01;-1.758e-02;8.386e-01;-1.769e-02;9.936e-01;8.386e-01;-1.691e-02;9.936e-01;3.333e-02;-7.030e-04;8.333e-01;-2.147e-02
21.610468000;9.936e-01;8.332e-01;-1.758e-02;8.386e-01;-1.769e-02;9.936e-01;8.386e-01;-1.693e-02;9.936e-01;3.333e-02;-7.030e-04;8.333e-01;-2.147e-02
21.611468000;9.936e-01;8.332e-01;-1.760e-02;8.386e-01;-1.771e-02;9.936e-01;8.386e-01;-1.693e-02;9.936e-01;3.333e-02;-7.040e-04;8.333e-01;-2.147e-02
21.616468000;9.936e-01;8.332e-01;-1.760e-02;8.386e-01;-1.771e-02;9.936e-01;8.386e-01;-1.693e-02;9.936e-01;3.333e-02;-7.040e-04;8.333e-01;-2.147e-02
21.617468000;9.936e-01;8.332e-01;-1.760e-02;8.386e-01;-1.771e-02;9.936e-01;8.386e-01;-1.696e-02;9.936e-01;3.333e-02;-7.040e-04;8.333e-01;-2.147e-02
21.618468000;9.936e-01;8.332e-01;-1.763e-02;8.386e-01;-1.774e-02;9.936e-01;8.386e-01;-1.696e-02;9.936e-01;3.333e-02;-7.050e-04;8.333e-01;-2.147e-02
21.623468000;9.936e-01;8.332e-01;-1.763e-02;8.386e-01;-1.774e-02;9.936e-01;8.386e-01;-1.696e-02;9.936e-01;3.333e-02;-7.050e-04;8.333e-01;-2.147e-02
21.624468000;9.936e-01;8.332e-01;-1.763e-02;8.386e-01;-1.774e-02;9.936e-01;8.386e-01;-1.698e-02;9.936e-01;3.333e-02;-7.050e-04;8.333e-01;-2.147e-02
21.625468000;9.936e-01;8.332e-01;-1.765e-02;8.386e-01;-1.776e-02;9.936e-01;8.386e-01;-1.698e-02;9.936e-01;3.333e-02;-7.060e-04;8.333e-01;-2.147e-02
21.630468000;9.936e-01;8.332e-01;-1.765e-02;8.386e-01;-1.776e-02;9.936e-01;8.386e-01;-1.698e-02;9.936e-01;3.333e-02;-7.060e-04;8.333e-01;-2.147e-02
21.631468000;9.936e-01;8.332e-01;-1.765e-02;8.386e-01;-1.776e-02;9.936e-01;8.386e-01;-1.701e-02;9.936e-01;3.333e-02;-7.060e-04;8.333e-01;-2.147e-02
21.632468000;9.936e-01;8.332e-01;-1.767e-02;8.386e-01;-1.779e-02;9.936e-01;8.386e-01;-1.701e-02;9.936e-01;3.333e-02;-7.070e-04;8.333e-01;-2.147e-02
21.636468000;9.936e-01;8.332e-01;-1.767e-02;8.386e-01;-1.779e-02;9.936e-01;8.386e-01;-1.701e-02;9.936e-01;3.333e-02;-7.070e-04;8.333e-01;-2.147e-02
21.637468000;9.936e-01;8.332e-01;-1.767e-02;8.386e-01;-1.779e-02;9.936e-01;8.386e-01;-1.703e-02;9.936e-01;3.333e-02;-7.070e-04;8.333e-01;-2.147e-02
21.638468000;9.936e-01;8.332e-01;-1.770e-02;8.386e-01;-1.781e-02;9.936e-01;8.386e-01;-1.703e-02;9.936e-01;3.333e-02;-7.080e-04;8.333e-01;-2.147e-02
21.643468000;9.936e-01;8.332e-01;-1.770e-02;8.386e-01;-1.781e-02;9.936e-01;8.386e-01;-1.703e-02;9.936e-01;3.333e-02;-7.080e-04;8.333e-01;-2.147e-02
21.644468000;9.936e-01;8.332e-01;-1.770e-02;8.386e-01;-1.781e-02;9.936e-01;8.386e-01;-1.706e-02;9.936e-01;3.333e-02;-7.080e-04;8.333e-01;-2.147e-02
21.645468000;9.936e-01;8.332e-01;-1.773e-02;8.386e-01;-1.784e-02;9.936e-01;8.386e-01;-1.706e-02;9.936e-01;3.333e-02;-7.090e-04;8.333e-01;-2.147e-02
21.650468000;9.936e-01;8.332e-01;-1.773e-02;8.386e-01;-1.784e-02;9.936e-01;8.386e-01;-1.706e-02;9.936e-01;3.333e-02;-7.090e-04;8.333e-01;-2.147e-02
21.651468000;9.936e-01;8.332e-01;-1.773e-02;8.386e-01;-1.784e-02;9.936e-01;8.386e-01;-1.708e-02;9.936e-01;3.333e-02;-7.090e-04;8.333e-01;-2.147e-02
21.652468000;9.936e-01;8.332e-01;-1.775e-02;8.386e-01;-1.786e-02;9.936e-01;8.386e-01;-1.708e-02;9.936e-01;3.333e-02;-7.100e-04;8.333e-01;-2.147e-02
21.657468000;9.936e-01;8.332e-01;-1.775e-02;8.386e-01;-1.786e-02;9.936e-01;8.386e-01;-1.708e-02;9.936e-01;3.333e-02;-7.100e-04;8.333e-01;-2.147e-02
21.658468000;9.936e-01;8.332e-01;-1.775e-02;8.386e-01;-1.786e-02;9.936e-01;8.386e-01;-1.711e-02;9.936e-01;3.333e-02;-7.100e-04;8.333e-01;-2.147e-02
21.659468000;9.936e-01;8.332e-01;-1.778e-02;8.386e-01;-1.789e-02;9.936e-01;8.386e-01;-1.711e-02;9.936e-01;3.333e-02;-7.110e-04;8.333e-01;-2.147e-02
21.664468000;9.936e-01;8.332e-01;-1.778e-02;8.386e-01;-1.789e-02;9.936e-01;8.386e-01;-1.711e-02;9.936e-01;3.333e-02;-7.110e-04;8.333e-01;-2.147e-02
21.665468000;9.936e-01;8.332e-01;-1.778e-02;8.386e-01;-1.789e-02;9.936e-01;8.386e-01;-1.714e-02;9.936e-01;3.333e-02;-7.110e-04;8.333e-01;-2.147e-02
21.666468000;9.936e-01;8.332e-01;-1.780e-02;8.386e-01;-1.792e-02;9.936e-01;8.386e-01;-1.714e-02;9.936e-01;3.333e-02;-7.120e-04;8.333e-01;-2.147e-02
21.671468000;9.936e-01;8.332e-01;-1.780e-02;8.386e-01;-1.792e-02;9.936e-01;8.386e-01;-1.714e-02;9.936e-01;3.333e-02;-7.120e-04;8.333e-01;-2.147e-02
21.672468000;9.936e-01;8.332e-01;-1.780e-02;8.386e-01;-1.792e-02;9.936e-01;8.386e-01;-1.716e-02;9.936e-01;3.333e-02;-7.120e-04;8.333e-01;-2.147e-02
21.673468000;9.936e-01;8.332e-01;-1.783e-02;8.386e-01;-1.794e-02;9.936e-01;8.386e-01;-1.716e-02;9.936e-01;3.333e-02;-7.130e-04;8.333e-01;-2.147e-02
21.674468000;9.936e-01;8.332e-01;-1.783e-02;8.386e-01;-1.794e-02;9.936e-01;8.386e-01;-1.716e-02;9.936e-01;3.333e-02;-7.130e-04;8.333e-01;-2.147e-02
21.675468000;9.936e-01;8.332e-01;-1.783e-02;8.386e-01;-1.794e-02;9.935e-01;8.386e-01;-1.716e-02;9.936e-01;3.333e-02;-7.130e-04;8.333e-01;-2.147e-02
21.676468000;9.935e-01;8.332e-01;-1.783e-02;8.386e-01;-1.794e-02;9.935e-01;8.386e-01;-1.716e-02;9.935e-01;3.333e-02;-7.130e-04;8.333e-01;-2.147e-02
21.678468000;9.935e-01;8.332e-01;-1.783e-02;8.386e-01;-1.794e-02;9.935e-01;8.386e-01;-1.716e-02;9.935e-01;3.333e-02;-7.130e-04;8.333e-01;-2.147e-02
21.679468000;9.935e-01;8.332e-01;-1.783e-02;8.386e-01;-1.794e-02;9.935e-01;8.386e-01;-1.719e-02;9.935e-01;3.333e-02;-7.130e-04;8.333e-01;-2.147e-02
21.680468000;9.935e-01;8.332e-01;-1.785e-02;8.386e-01;-1.797e-02;9.935e-01;8.386e-01;-1.719e-02;9.935e-01;3.333e-02;-7.140e-04;8.333e-01;-2.147e-02
21.686468000;9.935e-01;8.332e-01;-1.785e-02;8.386e-01;-1.797e-02;9.935e-01;8.386e-01;-1.719e-02;9.935e-01;3.333e-02;-7.140e-04;8.333e-01;-2.147e-02
21.687468000;9.935e-01;8.332e-01;-1.788e-02;8.386e-01;-1.799e-02;9.935e-01;8.386e-01;-1.721e-02;9.935e-01;3.333e-02;-7.150e-04;8.333e-01;-2.147e-02
21.689468000;9.935e-01;8.332e-01;-1.788e-02;8.386e-01;-1.799e-02;9.935e-01;8.386e-01;-1.721e-02;9.935e-01;3.333e-02;-7.150e-04;8.333e-01;-2.147e-02
21.690468000;9.935e-01;8.332e-01;-1.788e-02;8.387e-01;-1.799e-02;9.935e-01;8.387e-01;-1.721e-02;9.935e-01;3.333e-02;-7.150e-04;8.333e-01;-2.147e-02
21.693468000;9.935e-01;8.332e-01;-1.788e-02;8.387e-01;-1.799e-02;9.935e-01;8.387e-01;-1.721e-02;9.935e-01;3.333e-02;-7.150e-04;8.333e-01;-2.147e-02
21.694468000;9.935e-01;8.332e-01;-1.788e-02;8.387e-01;-1.799e-02;9.935e-01;8.387e-01;-1.724e-02;9.935e-01;3.333e-02;-7.150e-04;8.333e-01;-2.147e-02
21.695468000;9.935e-01;8.332e-01;-1.790e-02;8.387e-01;-1.802e-02;9.935e-01;8.387e-01;-1.724e-02;9.935e-01;3.333e-02;-7.160e-04;8.333e-01;-2.147e-02
21.700468000;9.935e-01;8.332e-01;-1.790e-02;8.387e-01;-1.802e-02;9.935e-01;8.387e-01;-1.724e-02;9.935e-01;3.333e-02;-7.160e-04;8.333e-01;-2.147e-02
21.701468000;9.935e-01;8.332e-01;-1.790e-02;8.387e-01;-1.802e-02;9.935e-01;8.387e-01;-1.726e-02;9.935e-01;3.333e-02;-7.160e-04;8.333e-01;-2.147e-02
21.702468000;9.935e-01;8.332e-01;-1.792e-02;8.387e-01;-1.804e-02;9.935e-01;8.387e-01;-1.726e-02;9.935e-01;3.333e-02;-7.170e-04;8.333e-01;-2.147e-02
21.707468000;9.935e-01;8.332e-01;-1.792e-02;8.387e-01;-1.804e-02;9.935e-01;8.387e-01;-1.726e-02;9.935e-01;3.333e-02;-7.170e-04;8.333e-01;-2.147e-02
21.708468000;9.935e-01;8.332e-01;-1.792e-02;8.387e-01;-1.804e-02;9.935e-01;8.387e-01;-1.729e-02;9.935e-01;3.333e-02;-7.170e-04;8.333e-01;-2.147e-02
21.709468000;9.935e-01;8.332e-01;-1.795e-02;8.387e-01;-1.807e-02;9.935e-01;8.387e-01;-1.729e-02;9.935e-01;3.333e-02;-7.180e-04;8.333e-01;-2.147e-02
21.714468000;9.935e-01;8.332e-01;-1.795e-02;8.387e-01;-1.807e-02;9.935e-01;8.387e-01;-1.729e-02;9.935e-01;3.333e-02;-7.180e-04;8.333e-01;-2.147e-02
21.715468000;9.935e-01;8.332e-01;-1.795e-02;8.387e-01;-1.807e-02;9.935e-01;8.387e-01;-1.731e-02;9.935e-01;3.333e-02;-7.180e-04;8.333e-01;-2.147e-02
21.716468000;9.935e-01;8.332e-01;-1.798e-02;8.387e-01;-1.809e-02;9.935e-01;8.387e-01;-1.731e-02;9.935e-01;3.333e-02;-7.190e-04;8.333e-01;-2.147e-02
21.721468000;9.935e-01;8.332e-01;-1.798e-02;8.387e-01;-1.809e-02;9.935e-01;8.387e-01;-1.731e-02;9.935e-01;3.333e-02;-7.190e-04;8.333e-01;-2.147e-02
21.722468000;9.935e-01;8.332e-01;-1.798e-02;8.387e-01;-1.809e-02;9.935e-01;8.387e-01;-1.734e-02;9.935e-01;3.333e-02;-7.190e-04;8.333e-01;-2.147e-02
21.723468000;9.935e-01;8.332e-01;-1.800e-02;8.387e-01;-1.812e-02;9.935e-01;8.387e-01;-1.734e-02;9.935e-01;3.333e-02;-7.200e-04;8.333e-01;-2.147e-02
21.728468000;9.935e-01;8.332e-01;-1.800e-02;8.387e-01;-1.812e-02;9.935e-01;8.387e-01;-1.734e-02;9.935e-01;3.333e-02;-7.200e-04;8.333e-01;-2.147e-02
21.729468000;9.935e-01;8.332e-01;-1.800e-02;8.387e-01;-1.812e-02;9.935e-01;8.387e-01;-1.736e-02;9.935e-01;3.333e-02;-7.200e-04;8.333e-01;-2.147e-02
21.730468000;9.935e-01;8.332e-01;-1.802e-02;8.387e-01;-1.814e-02;9.935e-01;8.387e-01;-1.736e-02;9.935e-01;3.333e-02;-7.210e-04;8.333e-01;-2.147e-02
21.736468000;9.935e-01;8.332e-01;-1.802e-02;8.387e-01;-1.814e-02;9.935e-01;8.387e-01;-1.736e-02;9.935e-01;3.333e-02;-7.210e-04;8.333e-01;-2.147e-02
21.737468000;9.935e-01;8.332e-01;-1.802e-02;8.387e-01;-1.814e-02;9.935e-01;8.387e-01;-1.739e-02;9.935e-01;3.333e-02;-7.210e-04;8.333e-01;-2.147e-02
21.738468000;9.935e-01;8.332e-01;-1.805e-02;8.387e-01;-1.817e-02;9.935e-01;8.387e-01;-1.739e-02;9.935e-01;3.333e-02;-7.220e-04;8.333e-01;-2.147e-02
21.743468000;9.935e-01;8.332e-01;-1.805e-02;8.387e-01;-1.817e-02;9.935e-01;8.387e-01;-1.739e-02;9.935e-01;3.333e-02;-7.220e-04;8.333e-01;-2.147e-02
21.744468000;9.935e-01;8.332e-01;-1.805e-02;8.387e-01;-1.817e-02;9.935e-01;8.387e-01;-1.741e-02;9.935e-01;3.333e-02;-7.220e-04;8.333e-01;-2.147e-02
21.745468000;9.935e-01;8.332e-01;-1.808e-02;8.387e-01;-1.819e-02;9.935e-01;8.387e-01;-1.741e-02;9.935e-01;3.333e-02;-7.230e-04;8.333e-01;-2.147e-02
21.750468000;9.935e-01;8.332e-01;-1.808e-02;8.387e-01;-1.819e-02;9.935e-01;8.387e-01;-1.741e-02;9.935e-01;3.333e-02;-7.230e-04;8.333e-01;-2.147e-02
21.751468000;9.935e-01;8.332e-01;-1.808e-02;8.387e-01;-1.819e-02;9.935e-01;8.387e-01;-1.744e-02;9.935e-01;3.333e-02;-7.230e-04;8.333e-01;-2.147e-02
21.752468000;9.935e-01;8.332e-01;-1.810e-02;8.387e-01;-1.822e-02;9.935e-01;8.387e-01;-1.744e-02;9.935e-01;3.333e-02;-7.240e-04;8.333e-01;-2.147e-02
21.753468000;9.935e-01;8.332e-01;-1.810e-02;8.387e-01;-1.822e-02;9.935e-01;8.387e-01;-1.744e-02;9.935e-01;3.333e-02;-7.240e-04;8.333e-01;-2.147e-02
21.754468000;9.935e-01;8.332e-01;-1.810e-02;8.387e-01;-1.822e-02;9.934e-01;8.387e-01;-1.744e-02;9.935e-01;3.333e-02;-7.240e-04;8.333e-01;-2.147e-02
21.755468000;9.934e-01;8.332e-01;-1.810e-02;8.387e-01;-1.822e-02;9.934e-01;8.387e-01;-1.744e-02;9.934e-01;3.333e-02;-7.240e-04;8.333e-01;-2.147e-02
21.757468000;9.934e-01;8.332e-01;-1.810e-02;8.387e-01;-1.822e-02;9.934e-01;8.387e-01;-1.744e-02;9.934e-01;3.333e-02;-7.240e-04;8.333e-01;-2.147e-02
21.758468000;9.934e-01;8.332e-01;-1.810e-02;8.387e-01;-1.822e-02;9.934e-01;8.387e-01;-1.746e-02;9.934e-01;3.333e-02;-7.240e-04;8.333e-01;-2.147e-02
21.759468000;9.934e-01;8.332e-01;-1.812e-02;8.387e-01;-1.824e-02;9.934e-01;8.387e-01;-1.746e-02;9.934e-01;3.333e-02;-7.250e-04;8.333e-01;-2.147e-02
21.765468000;9.934e-01;8.332e-01;-1.812e-02;8.387e-01;-1.824e-02;9.934e-01;8.387e-01;-1.746e-02;9.934e-01;3.333e-02;-7.250e-04;8.333e-01;-2.147e-02
21.766468000;9.934e-01;8.332e-01;-1.812e-02;8.387e-01;-1.824e-02;9.934e-01;8.387e-01;-1.749e-02;9.934e-01;3.333e-02;-7.250e-04;8.333e-01;-2.147e-02
21.767468000;9.934e-01;8.332e-01;-1.815e-02;8.387e-01;-1.827e-02;9.934e-01;8.387e-01;-1.749e-02;9.934e-01;3.333e-02;-7.260e-04;8.333e-01;-2.147e-02
21.772468000;9.934e-01;8.332e-01;-1.815e-02;8.387e-01;-1.827e-02;9.934e-01;8.387e-01;-1.749e-02;9.934e-01;3.333e-02;-7.260e-04;8.333e-01;-2.147e-02
21.773468000;9.934e-01;8.332e-01;-1.815e-02;8.387e-01;-1.827e-02;9.934e-01;8.387e-01;-1.752e-02;9.934e-01;3.333e-02;-7.260e-04;8.333e-01;-2.147e-02
21.774468000;9.934e-01;8.332e-01;-1.818e-02;8.387e-01;-1.830e-02;9.934e-01;8.387e-01;-1.752e-02;9.934e-01;3.333e-02;-7.270e-04;8.333e-01;-2.147e-02
21.780468000;9.934e-01;8.332e-01;-1.818e-02;8.387e-01;-1.830e-02;9.934e-01;8.387e-01;-1.752e-02;9.934e-01;3.333e-02;-7.270e-04;8.333e-01;-2.147e-02
21.781468000;9.934e-01;8.332e-01;-1.820e-02;8.387e-01;-1.832e-02;9.934e-01;8.387e-01;-1.754e-02;9.934e-01;3.333e-02;-7.280e-04;8.333e-01;-2.147e-02
21.783468000;9.934e-01;8.332e-01;-1.820e-02;8.387e-01;-1.832e-02;9.934e-01;8.387e-01;-1.754e-02;9.934e-01;3.333e-02;-7.280e-04;8.333e-01;-2.147e-02
21.784468000;9.934e-01;8.332e-01;-1.820e-02;8.387e-01;-1.832e-02;9.934e-01;8.388e-01;-1.754e-02;9.934e-01;3.333e-02;-7.280e-04;8.333e-01;-2.147e-02
21.785468000;9.934e-01;8.332e-01;-1.820e-02;8.388e-01;-1.832e-02;9.934e-01;8.388e-01;-1.754e-02;9.934e-01;3.333e-02;-7.280e-04;8.333e-01;-2.147e-02
21.787468000;9.934e-01;8.332e-01;-1.820e-02;8.388e-01;-1.832e-02;9.934e-01;8.388e-01;-1.754e-02;9.934e-01;3.333e-02;-7.280e-04;8.333e-01;-2.147e-02
21.788468000;9.934e-01;8.332e-01;-1.820e-02;8.388e-01;-1.832e-02;9.934e-01;8.388e-01;-1.757e-02;9.934e-01;3.333e-02;-7.280e-04;8.333e-01;-2.147e-02
21.789468000;9.934e-01;8.332e-01;-1.823e-02;8.388e-01;-1.835e-02;9.934e-01;8.388e-01;-1.757e-02;9.934e-01;3.333e-02;-7.290e-04;8.333e-01;-2.147e-02
21.794468000;9.934e-01;8.332e-01;-1.823e-02;8.388e-01;-1.835e-02;9.934e-01;8.388e-01;-1.757e-02;9.934e-01;3.333e-02;-7.290e-04;8.333e-01;-2.147e-02
21.795468000;9.934e-01;8.332e-01;-1.823e-02;8.388e-01;-1.835e-02;9.934e-01;8.388e-01;-1.759e-02;9.934e-01;3.333e-02;-7.290e-04;8.333e-01;-2.147e-02
21.796468000;9.934e-01;8.332e-01;-1.825e-02;8.388e-01;-1.837e-02;9.934e-01;8.388e-01;-1.759e-02;9.934e-01;3.333e-02;-7.300e-04;8.333e-01;-2.147e-02
21.802468000;9.934e-01;8.332e-01;-1.825e-02;8.388e-01;-1.837e-02;9.934e-01;8.388e-01;-1.759e-02;9.934e-01;3.333e-02;-7.300e-04;8.333e-01;-2.147e-02
21.803468000;9.934e-01;8.332e-01;-1.825e-02;8.388e-01;-1.837e-02;9.934e-01;8.388e-01;-1.762e-02;9.934e-01;3.333e-02;-7.300e-04;8.333e-01;-2.147e-02
21.804468000;9.934e-01;8.332e-01;-1.827e-02;8.388e-01;-1.840e-02;9.934e-01;8.388e-01;-1.762e-02;9.934e-01;3.333e-02;-7.310e-04;8.333e-01;-2.147e-02
21.809468000;9.934e-01;8.332e-01;-1.827e-02;8.388e-01;-1.840e-02;9.934e-01;8.388e-01;-1.762e-02;9.934e-01;3.333e-02;-7.310e-04;8.333e-01;-2.147e-02
21.810468000;9.934e-01;8.332e-01;-1.827e-02;8.388e-01;-1.840e-02;9.934e-01;8.388e-01;-1.764e-02;9.934e-01;3.333e-02;-7.310e-04;8.333e-01;-2.147e-02
21.811468000;9.934e-01;8.332e-01;-1.830e-02;8.388e-01;-1.842e-02;9.934e-01;8.388e-01;-1.764e-02;9.934e-01;3.333e-02;-7.320e-04;8.333e-01;-2.147e-02
21.817468000;9.934e-01;8.332e-01;-1.830e-02;8.388e-01;-1.842e-02;9.934e-01;8.388e-01;-1.764e-02;9.934e-01;3.333e-02;-7.320e-04;8.333e-01;-2.147e-02
21.818468000;9.934e-01;8.332e-01;-1.830e-02;8.388e-01;-1.842e-02;9.934e-01;8.388e-01;-1.767e-02;9.934e-01;3.333e-02;-7.320e-04;8.333e-01;-2.147e-02
21.819468000;9.934e-01;8.332e-01;-1.833e-02;8.388e-01;-1.845e-02;9.934e-01;8.388e-01;-1.767e-02;9.934e-01;3.333e-02;-7.330e-04;8.333e-01;-2.147e-02
21.824468000;9.934e-01;8.332e-01;-1.833e-02;8.388e-01;-1.845e-02;9.934e-01;8.388e-01;-1.767e-02;9.934e-01;3.333e-02;-7.330e-04;8.333e-01;-2.147e-02
21.825468000;9.934e-01;8.332e-01;-1.833e-02;8.388e-01;-1.845e-02;9.934e-01;8.388e-01;-1.769e-02;9.934e-01;3.333e-02;-7.330e-04;8.333e-01;-2.147e-02
21.826468000;9.934e-01;8.332e-01;-1.835e-02;8.388e-01;-1.847e-02;9.934e-01;8.388e-01;-1.769e-02;9.934e-01;3.333e-02;-7.340e-04;8.333e-01;-2.147e-02
21.832468000;9.934e-01;8.332e-01;-1.835e-02;8.388e-01;-1.847e-02;9.934e-01;8.388e-01;-1.769e-02;9.934e-01;3.333e-02;-7.340e-04;8.333e-01;-2.147e-02
21.833468000;9.934e-01;8.332e-01;-1.835e-02;8.388e-01;-1.847e-02;9.934e-01;8.388e-01;-1.772e-02;9.934e-01;3.333e-02;-7.340e-04;8.333e-01;-2.147e-02
21.834468000;9.934e-01;8.332e-01;-1.837e-02;8.388e-01;-1.850e-02;9.934e-01;8.388e-01;-1.772e-02;9.934e-01;3.333e-02;-7.350e-04;8.333e-01;-2.147e-02
21.835468000;9.933e-01;8.332e-01;-1.837e-02;8.388e-01;-1.850e-02;9.933e-01;8.388e-01;-1.772e-02;9.933e-01;3.333e-02;-7.350e-04;8.333e-01;-2.147e-02
21.839468000;9.933e-01;8.332e-01;-1.837e-02;8.388e-01;-1.850e-02;9.933e-01;8.388e-01;-1.772e-02;9.933e-01;3.333e-02;-7.350e-04;8.333e-01;-2.147e-02
21.840468000;9.933e-01;8.332e-01;-1.837e-02;8.388e-01;-1.850e-02;9.933e-01;8.388e-01;-1.774e-02;9.933e-01;3.333e-02;-7.350e-04;8.333e-01;-2.147e-02
21.841468000;9.933e-01;8.332e-01;-1.840e-02;8.388e-01;-1.852e-02;9.933e-01;8.388e-01;-1.774e-02;9.933e-01;3.333e-02;-7.360e-04;8.333e-01;-2.147e-02
