time;InternalNode1_BUS_Voltage;Wind_Turbine_GEN_ActivePowerControlledPu;Wind_Turbine_GEN_ReactivePowerControlledPu;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
21.847468000;9.933e-01;8.332e-01;-1.840e-02;8.388e-01;-1.852e-02;9.933e-01;8.388e-01;-1.774e-02;9.933e-01;3.333e-02;-7.360e-04;8.333e-01;-2.147e-02
21.848468000;9.933e-01;8.332e-01;-1.840e-02;8.388e-01;-1.852e-02;9.933e-01;8.388e-01;-1.777e-02;9.933e-01;3.333e-02;-7.360e-04;8.333e-01;-2.147e-02
21.849468000;9.933e-01;8.332e-01;-1.843e-02;8.388e-01;-1.855e-02;9.933e-01;8.388e-01;-1.777e-02;9.933e-01;3.333e-02;-7.370e-04;8.333e-01;-2.147e-02
21.855468000;9.933e-01;8.332e-01;-1.843e-02;8.388e-01;-1.855e-02;9.933e-01;8.388e-01;-1.777e-02;9.933e-01;3.333e-02;-7.370e-04;8.333e-01;-2.147e-02
21.856468000;9.933e-01;8.332e-01;-1.843e-02;8.388e-01;-1.855e-02;9.933e-01;8.388e-01;-1.779e-02;9.933e-01;3.333e-02;-7.370e-04;8.333e-01;-2.147e-02
21.857468000;9.933e-01;8.332e-01;-1.845e-02;8.388e-01;-1.857e-02;9.933e-01;8.388e-01;-1.779e-02;9.933e-01;3.333e-02;-7.380e-04;8.333e-01;-2.147e-02
21.862468000;9.933e-01;8.332e-01;-1.845e-02;8.388e-01;-1.857e-02;9.933e-01;8.388e-01;-1.779e-02;9.933e-01;3.333e-02;-7.380e-04;8.333e-01;-2.147e-02
21.863468000;9.933e-01;8.332e-01;-1.845e-02;8.388e-01;-1.857e-02;9.933e-01;8.388e-01;-1.782e-02;9.933e-01;3.333e-02;-7.380e-04;8.333e-01;-2.147e-02
21.864468000;9.933e-01;8.332e-01;-1.847e-02;8.388e-01;-1.860e-02;9.933e-01;8.388e-01;-1.782e-02;9.933e-01;3.333e-02;-7.390e-04;8.333e-01;-2.147e-02
21.870468000;9.933e-01;8.332e-01;-1.847e-02;8.388e-01;-1.860e-02;9.933e-01;8.388e-01;-1.782e-02;9.933e-01;3.333e-02;-7.390e-04;8.333e-01;-2.147e-02
21.871468000;9.933e-01;8.332e-01;-1.847e-02;8.388e-01;-1.860e-02;9.933e-01;8.388e-01;-1.784e-02;9.933e-01;3.333e-02;-7.390e-04;8.333e-01;-2.147e-02
21.872468000;9.933e-01;8.332e-01;-1.850e-02;8.388e-01;-1.862e-02;9.933e-01;8.388e-01;-1.784e-02;9.933e-01;3.333e-02;-7.400e-04;8.333e-01;-2.147e-02
21.878468000;9.933e-01;8.332e-01;-1.850e-02;8.388e-01;-1.862e-02;9.933e-01;8.388e-01;-1.784e-02;9.933e-01;3.333e-02;-7.400e-04;8.333e-01;-2.147e-02
21.879468000;9.933e-01;8.332e-01;-1.850e-02;8.388e-01;-1.862e-02;9.933e-01;8.388e-01;-1.787e-02;9.933e-01;3.333e-02;-7.400e-04;8.333e-01;-2.147e-02
21.880468000;9.933e-01;8.332e-01;-1.852e-02;8.388e-01;-1.865e-02;9.933e-01;8.388e-01;-1.787e-02;9.933e-01;3.333e-02;-7.410e-04;8.333e-01;-2.147e-02
21.881468000;9.933e-01;8.332e-01;-1.852e-02;8.388e-01;-1.865e-02;9.933e-01;8.389e-01;-1.787e-02;9.933e-01;3.333e-02;-7.410e-04;8.333e-01;-2.147e-02
21.882468000;9.933e-01;8.332e-01;-1.852e-02;8.389e-01;-1.865e-02;9.933e-01;8.389e-01;-1.787e-02;9.933e-01;3.333e-02;-7.410e-04;8.333e-01;-2.147e-02
21.885468000;9.933e-01;8.332e-01;-1.852e-02;8.389e-01;-1.865e-02;9.933e-01;8.389e-01;-1.787e-02;9.933e-01;3.333e-02;-7.410e-04;8.333e-01;-2.147e-02
21.886468000;9.933e-01;8.332e-01;-1.852e-02;8.389e-01;-1.865e-02;9.933e-01;8.389e-01;-1.790e-02;9.933e-01;3.333e-02;-7.410e-04;8.333e-01;-2.147e-02
21.887468000;9.933e-01;8.332e-01;-1.855e-02;8.389e-01;-1.868e-02;9.933e-01;8.389e-01;-1.790e-02;9.933e-01;3.333e-02;-7.420e-04;8.333e-01;-2.147e-02
21.893468000;9.933e-01;8.332e-01;-1.855e-02;8.389e-01;-1.868e-02;9.933e-01;8.389e-01;-1.790e-02;9.933e-01;3.333e-02;-7.420e-04;8.333e-01;-2.147e-02
21.894468000;9.933e-01;8.332e-01;-1.855e-02;8.389e-01;-1.868e-02;9.933e-01;8.389e-01;-1.792e-02;9.933e-01;3.333e-02;-7.420e-04;8.333e-01;-2.147e-02
21.895468000;9.933e-01;8.332e-01;-1.857e-02;8.389e-01;-1.870e-02;9.933e-01;8.389e-01;-1.792e-02;9.933e-01;3.333e-02;-7.430e-04;8.333e-01;-2.147e-02
21.901468000;9.933e-01;8.332e-01;-1.857e-02;8.389e-01;-1.870e-02;9.933e-01;8.389e-01;-1.792e-02;9.933e-01;3.333e-02;-7.430e-04;8.333e-01;-2.147e-02
21.902468000;9.933e-01;8.332e-01;-1.857e-02;8.389e-01;-1.870e-02;9.933e-01;8.389e-01;-1.795e-02;9.933e-01;3.333e-02;-7.430e-04;8.333e-01;-2.147e-02
21.903468000;9.933e-01;8.332e-01;-1.860e-02;8.389e-01;-1.873e-02;9.933e-01;8.389e-01;-1.795e-02;9.933e-01;3.333e-02;-7.440e-04;8.333e-01;-2.147e-02
21.909468000;9.933e-01;8.332e-01;-1.860e-02;8.389e-01;-1.873e-02;9.933e-01;8.389e-01;-1.795e-02;9.933e-01;3.333e-02;-7.440e-04;8.333e-01;-2.147e-02
21.910468000;9.933e-01;8.332e-01;-1.860e-02;8.389e-01;-1.873e-02;9.933e-01;8.389e-01;-1.797e-02;9.933e-01;3.333e-02;-7.440e-04;8.333e-01;-2.147e-02
21.911468000;9.933e-01;8.332e-01;-1.862e-02;8.389e-01;-1.875e-02;9.933e-01;8.389e-01;-1.797e-02;9.933e-01;3.333e-02;-7.450e-04;8.333e-01;-2.147e-02
21.917468000;9.933e-01;8.332e-01;-1.862e-02;8.389e-01;-1.875e-02;9.933e-01;8.389e-01;-1.797e-02;9.933e-01;3.333e-02;-7.450e-04;8.333e-01;-2.147e-02
21.918468000;9.933e-01;8.332e-01;-1.862e-02;8.389e-01;-1.875e-02;9.933e-01;8.389e-01;-1.800e-02;9.933e-01;3.333e-02;-7.450e-04;8.333e-01;-2.147e-02
21.919468000;9.933e-01;8.332e-01;-1.865e-02;8.389e-01;-1.878e-02;9.932e-01;8.389e-01;-1.800e-02;9.933e-01;3.333e-02;-7.460e-04;8.333e-01;-2.147e-02
21.920468000;9.932e-01;8.332e-01;-1.865e-02;8.389e-01;-1.878e-02;9.932e-01;8.389e-01;-1.800e-02;9.932e-01;3.333e-02;-7.460e-04;8.333e-01;-2.147e-02
21.925468000;9.932e-01;8.332e-01;-1.865e-02;8.389e-01;-1.878e-02;9.932e-01;8.389e-01;-1.800e-02;9.932e-01;3.333e-02;-7.460e-04;8.333e-01;-2.147e-02
21.926468000;9.932e-01;8.332e-01;-1.868e-02;8.389e-01;-1.880e-02;9.932e-01;8.389e-01;-1.802e-02;9.932e-01;3.333e-02;-7.470e-04;8.333e-01;-2.147e-02
21.932468000;9.932e-01;8.332e-01;-1.868e-02;8.389e-01;-1.880e-02;9.932e-01;8.389e-01;-1.802e-02;9.932e-01;3.333e-02;-7.470e-04;8.333e-01;-2.147e-02
21.933468000;9.932e-01;8.332e-01;-1.868e-02;8.389e-01;-1.880e-02;9.932e-01;8.389e-01;-1.805e-02;9.932e-01;3.333e-02;-7.470e-04;8.333e-01;-2.147e-02
21.934468000;9.932e-01;8.332e-01;-1.870e-02;8.389e-01;-1.883e-02;9.932e-01;8.389e-01;-1.805e-02;9.932e-01;3.333e-02;-7.480e-04;8.333e-01;-2.147e-02
21.940468000;9.932e-01;8.332e-01;-1.870e-02;8.389e-01;-1.883e-02;9.932e-01;8.389e-01;-1.805e-02;9.932e-01;3.333e-02;-7.480e-04;8.333e-01;-2.147e-02
21.941468000;9.932e-01;8.332e-01;-1.870e-02;8.389e-01;-1.883e-02;9.932e-01;8.389e-01;-1.807e-02;9.932e-01;3.333e-02;-7.480e-04;8.333e-01;-2.147e-02
21.942468000;9.932e-01;8.332e-01;-1.872e-02;8.389e-01;-1.885e-02;9.932e-01;8.389e-01;-1.807e-02;9.932e-01;3.333e-02;-7.490e-04;8.333e-01;-2.147e-02
21.948468000;9.932e-01;8.332e-01;-1.872e-02;8.389e-01;-1.885e-02;9.932e-01;8.389e-01;-1.807e-02;9.932e-01;3.333e-02;-7.490e-04;8.333e-01;-2.147e-02
21.949468000;9.932e-01;8.332e-01;-1.872e-02;8.389e-01;-1.885e-02;9.932e-01;8.389e-01;-1.810e-02;9.932e-01;3.333e-02;-7.490e-04;8.333e-01;-2.147e-02
21.950468000;9.932e-01;8.332e-01;-1.875e-02;8.389e-01;-1.888e-02;9.932e-01;8.389e-01;-1.810e-02;9.932e-01;3.333e-02;-7.500e-04;8.333e-01;-2.147e-02
21.956468000;9.932e-01;8.332e-01;-1.875e-02;8.389e-01;-1.888e-02;9.932e-01;8.389e-01;-1.810e-02;9.932e-01;3.333e-02;-7.500e-04;8.333e-01;-2.147e-02
21.957468000;9.932e-01;8.332e-01;-1.875e-02;8.389e-01;-1.888e-02;9.932e-01;8.389e-01;-1.812e-02;9.932e-01;3.333e-02;-7.500e-04;8.333e-01;-2.147e-02
21.958468000;9.932e-01;8.332e-01;-1.878e-02;8.389e-01;-1.890e-02;9.932e-01;8.389e-01;-1.812e-02;9.932e-01;3.333e-02;-7.510e-04;8.333e-01;-2.147e-02
21.964468000;9.932e-01;8.332e-01;-1.878e-02;8.389e-01;-1.890e-02;9.932e-01;8.389e-01;-1.812e-02;9.932e-01;3.333e-02;-7.510e-04;8.333e-01;-2.147e-02
21.965468000;9.932e-01;8.332e-01;-1.878e-02;8.389e-01;-1.890e-02;9.932e-01;8.389e-01;-1.815e-02;9.932e-01;3.333e-02;-7.510e-04;8.333e-01;-2.147e-02
21.966468000;9.932e-01;8.332e-01;-1.880e-02;8.389e-01;-1.893e-02;9.932e-01;8.389e-01;-1.815e-02;9.932e-01;3.333e-02;-7.520e-04;8.333e-01;-2.147e-02
21.972468000;9.932e-01;8.332e-01;-1.880e-02;8.389e-01;-1.893e-02;9.932e-01;8.389e-01;-1.815e-02;9.932e-01;3.333e-02;-7.520e-04;8.333e-01;-2.147e-02
21.973468000;9.932e-01;8.332e-01;-1.880e-02;8.389e-01;-1.893e-02;9.932e-01;8.389e-01;-1.817e-02;9.932e-01;3.333e-02;-7.520e-04;8.333e-01;-2.147e-02
21.974468000;9.932e-01;8.332e-01;-1.882e-02;8.389e-01;-1.895e-02;9.932e-01;8.389e-01;-1.817e-02;9.932e-01;3.333e-02;-7.530e-04;8.333e-01;-2.147e-02
21.981468000;9.932e-01;8.332e-01;-1.882e-02;8.389e-01;-1.895e-02;9.932e-01;8.389e-01;-1.817e-02;9.932e-01;3.333e-02;-7.530e-04;8.333e-01;-2.147e-02
21.982468000;9.932e-01;8.332e-01;-1.885e-02;8.389e-01;-1.898e-02;9.932e-01;8.389e-01;-1.820e-02;9.932e-01;3.333e-02;-7.540e-04;8.333e-01;-2.147e-02
21.983468000;9.932e-01;8.332e-01;-1.885e-02;8.389e-01;-1.898e-02;9.932e-01;8.389e-01;-1.820e-02;9.932e-01;3.333e-02;-7.540e-04;8.333e-01;-2.147e-02
21.984468000;9.932e-01;8.332e-01;-1.885e-02;8.389e-01;-1.898e-02;9.932e-01;8.390e-01;-1.820e-02;9.932e-01;3.333e-02;-7.540e-04;8.333e-01;-2.147e-02
21.985468000;9.932e-01;8.332e-01;-1.885e-02;8.390e-01;-1.898e-02;9.932e-01;8.390e-01;-1.820e-02;9.932e-01;3.333e-02;-7.540e-04;8.333e-01;-2.147e-02
21.989468000;9.932e-01;8.332e-01;-1.885e-02;8.390e-01;-1.898e-02;9.932e-01;8.390e-01;-1.820e-02;9.932e-01;3.333e-02;-7.540e-04;8.333e-01;-2.147e-02
21.990468000;9.932e-01;8.332e-01;-1.885e-02;8.390e-01;-1.898e-02;9.932e-01;8.390e-01;-1.822e-02;9.932e-01;3.333e-02;-7.540e-04;8.333e-01;-2.147e-02
21.991468000;9.932e-01;8.332e-01;-1.887e-02;8.390e-01;-1.900e-02;9.932e-01;8.390e-01;-1.822e-02;9.932e-01;3.333e-02;-7.550e-04;8.333e-01;-2.147e-02
21.997468000;9.932e-01;8.332e-01;-1.887e-02;8.390e-01;-1.900e-02;9.932e-01;8.390e-01;-1.822e-02;9.932e-01;3.333e-02;-7.550e-04;8.333e-01;-2.147e-02
21.998468000;9.932e-01;8.332e-01;-1.887e-02;8.390e-01;-1.900e-02;9.932e-01;8.390e-01;-1.825e-02;9.932e-01;3.333e-02;-7.550e-04;8.333e-01;-2.147e-02
21.999468000;9.932e-01;8.332e-01;-1.890e-02;8.390e-01;-1.903e-02;9.932e-01;8.390e-01;-1.825e-02;9.932e-01;3.333e-02;-7.560e-04;8.333e-01;-2.147e-02
22.005468000;9.932e-01;8.332e-01;-1.890e-02;8.390e-01;-1.903e-02;9.932e-01;8.390e-01;-1.825e-02;9.932e-01;3.333e-02;-7.560e-04;8.333e-01;-2.147e-02
22.006468000;9.932e-01;8.332e-01;-1.890e-02;8.390e-01;-1.903e-02;9.931e-01;8.390e-01;-1.828e-02;9.932e-01;3.333e-02;-7.560e-04;8.333e-01;-2.147e-02
22.007468000;9.932e-01;8.332e-01;-1.893e-02;8.390e-01;-1.906e-02;9.931e-01;8.390e-01;-1.828e-02;9.932e-01;3.333e-02;-7.570e-04;8.333e-01;-2.147e-02
22.008468000;9.931e-01;8.332e-01;-1.893e-02;8.390e-01;-1.906e-02;9.931e-01;8.390e-01;-1.828e-02;9.931e-01;3.333e-02;-7.570e-04;8.333e-01;-2.147e-02
22.013468000;9.931e-01;8.332e-01;-1.893e-02;8.390e-01;-1.906e-02;9.931e-01;8.390e-01;-1.828e-02;9.931e-01;3.333e-02;-7.570e-04;8.333e-01;-2.147e-02
22.014468000;9.931e-01;8.332e-01;-1.893e-02;8.390e-01;-1.906e-02;9.931e-01;8.390e-01;-1.830e-02;9.931e-01;3.333e-02;-7.570e-04;8.333e-01;-2.147e-02
22.015468000;9.931e-01;8.332e-01;-1.895e-02;8.390e-01;-1.908e-02;9.931e-01;8.390e-01;-1.830e-02;9.931e-01;3.333e-02;-7.580e-04;8.333e-01;-2.147e-02
22.021468000;9.931e-01;8.332e-01;-1.895e-02;8.390e-01;-1.908e-02;9.931e-01;8.390e-01;-1.830e-02;9.931e-01;3.333e-02;-7.580e-04;8.333e-01;-2.147e-02
22.022468000;9.931e-01;8.332e-01;-1.895e-02;8.390e-01;-1.908e-02;9.931e-01;8.390e-01;-1.833e-02;9.931e-01;3.333e-02;-7.580e-04;8.333e-01;-2.147e-02
22.023468000;9.931e-01;8.332e-01;-1.897e-02;8.390e-01;-1.911e-02;9.931e-01;8.390e-01;-1.833e-02;9.931e-01;3.333e-02;-7.590e-04;8.333e-01;-2.147e-02
22.030468000;9.931e-01;8.332e-01;-1.897e-02;8.390e-01;-1.911e-02;9.931e-01;8.390e-01;-1.833e-02;9.931e-01;3.333e-02;-7.590e-04;8.333e-01;-2.147e-02
22.031468000;9.931e-01;8.332e-01;-1.897e-02;8.390e-01;-1.911e-02;9.931e-01;8.390e-01;-1.835e-02;9.931e-01;3.333e-02;-7.590e-04;8.333e-01;-2.147e-02
22.032468000;9.931e-01;8.332e-01;-1.900e-02;8.390e-01;-1.913e-02;9.931e-01;8.390e-01;-1.835e-02;9.931e-01;3.333e-02;-7.600e-04;8.333e-01;-2.147e-02
22.038468000;9.931e-01;8.332e-01;-1.900e-02;8.390e-01;-1.913e-02;9.931e-01;8.390e-01;-1.835e-02;9.931e-01;3.333e-02;-7.600e-04;8.333e-01;-2.147e-02
22.039468000;9.931e-01;8.332e-01;-1.900e-02;8.390e-01;-1.913e-02;9.931e-01;8.390e-01;-1.838e-02;9.931e-01;3.333e-02;-7.600e-04;8.333e-01;-2.147e-02
22.040468000;9.931e-01;8.332e-01;-1.903e-02;8.390e-01;-1.916e-02;9.931e-01;8.390e-01;-1.838e-02;9.931e-01;3.333e-02;-7.610e-04;8.333e-01;-2.147e-02
22.046468000;9.931e-01;8.332e-01;-1.903e-02;8.390e-01;-1.916e-02;9.931e-01;8.390e-01;-1.838e-02;9.931e-01;3.333e-02;-7.610e-04;8.333e-01;-2.147e-02
22.047468000;9.931e-01;8.332e-01;-1.903e-02;8.390e-01;-1.916e-02;9.931e-01;8.390e-01;-1.840e-02;9.931e-01;3.333e-02;-7.610e-04;8.333e-01;-2.147e-02
22.048468000;9.931e-01;8.332e-01;-1.905e-02;8.390e-01;-1.918e-02;9.931e-01;8.390e-01;-1.840e-02;9.931e-01;3.333e-02;-7.620e-04;8.333e-01;-2.147e-02
22.055468000;9.931e-01;8.332e-01;-1.905e-02;8.390e-01;-1.918e-02;9.931e-01;8.390e-01;-1.840e-02;9.931e-01;3.333e-02;-7.620e-04;8.333e-01;-2.147e-02
22.056468000;9.931e-01;8.332e-01;-1.905e-02;8.390e-01;-1.918e-02;9.931e-01;8.390e-01;-1.843e-02;9.931e-01;3.333e-02;-7.620e-04;8.333e-01;-2.147e-02
22.057468000;9.931e-01;8.332e-01;-1.908e-02;8.390e-01;-1.921e-02;9.931e-01;8.390e-01;-1.843e-02;9.931e-01;3.333e-02;-7.630e-04;8.333e-01;-2.147e-02
22.062468000;9.931e-01;8.332e-01;-1.908e-02;8.390e-01;-1.921e-02;9.931e-01;8.390e-01;-1.843e-02;9.931e-01;3.333e-02;-7.630e-04;8.333e-01;-2.147e-02
22.063468000;9.931e-01;8.332e-01;-1.908e-02;8.390e-01;-1.921e-02;9.931e-01;8.391e-01;-1.843e-02;9.931e-01;3.333e-02;-7.630e-04;8.333e-01;-2.147e-02
22.064468000;9.931e-01;8.332e-01;-1.908e-02;8.390e-01;-1.921e-02;9.931e-01;8.391e-01;-1.845e-02;9.931e-01;3.333e-02;-7.630e-04;8.333e-01;-2.147e-02
22.065468000;9.931e-01;8.332e-01;-1.910e-02;8.390e-01;-1.923e-02;9.931e-01;8.391e-01;-1.845e-02;9.931e-01;3.333e-02;-7.640e-04;8.333e-01;-2.147e-02
22.072468000;9.931e-01;8.332e-01;-1.910e-02;8.390e-01;-1.923e-02;9.931e-01;8.391e-01;-1.845e-02;9.931e-01;3.333e-02;-7.640e-04;8.333e-01;-2.147e-02
22.073468000;9.931e-01;8.332e-01;-1.910e-02;8.390e-01;-1.923e-02;9.931e-01;8.391e-01;-1.848e-02;9.931e-01;3.333e-02;-7.640e-04;8.333e-01;-2.147e-02
22.074468000;9.931e-01;8.332e-01;-1.912e-02;8.390e-01;-1.926e-02;9.931e-01;8.391e-01;-1.848e-02;9.931e-01;3.333e-02;-7.650e-04;8.333e-01;-2.147e-02
22.080468000;9.931e-01;8.332e-01;-1.912e-02;8.390e-01;-1.926e-02;9.931e-01;8.391e-01;-1.848e-02;9.931e-01;3.333e-02;-7.650e-04;8.333e-01;-2.147e-02
22.081468000;9.931e-01;8.332e-01;-1.912e-02;8.390e-01;-1.926e-02;9.931e-01;8.391e-01;-1.850e-02;9.931e-01;3.333e-02;-7.650e-04;8.333e-01;-2.147e-02
22.082468000;9.931e-01;8.332e-01;-1.915e-02;8.390e-01;-1.928e-02;9.931e-01;8.391e-01;-1.850e-02;9.931e-01;3.333e-02;-7.660e-04;8.333e-01;-2.147e-02
22.089468000;9.931e-01;8.332e-01;-1.915e-02;8.390e-01;-1.928e-02;9.931e-01;8.391e-01;-1.850e-02;9.931e-01;3.333e-02;-7.660e-04;8.333e-01;-2.147e-02
22.090468000;9.931e-01;8.332e-01;-1.915e-02;8.390e-01;-1.928e-02;9.931e-01;8.391e-01;-1.853e-02;9.931e-01;3.333e-02;-7.660e-04;8.333e-01;-2.147e-02
22.091468000;9.931e-01;8.332e-01;-1.918e-02;8.390e-01;-1.931e-02;9.931e-01;8.391e-01;-1.853e-02;9.931e-01;3.333e-02;-7.670e-04;8.333e-01;-2.147e-02
22.092468000;9.931e-01;8.332e-01;-1.918e-02;8.390e-01;-1.931e-02;9.931e-01;8.391e-01;-1.853e-02;9.931e-01;3.333e-02;-7.670e-04;8.333e-01;-2.147e-02
22.093468000;9.931e-01;8.332e-01;-1.918e-02;8.391e-01;-1.931e-02;9.931e-01;8.391e-01;-1.853e-02;9.931e-01;3.333e-02;-7.670e-04;8.333e-01;-2.147e-02
22.097468000;9.931e-01;8.332e-01;-1.918e-02;8.391e-01;-1.931e-02;9.931e-01;8.391e-01;-1.853e-02;9.931e-01;3.333e-02;-7.670e-04;8.333e-01;-2.147e-02
22.098468000;9.931e-01;8.332e-01;-1.918e-02;8.391e-01;-1.931e-02;9.930e-01;8.391e-01;-1.855e-02;9.931e-01;3.333e-02;-7.670e-04;8.333e-01;-2.147e-02
22.099468000;9.931e-01;8.332e-01;-1.920e-02;8.391e-01;-1.933e-02;9.930e-01;8.391e-01;-1.855e-02;9.931e-01;3.333e-02;-7.680e-04;8.333e-01;-2.147e-02
22.100468000;9.930e-01;8.332e-01;-1.920e-02;8.391e-01;-1.933e-02;9.930e-01;8.391e-01;-1.855e-02;9.930e-01;3.333e-02;-7.680e-04;8.333e-01;-2.147e-02
22.106468000;9.930e-01;8.332e-01;-1.920e-02;8.391e-01;-1.933e-02;9.930e-01;8.391e-01;-1.855e-02;9.930e-01;3.333e-02;-7.680e-04;8.333e-01;-2.147e-02
22.107468000;9.930e-01;8.332e-01;-1.920e-02;8.391e-01;-1.933e-02;9.930e-01;8.391e-01;-1.858e-02;9.930e-01;3.333e-02;-7.680e-04;8.333e-01;-2.147e-02
22.108468000;9.930e-01;8.332e-01;-1.923e-02;8.391e-01;-1.936e-02;9.930e-01;8.391e-01;-1.858e-02;9.930e-01;3.333e-02;-7.690e-04;8.333e-01;-2.147e-02
22.114468000;9.930e-01;8.332e-01;-1.923e-02;8.391e-01;-1.936e-02;9.930e-01;8.391e-01;-1.858e-02;9.930e-01;3.333e-02;-7.690e-04;8.333e-01;-2.147e-02
22.115468000;9.930e-01;8.332e-01;-1.923e-02;8.391e-01;-1.936e-02;9.930e-01;8.391e-01;-1.860e-02;9.930e-01;3.333e-02;-7.690e-04;8.333e-01;-2.147e-02
22.116468000;9.930e-01;8.332e-01;-1.925e-02;8.391e-01;-1.939e-02;9.930e-01;8.391e-01;-1.860e-02;9.930e-01;3.333e-02;-7.700e-04;8.333e-01;-2.147e-02
22.123468000;9.930e-01;8.332e-01;-1.925e-02;8.391e-01;-1.939e-02;9.930e-01;8.391e-01;-1.860e-02;9.930e-01;3.333e-02;-7.700e-04;8.333e-01;-2.147e-02
22.124468000;9.930e-01;8.332e-01;-1.925e-02;8.391e-01;-1.939e-02;9.930e-01;8.391e-01;-1.863e-02;9.930e-01;3.333e-02;-7.700e-04;8.333e-01;-2.147e-02
22.125468000;9.930e-01;8.332e-01;-1.928e-02;8.391e-01;-1.941e-02;9.930e-01;8.391e-01;-1.863e-02;9.930e-01;3.333e-02;-7.710e-04;8.333e-01;-2.147e-02
22.132468000;9.930e-01;8.332e-01;-1.928e-02;8.391e-01;-1.941e-02;9.930e-01;8.391e-01;-1.863e-02;9.930e-01;3.333e-02;-7.710e-04;8.333e-01;-2.147e-02
22.133468000;9.930e-01;8.332e-01;-1.928e-02;8.391e-01;-1.941e-02;9.930e-01;8.391e-01;-1.866e-02;9.930e-01;3.333e-02;-7.710e-04;8.333e-01;-2.147e-02
22.134468000;9.930e-01;8.332e-01;-1.930e-02;8.391e-01;-1.944e-02;9.930e-01;8.391e-01;-1.866e-02;9.930e-01;3.333e-02;-7.720e-04;8.333e-01;-2.147e-02
22.140468000;9.930e-01;8.332e-01;-1.930e-02;8.391e-01;-1.944e-02;9.930e-01;8.391e-01;-1.866e-02;9.930e-01;3.333e-02;-7.720e-04;8.333e-01;-2.147e-02
22.141468000;9.930e-01;8.332e-01;-1.930e-02;8.391e-01;-1.944e-02;9.930e-01;8.391e-01;-1.868e-02;9.930e-01;3.333e-02;-7.720e-04;8.333e-01;-2.147e-02
22.142468000;9.930e-01;8.332e-01;-1.933e-02;8.391e-01;-1.946e-02;9.930e-01;8.391e-01;-1.868e-02;9.930e-01;3.333e-02;-7.730e-04;8.333e-01;-2.147e-02
22.149468000;9.930e-01;8.332e-01;-1.933e-02;8.391e-01;-1.946e-02;9.930e-01;8.391e-01;-1.868e-02;9.930e-01;3.333e-02;-7.730e-04;8.333e-01;-2.147e-02
22.150468000;9.930e-01;8.332e-01;-1.933e-02;8.391e-01;-1.946e-02;9.930e-01;8.391e-01;-1.871e-02;9.930e-01;3.333e-02;-7.730e-04;8.333e-01;-2.147e-02
22.151468000;9.930e-01;8.332e-01;-1.935e-02;8.391e-01;-1.949e-02;9.930e-01;8.391e-01;-1.871e-02;9.930e-01;3.333e-02;-7.740e-04;8.333e-01;-2.147e-02
22.158468000;9.930e-01;8.332e-01;-1.935e-02;8.391e-01;-1.949e-02;9.930e-01;8.391e-01;-1.871e-02;9.930e-01;3.333e-02;-7.740e-04;8.333e-01;-2.147e-02
22.159468000;9.930e-01;8.332e-01;-1.935e-02;8.391e-01;-1.949e-02;9.930e-01;8.391e-01;-1.873e-02;9.930e-01;3.333e-02;-7.740e-04;8.333e-01;-2.147e-02
22.160468000;9.930e-01;8.332e-01;-1.937e-02;8.391e-01;-1.951e-02;9.930e-01;8.391e-01;-1.873e-02;9.930e-01;3.333e-02;-7.750e-04;8.333e-01;-2.147e-02
22.167468000;9.930e-01;8.332e-01;-1.937e-02;8.391e-01;-1.951e-02;9.930e-01;8.391e-01;-1.873e-02;9.930e-01;3.333e-02;-7.750e-04;8.333e-01;-2.147e-02
22.168468000;9.930e-01;8.332e-01;-1.937e-02;8.391e-01;-1.951e-02;9.930e-01;8.391e-01;-1.876e-02;9.930e-01;3.333e-02;-7.750e-04;8.333e-01;-2.147e-02
22.169468000;9.930e-01;8.332e-01;-1.940e-02;8.391e-01;-1.954e-02;9.930e-01;8.391e-01;-1.876e-02;9.930e-01;3.333e-02;-7.760e-04;8.333e-01;-2.147e-02
22.174468000;9.930e-01;8.332e-01;-1.940e-02;8.391e-01;-1.954e-02;9.930e-01;8.391e-01;-1.876e-02;9.930e-01;3.333e-02;-7.760e-04;8.333e-01;-2.147e-02
22.175468000;9.930e-01;8.332e-01;-1.940e-02;8.391e-01;-1.954e-02;9.930e-01;8.392e-01;-1.876e-02;9.930e-01;3.333e-02;-7.760e-04;8.333e-01;-2.147e-02
22.176468000;9.930e-01;8.332e-01;-1.940e-02;8.391e-01;-1.954e-02;9.930e-01;8.392e-01;-1.876e-02;9.930e-01;3.333e-02;-7.760e-04;8.333e-01;-2.147e-02
22.177468000;9.930e-01;8.332e-01;-1.940e-02;8.391e-01;-1.954e-02;9.930e-01;8.392e-01;-1.878e-02;9.930e-01;3.333e-02;-7.760e-04;8.333e-01;-2.147e-02
22.178468000;9.930e-01;8.332e-01;-1.943e-02;8.391e-01;-1.956e-02;9.930e-01;8.392e-01;-1.878e-02;9.930e-01;3.333e-02;-7.770e-04;8.333e-01;-2.147e-02
22.185468000;9.930e-01;8.332e-01;-1.943e-02;8.391e-01;-1.956e-02;9.930e-01;8.392e-01;-1.878e-02;9.930e-01;3.333e-02;-7.770e-04;8.333e-01;-2.147e-02
22.186468000;9.930e-01;8.332e-01;-1.943e-02;8.391e-01;-1.956e-02;9.930e-01;8.392e-01;-1.881e-02;9.930e-01;3.333e-02;-7.770e-04;8.333e-01;-2.147e-02
22.187468000;9.930e-01;8.332e-01;-1.945e-02;8.391e-01;-1.959e-02;9.930e-01;8.392e-01;-1.881e-02;9.930e-01;3.333e-02;-7.780e-04;8.333e-01;-2.147e-02
22.193468000;9.930e-01;8.332e-01;-1.945e-02;8.391e-01;-1.959e-02;9.930e-01;8.392e-01;-1.881e-02;9.930e-01;3.333e-02;-7.780e-04;8.333e-01;-2.147e-02
22.194468000;9.930e-01;8.332e-01;-1.945e-02;8.391e-01;-1.959e-02;9.929e-01;8.392e-01;-1.881e-02;9.930e-01;3.333e-02;-7.780e-04;8.333e-01;-2.147e-02
22.195468000;9.929e-01;8.332e-01;-1.945e-02;8.391e-01;-1.959e-02;9.929e-01;8.392e-01;-1.883e-02;9.929e-01;3.333e-02;-7.780e-04;8.333e-01;-2.147e-02
22.196468000;9.929e-01;8.332e-01;-1.947e-02;8.391e-01;-1.961e-02;9.929e-01;8.392e-01;-1.883e-02;9.929e-01;3.333e-02;-7.790e-04;8.333e-01;-2.147e-02
22.203468000;9.929e-01;8.332e-01;-1.947e-02;8.391e-01;-1.961e-02;9.929e-01;8.392e-01;-1.883e-02;9.929e-01;3.333e-02;-7.790e-04;8.333e-01;-2.147e-02
22.204468000;9.929e-01;8.332e-01;-1.947e-02;8.391e-01;-1.961e-02;9.929e-01;8.392e-01;-1.886e-02;9.929e-01;3.333e-02;-7.790e-04;8.333e-01;-2.147e-02
22.205468000;9.929e-01;8.332e-01;-1.950e-02;8.391e-01;-1.964e-02;9.929e-01;8.392e-01;-1.886e-02;9.929e-01;3.333e-02;-7.800e-04;8.333e-01;-2.147e-02
22.206468000;9.929e-01;8.332e-01;-1.950e-02;8.392e-01;-1.964e-02;9.929e-01;8.392e-01;-1.886e-02;9.929e-01;3.333e-02;-7.800e-04;8.333e-01;-2.147e-02
22.212468000;9.929e-01;8.332e-01;-1.950e-02;8.392e-01;-1.964e-02;9.929e-01;8.392e-01;-1.886e-02;9.929e-01;3.333e-02;-7.800e-04;8.333e-01;-2.147e-02
22.213468000;9.929e-01;8.332e-01;-1.950e-02;8.392e-01;-1.964e-02;9.929e-01;8.392e-01;-1.888e-02;9.929e-01;3.333e-02;-7.800e-04;8.333e-01;-2.147e-02
22.214468000;9.929e-01;8.332e-01;-1.953e-02;8.392e-01;-1.966e-02;9.929e-01;8.392e-01;-1.888e-02;9.929e-01;3.333e-02;-7.810e-04;8.333e-01;-2.147e-02
22.221468000;9.929e-01;8.332e-01;-1.953e-02;8.392e-01;-1.966e-02;9.929e-01;8.392e-01;-1.888e-02;9.929e-01;3.333e-02;-7.810e-04;8.333e-01;-2.147e-02
22.222468000;9.929e-01;8.332e-01;-1.953e-02;8.392e-01;-1.966e-02;9.929e-01;8.392e-01;-1.891e-02;9.929e-01;3.333e-02;-7.810e-04;8.333e-01;-2.147e-02
22.223468000;9.929e-01;8.332e-01;-1.955e-02;8.392e-01;-1.969e-02;9.929e-01;8.392e-01;-1.891e-02;9.929e-01;3.333e-02;-7.820e-04;8.333e-01;-2.147e-02
22.230468000;9.929e-01;8.332e-01;-1.955e-02;8.392e-01;-1.969e-02;9.929e-01;8.392e-01;-1.891e-02;9.929e-01;3.333e-02;-7.820e-04;8.333e-01;-2.147e-02
22.231468000;9.929e-01;8.332e-01;-1.955e-02;8.392e-01;-1.969e-02;9.929e-01;8.392e-01;-1.893e-02;9.929e-01;3.333e-02;-7.820e-04;8.333e-01;-2.147e-02
22.232468000;9.929e-01;8.332e-01;-1.957e-02;8.392e-01;-1.971e-02;9.929e-01;8.392e-01;-1.893e-02;9.929e-01;3.333e-02;-7.830e-04;8.333e-01;-2.147e-02
22.239468000;9.929e-01;8.332e-01;-1.957e-02;8.392e-01;-1.971e-02;9.929e-01;8.392e-01;-1.893e-02;9.929e-01;3.333e-02;-7.830e-04;8.333e-01;-2.147e-02
22.240468000;9.929e-01;8.332e-01;-1.957e-02;8.392e-01;-1.971e-02;9.929e-01;8.392e-01;-1.896e-02;9.929e-01;3.333e-02;-7.830e-04;8.333e-01;-2.147e-02
22.241468000;9.929e-01;8.332e-01;-1.960e-02;8.392e-01;-1.974e-02;9.929e-01;8.392e-01;-1.896e-02;9.929e-01;3.333e-02;-7.840e-04;8.333e-01;-2.147e-02
22.248468000;9.929e-01;8.332e-01;-1.960e-02;8.392e-01;-1.974e-02;9.929e-01;8.392e-01;-1.896e-02;9.929e-01;3.333e-02;-7.840e-04;8.333e-01;-2.147e-02
22.249468000;9.929e-01;8.332e-01;-1.960e-02;8.392e-01;-1.974e-02;9.929e-01;8.392e-01;-1.898e-02;9.929e-01;3.333e-02;-7.840e-04;8.333e-01;-2.147e-02
22.250468000;9.929e-01;8.332e-01;-1.963e-02;8.392e-01;-1.977e-02;9.929e-01;8.392e-01;-1.898e-02;9.929e-01;3.333e-02;-7.850e-04;8.333e-01;-2.147e-02
22.253468000;9.929e-01;8.332e-01;-1.963e-02;8.392e-01;-1.977e-02;9.929e-01;8.392e-01;-1.898e-02;9.929e-01;3.333e-02;-7.850e-04;8.333e-01;-2.147e-02
22.254468000;9.929e-01;8.332e-01;-1.963e-02;8.392e-01;-1.977e-02;9.929e-01;8.392e-01;-1.899e-02;9.929e-01;3.333e-02;-7.850e-04;8.333e-01;-2.147e-02
22.258468000;9.929e-01;8.332e-01;-1.963e-02;8.392e-01;-1.977e-02;9.929e-01;8.392e-01;-1.899e-02;9.929e-01;3.333e-02;-7.850e-04;8.333e-01;-2.147e-02
22.259468000;9.929e-01;8.332e-01;-1.965e-02;8.392e-01;-1.979e-02;9.929e-01;8.392e-01;-1.901e-02;9.929e-01;3.333e-02;-7.860e-04;8.333e-01;-2.147e-02
22.267468000;9.929e-01;8.332e-01;-1.965e-02;8.392e-01;-1.979e-02;9.929e-01;8.392e-01;-1.901e-02;9.929e-01;3.333e-02;-7.860e-04;8.333e-01;-2.147e-02
22.268468000;9.929e-01;8.332e-01;-1.965e-02;8.392e-01;-1.979e-02;9.929e-01;8.392e-01;-1.904e-02;9.929e-01;3.333e-02;-7.860e-04;8.333e-01;-2.147e-02
22.269468000;9.929e-01;8.332e-01;-1.968e-02;8.392e-01;-1.982e-02;9.929e-01;8.392e-01;-1.904e-02;9.929e-01;3.333e-02;-7.870e-04;8.333e-01;-2.147e-02
22.276468000;9.929e-01;8.332e-01;-1.968e-02;8.392e-01;-1.982e-02;9.929e-01;8.392e-01;-1.904e-02;9.929e-01;3.333e-02;-7.870e-04;8.333e-01;-2.147e-02
22.277468000;9.929e-01;8.332e-01;-1.968e-02;8.392e-01;-1.982e-02;9.929e-01;8.392e-01;-1.906e-02;9.929e-01;3.333e-02;-7.870e-04;8.333e-01;-2.147e-02
22.278468000;9.929e-01;8.332e-01;-1.970e-02;8.392e-01;-1.984e-02;9.929e-01;8.392e-01;-1.906e-02;9.929e-01;3.333e-02;-7.880e-04;8.333e-01;-2.147e-02
22.286468000;9.929e-01;8.332e-01;-1.970e-02;8.392e-01;-1.984e-02;9.929e-01;8.392e-01;-1.906e-02;9.929e-01;3.333e-02;-7.880e-04;8.333e-01;-2.147e-02
22.287468000;9.929e-01;8.332e-01;-1.972e-02;8.392e-01;-1.987e-02;9.929e-01;8.392e-01;-1.909e-02;9.929e-01;3.333e-02;-7.890e-04;8.333e-01;-2.147e-02
22.292468000;9.929e-01;8.332e-01;-1.972e-02;8.392e-01;-1.987e-02;9.929e-01;8.392e-01;-1.909e-02;9.929e-01;3.333e-02;-7.890e-04;8.333e-01;-2.147e-02
22.293468000;9.929e-01;8.332e-01;-1.972e-02;8.392e-01;-1.987e-02;9.928e-01;8.393e-01;-1.909e-02;9.929e-01;3.333e-02;-7.890e-04;8.333e-01;-2.147e-02
22.295468000;9.929e-01;8.332e-01;-1.972e-02;8.392e-01;-1.987e-02;9.928e-01;8.393e-01;-1.909e-02;9.929e-01;3.333e-02;-7.890e-04;8.333e-01;-2.147e-02
22.296468000;9.929e-01;8.332e-01;-1.972e-02;8.392e-01;-1.987e-02;9.928e-01;8.393e-01;-1.911e-02;9.929e-01;3.333e-02;-7.890e-04;8.333e-01;-2.147e-02
22.297468000;9.928e-01;8.332e-01;-1.975e-02;8.392e-01;-1.989e-02;9.928e-01;8.393e-01;-1.911e-02;9.928e-01;3.333e-02;-7.900e-04;8.333e-01;-2.147e-02
22.304468000;9.928e-01;8.332e-01;-1.975e-02;8.392e-01;-1.989e-02;9.928e-01;8.393e-01;-1.911e-02;9.928e-01;3.333e-02;-7.900e-04;8.333e-01;-2.147e-02
22.305468000;9.928e-01;8.332e-01;-1.975e-02;8.392e-01;-1.989e-02;9.928e-01;8.393e-01;-1.914e-02;9.928e-01;3.333e-02;-7.900e-04;8.333e-01;-2.147e-02
22.306468000;9.928e-01;8.332e-01;-1.978e-02;8.392e-01;-1.992e-02;9.928e-01;8.393e-01;-1.914e-02;9.928e-01;3.333e-02;-7.910e-04;8.333e-01;-2.147e-02
22.314468000;9.928e-01;8.332e-01;-1.978e-02;8.392e-01;-1.992e-02;9.928e-01;8.393e-01;-1.914e-02;9.928e-01;3.333e-02;-7.910e-04;8.333e-01;-2.147e-02
22.315468000;9.928e-01;8.332e-01;-1.978e-02;8.392e-01;-1.992e-02;9.928e-01;8.393e-01;-1.916e-02;9.928e-01;3.333e-02;-7.910e-04;8.333e-01;-2.147e-02
22.316468000;9.928e-01;8.332e-01;-1.980e-02;8.392e-01;-1.994e-02;9.928e-01;8.393e-01;-1.916e-02;9.928e-01;3.333e-02;-7.920e-04;8.333e-01;-2.147e-02
22.324468000;9.928e-01;8.332e-01;-1.980e-02;8.392e-01;-1.994e-02;9.928e-01;8.393e-01;-1.916e-02;9.928e-01;3.333e-02;-7.920e-04;8.333e-01;-2.147e-02
22.325468000;9.928e-01;8.332e-01;-1.982e-02;8.392e-01;-1.997e-02;9.928e-01;8.393e-01;-1.919e-02;9.928e-01;3.333e-02;-7.930e-04;8.333e-01;-2.147e-02
22.326468000;9.928e-01;8.332e-01;-1.982e-02;8.392e-01;-1.997e-02;9.928e-01;8.393e-01;-1.919e-02;9.928e-01;3.333e-02;-7.930e-04;8.333e-01;-2.147e-02
22.327468000;9.928e-01;8.332e-01;-1.982e-02;8.393e-01;-1.997e-02;9.928e-01;8.393e-01;-1.919e-02;9.928e-01;3.333e-02;-7.930e-04;8.333e-01;-2.147e-02
22.333468000;9.928e-01;8.332e-01;-1.982e-02;8.393e-01;-1.997e-02;9.928e-01;8.393e-01;-1.919e-02;9.928e-01;3.333e-02;-7.930e-04;8.333e-01;-2.147e-02
22.334468000;9.928e-01;8.332e-01;-1.982e-02;8.393e-01;-1.997e-02;9.928e-01;8.393e-01;-1.921e-02;9.928e-01;3.333e-02;-7.930e-04;8.333e-01;-2.147e-02
22.335468000;9.928e-01;8.332e-01;-1.985e-02;8.393e-01;-1.999e-02;9.928e-01;8.393e-01;-1.921e-02;9.928e-01;3.333e-02;-7.940e-04;8.333e-01;-2.147e-02
22.343468000;9.928e-01;8.332e-01;-1.985e-02;8.393e-01;-1.999e-02;9.928e-01;8.393e-01;-1.921e-02;9.928e-01;3.333e-02;-7.940e-04;8.333e-01;-2.147e-02
22.344468000;9.928e-01;8.332e-01;-1.985e-02;8.393e-01;-1.999e-02;9.928e-01;8.393e-01;-1.924e-02;9.928e-01;3.333e-02;-7.940e-04;8.333e-01;-2.147e-02
22.345468000;9.928e-01;8.332e-01;-1.988e-02;8.393e-01;-2.002e-02;9.928e-01;8.393e-01;-1.924e-02;9.928e-01;3.333e-02;-7.950e-04;8.333e-01;-2.147e-02
22.352468000;9.928e-01;8.332e-01;-1.988e-02;8.393e-01;-2.002e-02;9.928e-01;8.393e-01;-1.924e-02;9.928e-01;3.333e-02;-7.950e-04;8.333e-01;-2.147e-02
22.353468000;9.928e-01;8.332e-01;-1.988e-02;8.393e-01;-2.002e-02;9.928e-01;8.393e-01;-1.926e-02;9.928e-01;3.333e-02;-7.950e-04;8.333e-01;-2.147e-02
22.354468000;9.928e-01;8.332e-01;-1.990e-02;8.393e-01;-2.004e-02;9.928e-01;8.393e-01;-1.926e-02;9.928e-01;3.333e-02;-7.960e-04;8.333e-01;-2.147e-02
22.362468000;9.928e-01;8.332e-01;-1.990e-02;8.393e-01;-2.004e-02;9.928e-01;8.393e-01;-1.926e-02;9.928e-01;3.333e-02;-7.960e-04;8.333e-01;-2.147e-02
22.363468000;9.928e-01;8.332e-01;-1.990e-02;8.393e-01;-2.004e-02;9.928e-01;8.393e-01;-1.929e-02;9.928e-01;3.333e-02;-7.960e-04;8.333e-01;-2.147e-02
22.364468000;9.928e-01;8.332e-01;-1.992e-02;8.393e-01;-2.007e-02;9.928e-01;8.393e-01;-1.929e-02;9.928e-01;3.333e-02;-7.970e-04;8.333e-01;-2.147e-02
22.372468000;9.928e-01;8.332e-01;-1.992e-02;8.393e-01;-2.007e-02;9.928e-01;8.393e-01;-1.929e-02;9.928e-01;3.333e-02;-7.970e-04;8.333e-01;-2.147e-02
22.373468000;9.928e-01;8.332e-01;-1.992e-02;8.393e-01;-2.007e-02;9.928e-01;8.393e-01;-1.931e-02;9.928e-01;3.333e-02;-7.970e-04;8.333e-01;-2.147e-02
22.374468000;9.928e-01;8.332e-01;-1.995e-02;8.393e-01;-2.010e-02;9.928e-01;8.393e-01;-1.931e-02;9.928e-01;3.333e-02;-7.980e-04;8.333e-01;-2.147e-02
22.382468000;9.928e-01;8.332e-01;-1.995e-02;8.393e-01;-2.010e-02;9.928e-01;8.393e-01;-1.931e-02;9.928e-01;3.333e-02;-7.980e-04;8.333e-01;-2.147e-02
22.383468000;9.928e-01;8.332e-01;-1.995e-02;8.393e-01;-2.010e-02;9.928e-01;8.393e-01;-1.934e-02;9.928e-01;3.333e-02;-7.980e-04;8.333e-01;-2.147e-02
22.384468000;9.928e-01;8.332e-01;-1.997e-02;8.393e-01;-2.012e-02;9.928e-01;8.393e-01;-1.934e-02;9.928e-01;3.333e-02;-7.990e-04;8.333e-01;-2.147e-02
22.392468000;9.928e-01;8.332e-01;-1.997e-02;8.393e-01;-2.012e-02;9.928e-01;8.393e-01;-1.934e-02;9.928e-01;3.333e-02;-7.990e-04;8.333e-01;-2.147e-02
22.393468000;9.928e-01;8.332e-01;-1.997e-02;8.393e-01;-2.012e-02;9.928e-01;8.393e-01;-1.937e-02;9.928e-01;3.333e-02;-7.990e-04;8.333e-01;-2.147e-02
22.394468000;9.928e-01;8.332e-01;-2.000e-02;8.393e-01;-2.015e-02;9.928e-01;8.393e-01;-1.937e-02;9.928e-01;3.333e-02;-8.000e-04;8.333e-01;-2.147e-02
22.398468000;9.928e-01;8.332e-01;-2.000e-02;8.393e-01;-2.015e-02;9.928e-01;8.393e-01;-1.937e-02;9.928e-01;3.333e-02;-8.000e-04;8.333e-01;-2.147e-02
22.399468000;9.928e-01;8.332e-01;-2.000e-02;8.393e-01;-2.015e-02;9.927e-01;8.393e-01;-1.937e-02;9.928e-01;3.333e-02;-8.000e-04;8.333e-01;-2.147e-02
22.402468000;9.928e-01;8.332e-01;-2.000e-02;8.393e-01;-2.015e-02;9.927e-01;8.393e-01;-1.937e-02;9.928e-01;3.333e-02;-8.000e-04;8.333e-01;-2.147e-02
22.403468000;9.927e-01;8.332e-01;-2.000e-02;8.393e-01;-2.015e-02;9.927e-01;8.393e-01;-1.939e-02;9.927e-01;3.333e-02;-8.000e-04;8.333e-01;-2.147e-02
22.404468000;9.927e-01;8.332e-01;-2.002e-02;8.393e-01;-2.017e-02;9.927e-01;8.393e-01;-1.939e-02;9.927e-01;3.333e-02;-8.010e-04;8.333e-01;-2.147e-02
22.412468000;9.927e-01;8.332e-01;-2.002e-02;8.393e-01;-2.017e-02;9.927e-01;8.393e-01;-1.939e-02;9.927e-01;3.333e-02;-8.010e-04;8.333e-01;-2.147e-02
22.413468000;9.927e-01;8.332e-01;-2.002e-02;8.393e-01;-2.017e-02;9.927e-01;8.393e-01;-1.942e-02;9.927e-01;3.333e-02;-8.010e-04;8.333e-01;-2.147e-02
22.414468000;9.927e-01;8.332e-01;-2.005e-02;8.393e-01;-2.020e-02;9.927e-01;8.393e-01;-1.942e-02;9.927e-01;3.333e-02;-8.020e-04;8.333e-01;-2.147e-02
22.418468000;9.927e-01;8.332e-01;-2.005e-02;8.393e-01;-2.020e-02;9.927e-01;8.393e-01;-1.942e-02;9.927e-01;3.333e-02;-8.020e-04;8.333e-01;-2.147e-02
22.419468000;9.927e-01;8.332e-01;-2.005e-02;8.393e-01;-2.020e-02;9.927e-01;8.394e-01;-1.942e-02;9.927e-01;3.333e-02;-8.020e-04;8.333e-01;-2.147e-02
22.422468000;9.927e-01;8.332e-01;-2.005e-02;8.393e-01;-2.020e-02;9.927e-01;8.394e-01;-1.942e-02;9.927e-01;3.333e-02;-8.020e-04;8.333e-01;-2.147e-02
22.423468000;9.927e-01;8.332e-01;-2.005e-02;8.393e-01;-2.020e-02;9.927e-01;8.394e-01;-1.944e-02;9.927e-01;3.333e-02;-8.020e-04;8.333e-01;-2.147e-02
22.424468000;9.927e-01;8.332e-01;-2.007e-02;8.393e-01;-2.022e-02;9.927e-01;8.394e-01;-1.944e-02;9.927e-01;3.333e-02;-8.030e-04;8.333e-01;-2.147e-02
22.432468000;9.927e-01;8.332e-01;-2.007e-02;8.393e-01;-2.022e-02;9.927e-01;8.394e-01;-1.944e-02;9.927e-01;3.333e-02;-8.030e-04;8.333e-01;-2.147e-02
22.433468000;9.927e-01;8.332e-01;-2.007e-02;8.393e-01;-2.022e-02;9.927e-01;8.394e-01;-1.947e-02;9.927e-01;3.333e-02;-8.030e-04;8.333e-01;-2.147e-02
22.434468000;9.927e-01;8.332e-01;-2.010e-02;8.393e-01;-2.025e-02;9.927e-01;8.394e-01;-1.947e-02;9.927e-01;3.333e-02;-8.040e-04;8.333e-01;-2.147e-02
22.442468000;9.927e-01;8.332e-01;-2.010e-02;8.393e-01;-2.025e-02;9.927e-01;8.394e-01;-1.947e-02;9.927e-01;3.333e-02;-8.040e-04;8.333e-01;-2.147e-02
22.443468000;9.927e-01;8.332e-01;-2.010e-02;8.393e-01;-2.025e-02;9.927e-01;8.394e-01;-1.949e-02;9.927e-01;3.333e-02;-8.040e-04;8.333e-01;-2.147e-02
22.444468000;9.927e-01;8.332e-01;-2.013e-02;8.393e-01;-2.027e-02;9.927e-01;8.394e-01;-1.949e-02;9.927e-01;3.333e-02;-8.050e-04;8.333e-01;-2.147e-02
22.452468000;9.927e-01;8.332e-01;-2.013e-02;8.393e-01;-2.027e-02;9.927e-01;8.394e-01;-1.949e-02;9.927e-01;3.333e-02;-8.050e-04;8.333e-01;-2.147e-02
22.453468000;9.927e-01;8.332e-01;-2.013e-02;8.393e-01;-2.027e-02;9.927e-01;8.394e-01;-1.952e-02;9.927e-01;3.333e-02;-8.050e-04;8.333e-01;-2.147e-02
22.454468000;9.927e-01;8.332e-01;-2.015e-02;8.393e-01;-2.030e-02;9.927e-01;8.394e-01;-1.952e-02;9.927e-01;3.333e-02;-8.060e-04;8.333e-01;-2.147e-02
22.455468000;9.927e-01;8.332e-01;-2.015e-02;8.394e-01;-2.030e-02;9.927e-01;8.394e-01;-1.952e-02;9.927e-01;3.333e-02;-8.060e-04;8.333e-01;-2.147e-02
22.463468000;9.927e-01;8.332e-01;-2.015e-02;8.394e-01;-2.030e-02;9.927e-01;8.394e-01;-1.952e-02;9.927e-01;3.333e-02;-8.060e-04;8.333e-01;-2.147e-02
22.464468000;9.927e-01;8.332e-01;-2.017e-02;8.394e-01;-2.032e-02;9.927e-01;8.394e-01;-1.954e-02;9.927e-01;3.333e-02;-8.070e-04;8.333e-01;-2.147e-02
22.473468000;9.927e-01;8.332e-01;-2.017e-02;8.394e-01;-2.032e-02;9.927e-01;8.394e-01;-1.954e-02;9.927e-01;3.333e-02;-8.070e-04;8.333e-01;-2.147e-02
22.474468000;9.927e-01;8.332e-01;-2.017e-02;8.394e-01;-2.032e-02;9.927e-01;8.394e-01;-1.957e-02;9.927e-01;3.333e-02;-8.070e-04;8.333e-01;-2.147e-02
22.475468000;9.927e-01;8.332e-01;-2.020e-02;8.394e-01;-2.035e-02;9.927e-01;8.394e-01;-1.957e-02;9.927e-01;3.333e-02;-8.080e-04;8.333e-01;-2.147e-02
22.483468000;9.927e-01;8.332e-01;-2.020e-02;8.394e-01;-2.035e-02;9.927e-01;8.394e-01;-1.957e-02;9.927e-01;3.333e-02;-8.080e-04;8.333e-01;-2.147e-02
22.484468000;9.927e-01;8.332e-01;-2.020e-02;8.394e-01;-2.035e-02;9.927e-01;8.394e-01;-1.959e-02;9.927e-01;3.333e-02;-8.080e-04;8.333e-01;-2.147e-02
22.485468000;9.927e-01;8.332e-01;-2.022e-02;8.394e-01;-2.037e-02;9.927e-01;8.394e-01;-1.959e-02;9.927e-01;3.333e-02;-8.090e-04;8.333e-01;-2.147e-02
22.494468000;9.927e-01;8.332e-01;-2.022e-02;8.394e-01;-2.037e-02;9.927e-01;8.394e-01;-1.959e-02;9.927e-01;3.333e-02;-8.090e-04;8.333e-01;-2.147e-02
22.495468000;9.927e-01;8.332e-01;-2.022e-02;8.394e-01;-2.037e-02;9.927e-01;8.394e-01;-1.962e-02;9.927e-01;3.333e-02;-8.090e-04;8.333e-01;-2.147e-02
22.496468000;9.927e-01;8.332e-01;-2.025e-02;8.394e-01;-2.040e-02;9.927e-01;8.394e-01;-1.962e-02;9.927e-01;3.333e-02;-8.100e-04;8.333e-01;-2.147e-02
22.504468000;9.927e-01;8.332e-01;-2.025e-02;8.394e-01;-2.040e-02;9.927e-01;8.394e-01;-1.962e-02;9.927e-01;3.333e-02;-8.100e-04;8.333e-01;-2.147e-02
22.505468000;9.927e-01;8.332e-01;-2.025e-02;8.394e-01;-2.040e-02;9.927e-01;8.394e-01;-1.964e-02;9.927e-01;3.333e-02;-8.100e-04;8.333e-01;-2.147e-02
22.506468000;9.927e-01;8.332e-01;-2.027e-02;8.394e-01;-2.042e-02;9.927e-01;8.394e-01;-1.964e-02;9.927e-01;3.333e-02;-8.110e-04;8.333e-01;-2.147e-02
22.507468000;9.927e-01;8.332e-01;-2.027e-02;8.394e-01;-2.042e-02;9.927e-01;8.394e-01;-1.964e-02;9.927e-01;3.333e-02;-8.110e-04;8.333e-01;-2.147e-02
22.508468000;9.927e-01;8.332e-01;-2.027e-02;8.394e-01;-2.043e-02;9.927e-01;8.394e-01;-1.964e-02;9.927e-01;3.333e-02;-8.110e-04;8.333e-01;-2.147e-02
22.510468000;9.927e-01;8.332e-01;-2.027e-02;8.394e-01;-2.043e-02;9.927e-01;8.394e-01;-1.964e-02;9.927e-01;3.333e-02;-8.110e-04;8.333e-01;-2.147e-02
22.511468000;9.927e-01;8.332e-01;-2.027e-02;8.394e-01;-2.043e-02;9.926e-01;8.394e-01;-1.964e-02;9.927e-01;3.333e-02;-8.110e-04;8.333e-01;-2.147e-02
22.515468000;9.927e-01;8.332e-01;-2.027e-02;8.394e-01;-2.043e-02;9.926e-01;8.394e-01;-1.964e-02;9.927e-01;3.333e-02;-8.110e-04;8.333e-01;-2.147e-02
22.516468000;9.926e-01;8.332e-01;-2.027e-02;8.394e-01;-2.043e-02;9.926e-01;8.394e-01;-1.967e-02;9.926e-01;3.333e-02;-8.110e-04;8.333e-01;-2.147e-02
22.517468000;9.926e-01;8.332e-01;-2.030e-02;8.394e-01;-2.045e-02;9.926e-01;8.394e-01;-1.967e-02;9.926e-01;3.333e-02;-8.120e-04;8.333e-01;-2.147e-02
22.525468000;9.926e-01;8.332e-01;-2.030e-02;8.394e-01;-2.045e-02;9.926e-01;8.394e-01;-1.967e-02;9.926e-01;3.333e-02;-8.120e-04;8.333e-01;-2.147e-02
22.526468000;9.926e-01;8.332e-01;-2.030e-02;8.394e-01;-2.045e-02;9.926e-01;8.394e-01;-1.970e-02;9.926e-01;3.333e-02;-8.120e-04;8.333e-01;-2.147e-02
22.527468000;9.926e-01;8.332e-01;-2.032e-02;8.394e-01;-2.048e-02;9.926e-01;8.394e-01;-1.970e-02;9.926e-01;3.333e-02;-8.130e-04;8.333e-01;-2.147e-02
22.536468000;9.926e-01;8.332e-01;-2.032e-02;8.394e-01;-2.048e-02;9.926e-01;8.394e-01;-1.970e-02;9.926e-01;3.333e-02;-8.130e-04;8.333e-01;-2.147e-02
22.537468000;9.926e-01;8.332e-01;-2.032e-02;8.394e-01;-2.048e-02;9.926e-01;8.394e-01;-1.972e-02;9.926e-01;3.333e-02;-8.130e-04;8.333e-01;-2.147e-02
22.538468000;9.926e-01;8.332e-01;-2.035e-02;8.394e-01;-2.050e-02;9.926e-01;8.394e-01;-1.972e-02;9.926e-01;3.333e-02;-8.140e-04;8.333e-01;-2.147e-02
22.547468000;9.926e-01;8.332e-01;-2.035e-02;8.394e-01;-2.050e-02;9.926e-01;8.394e-01;-1.972e-02;9.926e-01;3.333e-02;-8.140e-04;8.333e-01;-2.147e-02
22.548468000;9.926e-01;8.332e-01;-2.035e-02;8.394e-01;-2.050e-02;9.926e-01;8.394e-01;-1.975e-02;9.926e-01;3.333e-02;-8.140e-04;8.333e-01;-2.147e-02
22.549468000;9.926e-01;8.332e-01;-2.038e-02;8.394e-01;-2.053e-02;9.926e-01;8.394e-01;-1.975e-02;9.926e-01;3.333e-02;-8.150e-04;8.333e-01;-2.147e-02
22.552468000;9.926e-01;8.332e-01;-2.038e-02;8.394e-01;-2.053e-02;9.926e-01;8.394e-01;-1.975e-02;9.926e-01;3.333e-02;-8.150e-04;8.333e-01;-2.147e-02
22.553468000;9.926e-01;8.332e-01;-2.038e-02;8.394e-01;-2.053e-02;9.926e-01;8.395e-01;-1.975e-02;9.926e-01;3.333e-02;-8.150e-04;8.333e-01;-2.147e-02
22.558468000;9.926e-01;8.332e-01;-2.038e-02;8.394e-01;-2.053e-02;9.926e-01;8.395e-01;-1.975e-02;9.926e-01;3.333e-02;-8.150e-04;8.333e-01;-2.147e-02
22.559468000;9.926e-01;8.332e-01;-2.040e-02;8.394e-01;-2.055e-02;9.926e-01;8.395e-01;-1.977e-02;9.926e-01;3.333e-02;-8.160e-04;8.333e-01;-2.147e-02
22.568468000;9.926e-01;8.332e-01;-2.040e-02;8.394e-01;-2.055e-02;9.926e-01;8.395e-01;-1.977e-02;9.926e-01;3.333e-02;-8.160e-04;8.333e-01;-2.147e-02
22.569468000;9.926e-01;8.332e-01;-2.040e-02;8.394e-01;-2.055e-02;9.926e-01;8.395e-01;-1.980e-02;9.926e-01;3.333e-02;-8.160e-04;8.333e-01;-2.147e-02
22.570468000;9.926e-01;8.332e-01;-2.042e-02;8.394e-01;-2.058e-02;9.926e-01;8.395e-01;-1.980e-02;9.926e-01;3.333e-02;-8.170e-04;8.333e-01;-2.147e-02
22.579468000;9.926e-01;8.332e-01;-2.042e-02;8.394e-01;-2.058e-02;9.926e-01;8.395e-01;-1.980e-02;9.926e-01;3.333e-02;-8.170e-04;8.333e-01;-2.147e-02
22.580468000;9.926e-01;8.332e-01;-2.042e-02;8.394e-01;-2.058e-02;9.926e-01;8.395e-01;-1.982e-02;9.926e-01;3.333e-02;-8.170e-04;8.333e-01;-2.147e-02
22.581468000;9.926e-01;8.332e-01;-2.045e-02;8.394e-01;-2.060e-02;9.926e-01;8.395e-01;-1.982e-02;9.926e-01;3.333e-02;-8.180e-04;8.333e-01;-2.147e-02
22.590468000;9.926e-01;8.332e-01;-2.045e-02;8.394e-01;-2.060e-02;9.926e-01;8.395e-01;-1.982e-02;9.926e-01;3.333e-02;-8.180e-04;8.333e-01;-2.147e-02
22.591468000;9.926e-01;8.332e-01;-2.045e-02;8.394e-01;-2.060e-02;9.926e-01;8.395e-01;-1.985e-02;9.926e-01;3.333e-02;-8.180e-04;8.333e-01;-2.147e-02
22.592468000;9.926e-01;8.332e-01;-2.048e-02;8.395e-01;-2.063e-02;9.926e-01;8.395e-01;-1.985e-02;9.926e-01;3.333e-02;-8.190e-04;8.333e-01;-2.147e-02
22.601468000;9.926e-01;8.332e-01;-2.048e-02;8.395e-01;-2.063e-02;9.926e-01;8.395e-01;-1.985e-02;9.926e-01;3.333e-02;-8.190e-04;8.333e-01;-2.147e-02
22.602468000;9.926e-01;8.332e-01;-2.048e-02;8.395e-01;-2.063e-02;9.926e-01;8.395e-01;-1.987e-02;9.926e-01;3.333e-02;-8.190e-04;8.333e-01;-2.147e-02
22.603468000;9.926e-01;8.332e-01;-2.050e-02;8.395e-01;-2.065e-02;9.926e-01;8.395e-01;-1.987e-02;9.926e-01;3.333e-02;-8.200e-04;8.333e-01;-2.147e-02
22.612468000;9.926e-01;8.332e-01;-2.050e-02;8.395e-01;-2.065e-02;9.926e-01;8.395e-01;-1.987e-02;9.926e-01;3.333e-02;-8.200e-04;8.333e-01;-2.147e-02
22.613468000;9.926e-01;8.332e-01;-2.050e-02;8.395e-01;-2.065e-02;9.926e-01;8.395e-01;-1.990e-02;9.926e-01;3.333e-02;-8.200e-04;8.333e-01;-2.147e-02
22.614468000;9.926e-01;8.332e-01;-2.053e-02;8.395e-01;-2.068e-02;9.926e-01;8.395e-01;-1.990e-02;9.926e-01;3.333e-02;-8.210e-04;8.333e-01;-2.147e-02
22.624468000;9.926e-01;8.332e-01;-2.053e-02;8.395e-01;-2.068e-02;9.926e-01;8.395e-01;-1.990e-02;9.926e-01;3.333e-02;-8.210e-04;8.333e-01;-2.147e-02
22.625468000;9.926e-01;8.332e-01;-2.055e-02;8.395e-01;-2.070e-02;9.926e-01;8.395e-01;-1.992e-02;9.926e-01;3.333e-02;-8.220e-04;8.333e-01;-2.147e-02
22.629468000;9.926e-01;8.332e-01;-2.055e-02;8.395e-01;-2.070e-02;9.926e-01;8.395e-01;-1.992e-02;9.926e-01;3.333e-02;-8.220e-04;8.333e-01;-2.147e-02
22.630468000;9.926e-01;8.332e-01;-2.055e-02;8.395e-01;-2.070e-02;9.925e-01;8.395e-01;-1.992e-02;9.926e-01;3.333e-02;-8.220e-04;8.333e-01;-2.147e-02
22.634468000;9.926e-01;8.332e-01;-2.055e-02;8.395e-01;-2.070e-02;9.925e-01;8.395e-01;-1.992e-02;9.926e-01;3.333e-02;-8.220e-04;8.333e-01;-2.147e-02
22.635468000;9.925e-01;8.332e-01;-2.055e-02;8.395e-01;-2.070e-02;9.925e-01;8.395e-01;-1.992e-02;9.925e-01;3.333e-02;-8.220e-04;8.333e-01;-2.147e-02
22.636468000;9.925e-01;8.332e-01;-2.055e-02;8.395e-01;-2.070e-02;9.925e-01;8.395e-01;-1.995e-02;9.925e-01;3.333e-02;-8.220e-04;8.333e-01;-2.147e-02
22.637468000;9.925e-01;8.332e-01;-2.057e-02;8.395e-01;-2.073e-02;9.925e-01;8.395e-01;-1.995e-02;9.925e-01;3.333e-02;-8.230e-04;8.333e-01;-2.147e-02
22.646468000;9.925e-01;8.332e-01;-2.057e-02;8.395e-01;-2.073e-02;9.925e-01;8.395e-01;-1.995e-02;9.925e-01;3.333e-02;-8.230e-04;8.333e-01;-2.147e-02
22.647468000;9.925e-01;8.332e-01;-2.057e-02;8.395e-01;-2.073e-02;9.925e-01;8.395e-01;-1.997e-02;9.925e-01;3.333e-02;-8.230e-04;8.333e-01;-2.147e-02
22.648468000;9.925e-01;8.332e-01;-2.060e-02;8.395e-01;-2.075e-02;9.925e-01;8.395e-01;-1.997e-02;9.925e-01;3.333e-02;-8.240e-04;8.333e-01;-2.147e-02
22.656468000;9.925e-01;8.332e-01;-2.060e-02;8.395e-01;-2.075e-02;9.925e-01;8.395e-01;-1.997e-02;9.925e-01;3.333e-02;-8.240e-04;8.333e-01;-2.147e-02
22.657468000;9.925e-01;8.332e-01;-2.060e-02;8.395e-01;-2.076e-02;9.925e-01;8.395e-01;-1.997e-02;9.925e-01;3.333e-02;-8.240e-04;8.333e-01;-2.147e-02
22.658468000;9.925e-01;8.332e-01;-2.060e-02;8.395e-01;-2.076e-02;9.925e-01;8.395e-01;-1.997e-02;9.925e-01;3.333e-02;-8.240e-04;8.333e-01;-2.147e-02
22.659468000;9.925e-01;8.332e-01;-2.063e-02;8.395e-01;-2.078e-02;9.925e-01;8.395e-01;-2.000e-02;9.925e-01;3.333e-02;-8.250e-04;8.333e-01;-2.147e-02
22.669468000;9.925e-01;8.332e-01;-2.063e-02;8.395e-01;-2.078e-02;9.925e-01;8.395e-01;-2.000e-02;9.925e-01;3.333e-02;-8.250e-04;8.333e-01;-2.147e-02
22.670468000;9.925e-01;8.332e-01;-2.063e-02;8.395e-01;-2.078e-02;9.925e-01;8.395e-01;-2.002e-02;9.925e-01;3.333e-02;-8.250e-04;8.333e-01;-2.147e-02
22.671468000;9.925e-01;8.332e-01;-2.065e-02;8.395e-01;-2.081e-02;9.925e-01;8.395e-01;-2.002e-02;9.925e-01;3.333e-02;-8.260e-04;8.333e-01;-2.147e-02
22.679468000;9.925e-01;8.332e-01;-2.065e-02;8.395e-01;-2.081e-02;9.925e-01;8.395e-01;-2.002e-02;9.925e-01;3.333e-02;-8.260e-04;8.333e-01;-2.147e-02
22.680468000;9.925e-01;8.332e-01;-2.065e-02;8.395e-01;-2.081e-02;9.925e-01;8.395e-01;-2.003e-02;9.925e-01;3.333e-02;-8.260e-04;8.333e-01;-2.147e-02
22.681468000;9.925e-01;8.332e-01;-2.065e-02;8.395e-01;-2.081e-02;9.925e-01;8.395e-01;-2.003e-02;9.925e-01;3.333e-02;-8.260e-04;8.333e-01;-2.147e-02
22.682468000;9.925e-01;8.332e-01;-2.068e-02;8.395e-01;-2.083e-02;9.925e-01;8.395e-01;-2.005e-02;9.925e-01;3.333e-02;-8.270e-04;8.333e-01;-2.147e-02
22.692468000;9.925e-01;8.332e-01;-2.068e-02;8.395e-01;-2.083e-02;9.925e-01;8.395e-01;-2.005e-02;9.925e-01;3.333e-02;-8.270e-04;8.333e-01;-2.147e-02
22.693468000;9.925e-01;8.332e-01;-2.068e-02;8.395e-01;-2.083e-02;9.925e-01;8.395e-01;-2.008e-02;9.925e-01;3.333e-02;-8.270e-04;8.333e-01;-2.147e-02
22.694468000;9.925e-01;8.332e-01;-2.070e-02;8.395e-01;-2.086e-02;9.925e-01;8.395e-01;-2.008e-02;9.925e-01;3.333e-02;-8.280e-04;8.333e-01;-2.147e-02
22.696468000;9.925e-01;8.332e-01;-2.070e-02;8.395e-01;-2.086e-02;9.925e-01;8.395e-01;-2.008e-02;9.925e-01;3.333e-02;-8.280e-04;8.333e-01;-2.147e-02
22.697468000;9.925e-01;8.332e-01;-2.070e-02;8.395e-01;-2.086e-02;9.925e-01;8.396e-01;-2.008e-02;9.925e-01;3.333e-02;-8.280e-04;8.333e-01;-2.147e-02
22.704468000;9.925e-01;8.332e-01;-2.070e-02;8.395e-01;-2.086e-02;9.925e-01;8.396e-01;-2.008e-02;9.925e-01;3.333e-02;-8.280e-04;8.333e-01;-2.147e-02
22.705468000;9.925e-01;8.332e-01;-2.070e-02;8.395e-01;-2.086e-02;9.925e-01;8.396e-01;-2.010e-02;9.925e-01;3.333e-02;-8.280e-04;8.333e-01;-2.147e-02
22.706468000;9.925e-01;8.332e-01;-2.073e-02;8.395e-01;-2.088e-02;9.925e-01;8.396e-01;-2.010e-02;9.925e-01;3.333e-02;-8.290e-04;8.333e-01;-2.147e-02
22.716468000;9.925e-01;8.332e-01;-2.073e-02;8.395e-01;-2.088e-02;9.925e-01;8.396e-01;-2.010e-02;9.925e-01;3.333e-02;-8.290e-04;8.333e-01;-2.147e-02
22.717468000;9.925e-01;8.332e-01;-2.075e-02;8.395e-01;-2.091e-02;9.925e-01;8.396e-01;-2.013e-02;9.925e-01;3.333e-02;-8.300e-04;8.333e-01;-2.147e-02
22.727468000;9.925e-01;8.332e-01;-2.075e-02;8.395e-01;-2.091e-02;9.925e-01;8.396e-01;-2.013e-02;9.925e-01;3.333e-02;-8.300e-04;8.333e-01;-2.147e-02
22.728468000;9.925e-01;8.332e-01;-2.075e-02;8.395e-01;-2.091e-02;9.925e-01;8.396e-01;-2.015e-02;9.925e-01;3.333e-02;-8.300e-04;8.333e-01;-2.147e-02
22.729468000;9.925e-01;8.332e-01;-2.078e-02;8.395e-01;-2.093e-02;9.925e-01;8.396e-01;-2.015e-02;9.925e-01;3.333e-02;-8.310e-04;8.333e-01;-2.147e-02
22.739468000;9.925e-01;8.332e-01;-2.078e-02;8.395e-01;-2.093e-02;9.925e-01;8.396e-01;-2.015e-02;9.925e-01;3.333e-02;-8.310e-04;8.333e-01;-2.147e-02
22.740468000;9.925e-01;8.332e-01;-2.078e-02;8.396e-01;-2.093e-02;9.925e-01;8.396e-01;-2.018e-02;9.925e-01;3.333e-02;-8.310e-04;8.333e-01;-2.147e-02
22.741468000;9.925e-01;8.332e-01;-2.080e-02;8.396e-01;-2.096e-02;9.925e-01;8.396e-01;-2.018e-02;9.925e-01;3.333e-02;-8.320e-04;8.333e-01;-2.147e-02
22.751468000;9.925e-01;8.332e-01;-2.080e-02;8.396e-01;-2.096e-02;9.925e-01;8.396e-01;-2.018e-02;9.925e-01;3.333e-02;-8.320e-04;8.333e-01;-2.147e-02
22.752468000;9.925e-01;8.332e-01;-2.080e-02;8.396e-01;-2.096e-02;9.925e-01;8.396e-01;-2.020e-02;9.925e-01;3.333e-02;-8.320e-04;8.333e-01;-2.147e-02
22.753468000;9.925e-01;8.332e-01;-2.082e-02;8.396e-01;-2.098e-02;9.925e-01;8.396e-01;-2.020e-02;9.925e-01;3.333e-02;-8.330e-04;8.333e-01;-2.147e-02
22.756468000;9.925e-01;8.332e-01;-2.082e-02;8.396e-01;-2.098e-02;9.925e-01;8.396e-01;-2.020e-02;9.925e-01;3.333e-02;-8.330e-04;8.333e-01;-2.147e-02
22.757468000;9.925e-01;8.332e-01;-2.082e-02;8.396e-01;-2.098e-02;9.924e-01;8.396e-01;-2.020e-02;9.925e-01;3.333e-02;-8.330e-04;8.333e-01;-2.147e-02
22.762468000;9.925e-01;8.332e-01;-2.082e-02;8.396e-01;-2.098e-02;9.924e-01;8.396e-01;-2.020e-02;9.925e-01;3.333e-02;-8.330e-04;8.333e-01;-2.147e-02
