time;InternalNode1_BUS_Voltage;Wind_Turbine_GEN_ActivePowerControlledPu;Wind_Turbine_GEN_ReactivePowerControlledPu;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
22.763468000;9.924e-01;8.332e-01;-2.082e-02;8.396e-01;-2.098e-02;9.924e-01;8.396e-01;-2.020e-02;9.924e-01;3.333e-02;-8.330e-04;8.333e-01;-2.147e-02
22.764468000;9.924e-01;8.332e-01;-2.082e-02;8.396e-01;-2.098e-02;9.924e-01;8.396e-01;-2.023e-02;9.924e-01;3.333e-02;-8.330e-04;8.333e-01;-2.147e-02
22.765468000;9.924e-01;8.332e-01;-2.085e-02;8.396e-01;-2.101e-02;9.924e-01;8.396e-01;-2.023e-02;9.924e-01;3.333e-02;-8.340e-04;8.333e-01;-2.147e-02
22.776468000;9.924e-01;8.332e-01;-2.085e-02;8.396e-01;-2.101e-02;9.924e-01;8.396e-01;-2.023e-02;9.924e-01;3.333e-02;-8.340e-04;8.333e-01;-2.147e-02
22.777468000;9.924e-01;8.332e-01;-2.088e-02;8.396e-01;-2.103e-02;9.924e-01;8.396e-01;-2.025e-02;9.924e-01;3.333e-02;-8.350e-04;8.333e-01;-2.147e-02
22.788468000;9.924e-01;8.332e-01;-2.088e-02;8.396e-01;-2.103e-02;9.924e-01;8.396e-01;-2.025e-02;9.924e-01;3.333e-02;-8.350e-04;8.333e-01;-2.147e-02
22.789468000;9.924e-01;8.332e-01;-2.088e-02;8.396e-01;-2.103e-02;9.924e-01;8.396e-01;-2.028e-02;9.924e-01;3.333e-02;-8.350e-04;8.333e-01;-2.147e-02
22.790468000;9.924e-01;8.332e-01;-2.090e-02;8.396e-01;-2.106e-02;9.924e-01;8.396e-01;-2.028e-02;9.924e-01;3.333e-02;-8.360e-04;8.333e-01;-2.147e-02
22.800468000;9.924e-01;8.332e-01;-2.090e-02;8.396e-01;-2.106e-02;9.924e-01;8.396e-01;-2.028e-02;9.924e-01;3.333e-02;-8.360e-04;8.333e-01;-2.147e-02
22.801468000;9.924e-01;8.332e-01;-2.090e-02;8.396e-01;-2.106e-02;9.924e-01;8.396e-01;-2.030e-02;9.924e-01;3.333e-02;-8.360e-04;8.333e-01;-2.147e-02
22.802468000;9.924e-01;8.332e-01;-2.092e-02;8.396e-01;-2.108e-02;9.924e-01;8.396e-01;-2.030e-02;9.924e-01;3.333e-02;-8.370e-04;8.333e-01;-2.147e-02
22.813468000;9.924e-01;8.332e-01;-2.092e-02;8.396e-01;-2.108e-02;9.924e-01;8.396e-01;-2.030e-02;9.924e-01;3.333e-02;-8.370e-04;8.333e-01;-2.147e-02
22.814468000;9.924e-01;8.332e-01;-2.095e-02;8.396e-01;-2.111e-02;9.924e-01;8.396e-01;-2.033e-02;9.924e-01;3.333e-02;-8.380e-04;8.333e-01;-2.147e-02
22.825468000;9.924e-01;8.332e-01;-2.095e-02;8.396e-01;-2.111e-02;9.924e-01;8.396e-01;-2.033e-02;9.924e-01;3.333e-02;-8.380e-04;8.333e-01;-2.147e-02
22.826468000;9.924e-01;8.332e-01;-2.095e-02;8.396e-01;-2.111e-02;9.924e-01;8.396e-01;-2.035e-02;9.924e-01;3.333e-02;-8.380e-04;8.333e-01;-2.147e-02
22.827468000;9.924e-01;8.332e-01;-2.098e-02;8.396e-01;-2.114e-02;9.924e-01;8.396e-01;-2.035e-02;9.924e-01;3.333e-02;-8.390e-04;8.333e-01;-2.147e-02
22.838468000;9.924e-01;8.332e-01;-2.098e-02;8.396e-01;-2.114e-02;9.924e-01;8.396e-01;-2.035e-02;9.924e-01;3.333e-02;-8.390e-04;8.333e-01;-2.147e-02
22.839468000;9.924e-01;8.332e-01;-2.100e-02;8.396e-01;-2.116e-02;9.924e-01;8.396e-01;-2.038e-02;9.924e-01;3.333e-02;-8.400e-04;8.333e-01;-2.147e-02
22.850468000;9.924e-01;8.332e-01;-2.100e-02;8.396e-01;-2.116e-02;9.924e-01;8.396e-01;-2.038e-02;9.924e-01;3.333e-02;-8.400e-04;8.333e-01;-2.147e-02
22.851468000;9.924e-01;8.332e-01;-2.100e-02;8.396e-01;-2.116e-02;9.924e-01;8.396e-01;-2.041e-02;9.924e-01;3.333e-02;-8.400e-04;8.333e-01;-2.147e-02
22.852468000;9.924e-01;8.332e-01;-2.102e-02;8.396e-01;-2.119e-02;9.924e-01;8.396e-01;-2.041e-02;9.924e-01;3.333e-02;-8.410e-04;8.333e-01;-2.147e-02
22.854468000;9.924e-01;8.332e-01;-2.102e-02;8.396e-01;-2.119e-02;9.924e-01;8.396e-01;-2.041e-02;9.924e-01;3.333e-02;-8.410e-04;8.333e-01;-2.147e-02
22.855468000;9.924e-01;8.332e-01;-2.102e-02;8.396e-01;-2.119e-02;9.924e-01;8.397e-01;-2.041e-02;9.924e-01;3.333e-02;-8.410e-04;8.333e-01;-2.147e-02
22.863468000;9.924e-01;8.332e-01;-2.102e-02;8.396e-01;-2.119e-02;9.924e-01;8.397e-01;-2.041e-02;9.924e-01;3.333e-02;-8.410e-04;8.333e-01;-2.147e-02
22.864468000;9.924e-01;8.332e-01;-2.102e-02;8.396e-01;-2.119e-02;9.924e-01;8.397e-01;-2.043e-02;9.924e-01;3.333e-02;-8.410e-04;8.333e-01;-2.147e-02
22.865468000;9.924e-01;8.332e-01;-2.105e-02;8.396e-01;-2.121e-02;9.924e-01;8.397e-01;-2.043e-02;9.924e-01;3.333e-02;-8.420e-04;8.333e-01;-2.147e-02
22.876468000;9.924e-01;8.332e-01;-2.105e-02;8.396e-01;-2.121e-02;9.924e-01;8.397e-01;-2.043e-02;9.924e-01;3.333e-02;-8.420e-04;8.333e-01;-2.147e-02
22.877468000;9.924e-01;8.332e-01;-2.105e-02;8.396e-01;-2.121e-02;9.924e-01;8.397e-01;-2.046e-02;9.924e-01;3.333e-02;-8.420e-04;8.333e-01;-2.147e-02
22.878468000;9.924e-01;8.332e-01;-2.107e-02;8.396e-01;-2.124e-02;9.924e-01;8.397e-01;-2.046e-02;9.924e-01;3.333e-02;-8.430e-04;8.333e-01;-2.147e-02
22.889468000;9.924e-01;8.332e-01;-2.107e-02;8.396e-01;-2.124e-02;9.924e-01;8.397e-01;-2.046e-02;9.924e-01;3.333e-02;-8.430e-04;8.333e-01;-2.147e-02
22.890468000;9.924e-01;8.332e-01;-2.107e-02;8.396e-01;-2.124e-02;9.924e-01;8.397e-01;-2.048e-02;9.924e-01;3.333e-02;-8.430e-04;8.333e-01;-2.147e-02
22.891468000;9.924e-01;8.332e-01;-2.110e-02;8.396e-01;-2.126e-02;9.924e-01;8.397e-01;-2.048e-02;9.924e-01;3.333e-02;-8.440e-04;8.333e-01;-2.147e-02
22.892468000;9.924e-01;8.332e-01;-2.110e-02;8.396e-01;-2.126e-02;9.924e-01;8.397e-01;-2.048e-02;9.924e-01;3.333e-02;-8.440e-04;8.333e-01;-2.147e-02
22.893468000;9.924e-01;8.332e-01;-2.110e-02;8.396e-01;-2.126e-02;9.923e-01;8.397e-01;-2.048e-02;9.924e-01;3.333e-02;-8.440e-04;8.333e-01;-2.147e-02
22.898468000;9.924e-01;8.332e-01;-2.110e-02;8.396e-01;-2.126e-02;9.923e-01;8.397e-01;-2.048e-02;9.924e-01;3.333e-02;-8.440e-04;8.333e-01;-2.147e-02
22.899468000;9.923e-01;8.332e-01;-2.110e-02;8.396e-01;-2.126e-02;9.923e-01;8.397e-01;-2.048e-02;9.923e-01;3.333e-02;-8.440e-04;8.333e-01;-2.147e-02
22.900468000;9.923e-01;8.332e-01;-2.110e-02;8.396e-01;-2.126e-02;9.923e-01;8.397e-01;-2.048e-02;9.923e-01;3.333e-02;-8.440e-04;8.333e-01;-2.147e-02
22.901468000;9.923e-01;8.332e-01;-2.110e-02;8.397e-01;-2.126e-02;9.923e-01;8.397e-01;-2.048e-02;9.923e-01;3.333e-02;-8.440e-04;8.333e-01;-2.147e-02
22.902468000;9.923e-01;8.332e-01;-2.110e-02;8.397e-01;-2.126e-02;9.923e-01;8.397e-01;-2.048e-02;9.923e-01;3.333e-02;-8.440e-04;8.333e-01;-2.147e-02
22.903468000;9.923e-01;8.332e-01;-2.110e-02;8.397e-01;-2.126e-02;9.923e-01;8.397e-01;-2.051e-02;9.923e-01;3.333e-02;-8.440e-04;8.333e-01;-2.147e-02
22.904468000;9.923e-01;8.332e-01;-2.113e-02;8.397e-01;-2.129e-02;9.923e-01;8.397e-01;-2.051e-02;9.923e-01;3.333e-02;-8.450e-04;8.333e-01;-2.147e-02
22.915468000;9.923e-01;8.332e-01;-2.113e-02;8.397e-01;-2.129e-02;9.923e-01;8.397e-01;-2.051e-02;9.923e-01;3.333e-02;-8.450e-04;8.333e-01;-2.147e-02
22.916468000;9.923e-01;8.332e-01;-2.113e-02;8.397e-01;-2.129e-02;9.923e-01;8.397e-01;-2.053e-02;9.923e-01;3.333e-02;-8.450e-04;8.333e-01;-2.147e-02
22.917468000;9.923e-01;8.332e-01;-2.115e-02;8.397e-01;-2.131e-02;9.923e-01;8.397e-01;-2.053e-02;9.923e-01;3.333e-02;-8.460e-04;8.333e-01;-2.147e-02
22.928468000;9.923e-01;8.332e-01;-2.115e-02;8.397e-01;-2.131e-02;9.923e-01;8.397e-01;-2.053e-02;9.923e-01;3.333e-02;-8.460e-04;8.333e-01;-2.147e-02
22.929468000;9.923e-01;8.332e-01;-2.115e-02;8.397e-01;-2.131e-02;9.923e-01;8.397e-01;-2.056e-02;9.923e-01;3.333e-02;-8.460e-04;8.333e-01;-2.147e-02
22.930468000;9.923e-01;8.332e-01;-2.117e-02;8.397e-01;-2.134e-02;9.923e-01;8.397e-01;-2.056e-02;9.923e-01;3.333e-02;-8.470e-04;8.333e-01;-2.147e-02
22.942468000;9.923e-01;8.332e-01;-2.117e-02;8.397e-01;-2.134e-02;9.923e-01;8.397e-01;-2.056e-02;9.923e-01;3.333e-02;-8.470e-04;8.333e-01;-2.147e-02
22.943468000;9.923e-01;8.332e-01;-2.117e-02;8.397e-01;-2.134e-02;9.923e-01;8.397e-01;-2.058e-02;9.923e-01;3.333e-02;-8.470e-04;8.333e-01;-2.147e-02
22.944468000;9.923e-01;8.332e-01;-2.120e-02;8.397e-01;-2.136e-02;9.923e-01;8.397e-01;-2.058e-02;9.923e-01;3.333e-02;-8.480e-04;8.333e-01;-2.147e-02
22.955468000;9.923e-01;8.332e-01;-2.120e-02;8.397e-01;-2.136e-02;9.923e-01;8.397e-01;-2.058e-02;9.923e-01;3.333e-02;-8.480e-04;8.333e-01;-2.147e-02
22.956468000;9.923e-01;8.332e-01;-2.120e-02;8.397e-01;-2.136e-02;9.923e-01;8.397e-01;-2.061e-02;9.923e-01;3.333e-02;-8.480e-04;8.333e-01;-2.147e-02
22.957468000;9.923e-01;8.332e-01;-2.123e-02;8.397e-01;-2.139e-02;9.923e-01;8.397e-01;-2.061e-02;9.923e-01;3.333e-02;-8.490e-04;8.333e-01;-2.147e-02
22.969468000;9.923e-01;8.332e-01;-2.123e-02;8.397e-01;-2.139e-02;9.923e-01;8.397e-01;-2.061e-02;9.923e-01;3.333e-02;-8.490e-04;8.333e-01;-2.147e-02
22.970468000;9.923e-01;8.332e-01;-2.123e-02;8.397e-01;-2.139e-02;9.923e-01;8.397e-01;-2.063e-02;9.923e-01;3.333e-02;-8.490e-04;8.333e-01;-2.147e-02
22.971468000;9.923e-01;8.332e-01;-2.125e-02;8.397e-01;-2.141e-02;9.923e-01;8.397e-01;-2.063e-02;9.923e-01;3.333e-02;-8.500e-04;8.333e-01;-2.147e-02
22.978468000;9.923e-01;8.332e-01;-2.125e-02;8.397e-01;-2.141e-02;9.923e-01;8.397e-01;-2.063e-02;9.923e-01;3.333e-02;-8.500e-04;8.333e-01;-2.147e-02
22.979468000;9.923e-01;8.332e-01;-2.125e-02;8.397e-01;-2.142e-02;9.923e-01;8.397e-01;-2.063e-02;9.923e-01;3.333e-02;-8.500e-04;8.333e-01;-2.147e-02
22.982468000;9.923e-01;8.332e-01;-2.125e-02;8.397e-01;-2.142e-02;9.923e-01;8.397e-01;-2.063e-02;9.923e-01;3.333e-02;-8.500e-04;8.333e-01;-2.147e-02
22.983468000;9.923e-01;8.332e-01;-2.125e-02;8.397e-01;-2.142e-02;9.923e-01;8.397e-01;-2.066e-02;9.923e-01;3.333e-02;-8.500e-04;8.333e-01;-2.147e-02
22.984468000;9.923e-01;8.332e-01;-2.127e-02;8.397e-01;-2.144e-02;9.923e-01;8.397e-01;-2.066e-02;9.923e-01;3.333e-02;-8.510e-04;8.333e-01;-2.147e-02
22.996468000;9.923e-01;8.332e-01;-2.127e-02;8.397e-01;-2.144e-02;9.923e-01;8.397e-01;-2.066e-02;9.923e-01;3.333e-02;-8.510e-04;8.333e-01;-2.147e-02
22.997468000;9.923e-01;8.332e-01;-2.127e-02;8.397e-01;-2.144e-02;9.923e-01;8.397e-01;-2.068e-02;9.923e-01;3.333e-02;-8.510e-04;8.333e-01;-2.147e-02
22.998468000;9.923e-01;8.332e-01;-2.130e-02;8.397e-01;-2.147e-02;9.923e-01;8.397e-01;-2.068e-02;9.923e-01;3.333e-02;-8.520e-04;8.333e-01;-2.147e-02
23.010468000;9.923e-01;8.332e-01;-2.130e-02;8.397e-01;-2.147e-02;9.923e-01;8.397e-01;-2.068e-02;9.923e-01;3.333e-02;-8.520e-04;8.333e-01;-2.147e-02
23.011468000;9.923e-01;8.332e-01;-2.130e-02;8.397e-01;-2.147e-02;9.923e-01;8.397e-01;-2.071e-02;9.923e-01;3.333e-02;-8.520e-04;8.333e-01;-2.147e-02
23.012468000;9.923e-01;8.332e-01;-2.133e-02;8.397e-01;-2.149e-02;9.923e-01;8.397e-01;-2.071e-02;9.923e-01;3.333e-02;-8.530e-04;8.333e-01;-2.147e-02
23.024468000;9.923e-01;8.332e-01;-2.133e-02;8.397e-01;-2.149e-02;9.923e-01;8.397e-01;-2.071e-02;9.923e-01;3.333e-02;-8.530e-04;8.333e-01;-2.147e-02
23.025468000;9.923e-01;8.332e-01;-2.133e-02;8.397e-01;-2.149e-02;9.923e-01;8.397e-01;-2.074e-02;9.923e-01;3.333e-02;-8.530e-04;8.333e-01;-2.147e-02
23.026468000;9.923e-01;8.332e-01;-2.135e-02;8.397e-01;-2.152e-02;9.923e-01;8.397e-01;-2.074e-02;9.923e-01;3.333e-02;-8.540e-04;8.333e-01;-2.147e-02
23.027468000;9.923e-01;8.332e-01;-2.135e-02;8.397e-01;-2.152e-02;9.923e-01;8.398e-01;-2.074e-02;9.923e-01;3.333e-02;-8.540e-04;8.333e-01;-2.147e-02
23.038468000;9.923e-01;8.332e-01;-2.135e-02;8.397e-01;-2.152e-02;9.923e-01;8.398e-01;-2.074e-02;9.923e-01;3.333e-02;-8.540e-04;8.333e-01;-2.147e-02
23.039468000;9.923e-01;8.332e-01;-2.135e-02;8.397e-01;-2.152e-02;9.923e-01;8.398e-01;-2.076e-02;9.923e-01;3.333e-02;-8.540e-04;8.333e-01;-2.147e-02
23.040468000;9.923e-01;8.332e-01;-2.137e-02;8.397e-01;-2.154e-02;9.923e-01;8.398e-01;-2.076e-02;9.923e-01;3.333e-02;-8.550e-04;8.333e-01;-2.147e-02
23.041468000;9.923e-01;8.332e-01;-2.137e-02;8.397e-01;-2.154e-02;9.922e-01;8.398e-01;-2.076e-02;9.923e-01;3.333e-02;-8.550e-04;8.333e-01;-2.147e-02
23.047468000;9.923e-01;8.332e-01;-2.137e-02;8.397e-01;-2.154e-02;9.922e-01;8.398e-01;-2.076e-02;9.923e-01;3.333e-02;-8.550e-04;8.333e-01;-2.147e-02
23.048468000;9.922e-01;8.332e-01;-2.137e-02;8.397e-01;-2.154e-02;9.922e-01;8.398e-01;-2.076e-02;9.922e-01;3.333e-02;-8.550e-04;8.333e-01;-2.147e-02
23.053468000;9.922e-01;8.332e-01;-2.137e-02;8.397e-01;-2.154e-02;9.922e-01;8.398e-01;-2.076e-02;9.922e-01;3.333e-02;-8.550e-04;8.333e-01;-2.147e-02
23.054468000;9.922e-01;8.332e-01;-2.140e-02;8.397e-01;-2.157e-02;9.922e-01;8.398e-01;-2.079e-02;9.922e-01;3.333e-02;-8.560e-04;8.333e-01;-2.147e-02
23.067468000;9.922e-01;8.332e-01;-2.140e-02;8.397e-01;-2.157e-02;9.922e-01;8.398e-01;-2.079e-02;9.922e-01;3.333e-02;-8.560e-04;8.333e-01;-2.147e-02
23.068468000;9.922e-01;8.332e-01;-2.140e-02;8.397e-01;-2.157e-02;9.922e-01;8.398e-01;-2.081e-02;9.922e-01;3.333e-02;-8.560e-04;8.333e-01;-2.147e-02
23.069468000;9.922e-01;8.332e-01;-2.142e-02;8.397e-01;-2.159e-02;9.922e-01;8.398e-01;-2.081e-02;9.922e-01;3.333e-02;-8.570e-04;8.333e-01;-2.147e-02
23.080468000;9.922e-01;8.332e-01;-2.142e-02;8.397e-01;-2.159e-02;9.922e-01;8.398e-01;-2.081e-02;9.922e-01;3.333e-02;-8.570e-04;8.333e-01;-2.147e-02
23.081468000;9.922e-01;8.332e-01;-2.142e-02;8.398e-01;-2.159e-02;9.922e-01;8.398e-01;-2.081e-02;9.922e-01;3.333e-02;-8.570e-04;8.333e-01;-2.147e-02
23.082468000;9.922e-01;8.332e-01;-2.142e-02;8.398e-01;-2.159e-02;9.922e-01;8.398e-01;-2.084e-02;9.922e-01;3.333e-02;-8.570e-04;8.333e-01;-2.147e-02
23.083468000;9.922e-01;8.332e-01;-2.145e-02;8.398e-01;-2.162e-02;9.922e-01;8.398e-01;-2.084e-02;9.922e-01;3.333e-02;-8.580e-04;8.333e-01;-2.147e-02
23.096468000;9.922e-01;8.332e-01;-2.145e-02;8.398e-01;-2.162e-02;9.922e-01;8.398e-01;-2.084e-02;9.922e-01;3.333e-02;-8.580e-04;8.333e-01;-2.147e-02
23.097468000;9.922e-01;8.332e-01;-2.145e-02;8.398e-01;-2.162e-02;9.922e-01;8.398e-01;-2.086e-02;9.922e-01;3.333e-02;-8.580e-04;8.333e-01;-2.147e-02
23.098468000;9.922e-01;8.332e-01;-2.147e-02;8.398e-01;-2.164e-02;9.922e-01;8.398e-01;-2.086e-02;9.922e-01;3.333e-02;-8.590e-04;8.333e-01;-2.147e-02
23.111468000;9.922e-01;8.332e-01;-2.147e-02;8.398e-01;-2.164e-02;9.922e-01;8.398e-01;-2.086e-02;9.922e-01;3.333e-02;-8.590e-04;8.333e-01;-2.147e-02
23.112468000;9.922e-01;8.332e-01;-2.147e-02;8.398e-01;-2.164e-02;9.922e-01;8.398e-01;-2.089e-02;9.922e-01;3.333e-02;-8.590e-04;8.333e-01;-2.147e-02
23.113468000;9.922e-01;8.332e-01;-2.150e-02;8.398e-01;-2.167e-02;9.922e-01;8.398e-01;-2.089e-02;9.922e-01;3.333e-02;-8.600e-04;8.333e-01;-2.147e-02
23.126468000;9.922e-01;8.332e-01;-2.150e-02;8.398e-01;-2.167e-02;9.922e-01;8.398e-01;-2.089e-02;9.922e-01;3.333e-02;-8.600e-04;8.333e-01;-2.147e-02
23.127468000;9.922e-01;8.332e-01;-2.150e-02;8.398e-01;-2.167e-02;9.922e-01;8.398e-01;-2.091e-02;9.922e-01;3.333e-02;-8.600e-04;8.333e-01;-2.147e-02
23.128468000;9.922e-01;8.332e-01;-2.152e-02;8.398e-01;-2.169e-02;9.922e-01;8.398e-01;-2.091e-02;9.922e-01;3.333e-02;-8.610e-04;8.333e-01;-2.147e-02
23.141468000;9.922e-01;8.332e-01;-2.152e-02;8.398e-01;-2.169e-02;9.922e-01;8.398e-01;-2.091e-02;9.922e-01;3.333e-02;-8.610e-04;8.333e-01;-2.147e-02
23.142468000;9.922e-01;8.332e-01;-2.152e-02;8.398e-01;-2.169e-02;9.922e-01;8.398e-01;-2.094e-02;9.922e-01;3.333e-02;-8.610e-04;8.333e-01;-2.147e-02
23.143468000;9.922e-01;8.332e-01;-2.155e-02;8.398e-01;-2.172e-02;9.922e-01;8.398e-01;-2.094e-02;9.922e-01;3.333e-02;-8.620e-04;8.333e-01;-2.147e-02
23.156468000;9.922e-01;8.332e-01;-2.155e-02;8.398e-01;-2.172e-02;9.922e-01;8.398e-01;-2.094e-02;9.922e-01;3.333e-02;-8.620e-04;8.333e-01;-2.147e-02
23.157468000;9.922e-01;8.332e-01;-2.155e-02;8.398e-01;-2.172e-02;9.922e-01;8.398e-01;-2.096e-02;9.922e-01;3.333e-02;-8.620e-04;8.333e-01;-2.147e-02
23.158468000;9.922e-01;8.332e-01;-2.158e-02;8.398e-01;-2.175e-02;9.922e-01;8.398e-01;-2.096e-02;9.922e-01;3.333e-02;-8.630e-04;8.333e-01;-2.147e-02
23.171468000;9.922e-01;8.332e-01;-2.158e-02;8.398e-01;-2.175e-02;9.922e-01;8.398e-01;-2.096e-02;9.922e-01;3.333e-02;-8.630e-04;8.333e-01;-2.147e-02
23.172468000;9.922e-01;8.332e-01;-2.158e-02;8.398e-01;-2.175e-02;9.922e-01;8.398e-01;-2.099e-02;9.922e-01;3.333e-02;-8.630e-04;8.333e-01;-2.147e-02
23.173468000;9.922e-01;8.332e-01;-2.160e-02;8.398e-01;-2.177e-02;9.922e-01;8.398e-01;-2.099e-02;9.922e-01;3.333e-02;-8.640e-04;8.333e-01;-2.147e-02
23.187468000;9.922e-01;8.332e-01;-2.160e-02;8.398e-01;-2.177e-02;9.922e-01;8.398e-01;-2.099e-02;9.922e-01;3.333e-02;-8.640e-04;8.333e-01;-2.147e-02
23.188468000;9.922e-01;8.332e-01;-2.162e-02;8.398e-01;-2.180e-02;9.922e-01;8.398e-01;-2.101e-02;9.922e-01;3.333e-02;-8.650e-04;8.333e-01;-2.147e-02
23.202468000;9.922e-01;8.332e-01;-2.162e-02;8.398e-01;-2.180e-02;9.922e-01;8.398e-01;-2.101e-02;9.922e-01;3.333e-02;-8.650e-04;8.333e-01;-2.147e-02
23.203468000;9.922e-01;8.332e-01;-2.162e-02;8.398e-01;-2.180e-02;9.922e-01;8.398e-01;-2.104e-02;9.922e-01;3.333e-02;-8.650e-04;8.333e-01;-2.147e-02
23.204468000;9.922e-01;8.332e-01;-2.165e-02;8.398e-01;-2.182e-02;9.921e-01;8.398e-01;-2.104e-02;9.922e-01;3.333e-02;-8.660e-04;8.333e-01;-2.147e-02
23.210468000;9.922e-01;8.332e-01;-2.165e-02;8.398e-01;-2.182e-02;9.921e-01;8.398e-01;-2.104e-02;9.922e-01;3.333e-02;-8.660e-04;8.333e-01;-2.147e-02
23.211468000;9.921e-01;8.332e-01;-2.165e-02;8.398e-01;-2.182e-02;9.921e-01;8.398e-01;-2.104e-02;9.921e-01;3.333e-02;-8.660e-04;8.333e-01;-2.147e-02
23.217468000;9.921e-01;8.332e-01;-2.165e-02;8.398e-01;-2.182e-02;9.921e-01;8.398e-01;-2.104e-02;9.921e-01;3.333e-02;-8.660e-04;8.333e-01;-2.147e-02
23.218468000;9.921e-01;8.332e-01;-2.165e-02;8.398e-01;-2.182e-02;9.921e-01;8.399e-01;-2.104e-02;9.921e-01;3.333e-02;-8.660e-04;8.333e-01;-2.147e-02
23.219468000;9.921e-01;8.332e-01;-2.165e-02;8.398e-01;-2.182e-02;9.921e-01;8.399e-01;-2.107e-02;9.921e-01;3.333e-02;-8.660e-04;8.333e-01;-2.147e-02
23.220468000;9.921e-01;8.332e-01;-2.167e-02;8.398e-01;-2.185e-02;9.921e-01;8.399e-01;-2.107e-02;9.921e-01;3.333e-02;-8.670e-04;8.333e-01;-2.147e-02
23.234468000;9.921e-01;8.332e-01;-2.167e-02;8.398e-01;-2.185e-02;9.921e-01;8.399e-01;-2.107e-02;9.921e-01;3.333e-02;-8.670e-04;8.333e-01;-2.147e-02
23.235468000;9.921e-01;8.332e-01;-2.167e-02;8.398e-01;-2.185e-02;9.921e-01;8.399e-01;-2.109e-02;9.921e-01;3.333e-02;-8.670e-04;8.333e-01;-2.147e-02
23.236468000;9.921e-01;8.332e-01;-2.170e-02;8.398e-01;-2.187e-02;9.921e-01;8.399e-01;-2.109e-02;9.921e-01;3.333e-02;-8.680e-04;8.333e-01;-2.147e-02
23.250468000;9.921e-01;8.332e-01;-2.170e-02;8.398e-01;-2.187e-02;9.921e-01;8.399e-01;-2.109e-02;9.921e-01;3.333e-02;-8.680e-04;8.333e-01;-2.147e-02
23.251468000;9.921e-01;8.332e-01;-2.170e-02;8.398e-01;-2.187e-02;9.921e-01;8.399e-01;-2.112e-02;9.921e-01;3.333e-02;-8.680e-04;8.333e-01;-2.147e-02
23.252468000;9.921e-01;8.332e-01;-2.173e-02;8.398e-01;-2.190e-02;9.921e-01;8.399e-01;-2.112e-02;9.921e-01;3.333e-02;-8.690e-04;8.333e-01;-2.147e-02
23.266468000;9.921e-01;8.332e-01;-2.173e-02;8.398e-01;-2.190e-02;9.921e-01;8.399e-01;-2.112e-02;9.921e-01;3.333e-02;-8.690e-04;8.333e-01;-2.147e-02
23.267468000;9.921e-01;8.332e-01;-2.173e-02;8.398e-01;-2.190e-02;9.921e-01;8.399e-01;-2.114e-02;9.921e-01;3.333e-02;-8.690e-04;8.333e-01;-2.147e-02
23.268468000;9.921e-01;8.332e-01;-2.175e-02;8.398e-01;-2.192e-02;9.921e-01;8.399e-01;-2.114e-02;9.921e-01;3.333e-02;-8.700e-04;8.333e-01;-2.147e-02
23.279468000;9.921e-01;8.332e-01;-2.175e-02;8.398e-01;-2.192e-02;9.921e-01;8.399e-01;-2.114e-02;9.921e-01;3.333e-02;-8.700e-04;8.333e-01;-2.147e-02
23.280468000;9.921e-01;8.332e-01;-2.175e-02;8.399e-01;-2.192e-02;9.921e-01;8.399e-01;-2.114e-02;9.921e-01;3.333e-02;-8.700e-04;8.333e-01;-2.147e-02
23.283468000;9.921e-01;8.332e-01;-2.175e-02;8.399e-01;-2.192e-02;9.921e-01;8.399e-01;-2.114e-02;9.921e-01;3.333e-02;-8.700e-04;8.333e-01;-2.147e-02
23.284468000;9.921e-01;8.332e-01;-2.177e-02;8.399e-01;-2.195e-02;9.921e-01;8.399e-01;-2.117e-02;9.921e-01;3.333e-02;-8.710e-04;8.333e-01;-2.147e-02
23.299468000;9.921e-01;8.332e-01;-2.177e-02;8.399e-01;-2.195e-02;9.921e-01;8.399e-01;-2.117e-02;9.921e-01;3.333e-02;-8.710e-04;8.333e-01;-2.147e-02
23.300468000;9.921e-01;8.332e-01;-2.177e-02;8.399e-01;-2.195e-02;9.921e-01;8.399e-01;-2.119e-02;9.921e-01;3.333e-02;-8.710e-04;8.333e-01;-2.147e-02
23.301468000;9.921e-01;8.332e-01;-2.180e-02;8.399e-01;-2.197e-02;9.921e-01;8.399e-01;-2.119e-02;9.921e-01;3.333e-02;-8.720e-04;8.333e-01;-2.147e-02
23.316468000;9.921e-01;8.332e-01;-2.180e-02;8.399e-01;-2.197e-02;9.921e-01;8.399e-01;-2.119e-02;9.921e-01;3.333e-02;-8.720e-04;8.333e-01;-2.147e-02
23.317468000;9.921e-01;8.332e-01;-2.180e-02;8.399e-01;-2.197e-02;9.921e-01;8.399e-01;-2.122e-02;9.921e-01;3.333e-02;-8.720e-04;8.333e-01;-2.147e-02
23.318468000;9.921e-01;8.332e-01;-2.183e-02;8.399e-01;-2.200e-02;9.921e-01;8.399e-01;-2.122e-02;9.921e-01;3.333e-02;-8.730e-04;8.333e-01;-2.147e-02
23.333468000;9.921e-01;8.332e-01;-2.183e-02;8.399e-01;-2.200e-02;9.921e-01;8.399e-01;-2.122e-02;9.921e-01;3.333e-02;-8.730e-04;8.333e-01;-2.147e-02
23.334468000;9.921e-01;8.332e-01;-2.183e-02;8.399e-01;-2.200e-02;9.921e-01;8.399e-01;-2.124e-02;9.921e-01;3.333e-02;-8.730e-04;8.333e-01;-2.147e-02
23.335468000;9.921e-01;8.332e-01;-2.185e-02;8.399e-01;-2.202e-02;9.921e-01;8.399e-01;-2.124e-02;9.921e-01;3.333e-02;-8.740e-04;8.333e-01;-2.147e-02
23.350468000;9.921e-01;8.332e-01;-2.185e-02;8.399e-01;-2.202e-02;9.921e-01;8.399e-01;-2.124e-02;9.921e-01;3.333e-02;-8.740e-04;8.333e-01;-2.147e-02
23.351468000;9.921e-01;8.332e-01;-2.185e-02;8.399e-01;-2.202e-02;9.921e-01;8.399e-01;-2.127e-02;9.921e-01;3.333e-02;-8.740e-04;8.333e-01;-2.147e-02
23.352468000;9.921e-01;8.332e-01;-2.188e-02;8.399e-01;-2.205e-02;9.921e-01;8.399e-01;-2.127e-02;9.921e-01;3.333e-02;-8.750e-04;8.333e-01;-2.147e-02
23.368468000;9.921e-01;8.332e-01;-2.188e-02;8.399e-01;-2.205e-02;9.921e-01;8.399e-01;-2.127e-02;9.921e-01;3.333e-02;-8.750e-04;8.333e-01;-2.147e-02
23.369468000;9.921e-01;8.332e-01;-2.190e-02;8.399e-01;-2.208e-02;9.921e-01;8.399e-01;-2.129e-02;9.921e-01;3.333e-02;-8.760e-04;8.333e-01;-2.147e-02
23.383468000;9.921e-01;8.332e-01;-2.190e-02;8.399e-01;-2.208e-02;9.921e-01;8.399e-01;-2.129e-02;9.921e-01;3.333e-02;-8.760e-04;8.333e-01;-2.147e-02
23.384468000;9.921e-01;8.332e-01;-2.190e-02;8.399e-01;-2.208e-02;9.920e-01;8.399e-01;-2.129e-02;9.921e-01;3.333e-02;-8.760e-04;8.333e-01;-2.147e-02
23.385468000;9.921e-01;8.332e-01;-2.190e-02;8.399e-01;-2.208e-02;9.920e-01;8.399e-01;-2.129e-02;9.921e-01;3.333e-02;-8.760e-04;8.333e-01;-2.147e-02
23.386468000;9.921e-01;8.332e-01;-2.190e-02;8.399e-01;-2.208e-02;9.920e-01;8.399e-01;-2.132e-02;9.921e-01;3.333e-02;-8.760e-04;8.333e-01;-2.147e-02
23.387468000;9.921e-01;8.332e-01;-2.193e-02;8.399e-01;-2.210e-02;9.920e-01;8.399e-01;-2.132e-02;9.921e-01;3.333e-02;-8.770e-04;8.333e-01;-2.147e-02
23.392468000;9.921e-01;8.332e-01;-2.193e-02;8.399e-01;-2.210e-02;9.920e-01;8.399e-01;-2.132e-02;9.921e-01;3.333e-02;-8.770e-04;8.333e-01;-2.147e-02
23.393468000;9.920e-01;8.332e-01;-2.193e-02;8.399e-01;-2.210e-02;9.920e-01;8.399e-01;-2.132e-02;9.920e-01;3.333e-02;-8.770e-04;8.333e-01;-2.147e-02
23.403468000;9.920e-01;8.332e-01;-2.193e-02;8.399e-01;-2.210e-02;9.920e-01;8.399e-01;-2.132e-02;9.920e-01;3.333e-02;-8.770e-04;8.333e-01;-2.147e-02
23.404468000;9.920e-01;8.332e-01;-2.195e-02;8.399e-01;-2.213e-02;9.920e-01;8.399e-01;-2.134e-02;9.920e-01;3.333e-02;-8.780e-04;8.333e-01;-2.147e-02
23.411468000;9.920e-01;8.332e-01;-2.195e-02;8.399e-01;-2.213e-02;9.920e-01;8.399e-01;-2.134e-02;9.920e-01;3.333e-02;-8.780e-04;8.333e-01;-2.147e-02
23.412468000;9.920e-01;8.332e-01;-2.195e-02;8.399e-01;-2.213e-02;9.920e-01;8.399e-01;-2.135e-02;9.920e-01;3.333e-02;-8.780e-04;8.333e-01;-2.147e-02
23.421468000;9.920e-01;8.332e-01;-2.195e-02;8.399e-01;-2.213e-02;9.920e-01;8.399e-01;-2.135e-02;9.920e-01;3.333e-02;-8.780e-04;8.333e-01;-2.147e-02
23.422468000;9.920e-01;8.332e-01;-2.198e-02;8.399e-01;-2.215e-02;9.920e-01;8.399e-01;-2.137e-02;9.920e-01;3.333e-02;-8.790e-04;8.333e-01;-2.147e-02
23.435468000;9.920e-01;8.332e-01;-2.198e-02;8.399e-01;-2.215e-02;9.920e-01;8.399e-01;-2.137e-02;9.920e-01;3.333e-02;-8.790e-04;8.333e-01;-2.147e-02
23.436468000;9.920e-01;8.332e-01;-2.198e-02;8.399e-01;-2.215e-02;9.920e-01;8.400e-01;-2.137e-02;9.920e-01;3.333e-02;-8.790e-04;8.333e-01;-2.147e-02
23.439468000;9.920e-01;8.332e-01;-2.198e-02;8.399e-01;-2.215e-02;9.920e-01;8.400e-01;-2.137e-02;9.920e-01;3.333e-02;-8.790e-04;8.333e-01;-2.147e-02
23.440468000;9.920e-01;8.332e-01;-2.200e-02;8.399e-01;-2.218e-02;9.920e-01;8.400e-01;-2.140e-02;9.920e-01;3.333e-02;-8.800e-04;8.333e-01;-2.147e-02
23.457468000;9.920e-01;8.332e-01;-2.200e-02;8.399e-01;-2.218e-02;9.920e-01;8.400e-01;-2.140e-02;9.920e-01;3.333e-02;-8.800e-04;8.333e-01;-2.147e-02
23.458468000;9.920e-01;8.332e-01;-2.200e-02;8.399e-01;-2.218e-02;9.920e-01;8.400e-01;-2.142e-02;9.920e-01;3.333e-02;-8.800e-04;8.333e-01;-2.147e-02
23.459468000;9.920e-01;8.332e-01;-2.202e-02;8.399e-01;-2.220e-02;9.920e-01;8.400e-01;-2.142e-02;9.920e-01;3.333e-02;-8.810e-04;8.333e-01;-2.147e-02
23.476468000;9.920e-01;8.332e-01;-2.202e-02;8.399e-01;-2.220e-02;9.920e-01;8.400e-01;-2.142e-02;9.920e-01;3.333e-02;-8.810e-04;8.333e-01;-2.147e-02
23.477468000;9.920e-01;8.332e-01;-2.205e-02;8.399e-01;-2.223e-02;9.920e-01;8.400e-01;-2.145e-02;9.920e-01;3.333e-02;-8.820e-04;8.333e-01;-2.147e-02
23.495468000;9.920e-01;8.332e-01;-2.205e-02;8.399e-01;-2.223e-02;9.920e-01;8.400e-01;-2.145e-02;9.920e-01;3.333e-02;-8.820e-04;8.333e-01;-2.147e-02
23.496468000;9.920e-01;8.332e-01;-2.208e-02;8.399e-01;-2.225e-02;9.920e-01;8.400e-01;-2.147e-02;9.920e-01;3.333e-02;-8.830e-04;8.333e-01;-2.147e-02
23.503468000;9.920e-01;8.332e-01;-2.208e-02;8.399e-01;-2.225e-02;9.920e-01;8.400e-01;-2.147e-02;9.920e-01;3.333e-02;-8.830e-04;8.333e-01;-2.147e-02
23.504468000;9.920e-01;8.332e-01;-2.208e-02;8.400e-01;-2.225e-02;9.920e-01;8.400e-01;-2.147e-02;9.920e-01;3.333e-02;-8.830e-04;8.333e-01;-2.147e-02
23.514468000;9.920e-01;8.332e-01;-2.208e-02;8.400e-01;-2.225e-02;9.920e-01;8.400e-01;-2.147e-02;9.920e-01;3.333e-02;-8.830e-04;8.333e-01;-2.147e-02
23.515468000;9.920e-01;8.332e-01;-2.210e-02;8.400e-01;-2.228e-02;9.920e-01;8.400e-01;-2.150e-02;9.920e-01;3.333e-02;-8.840e-04;8.333e-01;-2.147e-02
23.533468000;9.920e-01;8.332e-01;-2.210e-02;8.400e-01;-2.228e-02;9.920e-01;8.400e-01;-2.150e-02;9.920e-01;3.333e-02;-8.840e-04;8.333e-01;-2.147e-02
23.534468000;9.920e-01;8.332e-01;-2.210e-02;8.400e-01;-2.228e-02;9.920e-01;8.400e-01;-2.152e-02;9.920e-01;3.333e-02;-8.840e-04;8.333e-01;-2.147e-02
23.535468000;9.920e-01;8.332e-01;-2.213e-02;8.400e-01;-2.230e-02;9.920e-01;8.400e-01;-2.152e-02;9.920e-01;3.333e-02;-8.850e-04;8.333e-01;-2.147e-02
23.553468000;9.920e-01;8.332e-01;-2.213e-02;8.400e-01;-2.230e-02;9.920e-01;8.400e-01;-2.152e-02;9.920e-01;3.333e-02;-8.850e-04;8.333e-01;-2.147e-02
23.554468000;9.920e-01;8.332e-01;-2.215e-02;8.400e-01;-2.233e-02;9.920e-01;8.400e-01;-2.155e-02;9.920e-01;3.333e-02;-8.860e-04;8.333e-01;-2.147e-02
23.572468000;9.920e-01;8.332e-01;-2.215e-02;8.400e-01;-2.233e-02;9.920e-01;8.400e-01;-2.155e-02;9.920e-01;3.333e-02;-8.860e-04;8.333e-01;-2.147e-02
23.573468000;9.920e-01;8.332e-01;-2.215e-02;8.400e-01;-2.233e-02;9.920e-01;8.400e-01;-2.157e-02;9.920e-01;3.333e-02;-8.860e-04;8.333e-01;-2.147e-02
23.574468000;9.920e-01;8.332e-01;-2.218e-02;8.400e-01;-2.235e-02;9.920e-01;8.400e-01;-2.157e-02;9.920e-01;3.333e-02;-8.870e-04;8.333e-01;-2.147e-02
23.589468000;9.920e-01;8.332e-01;-2.218e-02;8.400e-01;-2.235e-02;9.920e-01;8.400e-01;-2.157e-02;9.920e-01;3.333e-02;-8.870e-04;8.333e-01;-2.147e-02
23.590468000;9.920e-01;8.332e-01;-2.218e-02;8.400e-01;-2.235e-02;9.919e-01;8.400e-01;-2.157e-02;9.920e-01;3.333e-02;-8.870e-04;8.333e-01;-2.147e-02
23.592468000;9.920e-01;8.332e-01;-2.218e-02;8.400e-01;-2.235e-02;9.919e-01;8.400e-01;-2.157e-02;9.920e-01;3.333e-02;-8.870e-04;8.333e-01;-2.147e-02
23.593468000;9.920e-01;8.332e-01;-2.218e-02;8.400e-01;-2.235e-02;9.919e-01;8.400e-01;-2.160e-02;9.920e-01;3.333e-02;-8.870e-04;8.333e-01;-2.147e-02
23.594468000;9.920e-01;8.332e-01;-2.220e-02;8.400e-01;-2.238e-02;9.919e-01;8.400e-01;-2.160e-02;9.920e-01;3.333e-02;-8.880e-04;8.333e-01;-2.147e-02
23.599468000;9.920e-01;8.332e-01;-2.220e-02;8.400e-01;-2.238e-02;9.919e-01;8.400e-01;-2.160e-02;9.920e-01;3.333e-02;-8.880e-04;8.333e-01;-2.147e-02
23.600468000;9.919e-01;8.332e-01;-2.220e-02;8.400e-01;-2.238e-02;9.919e-01;8.400e-01;-2.160e-02;9.919e-01;3.333e-02;-8.880e-04;8.333e-01;-2.147e-02
23.613468000;9.919e-01;8.332e-01;-2.220e-02;8.400e-01;-2.238e-02;9.919e-01;8.400e-01;-2.160e-02;9.919e-01;3.333e-02;-8.880e-04;8.333e-01;-2.147e-02
23.614468000;9.919e-01;8.332e-01;-2.220e-02;8.400e-01;-2.238e-02;9.919e-01;8.400e-01;-2.162e-02;9.919e-01;3.333e-02;-8.880e-04;8.333e-01;-2.147e-02
23.615468000;9.919e-01;8.332e-01;-2.223e-02;8.400e-01;-2.241e-02;9.919e-01;8.400e-01;-2.162e-02;9.919e-01;3.333e-02;-8.890e-04;8.333e-01;-2.147e-02
23.634468000;9.919e-01;8.332e-01;-2.223e-02;8.400e-01;-2.241e-02;9.919e-01;8.400e-01;-2.162e-02;9.919e-01;3.333e-02;-8.890e-04;8.333e-01;-2.147e-02
23.635468000;9.919e-01;8.332e-01;-2.225e-02;8.400e-01;-2.243e-02;9.919e-01;8.400e-01;-2.165e-02;9.919e-01;3.333e-02;-8.900e-04;8.333e-01;-2.147e-02
23.655468000;9.919e-01;8.332e-01;-2.225e-02;8.400e-01;-2.243e-02;9.919e-01;8.400e-01;-2.165e-02;9.919e-01;3.333e-02;-8.900e-04;8.333e-01;-2.147e-02
23.656468000;9.919e-01;8.332e-01;-2.227e-02;8.400e-01;-2.246e-02;9.919e-01;8.400e-01;-2.168e-02;9.919e-01;3.333e-02;-8.910e-04;8.333e-01;-2.147e-02
23.676468000;9.919e-01;8.332e-01;-2.227e-02;8.400e-01;-2.246e-02;9.919e-01;8.400e-01;-2.168e-02;9.919e-01;3.333e-02;-8.910e-04;8.333e-01;-2.147e-02
23.677468000;9.919e-01;8.332e-01;-2.230e-02;8.400e-01;-2.248e-02;9.919e-01;8.400e-01;-2.170e-02;9.919e-01;3.333e-02;-8.920e-04;8.333e-01;-2.147e-02
23.689468000;9.919e-01;8.332e-01;-2.230e-02;8.400e-01;-2.248e-02;9.919e-01;8.400e-01;-2.170e-02;9.919e-01;3.333e-02;-8.920e-04;8.333e-01;-2.147e-02
23.690468000;9.919e-01;8.332e-01;-2.230e-02;8.400e-01;-2.248e-02;9.919e-01;8.401e-01;-2.170e-02;9.919e-01;3.333e-02;-8.920e-04;8.333e-01;-2.147e-02
23.697468000;9.919e-01;8.332e-01;-2.230e-02;8.400e-01;-2.248e-02;9.919e-01;8.401e-01;-2.170e-02;9.919e-01;3.333e-02;-8.920e-04;8.333e-01;-2.147e-02
23.698468000;9.919e-01;8.332e-01;-2.230e-02;8.400e-01;-2.248e-02;9.919e-01;8.401e-01;-2.173e-02;9.919e-01;3.333e-02;-8.920e-04;8.333e-01;-2.147e-02
23.699468000;9.919e-01;8.332e-01;-2.233e-02;8.400e-01;-2.251e-02;9.919e-01;8.401e-01;-2.173e-02;9.919e-01;3.333e-02;-8.930e-04;8.333e-01;-2.147e-02
23.702468000;9.919e-01;8.332e-01;-2.233e-02;8.400e-01;-2.251e-02;9.919e-01;8.401e-01;-2.173e-02;9.919e-01;3.333e-02;-8.930e-04;8.333e-01;-2.147e-02
23.703468000;9.919e-01;8.332e-01;-2.233e-02;8.401e-01;-2.251e-02;9.919e-01;8.401e-01;-2.173e-02;9.919e-01;3.333e-02;-8.930e-04;8.333e-01;-2.147e-02
23.719468000;9.919e-01;8.332e-01;-2.233e-02;8.401e-01;-2.251e-02;9.919e-01;8.401e-01;-2.173e-02;9.919e-01;3.333e-02;-8.930e-04;8.333e-01;-2.147e-02
23.720468000;9.919e-01;8.332e-01;-2.233e-02;8.401e-01;-2.251e-02;9.919e-01;8.401e-01;-2.175e-02;9.919e-01;3.333e-02;-8.930e-04;8.333e-01;-2.147e-02
23.721468000;9.919e-01;8.332e-01;-2.235e-02;8.401e-01;-2.253e-02;9.919e-01;8.401e-01;-2.175e-02;9.919e-01;3.333e-02;-8.940e-04;8.333e-01;-2.147e-02
23.742468000;9.919e-01;8.332e-01;-2.235e-02;8.401e-01;-2.253e-02;9.919e-01;8.401e-01;-2.175e-02;9.919e-01;3.333e-02;-8.940e-04;8.333e-01;-2.147e-02
23.743468000;9.919e-01;8.332e-01;-2.237e-02;8.401e-01;-2.256e-02;9.919e-01;8.401e-01;-2.178e-02;9.919e-01;3.333e-02;-8.950e-04;8.333e-01;-2.147e-02
23.764468000;9.919e-01;8.332e-01;-2.237e-02;8.401e-01;-2.256e-02;9.919e-01;8.401e-01;-2.178e-02;9.919e-01;3.333e-02;-8.950e-04;8.333e-01;-2.147e-02
23.765468000;9.919e-01;8.332e-01;-2.237e-02;8.401e-01;-2.256e-02;9.919e-01;8.401e-01;-2.180e-02;9.919e-01;3.333e-02;-8.950e-04;8.333e-01;-2.147e-02
23.766468000;9.919e-01;8.332e-01;-2.240e-02;8.401e-01;-2.258e-02;9.919e-01;8.401e-01;-2.180e-02;9.919e-01;3.333e-02;-8.960e-04;8.333e-01;-2.147e-02
23.787468000;9.919e-01;8.332e-01;-2.240e-02;8.401e-01;-2.258e-02;9.919e-01;8.401e-01;-2.180e-02;9.919e-01;3.333e-02;-8.960e-04;8.333e-01;-2.147e-02
23.788468000;9.919e-01;8.332e-01;-2.240e-02;8.401e-01;-2.258e-02;9.919e-01;8.401e-01;-2.183e-02;9.919e-01;3.333e-02;-8.960e-04;8.333e-01;-2.147e-02
23.789468000;9.919e-01;8.332e-01;-2.243e-02;8.401e-01;-2.261e-02;9.919e-01;8.401e-01;-2.183e-02;9.919e-01;3.333e-02;-8.970e-04;8.333e-01;-2.147e-02
23.811468000;9.919e-01;8.332e-01;-2.243e-02;8.401e-01;-2.261e-02;9.919e-01;8.401e-01;-2.183e-02;9.919e-01;3.333e-02;-8.970e-04;8.333e-01;-2.147e-02
23.812468000;9.919e-01;8.332e-01;-2.243e-02;8.401e-01;-2.261e-02;9.919e-01;8.401e-01;-2.185e-02;9.919e-01;3.333e-02;-8.970e-04;8.333e-01;-2.147e-02
23.813468000;9.919e-01;8.332e-01;-2.245e-02;8.401e-01;-2.263e-02;9.919e-01;8.401e-01;-2.185e-02;9.919e-01;3.333e-02;-8.980e-04;8.333e-01;-2.147e-02
23.825468000;9.919e-01;8.332e-01;-2.245e-02;8.401e-01;-2.263e-02;9.919e-01;8.401e-01;-2.185e-02;9.919e-01;3.333e-02;-8.980e-04;8.333e-01;-2.147e-02
23.826468000;9.919e-01;8.332e-01;-2.245e-02;8.401e-01;-2.263e-02;9.918e-01;8.401e-01;-2.185e-02;9.919e-01;3.333e-02;-8.980e-04;8.333e-01;-2.147e-02
23.835468000;9.919e-01;8.332e-01;-2.245e-02;8.401e-01;-2.263e-02;9.918e-01;8.401e-01;-2.185e-02;9.919e-01;3.333e-02;-8.980e-04;8.333e-01;-2.147e-02
23.836468000;9.919e-01;8.332e-01;-2.247e-02;8.401e-01;-2.266e-02;9.918e-01;8.401e-01;-2.188e-02;9.919e-01;3.333e-02;-8.990e-04;8.333e-01;-2.147e-02
23.843468000;9.919e-01;8.332e-01;-2.247e-02;8.401e-01;-2.266e-02;9.918e-01;8.401e-01;-2.188e-02;9.919e-01;3.333e-02;-8.990e-04;8.333e-01;-2.147e-02
23.844468000;9.918e-01;8.332e-01;-2.247e-02;8.401e-01;-2.266e-02;9.918e-01;8.401e-01;-2.188e-02;9.918e-01;3.333e-02;-8.990e-04;8.333e-01;-2.147e-02
23.859468000;9.918e-01;8.332e-01;-2.247e-02;8.401e-01;-2.266e-02;9.918e-01;8.401e-01;-2.188e-02;9.918e-01;3.333e-02;-8.990e-04;8.333e-01;-2.147e-02
23.860468000;9.918e-01;8.332e-01;-2.247e-02;8.401e-01;-2.266e-02;9.918e-01;8.401e-01;-2.190e-02;9.918e-01;3.333e-02;-8.990e-04;8.333e-01;-2.147e-02
23.861468000;9.918e-01;8.332e-01;-2.250e-02;8.401e-01;-2.269e-02;9.918e-01;8.401e-01;-2.190e-02;9.918e-01;3.333e-02;-9.000e-04;8.333e-01;-2.147e-02
23.884468000;9.918e-01;8.332e-01;-2.250e-02;8.401e-01;-2.269e-02;9.918e-01;8.401e-01;-2.190e-02;9.918e-01;3.333e-02;-9.000e-04;8.333e-01;-2.147e-02
23.885468000;9.918e-01;8.332e-01;-2.252e-02;8.401e-01;-2.271e-02;9.918e-01;8.401e-01;-2.193e-02;9.918e-01;3.333e-02;-9.010e-04;8.333e-01;-2.147e-02
23.909468000;9.918e-01;8.332e-01;-2.252e-02;8.401e-01;-2.271e-02;9.918e-01;8.401e-01;-2.193e-02;9.918e-01;3.333e-02;-9.010e-04;8.333e-01;-2.147e-02
23.910468000;9.918e-01;8.332e-01;-2.252e-02;8.401e-01;-2.271e-02;9.918e-01;8.401e-01;-2.195e-02;9.918e-01;3.333e-02;-9.010e-04;8.333e-01;-2.147e-02
23.911468000;9.918e-01;8.332e-01;-2.255e-02;8.401e-01;-2.274e-02;9.918e-01;8.401e-01;-2.195e-02;9.918e-01;3.333e-02;-9.020e-04;8.333e-01;-2.147e-02
23.935468000;9.918e-01;8.332e-01;-2.255e-02;8.401e-01;-2.274e-02;9.918e-01;8.401e-01;-2.195e-02;9.918e-01;3.333e-02;-9.020e-04;8.333e-01;-2.147e-02
23.936468000;9.918e-01;8.332e-01;-2.258e-02;8.401e-01;-2.276e-02;9.918e-01;8.401e-01;-2.198e-02;9.918e-01;3.333e-02;-9.030e-04;8.333e-01;-2.147e-02
23.961468000;9.918e-01;8.332e-01;-2.258e-02;8.401e-01;-2.276e-02;9.918e-01;8.401e-01;-2.198e-02;9.918e-01;3.333e-02;-9.030e-04;8.333e-01;-2.147e-02
23.962468000;9.918e-01;8.332e-01;-2.258e-02;8.401e-01;-2.276e-02;9.918e-01;8.401e-01;-2.201e-02;9.918e-01;3.333e-02;-9.030e-04;8.333e-01;-2.147e-02
23.963468000;9.918e-01;8.332e-01;-2.260e-02;8.401e-01;-2.279e-02;9.918e-01;8.401e-01;-2.201e-02;9.918e-01;3.333e-02;-9.040e-04;8.333e-01;-2.147e-02
23.988468000;9.918e-01;8.332e-01;-2.260e-02;8.401e-01;-2.279e-02;9.918e-01;8.401e-01;-2.201e-02;9.918e-01;3.333e-02;-9.040e-04;8.333e-01;-2.147e-02
23.989468000;9.918e-01;8.332e-01;-2.262e-02;8.401e-01;-2.281e-02;9.918e-01;8.401e-01;-2.203e-02;9.918e-01;3.333e-02;-9.050e-04;8.333e-01;-2.147e-02
23.999468000;9.918e-01;8.332e-01;-2.262e-02;8.401e-01;-2.281e-02;9.918e-01;8.401e-01;-2.203e-02;9.918e-01;3.333e-02;-9.050e-04;8.333e-01;-2.147e-02
24.000468000;9.918e-01;8.332e-01;-2.262e-02;8.401e-01;-2.281e-02;9.918e-01;8.402e-01;-2.203e-02;9.918e-01;3.333e-02;-9.050e-04;8.333e-01;-2.147e-02
24.001468000;9.918e-01;8.332e-01;-2.262e-02;8.401e-01;-2.281e-02;9.918e-01;8.402e-01;-2.203e-02;9.918e-01;3.333e-02;-9.050e-04;8.333e-01;-2.147e-02
24.002468000;9.918e-01;8.332e-01;-2.262e-02;8.401e-01;-2.281e-02;9.918e-01;8.401e-01;-2.203e-02;9.918e-01;3.333e-02;-9.050e-04;8.333e-01;-2.147e-02
24.003468000;9.918e-01;8.332e-01;-2.262e-02;8.401e-01;-2.281e-02;9.918e-01;8.402e-01;-2.203e-02;9.918e-01;3.333e-02;-9.050e-04;8.333e-01;-2.147e-02
24.015468000;9.918e-01;8.332e-01;-2.262e-02;8.401e-01;-2.281e-02;9.918e-01;8.402e-01;-2.203e-02;9.918e-01;3.333e-02;-9.050e-04;8.333e-01;-2.147e-02
24.016468000;9.918e-01;8.332e-01;-2.262e-02;8.401e-01;-2.281e-02;9.918e-01;8.402e-01;-2.206e-02;9.918e-01;3.333e-02;-9.050e-04;8.333e-01;-2.147e-02
24.017468000;9.918e-01;8.332e-01;-2.265e-02;8.401e-01;-2.284e-02;9.918e-01;8.402e-01;-2.206e-02;9.918e-01;3.333e-02;-9.060e-04;8.333e-01;-2.147e-02
24.018468000;9.918e-01;8.332e-01;-2.265e-02;8.402e-01;-2.284e-02;9.918e-01;8.402e-01;-2.206e-02;9.918e-01;3.333e-02;-9.060e-04;8.333e-01;-2.147e-02
24.043468000;9.918e-01;8.332e-01;-2.265e-02;8.402e-01;-2.284e-02;9.918e-01;8.402e-01;-2.206e-02;9.918e-01;3.333e-02;-9.060e-04;8.333e-01;-2.147e-02
24.044468000;9.918e-01;8.332e-01;-2.265e-02;8.402e-01;-2.284e-02;9.918e-01;8.402e-01;-2.208e-02;9.918e-01;3.333e-02;-9.060e-04;8.333e-01;-2.147e-02
24.045468000;9.918e-01;8.332e-01;-2.268e-02;8.402e-01;-2.286e-02;9.918e-01;8.402e-01;-2.208e-02;9.918e-01;3.333e-02;-9.070e-04;8.333e-01;-2.147e-02
24.072468000;9.918e-01;8.332e-01;-2.268e-02;8.402e-01;-2.286e-02;9.918e-01;8.402e-01;-2.208e-02;9.918e-01;3.333e-02;-9.070e-04;8.333e-01;-2.147e-02
24.073468000;9.918e-01;8.332e-01;-2.270e-02;8.402e-01;-2.289e-02;9.918e-01;8.402e-01;-2.211e-02;9.918e-01;3.333e-02;-9.080e-04;8.333e-01;-2.147e-02
24.101468000;9.918e-01;8.332e-01;-2.270e-02;8.402e-01;-2.289e-02;9.918e-01;8.402e-01;-2.211e-02;9.918e-01;3.333e-02;-9.080e-04;8.333e-01;-2.147e-02
24.102468000;9.918e-01;8.332e-01;-2.272e-02;8.402e-01;-2.291e-02;9.918e-01;8.402e-01;-2.213e-02;9.918e-01;3.333e-02;-9.090e-04;8.333e-01;-2.147e-02
24.115468000;9.918e-01;8.332e-01;-2.272e-02;8.402e-01;-2.291e-02;9.918e-01;8.402e-01;-2.213e-02;9.918e-01;3.333e-02;-9.090e-04;8.333e-01;-2.147e-02
24.116468000;9.918e-01;8.332e-01;-2.272e-02;8.402e-01;-2.291e-02;9.917e-01;8.402e-01;-2.213e-02;9.918e-01;3.333e-02;-9.090e-04;8.333e-01;-2.147e-02
24.131468000;9.918e-01;8.332e-01;-2.272e-02;8.402e-01;-2.291e-02;9.917e-01;8.402e-01;-2.213e-02;9.918e-01;3.333e-02;-9.090e-04;8.333e-01;-2.147e-02
24.132468000;9.918e-01;8.332e-01;-2.275e-02;8.402e-01;-2.294e-02;9.917e-01;8.402e-01;-2.216e-02;9.918e-01;3.333e-02;-9.100e-04;8.333e-01;-2.147e-02
24.138468000;9.918e-01;8.332e-01;-2.275e-02;8.402e-01;-2.294e-02;9.917e-01;8.402e-01;-2.216e-02;9.918e-01;3.333e-02;-9.100e-04;8.333e-01;-2.147e-02
24.139468000;9.917e-01;8.332e-01;-2.275e-02;8.402e-01;-2.294e-02;9.917e-01;8.402e-01;-2.216e-02;9.917e-01;3.333e-02;-9.100e-04;8.333e-01;-2.147e-02
24.162468000;9.917e-01;8.332e-01;-2.275e-02;8.402e-01;-2.294e-02;9.917e-01;8.402e-01;-2.216e-02;9.917e-01;3.333e-02;-9.100e-04;8.333e-01;-2.147e-02
24.163468000;9.917e-01;8.332e-01;-2.278e-02;8.402e-01;-2.296e-02;9.917e-01;8.402e-01;-2.218e-02;9.917e-01;3.333e-02;-9.110e-04;8.333e-01;-2.147e-02
24.193468000;9.917e-01;8.332e-01;-2.278e-02;8.402e-01;-2.296e-02;9.917e-01;8.402e-01;-2.218e-02;9.917e-01;3.333e-02;-9.110e-04;8.333e-01;-2.147e-02
24.194468000;9.917e-01;8.332e-01;-2.278e-02;8.402e-01;-2.296e-02;9.917e-01;8.402e-01;-2.221e-02;9.917e-01;3.333e-02;-9.110e-04;8.333e-01;-2.147e-02
24.195468000;9.917e-01;8.332e-01;-2.280e-02;8.402e-01;-2.299e-02;9.917e-01;8.402e-01;-2.221e-02;9.917e-01;3.333e-02;-9.120e-04;8.333e-01;-2.147e-02
24.226468000;9.917e-01;8.332e-01;-2.280e-02;8.402e-01;-2.299e-02;9.917e-01;8.402e-01;-2.221e-02;9.917e-01;3.333e-02;-9.120e-04;8.333e-01;-2.147e-02
24.227468000;9.917e-01;8.332e-01;-2.282e-02;8.402e-01;-2.302e-02;9.917e-01;8.402e-01;-2.223e-02;9.917e-01;3.333e-02;-9.130e-04;8.333e-01;-2.147e-02
24.259468000;9.917e-01;8.332e-01;-2.282e-02;8.402e-01;-2.302e-02;9.917e-01;8.402e-01;-2.223e-02;9.917e-01;3.333e-02;-9.130e-04;8.333e-01;-2.147e-02
24.260468000;9.917e-01;8.332e-01;-2.285e-02;8.402e-01;-2.304e-02;9.917e-01;8.402e-01;-2.226e-02;9.917e-01;3.333e-02;-9.140e-04;8.333e-01;-2.147e-02
24.293468000;9.917e-01;8.332e-01;-2.285e-02;8.402e-01;-2.304e-02;9.917e-01;8.402e-01;-2.226e-02;9.917e-01;3.333e-02;-9.140e-04;8.333e-01;-2.147e-02
24.294468000;9.917e-01;8.332e-01;-2.285e-02;8.402e-01;-2.304e-02;9.917e-01;8.402e-01;-2.228e-02;9.917e-01;3.333e-02;-9.140e-04;8.333e-01;-2.147e-02
24.295468000;9.917e-01;8.332e-01;-2.287e-02;8.402e-01;-2.307e-02;9.917e-01;8.402e-01;-2.228e-02;9.917e-01;3.333e-02;-9.150e-04;8.333e-01;-2.147e-02
24.296468000;9.917e-01;8.332e-01;-2.287e-02;8.402e-01;-2.307e-02;9.917e-01;8.402e-01;-2.228e-02;9.917e-01;3.333e-02;-9.150e-04;8.333e-01;-2.147e-02
24.297468000;9.917e-01;8.332e-01;-2.287e-02;8.402e-01;-2.307e-02;9.917e-01;8.402e-01;-2.229e-02;9.917e-01;3.333e-02;-9.150e-04;8.333e-01;-2.147e-02
24.329468000;9.917e-01;8.332e-01;-2.287e-02;8.402e-01;-2.307e-02;9.917e-01;8.402e-01;-2.229e-02;9.917e-01;3.333e-02;-9.150e-04;8.333e-01;-2.147e-02
24.330468000;9.917e-01;8.332e-01;-2.290e-02;8.402e-01;-2.309e-02;9.917e-01;8.402e-01;-2.231e-02;9.917e-01;3.333e-02;-9.160e-04;8.333e-01;-2.147e-02
24.365468000;9.917e-01;8.332e-01;-2.290e-02;8.402e-01;-2.309e-02;9.917e-01;8.402e-01;-2.231e-02;9.917e-01;3.333e-02;-9.160e-04;8.333e-01;-2.147e-02
24.366468000;9.917e-01;8.332e-01;-2.290e-02;8.402e-01;-2.309e-02;9.917e-01;8.402e-01;-2.234e-02;9.917e-01;3.333e-02;-9.160e-04;8.333e-01;-2.147e-02
24.367468000;9.917e-01;8.332e-01;-2.292e-02;8.402e-01;-2.312e-02;9.917e-01;8.402e-01;-2.234e-02;9.917e-01;3.333e-02;-9.170e-04;8.333e-01;-2.147e-02
24.403468000;9.917e-01;8.332e-01;-2.292e-02;8.402e-01;-2.312e-02;9.917e-01;8.402e-01;-2.234e-02;9.917e-01;3.333e-02;-9.170e-04;8.333e-01;-2.147e-02
24.404468000;9.917e-01;8.332e-01;-2.295e-02;8.402e-01;-2.314e-02;9.917e-01;8.402e-01;-2.236e-02;9.917e-01;3.333e-02;-9.180e-04;8.333e-01;-2.147e-02
24.415468000;9.917e-01;8.332e-01;-2.295e-02;8.402e-01;-2.314e-02;9.917e-01;8.402e-01;-2.236e-02;9.917e-01;3.333e-02;-9.180e-04;8.333e-01;-2.147e-02
24.416468000;9.917e-01;8.332e-01;-2.295e-02;8.402e-01;-2.314e-02;9.917e-01;8.403e-01;-2.236e-02;9.917e-01;3.333e-02;-9.180e-04;8.333e-01;-2.147e-02
24.440468000;9.917e-01;8.332e-01;-2.295e-02;8.402e-01;-2.314e-02;9.917e-01;8.403e-01;-2.236e-02;9.917e-01;3.333e-02;-9.180e-04;8.333e-01;-2.147e-02
24.441468000;9.917e-01;8.332e-01;-2.295e-02;8.403e-01;-2.314e-02;9.917e-01;8.403e-01;-2.236e-02;9.917e-01;3.333e-02;-9.180e-04;8.333e-01;-2.147e-02
24.442468000;9.917e-01;8.332e-01;-2.295e-02;8.403e-01;-2.314e-02;9.917e-01;8.403e-01;-2.236e-02;9.917e-01;3.333e-02;-9.180e-04;8.333e-01;-2.147e-02
24.443468000;9.917e-01;8.332e-01;-2.295e-02;8.403e-01;-2.314e-02;9.917e-01;8.403e-01;-2.239e-02;9.917e-01;3.333e-02;-9.180e-04;8.333e-01;-2.147e-02
24.444468000;9.917e-01;8.332e-01;-2.297e-02;8.403e-01;-2.317e-02;9.917e-01;8.403e-01;-2.239e-02;9.917e-01;3.333e-02;-9.190e-04;8.333e-01;-2.147e-02
24.483468000;9.917e-01;8.332e-01;-2.297e-02;8.403e-01;-2.317e-02;9.917e-01;8.403e-01;-2.239e-02;9.917e-01;3.333e-02;-9.190e-04;8.333e-01;-2.147e-02
24.484468000;9.917e-01;8.332e-01;-2.300e-02;8.403e-01;-2.319e-02;9.917e-01;8.403e-01;-2.241e-02;9.917e-01;3.333e-02;-9.200e-04;8.333e-01;-2.147e-02
24.498468000;9.917e-01;8.332e-01;-2.300e-02;8.403e-01;-2.319e-02;9.917e-01;8.403e-01;-2.241e-02;9.917e-01;3.333e-02;-9.200e-04;8.333e-01;-2.147e-02
24.499468000;9.917e-01;8.332e-01;-2.300e-02;8.403e-01;-2.319e-02;9.916e-01;8.403e-01;-2.241e-02;9.917e-01;3.333e-02;-9.200e-04;8.333e-01;-2.147e-02
24.525468000;9.917e-01;8.332e-01;-2.300e-02;8.403e-01;-2.319e-02;9.916e-01;8.403e-01;-2.241e-02;9.917e-01;3.333e-02;-9.200e-04;8.333e-01;-2.147e-02
24.526468000;9.917e-01;8.332e-01;-2.303e-02;8.403e-01;-2.322e-02;9.916e-01;8.403e-01;-2.244e-02;9.917e-01;3.333e-02;-9.210e-04;8.333e-01;-2.147e-02
24.530468000;9.917e-01;8.332e-01;-2.303e-02;8.403e-01;-2.322e-02;9.916e-01;8.403e-01;-2.244e-02;9.917e-01;3.333e-02;-9.210e-04;8.333e-01;-2.147e-02
24.531468000;9.916e-01;8.332e-01;-2.303e-02;8.403e-01;-2.322e-02;9.916e-01;8.403e-01;-2.244e-02;9.916e-01;3.333e-02;-9.210e-04;8.333e-01;-2.147e-02
24.569468000;9.916e-01;8.332e-01;-2.303e-02;8.403e-01;-2.322e-02;9.916e-01;8.403e-01;-2.244e-02;9.916e-01;3.333e-02;-9.210e-04;8.333e-01;-2.147e-02
24.570468000;9.916e-01;8.332e-01;-2.303e-02;8.403e-01;-2.322e-02;9.916e-01;8.403e-01;-2.246e-02;9.916e-01;3.333e-02;-9.210e-04;8.333e-01;-2.147e-02
24.571468000;9.916e-01;8.332e-01;-2.305e-02;8.403e-01;-2.324e-02;9.916e-01;8.403e-01;-2.246e-02;9.916e-01;3.333e-02;-9.220e-04;8.333e-01;-2.147e-02
24.615468000;9.916e-01;8.332e-01;-2.305e-02;8.403e-01;-2.324e-02;9.916e-01;8.403e-01;-2.246e-02;9.916e-01;3.333e-02;-9.220e-04;8.333e-01;-2.147e-02
24.616468000;9.916e-01;8.332e-01;-2.305e-02;8.403e-01;-2.324e-02;9.916e-01;8.403e-01;-2.249e-02;9.916e-01;3.333e-02;-9.220e-04;8.333e-01;-2.147e-02
24.617468000;9.916e-01;8.332e-01;-2.307e-02;8.403e-01;-2.327e-02;9.916e-01;8.403e-01;-2.249e-02;9.916e-01;3.333e-02;-9.230e-04;8.333e-01;-2.147e-02
24.664468000;9.916e-01;8.332e-01;-2.307e-02;8.403e-01;-2.327e-02;9.916e-01;8.403e-01;-2.249e-02;9.916e-01;3.333e-02;-9.230e-04;8.333e-01;-2.147e-02
24.665468000;9.916e-01;8.332e-01;-2.310e-02;8.403e-01;-2.330e-02;9.916e-01;8.403e-01;-2.251e-02;9.916e-01;3.333e-02;-9.240e-04;8.333e-01;-2.147e-02
24.715468000;9.916e-01;8.332e-01;-2.310e-02;8.403e-01;-2.330e-02;9.916e-01;8.403e-01;-2.251e-02;9.916e-01;3.333e-02;-9.240e-04;8.333e-01;-2.147e-02
24.716468000;9.916e-01;8.332e-01;-2.312e-02;8.403e-01;-2.332e-02;9.916e-01;8.403e-01;-2.254e-02;9.916e-01;3.333e-02;-9.250e-04;8.333e-01;-2.147e-02
24.769468000;9.916e-01;8.332e-01;-2.312e-02;8.403e-01;-2.332e-02;9.916e-01;8.403e-01;-2.254e-02;9.916e-01;3.333e-02;-9.250e-04;8.333e-01;-2.147e-02
24.770468000;9.916e-01;8.332e-01;-2.315e-02;8.403e-01;-2.335e-02;9.916e-01;8.403e-01;-2.256e-02;9.916e-01;3.333e-02;-9.260e-04;8.333e-01;-2.147e-02
24.826468000;9.916e-01;8.332e-01;-2.315e-02;8.403e-01;-2.335e-02;9.916e-01;8.403e-01;-2.256e-02;9.916e-01;3.333e-02;-9.260e-04;8.333e-01;-2.147e-02
24.827468000;9.916e-01;8.332e-01;-2.318e-02;8.403e-01;-2.337e-02;9.916e-01;8.403e-01;-2.259e-02;9.916e-01;3.333e-02;-9.270e-04;8.333e-01;-2.147e-02
24.888468000;9.916e-01;8.332e-01;-2.318e-02;8.403e-01;-2.337e-02;9.916e-01;8.403e-01;-2.259e-02;9.916e-01;3.333e-02;-9.270e-04;8.333e-01;-2.147e-02
24.889468000;9.916e-01;8.332e-01;-2.320e-02;8.403e-01;-2.340e-02;9.916e-01;8.403e-01;-2.262e-02;9.916e-01;3.333e-02;-9.280e-04;8.333e-01;-2.147e-02
24.954468000;9.916e-01;8.332e-01;-2.320e-02;8.403e-01;-2.340e-02;9.916e-01;8.403e-01;-2.262e-02;9.916e-01;3.333e-02;-9.280e-04;8.333e-01;-2.147e-02
24.955468000;9.916e-01;8.332e-01;-2.322e-02;8.403e-01;-2.342e-02;9.916e-01;8.403e-01;-2.264e-02;9.916e-01;3.333e-02;-9.290e-04;8.333e-01;-2.147e-02
25.026468000;9.916e-01;8.332e-01;-2.322e-02;8.403e-01;-2.342e-02;9.916e-01;8.403e-01;-2.264e-02;9.916e-01;3.333e-02;-9.290e-04;8.333e-01;-2.147e-02
25.027468000;9.916e-01;8.332e-01;-2.322e-02;8.403e-01;-2.342e-02;9.916e-01;8.403e-01;-2.267e-02;9.916e-01;3.333e-02;-9.290e-04;8.333e-01;-2.147e-02
25.028468000;9.916e-01;8.332e-01;-2.325e-02;8.403e-01;-2.345e-02;9.916e-01;8.403e-01;-2.267e-02;9.916e-01;3.333e-02;-9.300e-04;8.333e-01;-2.147e-02
25.069468000;9.916e-01;8.332e-01;-2.325e-02;8.403e-01;-2.345e-02;9.916e-01;8.403e-01;-2.267e-02;9.916e-01;3.333e-02;-9.300e-04;8.333e-01;-2.147e-02
25.070468000;9.916e-01;8.332e-01;-2.325e-02;8.403e-01;-2.345e-02;9.916e-01;8.404e-01;-2.267e-02;9.916e-01;3.333e-02;-9.300e-04;8.333e-01;-2.147e-02
25.106468000;9.916e-01;8.332e-01;-2.325e-02;8.403e-01;-2.345e-02;9.916e-01;8.404e-01;-2.267e-02;9.916e-01;3.333e-02;-9.300e-04;8.333e-01;-2.147e-02
25.107468000;9.916e-01;8.332e-01;-2.325e-02;8.403e-01;-2.345e-02;9.916e-01;8.404e-01;-2.269e-02;9.916e-01;3.333e-02;-9.300e-04;8.333e-01;-2.147e-02
25.108468000;9.916e-01;8.332e-01;-2.328e-02;8.403e-01;-2.347e-02;9.916e-01;8.404e-01;-2.269e-02;9.916e-01;3.333e-02;-9.310e-04;8.333e-01;-2.147e-02
25.125468000;9.916e-01;8.332e-01;-2.328e-02;8.403e-01;-2.347e-02;9.916e-01;8.404e-01;-2.269e-02;9.916e-01;3.333e-02;-9.310e-04;8.333e-01;-2.147e-02
25.126468000;9.916e-01;8.332e-01;-2.328e-02;8.403e-01;-2.347e-02;9.915e-01;8.404e-01;-2.269e-02;9.916e-01;3.333e-02;-9.310e-04;8.333e-01;-2.147e-02
25.177468000;9.916e-01;8.332e-01;-2.328e-02;8.403e-01;-2.347e-02;9.915e-01;8.404e-01;-2.269e-02;9.916e-01;3.333e-02;-9.310e-04;8.333e-01;-2.147e-02
25.178468000;9.916e-01;8.332e-01;-2.328e-02;8.404e-01;-2.347e-02;9.915e-01;8.404e-01;-2.269e-02;9.916e-01;3.333e-02;-9.310e-04;8.333e-01;-2.147e-02
