time;InternalNode1_BUS_Voltage;Wind_Turbine_GEN_ActivePowerControlledPu;Wind_Turbine_GEN_ReactivePowerControlledPu;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
25.197468000;9.916e-01;8.332e-01;-2.328e-02;8.404e-01;-2.347e-02;9.915e-01;8.404e-01;-2.269e-02;9.916e-01;3.333e-02;-9.310e-04;8.333e-01;-2.147e-02
25.198468000;9.916e-01;8.332e-01;-2.330e-02;8.404e-01;-2.350e-02;9.915e-01;8.404e-01;-2.272e-02;9.916e-01;3.333e-02;-9.320e-04;8.333e-01;-2.147e-02
25.199468000;9.915e-01;8.332e-01;-2.330e-02;8.404e-01;-2.350e-02;9.915e-01;8.404e-01;-2.272e-02;9.915e-01;3.333e-02;-9.320e-04;8.333e-01;-2.147e-02
25.302468000;9.915e-01;8.332e-01;-2.330e-02;8.404e-01;-2.350e-02;9.915e-01;8.404e-01;-2.272e-02;9.915e-01;3.333e-02;-9.320e-04;8.333e-01;-2.147e-02
25.303468000;9.915e-01;8.332e-01;-2.333e-02;8.404e-01;-2.352e-02;9.915e-01;8.404e-01;-2.274e-02;9.915e-01;3.333e-02;-9.330e-04;8.333e-01;-2.147e-02
25.431468000;9.915e-01;8.332e-01;-2.333e-02;8.404e-01;-2.352e-02;9.915e-01;8.404e-01;-2.274e-02;9.915e-01;3.333e-02;-9.330e-04;8.333e-01;-2.147e-02
25.432468000;9.915e-01;8.332e-01;-2.335e-02;8.404e-01;-2.355e-02;9.915e-01;8.404e-01;-2.277e-02;9.915e-01;3.333e-02;-9.340e-04;8.333e-01;-2.147e-02
25.607468000;9.915e-01;8.332e-01;-2.335e-02;8.404e-01;-2.355e-02;9.915e-01;8.404e-01;-2.277e-02;9.915e-01;3.333e-02;-9.340e-04;8.333e-01;-2.147e-02
25.608468000;9.915e-01;8.332e-01;-2.337e-02;8.404e-01;-2.357e-02;9.915e-01;8.404e-01;-2.279e-02;9.915e-01;3.333e-02;-9.350e-04;8.333e-01;-2.147e-02
25.777468000;9.915e-01;8.332e-01;-2.337e-02;8.404e-01;-2.357e-02;9.915e-01;8.404e-01;-2.279e-02;9.915e-01;3.333e-02;-9.350e-04;8.333e-01;-2.147e-02
25.778468000;9.915e-01;8.332e-01;-2.337e-02;8.404e-01;-2.358e-02;9.915e-01;8.404e-01;-2.279e-02;9.915e-01;3.333e-02;-9.350e-04;8.333e-01;-2.147e-02
26.285468000;9.915e-01;8.332e-01;-2.337e-02;8.404e-01;-2.358e-02;9.915e-01;8.404e-01;-2.279e-02;9.915e-01;3.333e-02;-9.350e-04;8.333e-01;-2.147e-02
26.286468000;9.915e-01;8.332e-01;-2.337e-02;8.404e-01;-2.357e-02;9.915e-01;8.404e-01;-2.279e-02;9.915e-01;3.333e-02;-9.350e-04;8.333e-01;-2.147e-02
26.481468000;9.915e-01;8.332e-01;-2.337e-02;8.404e-01;-2.357e-02;9.915e-01;8.404e-01;-2.279e-02;9.915e-01;3.333e-02;-9.350e-04;8.333e-01;-2.147e-02
26.482468000;9.915e-01;8.332e-01;-2.335e-02;8.404e-01;-2.355e-02;9.915e-01;8.404e-01;-2.277e-02;9.915e-01;3.333e-02;-9.340e-04;8.333e-01;-2.147e-02
26.707468000;9.915e-01;8.332e-01;-2.335e-02;8.404e-01;-2.355e-02;9.915e-01;8.404e-01;-2.277e-02;9.915e-01;3.333e-02;-9.340e-04;8.333e-01;-2.147e-02
26.708468000;9.915e-01;8.332e-01;-2.333e-02;8.404e-01;-2.352e-02;9.915e-01;8.404e-01;-2.277e-02;9.915e-01;3.333e-02;-9.330e-04;8.333e-01;-2.147e-02
26.709468000;9.915e-01;8.332e-01;-2.333e-02;8.404e-01;-2.352e-02;9.915e-01;8.404e-01;-2.274e-02;9.915e-01;3.333e-02;-9.330e-04;8.333e-01;-2.147e-02
26.887468000;9.915e-01;8.332e-01;-2.333e-02;8.404e-01;-2.352e-02;9.915e-01;8.404e-01;-2.274e-02;9.915e-01;3.333e-02;-9.330e-04;8.333e-01;-2.147e-02
26.888468000;9.915e-01;8.332e-01;-2.330e-02;8.404e-01;-2.350e-02;9.915e-01;8.404e-01;-2.274e-02;9.915e-01;3.333e-02;-9.320e-04;8.333e-01;-2.147e-02
26.889468000;9.915e-01;8.332e-01;-2.330e-02;8.404e-01;-2.350e-02;9.915e-01;8.404e-01;-2.272e-02;9.915e-01;3.333e-02;-9.320e-04;8.333e-01;-2.147e-02
27.045468000;9.915e-01;8.332e-01;-2.330e-02;8.404e-01;-2.350e-02;9.915e-01;8.404e-01;-2.272e-02;9.915e-01;3.333e-02;-9.320e-04;8.333e-01;-2.147e-02
27.046468000;9.915e-01;8.332e-01;-2.328e-02;8.404e-01;-2.347e-02;9.915e-01;8.404e-01;-2.269e-02;9.915e-01;3.333e-02;-9.310e-04;8.333e-01;-2.147e-02
27.048468000;9.915e-01;8.332e-01;-2.328e-02;8.404e-01;-2.347e-02;9.915e-01;8.404e-01;-2.269e-02;9.915e-01;3.333e-02;-9.310e-04;8.333e-01;-2.147e-02
27.049468000;9.916e-01;8.332e-01;-2.328e-02;8.404e-01;-2.347e-02;9.915e-01;8.404e-01;-2.269e-02;9.916e-01;3.333e-02;-9.310e-04;8.333e-01;-2.147e-02
27.080468000;9.916e-01;8.332e-01;-2.328e-02;8.404e-01;-2.347e-02;9.915e-01;8.404e-01;-2.269e-02;9.916e-01;3.333e-02;-9.310e-04;8.333e-01;-2.147e-02
27.081468000;9.916e-01;8.332e-01;-2.328e-02;8.403e-01;-2.347e-02;9.915e-01;8.404e-01;-2.269e-02;9.916e-01;3.333e-02;-9.310e-04;8.333e-01;-2.147e-02
27.169468000;9.916e-01;8.332e-01;-2.328e-02;8.403e-01;-2.347e-02;9.915e-01;8.404e-01;-2.269e-02;9.916e-01;3.333e-02;-9.310e-04;8.333e-01;-2.147e-02
27.170468000;9.916e-01;8.332e-01;-2.328e-02;8.403e-01;-2.347e-02;9.916e-01;8.404e-01;-2.269e-02;9.916e-01;3.333e-02;-9.310e-04;8.333e-01;-2.147e-02
27.188468000;9.916e-01;8.332e-01;-2.328e-02;8.403e-01;-2.347e-02;9.916e-01;8.404e-01;-2.269e-02;9.916e-01;3.333e-02;-9.310e-04;8.333e-01;-2.147e-02
27.189468000;9.916e-01;8.332e-01;-2.325e-02;8.403e-01;-2.345e-02;9.916e-01;8.404e-01;-2.269e-02;9.916e-01;3.333e-02;-9.300e-04;8.333e-01;-2.147e-02
27.190468000;9.916e-01;8.332e-01;-2.325e-02;8.403e-01;-2.345e-02;9.916e-01;8.404e-01;-2.267e-02;9.916e-01;3.333e-02;-9.300e-04;8.333e-01;-2.147e-02
27.323468000;9.916e-01;8.332e-01;-2.325e-02;8.403e-01;-2.345e-02;9.916e-01;8.404e-01;-2.267e-02;9.916e-01;3.333e-02;-9.300e-04;8.333e-01;-2.147e-02
27.324468000;9.916e-01;8.332e-01;-2.322e-02;8.403e-01;-2.342e-02;9.916e-01;8.404e-01;-2.264e-02;9.916e-01;3.333e-02;-9.290e-04;8.333e-01;-2.147e-02
27.450468000;9.916e-01;8.332e-01;-2.322e-02;8.403e-01;-2.342e-02;9.916e-01;8.404e-01;-2.264e-02;9.916e-01;3.333e-02;-9.290e-04;8.333e-01;-2.147e-02
27.451468000;9.916e-01;8.332e-01;-2.320e-02;8.403e-01;-2.340e-02;9.916e-01;8.404e-01;-2.264e-02;9.916e-01;3.333e-02;-9.280e-04;8.333e-01;-2.147e-02
27.452468000;9.916e-01;8.332e-01;-2.320e-02;8.403e-01;-2.340e-02;9.916e-01;8.404e-01;-2.262e-02;9.916e-01;3.333e-02;-9.280e-04;8.333e-01;-2.147e-02
27.573468000;9.916e-01;8.332e-01;-2.320e-02;8.403e-01;-2.340e-02;9.916e-01;8.404e-01;-2.262e-02;9.916e-01;3.333e-02;-9.280e-04;8.333e-01;-2.147e-02
27.574468000;9.916e-01;8.332e-01;-2.318e-02;8.403e-01;-2.337e-02;9.916e-01;8.404e-01;-2.262e-02;9.916e-01;3.333e-02;-9.270e-04;8.333e-01;-2.147e-02
27.575468000;9.916e-01;8.332e-01;-2.318e-02;8.403e-01;-2.337e-02;9.916e-01;8.404e-01;-2.259e-02;9.916e-01;3.333e-02;-9.270e-04;8.333e-01;-2.147e-02
27.601468000;9.916e-01;8.332e-01;-2.318e-02;8.403e-01;-2.337e-02;9.916e-01;8.404e-01;-2.259e-02;9.916e-01;3.333e-02;-9.270e-04;8.333e-01;-2.147e-02
27.602468000;9.916e-01;8.332e-01;-2.318e-02;8.403e-01;-2.337e-02;9.916e-01;8.403e-01;-2.259e-02;9.916e-01;3.333e-02;-9.270e-04;8.333e-01;-2.147e-02
27.692468000;9.916e-01;8.332e-01;-2.318e-02;8.403e-01;-2.337e-02;9.916e-01;8.403e-01;-2.259e-02;9.916e-01;3.333e-02;-9.270e-04;8.333e-01;-2.147e-02
27.693468000;9.916e-01;8.332e-01;-2.315e-02;8.403e-01;-2.335e-02;9.916e-01;8.403e-01;-2.259e-02;9.916e-01;3.333e-02;-9.260e-04;8.333e-01;-2.147e-02
27.694468000;9.916e-01;8.332e-01;-2.315e-02;8.403e-01;-2.335e-02;9.916e-01;8.403e-01;-2.256e-02;9.916e-01;3.333e-02;-9.260e-04;8.333e-01;-2.147e-02
27.809468000;9.916e-01;8.332e-01;-2.315e-02;8.403e-01;-2.335e-02;9.916e-01;8.403e-01;-2.256e-02;9.916e-01;3.333e-02;-9.260e-04;8.333e-01;-2.147e-02
27.810468000;9.916e-01;8.332e-01;-2.312e-02;8.403e-01;-2.332e-02;9.916e-01;8.403e-01;-2.256e-02;9.916e-01;3.333e-02;-9.250e-04;8.333e-01;-2.147e-02
27.811468000;9.916e-01;8.332e-01;-2.312e-02;8.403e-01;-2.332e-02;9.916e-01;8.403e-01;-2.254e-02;9.916e-01;3.333e-02;-9.250e-04;8.333e-01;-2.147e-02
27.923468000;9.916e-01;8.332e-01;-2.312e-02;8.403e-01;-2.332e-02;9.916e-01;8.403e-01;-2.254e-02;9.916e-01;3.333e-02;-9.250e-04;8.333e-01;-2.147e-02
27.924468000;9.916e-01;8.332e-01;-2.310e-02;8.403e-01;-2.330e-02;9.916e-01;8.403e-01;-2.254e-02;9.916e-01;3.333e-02;-9.240e-04;8.333e-01;-2.147e-02
27.925468000;9.916e-01;8.332e-01;-2.310e-02;8.403e-01;-2.330e-02;9.916e-01;8.403e-01;-2.251e-02;9.916e-01;3.333e-02;-9.240e-04;8.333e-01;-2.147e-02
28.036468000;9.916e-01;8.332e-01;-2.310e-02;8.403e-01;-2.330e-02;9.916e-01;8.403e-01;-2.251e-02;9.916e-01;3.333e-02;-9.240e-04;8.333e-01;-2.147e-02
28.037468000;9.916e-01;8.332e-01;-2.307e-02;8.403e-01;-2.327e-02;9.916e-01;8.403e-01;-2.251e-02;9.916e-01;3.333e-02;-9.230e-04;8.333e-01;-2.147e-02
28.038468000;9.916e-01;8.332e-01;-2.307e-02;8.403e-01;-2.327e-02;9.916e-01;8.403e-01;-2.249e-02;9.916e-01;3.333e-02;-9.230e-04;8.333e-01;-2.147e-02
28.147468000;9.916e-01;8.332e-01;-2.307e-02;8.403e-01;-2.327e-02;9.916e-01;8.403e-01;-2.249e-02;9.916e-01;3.333e-02;-9.230e-04;8.333e-01;-2.147e-02
28.148468000;9.916e-01;8.332e-01;-2.305e-02;8.403e-01;-2.324e-02;9.916e-01;8.403e-01;-2.249e-02;9.916e-01;3.333e-02;-9.220e-04;8.333e-01;-2.147e-02
28.149468000;9.916e-01;8.332e-01;-2.305e-02;8.403e-01;-2.324e-02;9.916e-01;8.403e-01;-2.246e-02;9.916e-01;3.333e-02;-9.220e-04;8.333e-01;-2.147e-02
28.258468000;9.916e-01;8.332e-01;-2.305e-02;8.403e-01;-2.324e-02;9.916e-01;8.403e-01;-2.246e-02;9.916e-01;3.333e-02;-9.220e-04;8.333e-01;-2.147e-02
28.259468000;9.916e-01;8.332e-01;-2.303e-02;8.403e-01;-2.322e-02;9.916e-01;8.403e-01;-2.246e-02;9.916e-01;3.333e-02;-9.210e-04;8.333e-01;-2.147e-02
28.260468000;9.916e-01;8.332e-01;-2.303e-02;8.403e-01;-2.322e-02;9.916e-01;8.403e-01;-2.244e-02;9.916e-01;3.333e-02;-9.210e-04;8.333e-01;-2.147e-02
28.362468000;9.916e-01;8.332e-01;-2.303e-02;8.403e-01;-2.322e-02;9.916e-01;8.403e-01;-2.244e-02;9.916e-01;3.333e-02;-9.210e-04;8.333e-01;-2.147e-02
28.363468000;9.917e-01;8.332e-01;-2.303e-02;8.403e-01;-2.322e-02;9.916e-01;8.403e-01;-2.244e-02;9.917e-01;3.333e-02;-9.210e-04;8.333e-01;-2.147e-02
28.368468000;9.917e-01;8.332e-01;-2.303e-02;8.403e-01;-2.322e-02;9.916e-01;8.403e-01;-2.244e-02;9.917e-01;3.333e-02;-9.210e-04;8.333e-01;-2.147e-02
28.369468000;9.917e-01;8.332e-01;-2.300e-02;8.403e-01;-2.319e-02;9.916e-01;8.403e-01;-2.244e-02;9.917e-01;3.333e-02;-9.200e-04;8.333e-01;-2.147e-02
28.370468000;9.917e-01;8.332e-01;-2.300e-02;8.403e-01;-2.319e-02;9.916e-01;8.403e-01;-2.244e-02;9.917e-01;3.333e-02;-9.200e-04;8.333e-01;-2.147e-02
28.371468000;9.917e-01;8.332e-01;-2.300e-02;8.403e-01;-2.319e-02;9.916e-01;8.403e-01;-2.241e-02;9.917e-01;3.333e-02;-9.200e-04;8.333e-01;-2.147e-02
28.444468000;9.917e-01;8.332e-01;-2.300e-02;8.403e-01;-2.319e-02;9.916e-01;8.403e-01;-2.241e-02;9.917e-01;3.333e-02;-9.200e-04;8.333e-01;-2.147e-02
28.445468000;9.917e-01;8.332e-01;-2.300e-02;8.403e-01;-2.319e-02;9.917e-01;8.403e-01;-2.241e-02;9.917e-01;3.333e-02;-9.200e-04;8.333e-01;-2.147e-02
28.479468000;9.917e-01;8.332e-01;-2.300e-02;8.403e-01;-2.319e-02;9.917e-01;8.403e-01;-2.241e-02;9.917e-01;3.333e-02;-9.200e-04;8.333e-01;-2.147e-02
28.480468000;9.917e-01;8.332e-01;-2.297e-02;8.403e-01;-2.317e-02;9.917e-01;8.403e-01;-2.241e-02;9.917e-01;3.333e-02;-9.190e-04;8.333e-01;-2.147e-02
28.481468000;9.917e-01;8.332e-01;-2.297e-02;8.403e-01;-2.317e-02;9.917e-01;8.403e-01;-2.239e-02;9.917e-01;3.333e-02;-9.190e-04;8.333e-01;-2.147e-02
28.589468000;9.917e-01;8.332e-01;-2.297e-02;8.403e-01;-2.317e-02;9.917e-01;8.403e-01;-2.239e-02;9.917e-01;3.333e-02;-9.190e-04;8.333e-01;-2.147e-02
28.590468000;9.917e-01;8.332e-01;-2.295e-02;8.403e-01;-2.314e-02;9.917e-01;8.403e-01;-2.239e-02;9.917e-01;3.333e-02;-9.180e-04;8.333e-01;-2.147e-02
28.591468000;9.917e-01;8.332e-01;-2.295e-02;8.403e-01;-2.314e-02;9.917e-01;8.403e-01;-2.236e-02;9.917e-01;3.333e-02;-9.180e-04;8.333e-01;-2.147e-02
28.603468000;9.917e-01;8.332e-01;-2.295e-02;8.403e-01;-2.314e-02;9.917e-01;8.403e-01;-2.236e-02;9.917e-01;3.333e-02;-9.180e-04;8.333e-01;-2.147e-02
28.604468000;9.917e-01;8.332e-01;-2.295e-02;8.402e-01;-2.314e-02;9.917e-01;8.403e-01;-2.236e-02;9.917e-01;3.333e-02;-9.180e-04;8.333e-01;-2.147e-02
28.700468000;9.917e-01;8.332e-01;-2.295e-02;8.402e-01;-2.314e-02;9.917e-01;8.403e-01;-2.236e-02;9.917e-01;3.333e-02;-9.180e-04;8.333e-01;-2.147e-02
28.701468000;9.917e-01;8.332e-01;-2.292e-02;8.402e-01;-2.312e-02;9.917e-01;8.403e-01;-2.236e-02;9.917e-01;3.333e-02;-9.170e-04;8.333e-01;-2.147e-02
28.702468000;9.917e-01;8.332e-01;-2.292e-02;8.402e-01;-2.312e-02;9.917e-01;8.403e-01;-2.234e-02;9.917e-01;3.333e-02;-9.170e-04;8.333e-01;-2.147e-02
28.812468000;9.917e-01;8.332e-01;-2.292e-02;8.402e-01;-2.312e-02;9.917e-01;8.403e-01;-2.234e-02;9.917e-01;3.333e-02;-9.170e-04;8.333e-01;-2.147e-02
28.813468000;9.917e-01;8.332e-01;-2.290e-02;8.402e-01;-2.309e-02;9.917e-01;8.403e-01;-2.234e-02;9.917e-01;3.333e-02;-9.160e-04;8.333e-01;-2.147e-02
28.814468000;9.917e-01;8.332e-01;-2.290e-02;8.402e-01;-2.309e-02;9.917e-01;8.403e-01;-2.231e-02;9.917e-01;3.333e-02;-9.160e-04;8.333e-01;-2.147e-02
28.924468000;9.917e-01;8.332e-01;-2.290e-02;8.402e-01;-2.309e-02;9.917e-01;8.403e-01;-2.231e-02;9.917e-01;3.333e-02;-9.160e-04;8.333e-01;-2.147e-02
28.925468000;9.917e-01;8.332e-01;-2.287e-02;8.402e-01;-2.307e-02;9.917e-01;8.403e-01;-2.231e-02;9.917e-01;3.333e-02;-9.150e-04;8.333e-01;-2.147e-02
28.926468000;9.917e-01;8.332e-01;-2.287e-02;8.402e-01;-2.307e-02;9.917e-01;8.403e-01;-2.229e-02;9.917e-01;3.333e-02;-9.150e-04;8.333e-01;-2.147e-02
29.036468000;9.917e-01;8.332e-01;-2.287e-02;8.402e-01;-2.307e-02;9.917e-01;8.403e-01;-2.229e-02;9.917e-01;3.333e-02;-9.150e-04;8.333e-01;-2.147e-02
29.037468000;9.917e-01;8.332e-01;-2.287e-02;8.402e-01;-2.307e-02;9.917e-01;8.402e-01;-2.228e-02;9.917e-01;3.333e-02;-9.150e-04;8.333e-01;-2.147e-02
29.038468000;9.917e-01;8.332e-01;-2.287e-02;8.402e-01;-2.307e-02;9.917e-01;8.402e-01;-2.228e-02;9.917e-01;3.333e-02;-9.150e-04;8.333e-01;-2.147e-02
29.039468000;9.917e-01;8.332e-01;-2.285e-02;8.402e-01;-2.304e-02;9.917e-01;8.402e-01;-2.228e-02;9.917e-01;3.333e-02;-9.140e-04;8.333e-01;-2.147e-02
29.040468000;9.917e-01;8.332e-01;-2.285e-02;8.402e-01;-2.304e-02;9.917e-01;8.402e-01;-2.226e-02;9.917e-01;3.333e-02;-9.140e-04;8.333e-01;-2.147e-02
29.153468000;9.917e-01;8.332e-01;-2.285e-02;8.402e-01;-2.304e-02;9.917e-01;8.402e-01;-2.226e-02;9.917e-01;3.333e-02;-9.140e-04;8.333e-01;-2.147e-02
29.154468000;9.917e-01;8.332e-01;-2.282e-02;8.402e-01;-2.302e-02;9.917e-01;8.402e-01;-2.226e-02;9.917e-01;3.333e-02;-9.130e-04;8.333e-01;-2.147e-02
29.155468000;9.917e-01;8.332e-01;-2.282e-02;8.402e-01;-2.302e-02;9.917e-01;8.402e-01;-2.223e-02;9.917e-01;3.333e-02;-9.130e-04;8.333e-01;-2.147e-02
29.269468000;9.917e-01;8.332e-01;-2.282e-02;8.402e-01;-2.302e-02;9.917e-01;8.402e-01;-2.223e-02;9.917e-01;3.333e-02;-9.130e-04;8.333e-01;-2.147e-02
29.270468000;9.917e-01;8.332e-01;-2.280e-02;8.402e-01;-2.299e-02;9.917e-01;8.402e-01;-2.223e-02;9.917e-01;3.333e-02;-9.120e-04;8.333e-01;-2.147e-02
29.271468000;9.917e-01;8.332e-01;-2.280e-02;8.402e-01;-2.299e-02;9.917e-01;8.402e-01;-2.223e-02;9.917e-01;3.333e-02;-9.120e-04;8.333e-01;-2.147e-02
29.272468000;9.917e-01;8.332e-01;-2.280e-02;8.402e-01;-2.299e-02;9.917e-01;8.402e-01;-2.221e-02;9.917e-01;3.333e-02;-9.120e-04;8.333e-01;-2.147e-02
29.388468000;9.917e-01;8.332e-01;-2.280e-02;8.402e-01;-2.299e-02;9.917e-01;8.402e-01;-2.221e-02;9.917e-01;3.333e-02;-9.120e-04;8.333e-01;-2.147e-02
29.389468000;9.917e-01;8.332e-01;-2.278e-02;8.402e-01;-2.296e-02;9.917e-01;8.402e-01;-2.221e-02;9.917e-01;3.333e-02;-9.110e-04;8.333e-01;-2.147e-02
29.390468000;9.917e-01;8.332e-01;-2.278e-02;8.402e-01;-2.296e-02;9.917e-01;8.402e-01;-2.221e-02;9.917e-01;3.333e-02;-9.110e-04;8.333e-01;-2.147e-02
29.391468000;9.917e-01;8.332e-01;-2.278e-02;8.402e-01;-2.296e-02;9.917e-01;8.402e-01;-2.218e-02;9.917e-01;3.333e-02;-9.110e-04;8.333e-01;-2.147e-02
29.509468000;9.917e-01;8.332e-01;-2.278e-02;8.402e-01;-2.296e-02;9.917e-01;8.402e-01;-2.218e-02;9.917e-01;3.333e-02;-9.110e-04;8.333e-01;-2.147e-02
29.510468000;9.917e-01;8.332e-01;-2.275e-02;8.402e-01;-2.294e-02;9.917e-01;8.402e-01;-2.218e-02;9.917e-01;3.333e-02;-9.100e-04;8.333e-01;-2.147e-02
29.511468000;9.917e-01;8.332e-01;-2.275e-02;8.402e-01;-2.294e-02;9.917e-01;8.402e-01;-2.218e-02;9.917e-01;3.333e-02;-9.100e-04;8.333e-01;-2.147e-02
29.512468000;9.917e-01;8.332e-01;-2.275e-02;8.402e-01;-2.294e-02;9.917e-01;8.402e-01;-2.216e-02;9.917e-01;3.333e-02;-9.100e-04;8.333e-01;-2.147e-02
29.615468000;9.917e-01;8.332e-01;-2.275e-02;8.402e-01;-2.294e-02;9.917e-01;8.402e-01;-2.216e-02;9.917e-01;3.333e-02;-9.100e-04;8.333e-01;-2.147e-02
29.616468000;9.918e-01;8.332e-01;-2.275e-02;8.402e-01;-2.294e-02;9.917e-01;8.402e-01;-2.216e-02;9.918e-01;3.333e-02;-9.100e-04;8.333e-01;-2.147e-02
29.632468000;9.918e-01;8.332e-01;-2.275e-02;8.402e-01;-2.294e-02;9.917e-01;8.402e-01;-2.216e-02;9.918e-01;3.333e-02;-9.100e-04;8.333e-01;-2.147e-02
29.633468000;9.918e-01;8.332e-01;-2.272e-02;8.402e-01;-2.291e-02;9.917e-01;8.402e-01;-2.216e-02;9.918e-01;3.333e-02;-9.090e-04;8.333e-01;-2.147e-02
29.634468000;9.918e-01;8.332e-01;-2.272e-02;8.402e-01;-2.291e-02;9.917e-01;8.402e-01;-2.216e-02;9.918e-01;3.333e-02;-9.090e-04;8.333e-01;-2.147e-02
29.635468000;9.918e-01;8.332e-01;-2.272e-02;8.402e-01;-2.291e-02;9.917e-01;8.402e-01;-2.213e-02;9.918e-01;3.333e-02;-9.090e-04;8.333e-01;-2.147e-02
29.708468000;9.918e-01;8.332e-01;-2.272e-02;8.402e-01;-2.291e-02;9.917e-01;8.402e-01;-2.213e-02;9.918e-01;3.333e-02;-9.090e-04;8.333e-01;-2.147e-02
29.709468000;9.918e-01;8.332e-01;-2.272e-02;8.402e-01;-2.291e-02;9.918e-01;8.402e-01;-2.213e-02;9.918e-01;3.333e-02;-9.090e-04;8.333e-01;-2.147e-02
29.758468000;9.918e-01;8.332e-01;-2.272e-02;8.402e-01;-2.291e-02;9.918e-01;8.402e-01;-2.213e-02;9.918e-01;3.333e-02;-9.090e-04;8.333e-01;-2.147e-02
29.759468000;9.918e-01;8.332e-01;-2.270e-02;8.402e-01;-2.289e-02;9.918e-01;8.402e-01;-2.213e-02;9.918e-01;3.333e-02;-9.080e-04;8.333e-01;-2.147e-02
29.760468000;9.918e-01;8.332e-01;-2.270e-02;8.402e-01;-2.289e-02;9.918e-01;8.402e-01;-2.213e-02;9.918e-01;3.333e-02;-9.080e-04;8.333e-01;-2.147e-02
29.761468000;9.918e-01;8.332e-01;-2.270e-02;8.402e-01;-2.289e-02;9.918e-01;8.402e-01;-2.211e-02;9.918e-01;3.333e-02;-9.080e-04;8.333e-01;-2.147e-02
29.888468000;9.918e-01;8.332e-01;-2.270e-02;8.402e-01;-2.289e-02;9.918e-01;8.402e-01;-2.211e-02;9.918e-01;3.333e-02;-9.080e-04;8.333e-01;-2.147e-02
29.889468000;9.918e-01;8.332e-01;-2.268e-02;8.402e-01;-2.286e-02;9.918e-01;8.402e-01;-2.211e-02;9.918e-01;3.333e-02;-9.070e-04;8.333e-01;-2.147e-02
29.890468000;9.918e-01;8.332e-01;-2.268e-02;8.402e-01;-2.286e-02;9.918e-01;8.402e-01;-2.211e-02;9.918e-01;3.333e-02;-9.070e-04;8.333e-01;-2.147e-02
29.891468000;9.918e-01;8.332e-01;-2.268e-02;8.402e-01;-2.286e-02;9.918e-01;8.402e-01;-2.208e-02;9.918e-01;3.333e-02;-9.070e-04;8.333e-01;-2.147e-02
30.021468000;9.918e-01;8.332e-01;-2.268e-02;8.402e-01;-2.286e-02;9.918e-01;8.402e-01;-2.208e-02;9.918e-01;3.333e-02;-9.070e-04;8.333e-01;-2.147e-02
30.022468000;9.918e-01;8.332e-01;-2.265e-02;8.402e-01;-2.284e-02;9.918e-01;8.402e-01;-2.208e-02;9.918e-01;3.333e-02;-9.060e-04;8.333e-01;-2.147e-02
30.023468000;9.918e-01;8.332e-01;-2.265e-02;8.402e-01;-2.284e-02;9.918e-01;8.402e-01;-2.208e-02;9.918e-01;3.333e-02;-9.060e-04;8.333e-01;-2.147e-02
30.024468000;9.918e-01;8.332e-01;-2.265e-02;8.402e-01;-2.284e-02;9.918e-01;8.402e-01;-2.206e-02;9.918e-01;3.333e-02;-9.060e-04;8.333e-01;-2.147e-02
30.158468000;9.918e-01;8.332e-01;-2.265e-02;8.402e-01;-2.284e-02;9.918e-01;8.402e-01;-2.206e-02;9.918e-01;3.333e-02;-9.060e-04;8.333e-01;-2.147e-02
30.159468000;9.918e-01;8.332e-01;-2.262e-02;8.402e-01;-2.281e-02;9.918e-01;8.402e-01;-2.206e-02;9.918e-01;3.333e-02;-9.050e-04;8.333e-01;-2.147e-02
30.160468000;9.918e-01;8.332e-01;-2.262e-02;8.401e-01;-2.281e-02;9.918e-01;8.402e-01;-2.206e-02;9.918e-01;3.333e-02;-9.050e-04;8.333e-01;-2.147e-02
30.161468000;9.918e-01;8.332e-01;-2.262e-02;8.401e-01;-2.281e-02;9.918e-01;8.402e-01;-2.203e-02;9.918e-01;3.333e-02;-9.050e-04;8.333e-01;-2.147e-02
30.299468000;9.918e-01;8.332e-01;-2.262e-02;8.401e-01;-2.281e-02;9.918e-01;8.402e-01;-2.203e-02;9.918e-01;3.333e-02;-9.050e-04;8.333e-01;-2.147e-02
30.300468000;9.918e-01;8.332e-01;-2.260e-02;8.401e-01;-2.279e-02;9.918e-01;8.402e-01;-2.203e-02;9.918e-01;3.333e-02;-9.040e-04;8.333e-01;-2.147e-02
30.302468000;9.918e-01;8.332e-01;-2.260e-02;8.401e-01;-2.279e-02;9.918e-01;8.402e-01;-2.203e-02;9.918e-01;3.333e-02;-9.040e-04;8.333e-01;-2.147e-02
30.303468000;9.918e-01;8.332e-01;-2.260e-02;8.401e-01;-2.279e-02;9.918e-01;8.402e-01;-2.201e-02;9.918e-01;3.333e-02;-9.040e-04;8.333e-01;-2.147e-02
30.446468000;9.918e-01;8.332e-01;-2.260e-02;8.401e-01;-2.279e-02;9.918e-01;8.402e-01;-2.201e-02;9.918e-01;3.333e-02;-9.040e-04;8.333e-01;-2.147e-02
30.447468000;9.918e-01;8.332e-01;-2.258e-02;8.401e-01;-2.276e-02;9.918e-01;8.402e-01;-2.201e-02;9.918e-01;3.333e-02;-9.030e-04;8.333e-01;-2.147e-02
30.449468000;9.918e-01;8.332e-01;-2.258e-02;8.401e-01;-2.276e-02;9.918e-01;8.402e-01;-2.201e-02;9.918e-01;3.333e-02;-9.030e-04;8.333e-01;-2.147e-02
30.450468000;9.918e-01;8.332e-01;-2.258e-02;8.401e-01;-2.276e-02;9.918e-01;8.402e-01;-2.198e-02;9.918e-01;3.333e-02;-9.030e-04;8.333e-01;-2.147e-02
30.599468000;9.918e-01;8.332e-01;-2.258e-02;8.401e-01;-2.276e-02;9.918e-01;8.402e-01;-2.198e-02;9.918e-01;3.333e-02;-9.030e-04;8.333e-01;-2.147e-02
30.600468000;9.918e-01;8.332e-01;-2.255e-02;8.401e-01;-2.274e-02;9.918e-01;8.402e-01;-2.198e-02;9.918e-01;3.333e-02;-9.020e-04;8.333e-01;-2.147e-02
30.602468000;9.918e-01;8.332e-01;-2.255e-02;8.401e-01;-2.274e-02;9.918e-01;8.402e-01;-2.198e-02;9.918e-01;3.333e-02;-9.020e-04;8.333e-01;-2.147e-02
30.603468000;9.918e-01;8.332e-01;-2.255e-02;8.401e-01;-2.274e-02;9.918e-01;8.402e-01;-2.195e-02;9.918e-01;3.333e-02;-9.020e-04;8.333e-01;-2.147e-02
30.733468000;9.918e-01;8.332e-01;-2.255e-02;8.401e-01;-2.274e-02;9.918e-01;8.402e-01;-2.195e-02;9.918e-01;3.333e-02;-9.020e-04;8.333e-01;-2.147e-02
30.734468000;9.918e-01;8.332e-01;-2.255e-02;8.401e-01;-2.274e-02;9.918e-01;8.401e-01;-2.195e-02;9.918e-01;3.333e-02;-9.020e-04;8.333e-01;-2.147e-02
30.759468000;9.918e-01;8.332e-01;-2.255e-02;8.401e-01;-2.274e-02;9.918e-01;8.401e-01;-2.195e-02;9.918e-01;3.333e-02;-9.020e-04;8.333e-01;-2.147e-02
30.760468000;9.918e-01;8.332e-01;-2.252e-02;8.401e-01;-2.271e-02;9.918e-01;8.401e-01;-2.195e-02;9.918e-01;3.333e-02;-9.010e-04;8.333e-01;-2.147e-02
30.762468000;9.918e-01;8.332e-01;-2.252e-02;8.401e-01;-2.271e-02;9.918e-01;8.401e-01;-2.195e-02;9.918e-01;3.333e-02;-9.010e-04;8.333e-01;-2.147e-02
30.763468000;9.918e-01;8.332e-01;-2.252e-02;8.401e-01;-2.271e-02;9.918e-01;8.401e-01;-2.193e-02;9.918e-01;3.333e-02;-9.010e-04;8.333e-01;-2.147e-02
30.926468000;9.918e-01;8.332e-01;-2.252e-02;8.401e-01;-2.271e-02;9.918e-01;8.401e-01;-2.193e-02;9.918e-01;3.333e-02;-9.010e-04;8.333e-01;-2.147e-02
30.927468000;9.918e-01;8.332e-01;-2.250e-02;8.401e-01;-2.269e-02;9.918e-01;8.401e-01;-2.193e-02;9.918e-01;3.333e-02;-9.000e-04;8.333e-01;-2.147e-02
30.930468000;9.918e-01;8.332e-01;-2.250e-02;8.401e-01;-2.269e-02;9.918e-01;8.401e-01;-2.193e-02;9.918e-01;3.333e-02;-9.000e-04;8.333e-01;-2.147e-02
30.931468000;9.918e-01;8.332e-01;-2.250e-02;8.401e-01;-2.269e-02;9.918e-01;8.401e-01;-2.190e-02;9.918e-01;3.333e-02;-9.000e-04;8.333e-01;-2.147e-02
31.103468000;9.918e-01;8.332e-01;-2.250e-02;8.401e-01;-2.269e-02;9.918e-01;8.401e-01;-2.190e-02;9.918e-01;3.333e-02;-9.000e-04;8.333e-01;-2.147e-02
31.104468000;9.918e-01;8.332e-01;-2.247e-02;8.401e-01;-2.266e-02;9.918e-01;8.401e-01;-2.190e-02;9.918e-01;3.333e-02;-8.990e-04;8.333e-01;-2.147e-02
31.107468000;9.918e-01;8.332e-01;-2.247e-02;8.401e-01;-2.266e-02;9.918e-01;8.401e-01;-2.190e-02;9.918e-01;3.333e-02;-8.990e-04;8.333e-01;-2.147e-02
31.108468000;9.918e-01;8.332e-01;-2.247e-02;8.401e-01;-2.266e-02;9.918e-01;8.401e-01;-2.188e-02;9.918e-01;3.333e-02;-8.990e-04;8.333e-01;-2.147e-02
31.248468000;9.918e-01;8.332e-01;-2.247e-02;8.401e-01;-2.266e-02;9.918e-01;8.401e-01;-2.188e-02;9.918e-01;3.333e-02;-8.990e-04;8.333e-01;-2.147e-02
31.249468000;9.919e-01;8.332e-01;-2.247e-02;8.401e-01;-2.266e-02;9.918e-01;8.401e-01;-2.188e-02;9.919e-01;3.333e-02;-8.990e-04;8.333e-01;-2.147e-02
31.290468000;9.919e-01;8.332e-01;-2.247e-02;8.401e-01;-2.266e-02;9.918e-01;8.401e-01;-2.188e-02;9.919e-01;3.333e-02;-8.990e-04;8.333e-01;-2.147e-02
31.291468000;9.919e-01;8.332e-01;-2.245e-02;8.401e-01;-2.263e-02;9.918e-01;8.401e-01;-2.188e-02;9.919e-01;3.333e-02;-8.980e-04;8.333e-01;-2.147e-02
31.295468000;9.919e-01;8.332e-01;-2.245e-02;8.401e-01;-2.263e-02;9.918e-01;8.401e-01;-2.188e-02;9.919e-01;3.333e-02;-8.980e-04;8.333e-01;-2.147e-02
31.296468000;9.919e-01;8.332e-01;-2.245e-02;8.401e-01;-2.263e-02;9.918e-01;8.401e-01;-2.185e-02;9.919e-01;3.333e-02;-8.980e-04;8.333e-01;-2.147e-02
31.391468000;9.919e-01;8.332e-01;-2.245e-02;8.401e-01;-2.263e-02;9.918e-01;8.401e-01;-2.185e-02;9.919e-01;3.333e-02;-8.980e-04;8.333e-01;-2.147e-02
31.392468000;9.919e-01;8.332e-01;-2.245e-02;8.401e-01;-2.263e-02;9.919e-01;8.401e-01;-2.185e-02;9.919e-01;3.333e-02;-8.980e-04;8.333e-01;-2.147e-02
31.490468000;9.919e-01;8.332e-01;-2.245e-02;8.401e-01;-2.263e-02;9.919e-01;8.401e-01;-2.185e-02;9.919e-01;3.333e-02;-8.980e-04;8.333e-01;-2.147e-02
31.491468000;9.919e-01;8.332e-01;-2.243e-02;8.401e-01;-2.261e-02;9.919e-01;8.401e-01;-2.185e-02;9.919e-01;3.333e-02;-8.970e-04;8.333e-01;-2.147e-02
31.495468000;9.919e-01;8.332e-01;-2.243e-02;8.401e-01;-2.261e-02;9.919e-01;8.401e-01;-2.185e-02;9.919e-01;3.333e-02;-8.970e-04;8.333e-01;-2.147e-02
31.496468000;9.919e-01;8.332e-01;-2.243e-02;8.401e-01;-2.261e-02;9.919e-01;8.401e-01;-2.183e-02;9.919e-01;3.333e-02;-8.970e-04;8.333e-01;-2.147e-02
31.706468000;9.919e-01;8.332e-01;-2.243e-02;8.401e-01;-2.261e-02;9.919e-01;8.401e-01;-2.183e-02;9.919e-01;3.333e-02;-8.970e-04;8.333e-01;-2.147e-02
31.707468000;9.919e-01;8.332e-01;-2.240e-02;8.401e-01;-2.258e-02;9.919e-01;8.401e-01;-2.183e-02;9.919e-01;3.333e-02;-8.960e-04;8.333e-01;-2.147e-02
31.711468000;9.919e-01;8.332e-01;-2.240e-02;8.401e-01;-2.258e-02;9.919e-01;8.401e-01;-2.183e-02;9.919e-01;3.333e-02;-8.960e-04;8.333e-01;-2.147e-02
31.712468000;9.919e-01;8.332e-01;-2.240e-02;8.401e-01;-2.258e-02;9.919e-01;8.401e-01;-2.180e-02;9.919e-01;3.333e-02;-8.960e-04;8.333e-01;-2.147e-02
31.940468000;9.919e-01;8.332e-01;-2.240e-02;8.401e-01;-2.258e-02;9.919e-01;8.401e-01;-2.180e-02;9.919e-01;3.333e-02;-8.960e-04;8.333e-01;-2.147e-02
31.941468000;9.919e-01;8.332e-01;-2.237e-02;8.401e-01;-2.256e-02;9.919e-01;8.401e-01;-2.180e-02;9.919e-01;3.333e-02;-8.950e-04;8.333e-01;-2.147e-02
31.946468000;9.919e-01;8.332e-01;-2.237e-02;8.401e-01;-2.256e-02;9.919e-01;8.401e-01;-2.180e-02;9.919e-01;3.333e-02;-8.950e-04;8.333e-01;-2.147e-02
31.947468000;9.919e-01;8.332e-01;-2.237e-02;8.401e-01;-2.256e-02;9.919e-01;8.401e-01;-2.178e-02;9.919e-01;3.333e-02;-8.950e-04;8.333e-01;-2.147e-02
32.198468000;9.919e-01;8.332e-01;-2.237e-02;8.401e-01;-2.256e-02;9.919e-01;8.401e-01;-2.178e-02;9.919e-01;3.333e-02;-8.950e-04;8.333e-01;-2.147e-02
32.199468000;9.919e-01;8.332e-01;-2.235e-02;8.401e-01;-2.253e-02;9.919e-01;8.401e-01;-2.178e-02;9.919e-01;3.333e-02;-8.940e-04;8.333e-01;-2.147e-02
32.205468000;9.919e-01;8.332e-01;-2.235e-02;8.401e-01;-2.253e-02;9.919e-01;8.401e-01;-2.178e-02;9.919e-01;3.333e-02;-8.940e-04;8.333e-01;-2.147e-02
32.206468000;9.919e-01;8.332e-01;-2.235e-02;8.401e-01;-2.253e-02;9.919e-01;8.401e-01;-2.175e-02;9.919e-01;3.333e-02;-8.940e-04;8.333e-01;-2.147e-02
32.488468000;9.919e-01;8.332e-01;-2.235e-02;8.401e-01;-2.253e-02;9.919e-01;8.401e-01;-2.175e-02;9.919e-01;3.333e-02;-8.940e-04;8.333e-01;-2.147e-02
32.489468000;9.919e-01;8.332e-01;-2.233e-02;8.401e-01;-2.251e-02;9.919e-01;8.401e-01;-2.175e-02;9.919e-01;3.333e-02;-8.930e-04;8.333e-01;-2.147e-02
32.496468000;9.919e-01;8.332e-01;-2.233e-02;8.401e-01;-2.251e-02;9.919e-01;8.401e-01;-2.175e-02;9.919e-01;3.333e-02;-8.930e-04;8.333e-01;-2.147e-02
32.497468000;9.919e-01;8.332e-01;-2.233e-02;8.401e-01;-2.251e-02;9.919e-01;8.401e-01;-2.173e-02;9.919e-01;3.333e-02;-8.930e-04;8.333e-01;-2.147e-02
32.782468000;9.919e-01;8.332e-01;-2.233e-02;8.401e-01;-2.251e-02;9.919e-01;8.401e-01;-2.173e-02;9.919e-01;3.333e-02;-8.930e-04;8.333e-01;-2.147e-02
32.783468000;9.919e-01;8.332e-01;-2.233e-02;8.400e-01;-2.251e-02;9.919e-01;8.401e-01;-2.173e-02;9.919e-01;3.333e-02;-8.930e-04;8.333e-01;-2.147e-02
32.820468000;9.919e-01;8.332e-01;-2.233e-02;8.400e-01;-2.251e-02;9.919e-01;8.401e-01;-2.173e-02;9.919e-01;3.333e-02;-8.930e-04;8.333e-01;-2.147e-02
32.821468000;9.919e-01;8.332e-01;-2.230e-02;8.400e-01;-2.248e-02;9.919e-01;8.401e-01;-2.173e-02;9.919e-01;3.333e-02;-8.920e-04;8.333e-01;-2.147e-02
32.830468000;9.919e-01;8.332e-01;-2.230e-02;8.400e-01;-2.248e-02;9.919e-01;8.401e-01;-2.173e-02;9.919e-01;3.333e-02;-8.920e-04;8.333e-01;-2.147e-02
32.831468000;9.919e-01;8.332e-01;-2.230e-02;8.400e-01;-2.248e-02;9.919e-01;8.401e-01;-2.170e-02;9.919e-01;3.333e-02;-8.920e-04;8.333e-01;-2.147e-02
33.215468000;9.919e-01;8.332e-01;-2.230e-02;8.400e-01;-2.248e-02;9.919e-01;8.401e-01;-2.170e-02;9.919e-01;3.333e-02;-8.920e-04;8.333e-01;-2.147e-02
33.216468000;9.919e-01;8.332e-01;-2.227e-02;8.400e-01;-2.246e-02;9.919e-01;8.401e-01;-2.170e-02;9.919e-01;3.333e-02;-8.910e-04;8.333e-01;-2.147e-02
33.227468000;9.919e-01;8.332e-01;-2.227e-02;8.400e-01;-2.246e-02;9.919e-01;8.401e-01;-2.170e-02;9.919e-01;3.333e-02;-8.910e-04;8.333e-01;-2.147e-02
33.228468000;9.919e-01;8.332e-01;-2.227e-02;8.400e-01;-2.246e-02;9.919e-01;8.401e-01;-2.168e-02;9.919e-01;3.333e-02;-8.910e-04;8.333e-01;-2.147e-02
33.714468000;9.919e-01;8.332e-01;-2.227e-02;8.400e-01;-2.246e-02;9.919e-01;8.401e-01;-2.168e-02;9.919e-01;3.333e-02;-8.910e-04;8.333e-01;-2.147e-02
33.715468000;9.919e-01;8.332e-01;-2.225e-02;8.400e-01;-2.243e-02;9.919e-01;8.401e-01;-2.168e-02;9.919e-01;3.333e-02;-8.900e-04;8.333e-01;-2.147e-02
33.730468000;9.919e-01;8.332e-01;-2.225e-02;8.400e-01;-2.243e-02;9.919e-01;8.401e-01;-2.168e-02;9.919e-01;3.333e-02;-8.900e-04;8.333e-01;-2.147e-02
33.731468000;9.919e-01;8.332e-01;-2.225e-02;8.400e-01;-2.243e-02;9.919e-01;8.401e-01;-2.165e-02;9.919e-01;3.333e-02;-8.900e-04;8.333e-01;-2.147e-02
34.423468000;9.919e-01;8.332e-01;-2.225e-02;8.400e-01;-2.243e-02;9.919e-01;8.401e-01;-2.165e-02;9.919e-01;3.333e-02;-8.900e-04;8.333e-01;-2.147e-02
34.424468000;9.919e-01;8.332e-01;-2.223e-02;8.400e-01;-2.241e-02;9.919e-01;8.401e-01;-2.165e-02;9.919e-01;3.333e-02;-8.890e-04;8.333e-01;-2.147e-02
34.450468000;9.919e-01;8.332e-01;-2.223e-02;8.400e-01;-2.241e-02;9.919e-01;8.401e-01;-2.165e-02;9.919e-01;3.333e-02;-8.890e-04;8.333e-01;-2.147e-02
34.451468000;9.919e-01;8.332e-01;-2.223e-02;8.400e-01;-2.241e-02;9.919e-01;8.401e-01;-2.162e-02;9.919e-01;3.333e-02;-8.890e-04;8.333e-01;-2.147e-02
35.266468000;9.919e-01;8.332e-01;-2.223e-02;8.400e-01;-2.241e-02;9.919e-01;8.401e-01;-2.162e-02;9.919e-01;3.333e-02;-8.890e-04;8.333e-01;-2.147e-02
35.267468000;9.919e-01;8.332e-01;-2.223e-02;8.400e-01;-2.241e-02;9.919e-01;8.400e-01;-2.162e-02;9.919e-01;3.333e-02;-8.890e-04;8.333e-01;-2.147e-02
36.151468000;9.919e-01;8.332e-01;-2.223e-02;8.400e-01;-2.241e-02;9.919e-01;8.400e-01;-2.162e-02;9.919e-01;3.333e-02;-8.890e-04;8.333e-01;-2.147e-02
36.152468000;9.919e-01;8.332e-01;-2.220e-02;8.400e-01;-2.238e-02;9.919e-01;8.400e-01;-2.162e-02;9.919e-01;3.333e-02;-8.880e-04;8.333e-01;-2.147e-02
36.356468000;9.919e-01;8.332e-01;-2.220e-02;8.400e-01;-2.238e-02;9.919e-01;8.400e-01;-2.162e-02;9.919e-01;3.333e-02;-8.880e-04;8.333e-01;-2.147e-02
36.357468000;9.919e-01;8.332e-01;-2.220e-02;8.400e-01;-2.238e-02;9.919e-01;8.400e-01;-2.160e-02;9.919e-01;3.333e-02;-8.880e-04;8.333e-01;-2.147e-02
37.289468000;9.919e-01;8.332e-01;-2.220e-02;8.400e-01;-2.238e-02;9.919e-01;8.400e-01;-2.160e-02;9.919e-01;3.333e-02;-8.880e-04;8.333e-01;-2.147e-02
37.290468000;9.919e-01;8.332e-01;-2.220e-02;8.400e-01;-2.238e-02;9.919e-01;8.400e-01;-2.162e-02;9.919e-01;3.333e-02;-8.880e-04;8.333e-01;-2.147e-02
37.558468000;9.919e-01;8.332e-01;-2.220e-02;8.400e-01;-2.238e-02;9.919e-01;8.400e-01;-2.162e-02;9.919e-01;3.333e-02;-8.880e-04;8.333e-01;-2.147e-02
37.559468000;9.919e-01;8.332e-01;-2.223e-02;8.400e-01;-2.241e-02;9.919e-01;8.400e-01;-2.162e-02;9.919e-01;3.333e-02;-8.890e-04;8.333e-01;-2.147e-02
39.249468000;9.919e-01;8.332e-01;-2.223e-02;8.400e-01;-2.241e-02;9.919e-01;8.400e-01;-2.162e-02;9.919e-01;3.333e-02;-8.890e-04;8.333e-01;-2.147e-02
39.250468000;9.919e-01;8.332e-01;-2.223e-02;8.400e-01;-2.241e-02;9.919e-01;8.401e-01;-2.162e-02;9.919e-01;3.333e-02;-8.890e-04;8.333e-01;-2.147e-02
44.040468000;9.919e-01;8.332e-01;-2.223e-02;8.400e-01;-2.241e-02;9.919e-01;8.401e-01;-2.162e-02;9.919e-01;3.333e-02;-8.890e-04;8.333e-01;-2.147e-02
44.041468000;9.919e-01;8.332e-01;-2.223e-02;8.400e-01;-2.241e-02;9.919e-01;8.401e-01;-2.165e-02;9.919e-01;3.333e-02;-8.890e-04;8.333e-01;-2.147e-02
44.710468000;9.919e-01;8.332e-01;-2.223e-02;8.400e-01;-2.241e-02;9.919e-01;8.401e-01;-2.165e-02;9.919e-01;3.333e-02;-8.890e-04;8.333e-01;-2.147e-02
44.711468000;9.919e-01;8.332e-01;-2.225e-02;8.400e-01;-2.243e-02;9.919e-01;8.401e-01;-2.165e-02;9.919e-01;3.333e-02;-8.900e-04;8.333e-01;-2.147e-02
100.000000000;9.919e-01;8.332e-01;-2.225e-02;8.400e-01;-2.243e-02;9.919e-01;8.401e-01;-2.165e-02;9.919e-01;3.333e-02;-8.900e-04;8.333e-01;-2.147e-02
