time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu
0.000000000;1.044e+00;8.332e-01;-1.976e-09;7.978e-01;4.184e-09;1.044e+00;3.333e-02;2.281e-09;1.000e+01;8.333e-01
20.000000000;1.044e+00;8.332e-01;-7.282e-09;7.978e-01;-1.514e-09;1.044e+00;3.333e-02;-4.235e-09;1.000e+01;8.333e-01
20.000004000;1.044e+00;8.332e-01;2.499e-05;7.978e-01;2.394e-05;1.044e+00;3.333e-02;9.958e-07;1.000e+01;8.333e-01
20.000012000;1.044e+00;8.333e-01;4.999e-05;7.978e-01;4.787e-05;1.044e+00;3.333e-02;1.996e-06;1.000e+01;8.333e-01
20.000028000;1.044e+00;8.333e-01;7.499e-05;7.978e-01;7.181e-05;1.044e+00;3.333e-02;2.996e-06;1.000e+01;8.333e-01
20.000060000;1.045e+00;8.333e-01;1.750e-04;7.978e-01;1.675e-04;1.045e+00;3.333e-02;6.996e-06;1.000e+01;8.333e-01
20.000124000;1.045e+00;8.334e-01;3.500e-04;7.978e-01;3.351e-04;1.045e+00;3.333e-02;1.400e-05;1.000e+01;8.333e-01
20.000252000;1.045e+00;8.335e-01;6.750e-04;7.978e-01;6.461e-04;1.045e+00;3.334e-02;2.700e-05;1.000e+01;8.333e-01
20.000764000;1.045e+00;8.339e-01;2.000e-03;7.978e-01;1.913e-03;1.045e+00;3.336e-02;8.000e-05;1.000e+01;8.333e-01
20.001020000;1.045e+00;8.341e-01;2.675e-03;7.978e-01;2.559e-03;1.045e+00;3.336e-02;1.070e-04;1.000e+01;8.333e-01
20.001276000;1.046e+00;8.343e-01;3.325e-03;7.978e-01;3.180e-03;1.046e+00;3.337e-02;1.330e-04;1.000e+01;8.333e-01
20.001788000;1.046e+00;8.347e-01;4.625e-03;7.978e-01;4.420e-03;1.046e+00;3.339e-02;1.850e-04;1.000e+01;8.333e-01
20.002300000;1.047e+00;8.351e-01;5.875e-03;7.978e-01;5.613e-03;1.047e+00;3.340e-02;2.350e-04;1.000e+01;8.333e-01
20.002812000;1.047e+00;8.355e-01;7.100e-03;7.978e-01;6.780e-03;1.047e+00;3.342e-02;2.840e-04;1.000e+01;8.333e-01
20.003324000;1.048e+00;8.358e-01;8.300e-03;7.978e-01;7.922e-03;1.048e+00;3.343e-02;3.320e-04;1.000e+01;8.333e-01
20.003836000;1.048e+00;8.362e-01;9.450e-03;7.978e-01;9.016e-03;1.048e+00;3.345e-02;3.780e-04;1.000e+01;8.333e-01
20.004348000;1.049e+00;8.366e-01;1.060e-02;7.978e-01;1.011e-02;1.049e+00;3.346e-02;4.240e-04;1.000e+01;8.333e-01
20.004860000;1.049e+00;8.369e-01;1.170e-02;7.977e-01;1.115e-02;1.049e+00;3.347e-02;4.680e-04;1.000e+01;8.333e-01
20.005372000;1.049e+00;8.372e-01;1.275e-02;7.977e-01;1.215e-02;1.049e+00;3.349e-02;5.100e-04;1.000e+01;8.333e-01
20.005884000;1.050e+00;8.375e-01;1.380e-02;7.977e-01;1.314e-02;1.050e+00;3.350e-02;5.520e-04;1.000e+01;8.333e-01
20.006396000;1.050e+00;8.378e-01;1.480e-02;7.977e-01;1.409e-02;1.050e+00;3.351e-02;5.920e-04;1.000e+01;8.333e-01
20.006908000;1.051e+00;8.381e-01;1.578e-02;7.976e-01;1.501e-02;1.051e+00;3.352e-02;6.310e-04;1.000e+01;8.333e-01
20.007420000;1.051e+00;8.383e-01;1.673e-02;7.976e-01;1.591e-02;1.051e+00;3.353e-02;6.690e-04;1.000e+01;8.333e-01
20.007932000;1.051e+00;8.386e-01;1.765e-02;7.976e-01;1.679e-02;1.051e+00;3.354e-02;7.060e-04;1.000e+01;8.333e-01
20.008444000;1.052e+00;8.388e-01;1.855e-02;7.975e-01;1.764e-02;1.052e+00;3.355e-02;7.420e-04;1.000e+01;8.333e-01
20.008956000;1.052e+00;8.390e-01;1.940e-02;7.975e-01;1.844e-02;1.052e+00;3.356e-02;7.760e-04;1.000e+01;8.333e-01
20.009468000;1.052e+00;8.393e-01;2.022e-02;7.975e-01;1.922e-02;1.052e+00;3.357e-02;8.090e-04;1.000e+01;8.333e-01
20.009980000;1.053e+00;8.394e-01;2.105e-02;7.974e-01;2.000e-02;1.053e+00;3.358e-02;8.420e-04;1.000e+01;8.333e-01
20.010492000;1.053e+00;8.396e-01;2.183e-02;7.973e-01;2.073e-02;1.053e+00;3.358e-02;8.730e-04;1.000e+01;8.333e-01
20.011004000;1.053e+00;8.398e-01;2.258e-02;7.973e-01;2.143e-02;1.053e+00;3.359e-02;9.030e-04;1.000e+01;8.333e-01
20.011516000;1.054e+00;8.400e-01;2.330e-02;7.972e-01;2.211e-02;1.054e+00;3.360e-02;9.320e-04;1.000e+01;8.333e-01
20.012028000;1.054e+00;8.401e-01;2.403e-02;7.972e-01;2.280e-02;1.054e+00;3.361e-02;9.610e-04;1.000e+01;8.333e-01
20.012540000;1.054e+00;8.403e-01;2.470e-02;7.971e-01;2.343e-02;1.054e+00;3.361e-02;9.880e-04;1.000e+01;8.333e-01
20.013052000;1.054e+00;8.404e-01;2.535e-02;7.970e-01;2.404e-02;1.054e+00;3.362e-02;1.014e-03;1.000e+01;8.333e-01
20.013564000;1.055e+00;8.405e-01;2.600e-02;7.969e-01;2.465e-02;1.055e+00;3.362e-02;1.040e-03;1.000e+01;8.333e-01
20.014076000;1.055e+00;8.406e-01;2.660e-02;7.969e-01;2.521e-02;1.055e+00;3.363e-02;1.064e-03;1.000e+01;8.333e-01
20.014398000;1.055e+00;8.407e-01;2.698e-02;7.968e-01;2.557e-02;1.055e+00;3.363e-02;1.079e-03;1.000e+01;8.333e-01
20.014654000;1.055e+00;8.407e-01;2.728e-02;7.968e-01;2.585e-02;1.055e+00;3.363e-02;1.091e-03;1.000e+01;8.333e-01
20.014910000;1.055e+00;8.408e-01;2.755e-02;7.967e-01;2.611e-02;1.055e+00;3.363e-02;1.102e-03;1.000e+01;8.333e-01
20.015422000;1.056e+00;8.409e-01;2.810e-02;7.966e-01;2.662e-02;1.056e+00;3.363e-02;1.124e-03;1.000e+01;8.333e-01
20.015934000;1.056e+00;8.410e-01;2.865e-02;7.965e-01;2.714e-02;1.056e+00;3.364e-02;1.146e-03;1.000e+01;8.333e-01
20.016446000;1.056e+00;8.410e-01;2.918e-02;7.965e-01;2.763e-02;1.056e+00;3.364e-02;1.167e-03;1.000e+01;8.333e-01
20.016958000;1.056e+00;8.411e-01;2.965e-02;7.964e-01;2.807e-02;1.056e+00;3.364e-02;1.186e-03;1.000e+01;8.333e-01
20.017470000;1.056e+00;8.412e-01;3.015e-02;7.963e-01;2.854e-02;1.056e+00;3.365e-02;1.206e-03;1.000e+01;8.333e-01
20.017982000;1.057e+00;8.412e-01;3.060e-02;7.962e-01;2.896e-02;1.057e+00;3.365e-02;1.224e-03;1.000e+01;8.333e-01
20.019006000;1.057e+00;8.412e-01;3.147e-02;7.960e-01;2.978e-02;1.057e+00;3.365e-02;1.259e-03;1.000e+01;8.333e-01
20.019518000;1.057e+00;8.413e-01;3.188e-02;7.959e-01;3.015e-02;1.057e+00;3.365e-02;1.275e-03;1.000e+01;8.333e-01
20.020030000;1.057e+00;8.413e-01;3.227e-02;7.957e-01;3.053e-02;1.057e+00;3.365e-02;1.291e-03;1.000e+01;8.333e-01
20.020542000;1.057e+00;8.413e-01;3.265e-02;7.957e-01;3.088e-02;1.057e+00;3.365e-02;1.306e-03;1.000e+01;8.333e-01
20.021054000;1.058e+00;8.413e-01;3.300e-02;7.955e-01;3.121e-02;1.058e+00;3.365e-02;1.320e-03;1.000e+01;8.333e-01
20.022078000;1.058e+00;8.413e-01;3.370e-02;7.953e-01;3.186e-02;1.058e+00;3.365e-02;1.348e-03;1.000e+01;8.333e-01
20.022590000;1.058e+00;8.413e-01;3.400e-02;7.952e-01;3.214e-02;1.058e+00;3.365e-02;1.360e-03;1.000e+01;8.333e-01
20.023102000;1.058e+00;8.412e-01;3.433e-02;7.951e-01;3.244e-02;1.058e+00;3.365e-02;1.373e-03;1.000e+01;8.333e-01
20.024126000;1.058e+00;8.412e-01;3.490e-02;7.949e-01;3.298e-02;1.058e+00;3.365e-02;1.396e-03;1.000e+01;8.333e-01
20.024638000;1.058e+00;8.412e-01;3.515e-02;7.947e-01;3.321e-02;1.058e+00;3.365e-02;1.406e-03;1.000e+01;8.333e-01
20.025150000;1.059e+00;8.411e-01;3.543e-02;7.946e-01;3.347e-02;1.059e+00;3.365e-02;1.417e-03;1.000e+01;8.333e-01
20.025662000;1.059e+00;8.411e-01;3.568e-02;7.945e-01;3.370e-02;1.059e+00;3.364e-02;1.427e-03;1.000e+01;8.333e-01
20.026174000;1.059e+00;8.410e-01;3.590e-02;7.944e-01;3.391e-02;1.059e+00;3.364e-02;1.436e-03;1.000e+01;8.333e-01
20.026686000;1.059e+00;8.410e-01;3.613e-02;7.943e-01;3.412e-02;1.059e+00;3.364e-02;1.445e-03;1.000e+01;8.333e-01
20.027198000;1.059e+00;8.409e-01;3.635e-02;7.941e-01;3.433e-02;1.059e+00;3.364e-02;1.454e-03;1.000e+01;8.333e-01
20.027710000;1.059e+00;8.409e-01;3.655e-02;7.940e-01;3.451e-02;1.059e+00;3.363e-02;1.462e-03;1.000e+01;8.333e-01
20.028222000;1.059e+00;8.408e-01;3.675e-02;7.939e-01;3.470e-02;1.059e+00;3.363e-02;1.470e-03;1.000e+01;8.333e-01
20.028734000;1.059e+00;8.407e-01;3.692e-02;7.938e-01;3.486e-02;1.059e+00;3.363e-02;1.477e-03;1.000e+01;8.333e-01
20.029246000;1.059e+00;8.407e-01;3.710e-02;7.936e-01;3.502e-02;1.059e+00;3.363e-02;1.484e-03;1.000e+01;8.333e-01
20.029758000;1.059e+00;8.406e-01;3.727e-02;7.935e-01;3.519e-02;1.059e+00;3.363e-02;1.491e-03;1.000e+01;8.333e-01
20.030270000;1.059e+00;8.406e-01;3.745e-02;7.934e-01;3.535e-02;1.059e+00;3.362e-02;1.498e-03;1.000e+01;8.333e-01
20.030782000;1.059e+00;8.405e-01;3.760e-02;7.933e-01;3.549e-02;1.059e+00;3.362e-02;1.504e-03;1.000e+01;8.333e-01
20.031294000;1.060e+00;8.404e-01;3.775e-02;7.932e-01;3.563e-02;1.060e+00;3.362e-02;1.510e-03;1.000e+01;8.333e-01
20.031806000;1.060e+00;8.403e-01;3.790e-02;7.931e-01;3.577e-02;1.060e+00;3.361e-02;1.516e-03;1.000e+01;8.333e-01
20.032318000;1.060e+00;8.403e-01;3.803e-02;7.929e-01;3.588e-02;1.060e+00;3.361e-02;1.521e-03;1.000e+01;8.333e-01
20.033318000;1.060e+00;8.401e-01;3.828e-02;7.927e-01;3.612e-02;1.060e+00;3.360e-02;1.531e-03;1.000e+01;8.333e-01
20.034218000;1.060e+00;8.400e-01;3.848e-02;7.925e-01;3.630e-02;1.060e+00;3.360e-02;1.539e-03;1.000e+01;8.333e-01
20.035118000;1.060e+00;8.398e-01;3.865e-02;7.923e-01;3.646e-02;1.060e+00;3.359e-02;1.546e-03;1.000e+01;8.333e-01
20.036018000;1.060e+00;8.396e-01;3.880e-02;7.921e-01;3.660e-02;1.060e+00;3.359e-02;1.552e-03;1.000e+01;8.333e-01
20.036918000;1.060e+00;8.395e-01;3.895e-02;7.919e-01;3.674e-02;1.060e+00;3.358e-02;1.558e-03;1.000e+01;8.333e-01
20.037818000;1.060e+00;8.393e-01;3.910e-02;7.917e-01;3.688e-02;1.060e+00;3.357e-02;1.564e-03;1.000e+01;8.333e-01
20.038718000;1.060e+00;8.392e-01;3.923e-02;7.915e-01;3.700e-02;1.060e+00;3.357e-02;1.569e-03;1.000e+01;8.333e-01
20.039618000;1.060e+00;8.390e-01;3.932e-02;7.913e-01;3.709e-02;1.060e+00;3.356e-02;1.573e-03;1.000e+01;8.333e-01
20.040518000;1.060e+00;8.389e-01;3.943e-02;7.911e-01;3.718e-02;1.060e+00;3.356e-02;1.577e-03;1.000e+01;8.333e-01
20.041418000;1.060e+00;8.387e-01;3.952e-02;7.909e-01;3.727e-02;1.060e+00;3.355e-02;1.581e-03;1.000e+01;8.333e-01
20.042318000;1.060e+00;8.386e-01;3.960e-02;7.907e-01;3.734e-02;1.060e+00;3.354e-02;1.584e-03;1.000e+01;8.333e-01
20.043218000;1.060e+00;8.384e-01;3.968e-02;7.906e-01;3.741e-02;1.060e+00;3.354e-02;1.587e-03;1.000e+01;8.333e-01
20.044118000;1.061e+00;8.382e-01;3.975e-02;7.904e-01;3.748e-02;1.061e+00;3.353e-02;1.590e-03;1.000e+01;8.333e-01
20.045018000;1.061e+00;8.381e-01;3.980e-02;7.902e-01;3.753e-02;1.061e+00;3.352e-02;1.592e-03;1.000e+01;8.333e-01
20.045918000;1.061e+00;8.379e-01;3.985e-02;7.901e-01;3.757e-02;1.061e+00;3.352e-02;1.594e-03;1.000e+01;8.333e-01
20.046818000;1.061e+00;8.378e-01;3.990e-02;7.899e-01;3.762e-02;1.061e+00;3.351e-02;1.596e-03;1.000e+01;8.333e-01
20.047718000;1.061e+00;8.377e-01;3.995e-02;7.898e-01;3.767e-02;1.061e+00;3.351e-02;1.598e-03;1.000e+01;8.333e-01
20.048618000;1.061e+00;8.375e-01;3.997e-02;7.896e-01;3.769e-02;1.061e+00;3.350e-02;1.599e-03;1.000e+01;8.333e-01
20.049518000;1.061e+00;8.374e-01;4.000e-02;7.895e-01;3.771e-02;1.061e+00;3.350e-02;1.600e-03;1.000e+01;8.333e-01
20.050418000;1.061e+00;8.372e-01;4.005e-02;7.893e-01;3.776e-02;1.061e+00;3.349e-02;1.602e-03;1.000e+01;8.333e-01
20.051318000;1.061e+00;8.371e-01;4.005e-02;7.892e-01;3.776e-02;1.061e+00;3.349e-02;1.602e-03;1.000e+01;8.333e-01
20.052218000;1.061e+00;8.370e-01;4.007e-02;7.890e-01;3.778e-02;1.061e+00;3.348e-02;1.603e-03;1.000e+01;8.333e-01
20.053118000;1.061e+00;8.369e-01;4.010e-02;7.889e-01;3.780e-02;1.061e+00;3.347e-02;1.604e-03;1.000e+01;8.333e-01
20.054018000;1.061e+00;8.367e-01;4.013e-02;7.888e-01;3.782e-02;1.061e+00;3.347e-02;1.605e-03;1.000e+01;8.333e-01
20.054918000;1.061e+00;8.366e-01;4.013e-02;7.887e-01;3.782e-02;1.061e+00;3.347e-02;1.605e-03;1.000e+01;8.333e-01
20.055918000;1.061e+00;8.365e-01;4.015e-02;7.885e-01;3.785e-02;1.061e+00;3.346e-02;1.606e-03;1.000e+01;8.333e-01
20.056918000;1.061e+00;8.364e-01;4.015e-02;7.884e-01;3.785e-02;1.061e+00;3.345e-02;1.606e-03;1.000e+01;8.333e-01
20.057918000;1.061e+00;8.363e-01;4.015e-02;7.883e-01;3.785e-02;1.061e+00;3.345e-02;1.606e-03;1.000e+01;8.333e-01
20.058918000;1.061e+00;8.361e-01;4.017e-02;7.881e-01;3.787e-02;1.061e+00;3.345e-02;1.607e-03;1.000e+01;8.333e-01
20.059918000;1.061e+00;8.360e-01;4.017e-02;7.880e-01;3.787e-02;1.061e+00;3.344e-02;1.607e-03;1.000e+01;8.333e-01
20.060918000;1.061e+00;8.359e-01;4.017e-02;7.879e-01;3.787e-02;1.061e+00;3.344e-02;1.607e-03;1.000e+01;8.333e-01
20.061918000;1.061e+00;8.358e-01;4.017e-02;7.878e-01;3.787e-02;1.061e+00;3.343e-02;1.607e-03;1.000e+01;8.333e-01
20.062918000;1.061e+00;8.357e-01;4.017e-02;7.877e-01;3.787e-02;1.061e+00;3.343e-02;1.607e-03;1.000e+01;8.333e-01
20.063918000;1.061e+00;8.356e-01;4.017e-02;7.876e-01;3.787e-02;1.061e+00;3.342e-02;1.607e-03;1.000e+01;8.333e-01
20.065918000;1.061e+00;8.354e-01;4.020e-02;7.874e-01;3.789e-02;1.061e+00;3.342e-02;1.608e-03;1.000e+01;8.333e-01
20.066918000;1.061e+00;8.353e-01;4.020e-02;7.873e-01;3.789e-02;1.061e+00;3.341e-02;1.608e-03;1.000e+01;8.333e-01
20.067918000;1.061e+00;8.352e-01;4.020e-02;7.872e-01;3.789e-02;1.061e+00;3.341e-02;1.608e-03;1.000e+01;8.333e-01
20.068918000;1.061e+00;8.351e-01;4.020e-02;7.872e-01;3.789e-02;1.061e+00;3.341e-02;1.608e-03;1.000e+01;8.333e-01
20.069918000;1.061e+00;8.351e-01;4.020e-02;7.871e-01;3.789e-02;1.061e+00;3.340e-02;1.608e-03;1.000e+01;8.333e-01
20.071918000;1.061e+00;8.349e-01;4.020e-02;7.869e-01;3.789e-02;1.061e+00;3.340e-02;1.608e-03;1.000e+01;8.333e-01
20.072918000;1.061e+00;8.348e-01;4.020e-02;7.868e-01;3.789e-02;1.061e+00;3.339e-02;1.608e-03;1.000e+01;8.333e-01
20.073918000;1.061e+00;8.348e-01;4.020e-02;7.868e-01;3.789e-02;1.061e+00;3.339e-02;1.608e-03;1.000e+01;8.333e-01
20.074918000;1.061e+00;8.347e-01;4.020e-02;7.867e-01;3.789e-02;1.061e+00;3.339e-02;1.608e-03;1.000e+01;8.333e-01
20.075918000;1.061e+00;8.347e-01;4.020e-02;7.866e-01;3.789e-02;1.061e+00;3.339e-02;1.608e-03;1.000e+01;8.333e-01
20.076918000;1.061e+00;8.346e-01;4.022e-02;7.866e-01;3.791e-02;1.061e+00;3.338e-02;1.609e-03;1.000e+01;8.333e-01
20.077918000;1.061e+00;8.346e-01;4.022e-02;7.865e-01;3.791e-02;1.061e+00;3.338e-02;1.609e-03;1.000e+01;8.333e-01
20.079918000;1.061e+00;8.344e-01;4.022e-02;7.864e-01;3.791e-02;1.061e+00;3.338e-02;1.609e-03;1.000e+01;8.333e-01
20.080918000;1.061e+00;8.344e-01;4.022e-02;7.864e-01;3.791e-02;1.061e+00;3.338e-02;1.609e-03;1.000e+01;8.333e-01
20.081918000;1.061e+00;8.344e-01;4.025e-02;7.863e-01;3.793e-02;1.061e+00;3.337e-02;1.610e-03;1.000e+01;8.333e-01
20.082918000;1.061e+00;8.343e-01;4.025e-02;7.863e-01;3.793e-02;1.061e+00;3.337e-02;1.610e-03;1.000e+01;8.333e-01
20.083918000;1.061e+00;8.342e-01;4.025e-02;7.862e-01;3.793e-02;1.061e+00;3.337e-02;1.610e-03;1.000e+01;8.333e-01
20.085918000;1.061e+00;8.342e-01;4.027e-02;7.862e-01;3.796e-02;1.061e+00;3.337e-02;1.611e-03;1.000e+01;8.333e-01
20.086918000;1.061e+00;8.341e-01;4.027e-02;7.861e-01;3.796e-02;1.061e+00;3.337e-02;1.611e-03;1.000e+01;8.333e-01
20.087918000;1.061e+00;8.341e-01;4.027e-02;7.861e-01;3.796e-02;1.061e+00;3.336e-02;1.611e-03;1.000e+01;8.333e-01
20.088918000;1.061e+00;8.341e-01;4.030e-02;7.860e-01;3.798e-02;1.061e+00;3.336e-02;1.612e-03;1.000e+01;8.333e-01
20.089918000;1.061e+00;8.341e-01;4.030e-02;7.860e-01;3.798e-02;1.061e+00;3.336e-02;1.612e-03;1.000e+01;8.333e-01
20.090918000;1.061e+00;8.340e-01;4.032e-02;7.860e-01;3.800e-02;1.061e+00;3.336e-02;1.613e-03;1.000e+01;8.333e-01
20.091918000;1.061e+00;8.340e-01;4.032e-02;7.859e-01;3.800e-02;1.061e+00;3.336e-02;1.613e-03;1.000e+01;8.333e-01
20.092918000;1.061e+00;8.339e-01;4.032e-02;7.859e-01;3.800e-02;1.061e+00;3.336e-02;1.613e-03;1.000e+01;8.333e-01
20.093918000;1.061e+00;8.339e-01;4.035e-02;7.859e-01;3.803e-02;1.061e+00;3.336e-02;1.614e-03;1.000e+01;8.333e-01
20.094918000;1.061e+00;8.339e-01;4.035e-02;7.858e-01;3.802e-02;1.061e+00;3.336e-02;1.614e-03;1.000e+01;8.333e-01
20.095918000;1.061e+00;8.339e-01;4.037e-02;7.858e-01;3.805e-02;1.061e+00;3.336e-02;1.615e-03;1.000e+01;8.333e-01
20.096918000;1.061e+00;8.339e-01;4.037e-02;7.858e-01;3.805e-02;1.061e+00;3.335e-02;1.615e-03;1.000e+01;8.333e-01
20.097918000;1.061e+00;8.338e-01;4.040e-02;7.858e-01;3.807e-02;1.061e+00;3.335e-02;1.616e-03;1.000e+01;8.333e-01
20.098918000;1.061e+00;8.338e-01;4.040e-02;7.857e-01;3.807e-02;1.061e+00;3.335e-02;1.616e-03;1.000e+01;8.333e-01
20.100918000;1.061e+00;8.338e-01;4.042e-02;7.857e-01;3.809e-02;1.061e+00;3.335e-02;1.617e-03;1.000e+01;8.333e-01
20.101918000;1.061e+00;8.337e-01;4.045e-02;7.857e-01;3.812e-02;1.061e+00;3.335e-02;1.618e-03;1.000e+01;8.333e-01
20.102918000;1.061e+00;8.337e-01;4.045e-02;7.857e-01;3.812e-02;1.061e+00;3.335e-02;1.618e-03;1.000e+01;8.333e-01
20.103918000;1.061e+00;8.337e-01;4.047e-02;7.856e-01;3.814e-02;1.061e+00;3.335e-02;1.619e-03;1.000e+01;8.333e-01
20.107918000;1.061e+00;8.337e-01;4.052e-02;7.856e-01;3.819e-02;1.061e+00;3.335e-02;1.621e-03;1.000e+01;8.333e-01
20.108918000;1.061e+00;8.337e-01;4.055e-02;7.855e-01;3.821e-02;1.061e+00;3.335e-02;1.622e-03;1.000e+01;8.333e-01
20.109918000;1.061e+00;8.337e-01;4.055e-02;7.855e-01;3.821e-02;1.061e+00;3.335e-02;1.622e-03;1.000e+01;8.333e-01
20.110918000;1.061e+00;8.336e-01;4.057e-02;7.855e-01;3.823e-02;1.061e+00;3.334e-02;1.623e-03;1.000e+01;8.333e-01
20.114918000;1.061e+00;8.336e-01;4.065e-02;7.855e-01;3.830e-02;1.061e+00;3.334e-02;1.626e-03;1.000e+01;8.333e-01
20.115918000;1.061e+00;8.336e-01;4.065e-02;7.854e-01;3.830e-02;1.061e+00;3.334e-02;1.626e-03;1.000e+01;8.333e-01
20.118918000;1.061e+00;8.336e-01;4.070e-02;7.854e-01;3.835e-02;1.061e+00;3.334e-02;1.628e-03;1.000e+01;8.333e-01
20.119918000;1.061e+00;8.335e-01;4.072e-02;7.854e-01;3.837e-02;1.061e+00;3.334e-02;1.629e-03;1.000e+01;8.333e-01
20.121918000;1.061e+00;8.335e-01;4.075e-02;7.854e-01;3.839e-02;1.061e+00;3.334e-02;1.630e-03;1.000e+01;8.333e-01
20.122918000;1.061e+00;8.335e-01;4.077e-02;7.854e-01;3.842e-02;1.061e+00;3.334e-02;1.631e-03;1.000e+01;8.333e-01
20.123918000;1.061e+00;8.335e-01;4.080e-02;7.853e-01;3.844e-02;1.061e+00;3.334e-02;1.632e-03;1.000e+01;8.333e-01
20.133918000;1.061e+00;8.335e-01;4.098e-02;7.853e-01;3.860e-02;1.061e+00;3.334e-02;1.639e-03;1.000e+01;8.333e-01
20.134918000;1.061e+00;8.335e-01;4.098e-02;7.852e-01;3.860e-02;1.061e+00;3.334e-02;1.639e-03;1.000e+01;8.333e-01
20.142918000;1.061e+00;8.335e-01;4.113e-02;7.852e-01;3.874e-02;1.061e+00;3.334e-02;1.645e-03;1.000e+01;8.333e-01
20.143918000;1.062e+00;8.335e-01;4.115e-02;7.852e-01;3.877e-02;1.062e+00;3.334e-02;1.646e-03;1.000e+01;8.333e-01
20.144918000;1.062e+00;8.335e-01;4.118e-02;7.852e-01;3.879e-02;1.062e+00;3.334e-02;1.647e-03;1.000e+01;8.333e-01
20.145918000;1.062e+00;8.335e-01;4.118e-02;7.851e-01;3.879e-02;1.062e+00;3.334e-02;1.647e-03;1.000e+01;8.333e-01
20.163918000;1.062e+00;8.335e-01;4.150e-02;7.851e-01;3.909e-02;1.062e+00;3.334e-02;1.660e-03;1.000e+01;8.333e-01
20.164918000;1.062e+00;8.335e-01;4.152e-02;7.850e-01;3.911e-02;1.062e+00;3.334e-02;1.661e-03;1.000e+01;8.333e-01
20.167918000;1.062e+00;8.335e-01;4.158e-02;7.850e-01;3.916e-02;1.062e+00;3.334e-02;1.663e-03;1.000e+01;8.333e-01
20.168918000;1.062e+00;8.334e-01;4.160e-02;7.850e-01;3.918e-02;1.062e+00;3.334e-02;1.664e-03;1.000e+01;8.333e-01
20.176918000;1.062e+00;8.334e-01;4.175e-02;7.850e-01;3.932e-02;1.062e+00;3.334e-02;1.670e-03;1.000e+01;8.333e-01
20.177918000;1.062e+00;8.334e-01;4.177e-02;7.849e-01;3.935e-02;1.062e+00;3.334e-02;1.671e-03;1.000e+01;8.333e-01
20.195918000;1.062e+00;8.334e-01;4.210e-02;7.849e-01;3.965e-02;1.062e+00;3.334e-02;1.684e-03;1.000e+01;8.333e-01
20.196918000;1.062e+00;8.334e-01;4.210e-02;7.848e-01;3.965e-02;1.062e+00;3.334e-02;1.684e-03;1.000e+01;8.333e-01
20.213918000;1.062e+00;8.334e-01;4.242e-02;7.848e-01;3.995e-02;1.062e+00;3.334e-02;1.697e-03;1.000e+01;8.333e-01
20.214918000;1.062e+00;8.334e-01;4.242e-02;7.847e-01;3.995e-02;1.062e+00;3.334e-02;1.697e-03;1.000e+01;8.333e-01
20.231918000;1.062e+00;8.334e-01;4.275e-02;7.847e-01;4.025e-02;1.062e+00;3.334e-02;1.710e-03;1.000e+01;8.333e-01
20.232918000;1.062e+00;8.334e-01;4.278e-02;7.846e-01;4.027e-02;1.062e+00;3.334e-02;1.711e-03;1.000e+01;8.333e-01
20.249918000;1.062e+00;8.334e-01;4.307e-02;7.846e-01;4.055e-02;1.062e+00;3.334e-02;1.723e-03;1.000e+01;8.333e-01
20.250918000;1.062e+00;8.334e-01;4.310e-02;7.845e-01;4.057e-02;1.062e+00;3.334e-02;1.724e-03;1.000e+01;8.333e-01
20.268918000;1.062e+00;8.334e-01;4.342e-02;7.845e-01;4.087e-02;1.062e+00;3.334e-02;1.737e-03;1.000e+01;8.333e-01
20.269918000;1.062e+00;8.334e-01;4.342e-02;7.844e-01;4.087e-02;1.062e+00;3.334e-02;1.737e-03;1.000e+01;8.333e-01
20.277918000;1.062e+00;8.334e-01;4.358e-02;7.844e-01;4.101e-02;1.062e+00;3.334e-02;1.743e-03;1.000e+01;8.333e-01
20.278918000;1.063e+00;8.334e-01;4.360e-02;7.844e-01;4.104e-02;1.063e+00;3.334e-02;1.744e-03;1.000e+01;8.333e-01
20.286918000;1.063e+00;8.334e-01;4.375e-02;7.844e-01;4.117e-02;1.063e+00;3.334e-02;1.750e-03;1.000e+01;8.333e-01
20.287918000;1.063e+00;8.334e-01;4.375e-02;7.843e-01;4.117e-02;1.063e+00;3.334e-02;1.750e-03;1.000e+01;8.333e-01
20.305918000;1.063e+00;8.334e-01;4.408e-02;7.843e-01;4.147e-02;1.063e+00;3.334e-02;1.763e-03;1.000e+01;8.333e-01
20.306918000;1.063e+00;8.334e-01;4.410e-02;7.842e-01;4.150e-02;1.063e+00;3.334e-02;1.764e-03;1.000e+01;8.333e-01
20.324918000;1.063e+00;8.334e-01;4.442e-02;7.842e-01;4.180e-02;1.063e+00;3.334e-02;1.777e-03;1.000e+01;8.333e-01
20.325918000;1.063e+00;8.334e-01;4.442e-02;7.841e-01;4.180e-02;1.063e+00;3.334e-02;1.777e-03;1.000e+01;8.333e-01
20.343918000;1.063e+00;8.334e-01;4.475e-02;7.841e-01;4.210e-02;1.063e+00;3.334e-02;1.790e-03;1.000e+01;8.333e-01
20.344918000;1.063e+00;8.334e-01;4.478e-02;7.840e-01;4.212e-02;1.063e+00;3.334e-02;1.791e-03;1.000e+01;8.333e-01
20.361918000;1.063e+00;8.334e-01;4.507e-02;7.840e-01;4.240e-02;1.063e+00;3.334e-02;1.803e-03;1.000e+01;8.333e-01
20.362918000;1.063e+00;8.334e-01;4.510e-02;7.839e-01;4.242e-02;1.063e+00;3.334e-02;1.804e-03;1.000e+01;8.333e-01
20.380918000;1.063e+00;8.334e-01;4.540e-02;7.839e-01;4.270e-02;1.063e+00;3.334e-02;1.816e-03;1.000e+01;8.333e-01
20.381918000;1.063e+00;8.334e-01;4.543e-02;7.838e-01;4.272e-02;1.063e+00;3.334e-02;1.817e-03;1.000e+01;8.333e-01
20.399918000;1.063e+00;8.334e-01;4.575e-02;7.838e-01;4.302e-02;1.063e+00;3.334e-02;1.830e-03;1.000e+01;8.333e-01
20.400918000;1.063e+00;8.334e-01;4.575e-02;7.837e-01;4.302e-02;1.063e+00;3.334e-02;1.830e-03;1.000e+01;8.333e-01
20.416918000;1.063e+00;8.334e-01;4.605e-02;7.837e-01;4.330e-02;1.063e+00;3.334e-02;1.842e-03;1.000e+01;8.333e-01
20.417918000;1.064e+00;8.334e-01;4.605e-02;7.837e-01;4.330e-02;1.064e+00;3.334e-02;1.842e-03;1.000e+01;8.333e-01
20.418918000;1.064e+00;8.334e-01;4.607e-02;7.837e-01;4.332e-02;1.064e+00;3.334e-02;1.843e-03;1.000e+01;8.333e-01
20.419918000;1.064e+00;8.334e-01;4.610e-02;7.836e-01;4.335e-02;1.064e+00;3.334e-02;1.844e-03;1.000e+01;8.333e-01
20.437918000;1.064e+00;8.334e-01;4.640e-02;7.836e-01;4.362e-02;1.064e+00;3.334e-02;1.856e-03;1.000e+01;8.333e-01
20.438918000;1.064e+00;8.334e-01;4.643e-02;7.835e-01;4.365e-02;1.064e+00;3.334e-02;1.857e-03;1.000e+01;8.333e-01
20.457918000;1.064e+00;8.334e-01;4.675e-02;7.835e-01;4.395e-02;1.064e+00;3.334e-02;1.870e-03;1.000e+01;8.333e-01
20.458918000;1.064e+00;8.334e-01;4.678e-02;7.834e-01;4.397e-02;1.064e+00;3.334e-02;1.871e-03;1.000e+01;8.333e-01
20.476918000;1.064e+00;8.334e-01;4.707e-02;7.834e-01;4.425e-02;1.064e+00;3.334e-02;1.883e-03;1.000e+01;8.333e-01
20.477918000;1.064e+00;8.334e-01;4.710e-02;7.833e-01;4.427e-02;1.064e+00;3.334e-02;1.884e-03;1.000e+01;8.333e-01
20.496918000;1.064e+00;8.334e-01;4.743e-02;7.833e-01;4.457e-02;1.064e+00;3.334e-02;1.897e-03;1.000e+01;8.333e-01
20.497918000;1.064e+00;8.334e-01;4.745e-02;7.832e-01;4.459e-02;1.064e+00;3.334e-02;1.898e-03;1.000e+01;8.333e-01
20.515918000;1.064e+00;8.334e-01;4.775e-02;7.832e-01;4.487e-02;1.064e+00;3.334e-02;1.910e-03;1.000e+01;8.333e-01
20.516918000;1.064e+00;8.334e-01;4.777e-02;7.831e-01;4.489e-02;1.064e+00;3.334e-02;1.911e-03;1.000e+01;8.333e-01
20.524918000;1.064e+00;8.334e-01;4.793e-02;7.831e-01;4.503e-02;1.064e+00;3.334e-02;1.917e-03;1.000e+01;8.333e-01
20.535918000;1.064e+00;8.334e-01;4.810e-02;7.831e-01;4.519e-02;1.064e+00;3.334e-02;1.924e-03;1.000e+01;8.333e-01
20.536918000;1.064e+00;8.334e-01;4.813e-02;7.830e-01;4.522e-02;1.064e+00;3.334e-02;1.925e-03;1.000e+01;8.333e-01
20.546918000;1.064e+00;8.334e-01;4.830e-02;7.830e-01;4.538e-02;1.064e+00;3.334e-02;1.932e-03;1.000e+01;8.333e-01
20.554918000;1.064e+00;8.334e-01;4.842e-02;7.830e-01;4.549e-02;1.064e+00;3.334e-02;1.937e-03;1.000e+01;8.333e-01
20.555918000;1.064e+00;8.334e-01;4.845e-02;7.829e-01;4.552e-02;1.064e+00;3.334e-02;1.938e-03;1.000e+01;8.333e-01
20.559918000;1.064e+00;8.334e-01;4.850e-02;7.829e-01;4.556e-02;1.064e+00;3.334e-02;1.940e-03;1.000e+01;8.333e-01
20.560918000;1.065e+00;8.334e-01;4.852e-02;7.829e-01;4.558e-02;1.065e+00;3.334e-02;1.941e-03;1.000e+01;8.333e-01
20.574918000;1.065e+00;8.334e-01;4.877e-02;7.829e-01;4.582e-02;1.065e+00;3.334e-02;1.951e-03;1.000e+01;8.333e-01
20.575918000;1.065e+00;8.334e-01;4.877e-02;7.828e-01;4.582e-02;1.065e+00;3.334e-02;1.951e-03;1.000e+01;8.333e-01
20.589918000;1.065e+00;8.334e-01;4.902e-02;7.828e-01;4.605e-02;1.065e+00;3.334e-02;1.961e-03;1.000e+01;8.333e-01
20.590918000;1.065e+00;8.334e-01;4.902e-02;7.827e-01;4.605e-02;1.065e+00;3.334e-02;1.961e-03;1.000e+01;8.333e-01
20.609918000;1.065e+00;8.334e-01;4.935e-02;7.827e-01;4.634e-02;1.065e+00;3.334e-02;1.974e-03;1.000e+01;8.333e-01
20.610918000;1.065e+00;8.334e-01;4.938e-02;7.826e-01;4.637e-02;1.065e+00;3.334e-02;1.975e-03;1.000e+01;8.333e-01
20.629918000;1.065e+00;8.334e-01;4.970e-02;7.826e-01;4.667e-02;1.065e+00;3.334e-02;1.988e-03;1.000e+01;8.333e-01
20.630918000;1.065e+00;8.334e-01;4.970e-02;7.825e-01;4.667e-02;1.065e+00;3.334e-02;1.988e-03;1.000e+01;8.333e-01
20.649918000;1.065e+00;8.334e-01;5.003e-02;7.825e-01;4.697e-02;1.065e+00;3.334e-02;2.001e-03;1.000e+01;8.333e-01
20.650918000;1.065e+00;8.334e-01;5.005e-02;7.824e-01;4.699e-02;1.065e+00;3.334e-02;2.002e-03;1.000e+01;8.333e-01
20.669918000;1.065e+00;8.334e-01;5.035e-02;7.824e-01;4.727e-02;1.065e+00;3.334e-02;2.014e-03;1.000e+01;8.333e-01
20.670918000;1.065e+00;8.334e-01;5.037e-02;7.823e-01;4.729e-02;1.065e+00;3.334e-02;2.015e-03;1.000e+01;8.333e-01
20.690918000;1.065e+00;8.334e-01;5.070e-02;7.823e-01;4.759e-02;1.065e+00;3.334e-02;2.028e-03;1.000e+01;8.333e-01
20.691918000;1.065e+00;8.334e-01;5.072e-02;7.822e-01;4.761e-02;1.065e+00;3.334e-02;2.029e-03;1.000e+01;8.333e-01
20.706918000;1.065e+00;8.334e-01;5.097e-02;7.822e-01;4.784e-02;1.065e+00;3.334e-02;2.039e-03;1.000e+01;8.333e-01
20.707918000;1.066e+00;8.334e-01;5.100e-02;7.822e-01;4.786e-02;1.066e+00;3.334e-02;2.040e-03;1.000e+01;8.333e-01
20.710918000;1.066e+00;8.334e-01;5.105e-02;7.822e-01;4.791e-02;1.066e+00;3.334e-02;2.042e-03;1.000e+01;8.333e-01
20.711918000;1.066e+00;8.334e-01;5.105e-02;7.821e-01;4.791e-02;1.066e+00;3.334e-02;2.042e-03;1.000e+01;8.333e-01
20.731918000;1.066e+00;8.334e-01;5.137e-02;7.821e-01;4.821e-02;1.066e+00;3.334e-02;2.055e-03;1.000e+01;8.333e-01
20.732918000;1.066e+00;8.334e-01;5.140e-02;7.820e-01;4.823e-02;1.066e+00;3.334e-02;2.056e-03;1.000e+01;8.333e-01
20.751918000;1.066e+00;8.334e-01;5.173e-02;7.820e-01;4.853e-02;1.066e+00;3.334e-02;2.069e-03;1.000e+01;8.333e-01
20.752918000;1.066e+00;8.334e-01;5.173e-02;7.819e-01;4.853e-02;1.066e+00;3.334e-02;2.069e-03;1.000e+01;8.333e-01
20.772918000;1.066e+00;8.334e-01;5.205e-02;7.819e-01;4.883e-02;1.066e+00;3.334e-02;2.082e-03;1.000e+01;8.333e-01
20.773918000;1.066e+00;8.334e-01;5.208e-02;7.818e-01;4.885e-02;1.066e+00;3.334e-02;2.083e-03;1.000e+01;8.333e-01
20.793918000;1.066e+00;8.334e-01;5.240e-02;7.818e-01;4.915e-02;1.066e+00;3.334e-02;2.096e-03;1.000e+01;8.333e-01
20.794918000;1.066e+00;8.334e-01;5.242e-02;7.817e-01;4.918e-02;1.066e+00;3.334e-02;2.097e-03;1.000e+01;8.333e-01
20.814918000;1.066e+00;8.334e-01;5.275e-02;7.817e-01;4.947e-02;1.066e+00;3.334e-02;2.110e-03;1.000e+01;8.333e-01
20.815918000;1.066e+00;8.334e-01;5.275e-02;7.816e-01;4.947e-02;1.066e+00;3.334e-02;2.110e-03;1.000e+01;8.333e-01
20.834918000;1.066e+00;8.334e-01;5.305e-02;7.816e-01;4.975e-02;1.066e+00;3.334e-02;2.122e-03;1.000e+01;8.333e-01
20.835918000;1.066e+00;8.334e-01;5.307e-02;7.815e-01;4.977e-02;1.066e+00;3.334e-02;2.123e-03;1.000e+01;8.333e-01
20.855918000;1.066e+00;8.334e-01;5.340e-02;7.815e-01;5.007e-02;1.066e+00;3.334e-02;2.136e-03;1.000e+01;8.333e-01
20.856918000;1.066e+00;8.334e-01;5.343e-02;7.814e-01;5.009e-02;1.066e+00;3.334e-02;2.137e-03;1.000e+01;8.333e-01
20.859918000;1.066e+00;8.334e-01;5.345e-02;7.814e-01;5.012e-02;1.066e+00;3.334e-02;2.138e-03;1.000e+01;8.333e-01
20.860918000;1.067e+00;8.334e-01;5.347e-02;7.814e-01;5.014e-02;1.067e+00;3.334e-02;2.139e-03;1.000e+01;8.333e-01
20.877918000;1.067e+00;8.334e-01;5.375e-02;7.814e-01;5.039e-02;1.067e+00;3.334e-02;2.150e-03;1.000e+01;8.333e-01
20.878918000;1.067e+00;8.334e-01;5.378e-02;7.813e-01;5.042e-02;1.067e+00;3.334e-02;2.151e-03;1.000e+01;8.333e-01
20.898918000;1.067e+00;8.334e-01;5.407e-02;7.813e-01;5.069e-02;1.067e+00;3.334e-02;2.163e-03;1.000e+01;8.333e-01
20.899918000;1.067e+00;8.334e-01;5.410e-02;7.812e-01;5.071e-02;1.067e+00;3.334e-02;2.164e-03;1.000e+01;8.333e-01
20.919918000;1.067e+00;8.334e-01;5.443e-02;7.812e-01;5.101e-02;1.067e+00;3.334e-02;2.177e-03;1.000e+01;8.333e-01
20.920918000;1.067e+00;8.334e-01;5.443e-02;7.811e-01;5.101e-02;1.067e+00;3.334e-02;2.177e-03;1.000e+01;8.333e-01
20.941918000;1.067e+00;8.334e-01;5.477e-02;7.811e-01;5.133e-02;1.067e+00;3.334e-02;2.191e-03;1.000e+01;8.333e-01
20.942918000;1.067e+00;8.334e-01;5.477e-02;7.810e-01;5.133e-02;1.067e+00;3.334e-02;2.191e-03;1.000e+01;8.333e-01
20.952918000;1.067e+00;8.334e-01;5.495e-02;7.810e-01;5.150e-02;1.067e+00;3.334e-02;2.198e-03;1.000e+01;8.333e-01
20.962918000;1.067e+00;8.334e-01;5.510e-02;7.810e-01;5.163e-02;1.067e+00;3.334e-02;2.204e-03;1.000e+01;8.333e-01
20.963918000;1.067e+00;8.334e-01;5.510e-02;7.809e-01;5.163e-02;1.067e+00;3.334e-02;2.204e-03;1.000e+01;8.333e-01
20.976918000;1.067e+00;8.334e-01;5.533e-02;7.809e-01;5.184e-02;1.067e+00;3.334e-02;2.213e-03;1.000e+01;8.333e-01
20.984918000;1.067e+00;8.334e-01;5.545e-02;7.809e-01;5.195e-02;1.067e+00;3.334e-02;2.218e-03;1.000e+01;8.333e-01
20.985918000;1.067e+00;8.334e-01;5.545e-02;7.808e-01;5.195e-02;1.067e+00;3.334e-02;2.218e-03;1.000e+01;8.333e-01
21.006918000;1.067e+00;8.334e-01;5.577e-02;7.808e-01;5.225e-02;1.067e+00;3.334e-02;2.231e-03;1.000e+01;8.333e-01
21.007918000;1.067e+00;8.334e-01;5.580e-02;7.807e-01;5.227e-02;1.067e+00;3.334e-02;2.232e-03;1.000e+01;8.333e-01
21.016918000;1.067e+00;8.334e-01;5.592e-02;7.807e-01;5.239e-02;1.067e+00;3.334e-02;2.237e-03;1.000e+01;8.333e-01
21.017918000;1.068e+00;8.334e-01;5.595e-02;7.807e-01;5.241e-02;1.068e+00;3.334e-02;2.238e-03;1.000e+01;8.333e-01
21.028918000;1.068e+00;8.334e-01;5.613e-02;7.807e-01;5.257e-02;1.068e+00;3.334e-02;2.245e-03;1.000e+01;8.333e-01
21.029918000;1.068e+00;8.334e-01;5.615e-02;7.806e-01;5.260e-02;1.068e+00;3.334e-02;2.246e-03;1.000e+01;8.333e-01
21.050918000;1.068e+00;8.334e-01;5.648e-02;7.806e-01;5.289e-02;1.068e+00;3.334e-02;2.259e-03;1.000e+01;8.333e-01
21.051918000;1.068e+00;8.334e-01;5.648e-02;7.805e-01;5.289e-02;1.068e+00;3.334e-02;2.259e-03;1.000e+01;8.333e-01
21.072918000;1.068e+00;8.334e-01;5.680e-02;7.805e-01;5.319e-02;1.068e+00;3.334e-02;2.272e-03;1.000e+01;8.333e-01
21.073918000;1.068e+00;8.334e-01;5.682e-02;7.804e-01;5.321e-02;1.068e+00;3.334e-02;2.273e-03;1.000e+01;8.333e-01
21.094918000;1.068e+00;8.334e-01;5.713e-02;7.804e-01;5.349e-02;1.068e+00;3.334e-02;2.285e-03;1.000e+01;8.333e-01
21.095918000;1.068e+00;8.334e-01;5.715e-02;7.803e-01;5.351e-02;1.068e+00;3.334e-02;2.286e-03;1.000e+01;8.333e-01
21.117918000;1.068e+00;8.334e-01;5.750e-02;7.803e-01;5.383e-02;1.068e+00;3.334e-02;2.300e-03;1.000e+01;8.333e-01
21.118918000;1.068e+00;8.334e-01;5.750e-02;7.802e-01;5.383e-02;1.068e+00;3.334e-02;2.300e-03;1.000e+01;8.333e-01
21.139918000;1.068e+00;8.334e-01;5.783e-02;7.802e-01;5.413e-02;1.068e+00;3.334e-02;2.313e-03;1.000e+01;8.333e-01
21.140918000;1.068e+00;8.334e-01;5.783e-02;7.801e-01;5.413e-02;1.068e+00;3.334e-02;2.313e-03;1.000e+01;8.333e-01
21.162918000;1.068e+00;8.334e-01;5.818e-02;7.801e-01;5.445e-02;1.068e+00;3.334e-02;2.327e-03;1.000e+01;8.333e-01
21.163918000;1.068e+00;8.334e-01;5.818e-02;7.800e-01;5.445e-02;1.068e+00;3.334e-02;2.327e-03;1.000e+01;8.333e-01
21.179918000;1.068e+00;8.334e-01;5.843e-02;7.800e-01;5.468e-02;1.068e+00;3.334e-02;2.337e-03;1.000e+01;8.333e-01
21.180918000;1.069e+00;8.334e-01;5.845e-02;7.800e-01;5.470e-02;1.069e+00;3.334e-02;2.338e-03;1.000e+01;8.333e-01
21.184918000;1.069e+00;8.334e-01;5.850e-02;7.800e-01;5.475e-02;1.069e+00;3.334e-02;2.340e-03;1.000e+01;8.333e-01
21.185918000;1.069e+00;8.334e-01;5.853e-02;7.799e-01;5.477e-02;1.069e+00;3.334e-02;2.341e-03;1.000e+01;8.333e-01
21.207918000;1.069e+00;8.334e-01;5.885e-02;7.799e-01;5.507e-02;1.069e+00;3.334e-02;2.354e-03;1.000e+01;8.333e-01
21.208918000;1.069e+00;8.334e-01;5.885e-02;7.798e-01;5.507e-02;1.069e+00;3.334e-02;2.354e-03;1.000e+01;8.333e-01
21.230918000;1.069e+00;8.334e-01;5.918e-02;7.798e-01;5.537e-02;1.069e+00;3.334e-02;2.367e-03;1.000e+01;8.333e-01
21.231918000;1.069e+00;8.334e-01;5.920e-02;7.797e-01;5.539e-02;1.069e+00;3.334e-02;2.368e-03;1.000e+01;8.333e-01
21.253918000;1.069e+00;8.334e-01;5.952e-02;7.797e-01;5.569e-02;1.069e+00;3.334e-02;2.381e-03;1.000e+01;8.333e-01
21.254918000;1.069e+00;8.334e-01;5.955e-02;7.796e-01;5.571e-02;1.069e+00;3.334e-02;2.382e-03;1.000e+01;8.333e-01
21.276918000;1.069e+00;8.334e-01;5.987e-02;7.796e-01;5.601e-02;1.069e+00;3.334e-02;2.395e-03;1.000e+01;8.333e-01
21.277918000;1.069e+00;8.334e-01;5.987e-02;7.795e-01;5.601e-02;1.069e+00;3.334e-02;2.395e-03;1.000e+01;8.333e-01
21.281918000;1.069e+00;8.334e-01;5.995e-02;7.795e-01;5.608e-02;1.069e+00;3.334e-02;2.398e-03;1.000e+01;8.333e-01
21.298918000;1.069e+00;8.334e-01;6.020e-02;7.795e-01;5.630e-02;1.069e+00;3.334e-02;2.408e-03;1.000e+01;8.333e-01
21.300918000;1.069e+00;8.334e-01;6.023e-02;7.795e-01;5.633e-02;1.069e+00;3.334e-02;2.409e-03;1.000e+01;8.333e-01
21.301918000;1.069e+00;8.334e-01;6.023e-02;7.794e-01;5.633e-02;1.069e+00;3.334e-02;2.409e-03;1.000e+01;8.333e-01
21.323918000;1.069e+00;8.334e-01;6.055e-02;7.794e-01;5.662e-02;1.069e+00;3.334e-02;2.422e-03;1.000e+01;8.333e-01
21.324918000;1.069e+00;8.334e-01;6.057e-02;7.793e-01;5.665e-02;1.069e+00;3.334e-02;2.423e-03;1.000e+01;8.333e-01
21.334918000;1.069e+00;8.334e-01;6.073e-02;7.793e-01;5.678e-02;1.069e+00;3.334e-02;2.429e-03;1.000e+01;8.333e-01
21.336918000;1.069e+00;8.334e-01;6.075e-02;7.793e-01;5.681e-02;1.069e+00;3.334e-02;2.430e-03;1.000e+01;8.333e-01
21.337918000;1.069e+00;8.334e-01;6.075e-02;7.793e-01;5.681e-02;1.069e+00;3.333e-02;2.430e-03;1.000e+01;8.333e-01
21.341918000;1.069e+00;8.334e-01;6.082e-02;7.793e-01;5.687e-02;1.069e+00;3.333e-02;2.433e-03;1.000e+01;8.333e-01
21.342918000;1.069e+00;8.334e-01;6.082e-02;7.792e-01;5.687e-02;1.069e+00;3.333e-02;2.433e-03;1.000e+01;8.333e-01
21.348918000;1.069e+00;8.334e-01;6.092e-02;7.792e-01;5.697e-02;1.069e+00;3.333e-02;2.437e-03;1.000e+01;8.333e-01
21.349918000;1.070e+00;8.334e-01;6.092e-02;7.792e-01;5.697e-02;1.070e+00;3.333e-02;2.437e-03;1.000e+01;8.333e-01
21.365918000;1.070e+00;8.334e-01;6.118e-02;7.792e-01;5.719e-02;1.070e+00;3.333e-02;2.447e-03;1.000e+01;8.333e-01
21.366918000;1.070e+00;8.334e-01;6.118e-02;7.791e-01;5.719e-02;1.070e+00;3.333e-02;2.447e-03;1.000e+01;8.333e-01
21.389918000;1.070e+00;8.334e-01;6.150e-02;7.791e-01;5.749e-02;1.070e+00;3.333e-02;2.460e-03;1.000e+01;8.333e-01
21.390918000;1.070e+00;8.334e-01;6.153e-02;7.790e-01;5.751e-02;1.070e+00;3.333e-02;2.461e-03;1.000e+01;8.333e-01
21.412918000;1.070e+00;8.334e-01;6.185e-02;7.790e-01;5.781e-02;1.070e+00;3.333e-02;2.474e-03;1.000e+01;8.333e-01
21.413918000;1.070e+00;8.334e-01;6.185e-02;7.789e-01;5.781e-02;1.070e+00;3.333e-02;2.474e-03;1.000e+01;8.333e-01
21.437918000;1.070e+00;8.334e-01;6.220e-02;7.789e-01;5.813e-02;1.070e+00;3.333e-02;2.488e-03;1.000e+01;8.333e-01
21.438918000;1.070e+00;8.334e-01;6.220e-02;7.788e-01;5.813e-02;1.070e+00;3.333e-02;2.488e-03;1.000e+01;8.333e-01
21.461918000;1.070e+00;8.334e-01;6.253e-02;7.788e-01;5.843e-02;1.070e+00;3.333e-02;2.501e-03;1.000e+01;8.333e-01
21.462918000;1.070e+00;8.334e-01;6.255e-02;7.787e-01;5.845e-02;1.070e+00;3.333e-02;2.502e-03;1.000e+01;8.333e-01
21.485918000;1.070e+00;8.334e-01;6.288e-02;7.787e-01;5.875e-02;1.070e+00;3.333e-02;2.515e-03;1.000e+01;8.333e-01
21.486918000;1.070e+00;8.334e-01;6.290e-02;7.786e-01;5.877e-02;1.070e+00;3.333e-02;2.516e-03;1.000e+01;8.333e-01
21.509918000;1.070e+00;8.334e-01;6.323e-02;7.786e-01;5.907e-02;1.070e+00;3.333e-02;2.529e-03;1.000e+01;8.333e-01
21.510918000;1.070e+00;8.334e-01;6.323e-02;7.785e-01;5.907e-02;1.070e+00;3.333e-02;2.529e-03;1.000e+01;8.333e-01
21.524918000;1.070e+00;8.334e-01;6.343e-02;7.785e-01;5.925e-02;1.070e+00;3.333e-02;2.537e-03;1.000e+01;8.333e-01
21.525918000;1.071e+00;8.334e-01;6.345e-02;7.785e-01;5.927e-02;1.071e+00;3.333e-02;2.538e-03;1.000e+01;8.333e-01
21.534918000;1.071e+00;8.334e-01;6.358e-02;7.785e-01;5.939e-02;1.071e+00;3.333e-02;2.543e-03;1.000e+01;8.333e-01
21.535918000;1.071e+00;8.334e-01;6.358e-02;7.784e-01;5.938e-02;1.071e+00;3.333e-02;2.543e-03;1.000e+01;8.333e-01
21.559918000;1.071e+00;8.334e-01;6.390e-02;7.784e-01;5.968e-02;1.071e+00;3.333e-02;2.556e-03;1.000e+01;8.333e-01
21.560918000;1.071e+00;8.334e-01;6.392e-02;7.783e-01;5.970e-02;1.071e+00;3.333e-02;2.557e-03;1.000e+01;8.333e-01
21.583918000;1.071e+00;8.334e-01;6.425e-02;7.783e-01;6.000e-02;1.071e+00;3.333e-02;2.570e-03;1.000e+01;8.333e-01
21.584918000;1.071e+00;8.334e-01;6.425e-02;7.782e-01;6.000e-02;1.071e+00;3.333e-02;2.570e-03;1.000e+01;8.333e-01
21.599918000;1.071e+00;8.334e-01;6.448e-02;7.782e-01;6.021e-02;1.071e+00;3.333e-02;2.579e-03;1.000e+01;8.333e-01
21.608918000;1.071e+00;8.334e-01;6.460e-02;7.782e-01;6.032e-02;1.071e+00;3.333e-02;2.584e-03;1.000e+01;8.333e-01
21.609918000;1.071e+00;8.334e-01;6.460e-02;7.781e-01;6.032e-02;1.071e+00;3.333e-02;2.584e-03;1.000e+01;8.333e-01
21.628918000;1.071e+00;8.334e-01;6.488e-02;7.781e-01;6.057e-02;1.071e+00;3.333e-02;2.595e-03;1.000e+01;8.333e-01
21.634918000;1.071e+00;8.334e-01;6.495e-02;7.781e-01;6.064e-02;1.071e+00;3.333e-02;2.598e-03;1.000e+01;8.333e-01
21.635918000;1.071e+00;8.334e-01;6.495e-02;7.780e-01;6.064e-02;1.071e+00;3.333e-02;2.598e-03;1.000e+01;8.333e-01
21.659918000;1.071e+00;8.334e-01;6.527e-02;7.780e-01;6.093e-02;1.071e+00;3.333e-02;2.611e-03;1.000e+01;8.333e-01
21.660918000;1.071e+00;8.334e-01;6.530e-02;7.779e-01;6.096e-02;1.071e+00;3.333e-02;2.612e-03;1.000e+01;8.333e-01
21.672918000;1.071e+00;8.334e-01;6.547e-02;7.779e-01;6.112e-02;1.071e+00;3.333e-02;2.619e-03;1.000e+01;8.333e-01
21.684918000;1.071e+00;8.334e-01;6.563e-02;7.779e-01;6.125e-02;1.071e+00;3.333e-02;2.625e-03;1.000e+01;8.333e-01
21.685918000;1.071e+00;8.334e-01;6.565e-02;7.778e-01;6.128e-02;1.071e+00;3.333e-02;2.626e-03;1.000e+01;8.333e-01
21.706918000;1.071e+00;8.334e-01;6.592e-02;7.778e-01;6.153e-02;1.071e+00;3.333e-02;2.637e-03;1.000e+01;8.333e-01
21.707918000;1.072e+00;8.334e-01;6.592e-02;7.778e-01;6.153e-02;1.072e+00;3.333e-02;2.637e-03;1.000e+01;8.333e-01
21.710918000;1.072e+00;8.334e-01;6.597e-02;7.778e-01;6.157e-02;1.072e+00;3.333e-02;2.639e-03;1.000e+01;8.333e-01
21.711918000;1.072e+00;8.334e-01;6.600e-02;7.777e-01;6.159e-02;1.072e+00;3.333e-02;2.640e-03;1.000e+01;8.333e-01
21.736918000;1.072e+00;8.334e-01;6.632e-02;7.777e-01;6.189e-02;1.072e+00;3.333e-02;2.653e-03;1.000e+01;8.333e-01
21.737918000;1.072e+00;8.334e-01;6.635e-02;7.776e-01;6.191e-02;1.072e+00;3.333e-02;2.654e-03;1.000e+01;8.333e-01
21.762918000;1.072e+00;8.334e-01;6.667e-02;7.776e-01;6.221e-02;1.072e+00;3.333e-02;2.667e-03;1.000e+01;8.333e-01
21.763918000;1.072e+00;8.334e-01;6.667e-02;7.775e-01;6.221e-02;1.072e+00;3.333e-02;2.667e-03;1.000e+01;8.333e-01
21.787918000;1.072e+00;8.334e-01;6.700e-02;7.775e-01;6.250e-02;1.072e+00;3.333e-02;2.680e-03;1.000e+01;8.333e-01
21.788918000;1.072e+00;8.334e-01;6.703e-02;7.774e-01;6.253e-02;1.072e+00;3.333e-02;2.681e-03;1.000e+01;8.333e-01
21.814918000;1.072e+00;8.334e-01;6.735e-02;7.774e-01;6.282e-02;1.072e+00;3.333e-02;2.694e-03;1.000e+01;8.333e-01
21.815918000;1.072e+00;8.334e-01;6.738e-02;7.773e-01;6.285e-02;1.072e+00;3.333e-02;2.695e-03;1.000e+01;8.333e-01
21.840918000;1.072e+00;8.334e-01;6.770e-02;7.773e-01;6.314e-02;1.072e+00;3.333e-02;2.708e-03;1.000e+01;8.333e-01
21.841918000;1.072e+00;8.334e-01;6.773e-02;7.772e-01;6.316e-02;1.072e+00;3.333e-02;2.709e-03;1.000e+01;8.333e-01
21.866918000;1.072e+00;8.334e-01;6.805e-02;7.772e-01;6.346e-02;1.072e+00;3.333e-02;2.722e-03;1.000e+01;8.333e-01
21.867918000;1.072e+00;8.334e-01;6.805e-02;7.771e-01;6.346e-02;1.072e+00;3.333e-02;2.722e-03;1.000e+01;8.333e-01
21.893918000;1.072e+00;8.334e-01;6.840e-02;7.771e-01;6.378e-02;1.072e+00;3.333e-02;2.736e-03;1.000e+01;8.333e-01
21.894918000;1.072e+00;8.334e-01;6.840e-02;7.770e-01;6.378e-02;1.072e+00;3.333e-02;2.736e-03;1.000e+01;8.333e-01
21.896918000;1.072e+00;8.334e-01;6.842e-02;7.770e-01;6.380e-02;1.072e+00;3.333e-02;2.737e-03;1.000e+01;8.333e-01
21.897918000;1.073e+00;8.334e-01;6.845e-02;7.770e-01;6.382e-02;1.073e+00;3.333e-02;2.738e-03;1.000e+01;8.333e-01
21.920918000;1.073e+00;8.334e-01;6.875e-02;7.770e-01;6.410e-02;1.073e+00;3.333e-02;2.750e-03;1.000e+01;8.333e-01
21.921918000;1.073e+00;8.334e-01;6.875e-02;7.769e-01;6.409e-02;1.073e+00;3.333e-02;2.750e-03;1.000e+01;8.333e-01
21.947918000;1.073e+00;8.334e-01;6.910e-02;7.769e-01;6.441e-02;1.073e+00;3.333e-02;2.764e-03;1.000e+01;8.333e-01
21.948918000;1.073e+00;8.334e-01;6.910e-02;7.768e-01;6.441e-02;1.073e+00;3.333e-02;2.764e-03;1.000e+01;8.333e-01
21.974918000;1.073e+00;8.334e-01;6.943e-02;7.768e-01;6.471e-02;1.073e+00;3.333e-02;2.777e-03;1.000e+01;8.333e-01
21.975918000;1.073e+00;8.334e-01;6.945e-02;7.767e-01;6.473e-02;1.073e+00;3.333e-02;2.778e-03;1.000e+01;8.333e-01
21.978918000;1.073e+00;8.334e-01;6.950e-02;7.767e-01;6.478e-02;1.073e+00;3.333e-02;2.780e-03;1.000e+01;8.333e-01
22.001918000;1.073e+00;8.334e-01;6.978e-02;7.767e-01;6.503e-02;1.073e+00;3.333e-02;2.791e-03;1.000e+01;8.333e-01
22.002918000;1.073e+00;8.334e-01;6.980e-02;7.766e-01;6.505e-02;1.073e+00;3.333e-02;2.792e-03;1.000e+01;8.333e-01
22.029918000;1.073e+00;8.334e-01;7.013e-02;7.766e-01;6.534e-02;1.073e+00;3.333e-02;2.805e-03;1.000e+01;8.333e-01
22.030918000;1.073e+00;8.334e-01;7.015e-02;7.765e-01;6.537e-02;1.073e+00;3.333e-02;2.806e-03;1.000e+01;8.333e-01
22.056918000;1.073e+00;8.334e-01;7.047e-02;7.765e-01;6.566e-02;1.073e+00;3.333e-02;2.819e-03;1.000e+01;8.333e-01
22.057918000;1.073e+00;8.334e-01;7.047e-02;7.764e-01;6.566e-02;1.073e+00;3.333e-02;2.819e-03;1.000e+01;8.333e-01
22.069918000;1.073e+00;8.334e-01;7.065e-02;7.764e-01;6.582e-02;1.073e+00;3.333e-02;2.826e-03;1.000e+01;8.333e-01
22.071918000;1.073e+00;8.334e-01;7.068e-02;7.764e-01;6.584e-02;1.073e+00;3.333e-02;2.827e-03;1.000e+01;8.333e-01
22.084918000;1.073e+00;8.334e-01;7.082e-02;7.764e-01;6.598e-02;1.073e+00;3.333e-02;2.833e-03;1.000e+01;8.333e-01
22.085918000;1.073e+00;8.334e-01;7.082e-02;7.763e-01;6.598e-02;1.073e+00;3.333e-02;2.833e-03;1.000e+01;8.333e-01
22.094918000;1.073e+00;8.334e-01;7.095e-02;7.763e-01;6.609e-02;1.073e+00;3.333e-02;2.838e-03;1.000e+01;8.333e-01
22.095918000;1.074e+00;8.334e-01;7.095e-02;7.763e-01;6.609e-02;1.074e+00;3.333e-02;2.838e-03;1.000e+01;8.333e-01
22.112918000;1.074e+00;8.334e-01;7.118e-02;7.763e-01;6.630e-02;1.074e+00;3.333e-02;2.847e-03;1.000e+01;8.333e-01
22.113918000;1.074e+00;8.334e-01;7.118e-02;7.762e-01;6.630e-02;1.074e+00;3.333e-02;2.847e-03;1.000e+01;8.333e-01
22.140918000;1.074e+00;8.334e-01;7.152e-02;7.762e-01;6.661e-02;1.074e+00;3.333e-02;2.861e-03;1.000e+01;8.333e-01
22.141918000;1.074e+00;8.334e-01;7.152e-02;7.761e-01;6.661e-02;1.074e+00;3.333e-02;2.861e-03;1.000e+01;8.333e-01
22.169918000;1.074e+00;8.334e-01;7.187e-02;7.761e-01;6.693e-02;1.074e+00;3.333e-02;2.875e-03;1.000e+01;8.333e-01
22.170918000;1.074e+00;8.334e-01;7.190e-02;7.760e-01;6.695e-02;1.074e+00;3.333e-02;2.876e-03;1.000e+01;8.333e-01
22.197918000;1.074e+00;8.334e-01;7.222e-02;7.760e-01;6.725e-02;1.074e+00;3.333e-02;2.889e-03;1.000e+01;8.333e-01
22.198918000;1.074e+00;8.334e-01;7.222e-02;7.759e-01;6.725e-02;1.074e+00;3.333e-02;2.889e-03;1.000e+01;8.333e-01
22.226918000;1.074e+00;8.334e-01;7.258e-02;7.759e-01;6.757e-02;1.074e+00;3.333e-02;2.903e-03;1.000e+01;8.333e-01
22.227918000;1.074e+00;8.334e-01;7.258e-02;7.758e-01;6.757e-02;1.074e+00;3.333e-02;2.903e-03;1.000e+01;8.333e-01
22.249918000;1.074e+00;8.334e-01;7.285e-02;7.758e-01;6.781e-02;1.074e+00;3.333e-02;2.914e-03;1.000e+01;8.333e-01
22.250918000;1.074e+00;8.334e-01;7.285e-02;7.757e-01;6.781e-02;1.074e+00;3.333e-02;2.914e-03;1.000e+01;8.333e-01
22.277918000;1.074e+00;8.334e-01;7.318e-02;7.757e-01;6.811e-02;1.074e+00;3.333e-02;2.927e-03;1.000e+01;8.333e-01
22.278918000;1.074e+00;8.334e-01;7.320e-02;7.756e-01;6.813e-02;1.074e+00;3.333e-02;2.928e-03;1.000e+01;8.333e-01
22.300918000;1.074e+00;8.334e-01;7.345e-02;7.756e-01;6.836e-02;1.074e+00;3.333e-02;2.938e-03;1.000e+01;8.333e-01
22.301918000;1.075e+00;8.334e-01;7.347e-02;7.756e-01;6.838e-02;1.075e+00;3.333e-02;2.939e-03;1.000e+01;8.333e-01
22.306918000;1.075e+00;8.334e-01;7.353e-02;7.756e-01;6.843e-02;1.075e+00;3.333e-02;2.941e-03;1.000e+01;8.333e-01
22.307918000;1.075e+00;8.334e-01;7.355e-02;7.755e-01;6.845e-02;1.075e+00;3.333e-02;2.942e-03;1.000e+01;8.333e-01
22.336918000;1.075e+00;8.334e-01;7.390e-02;7.755e-01;6.877e-02;1.075e+00;3.333e-02;2.956e-03;1.000e+01;8.333e-01
22.337918000;1.075e+00;8.334e-01;7.390e-02;7.754e-01;6.877e-02;1.075e+00;3.333e-02;2.956e-03;1.000e+01;8.333e-01
22.365918000;1.075e+00;8.334e-01;7.422e-02;7.754e-01;6.906e-02;1.075e+00;3.333e-02;2.969e-03;1.000e+01;8.333e-01
22.366918000;1.075e+00;8.334e-01;7.425e-02;7.753e-01;6.908e-02;1.075e+00;3.333e-02;2.970e-03;1.000e+01;8.333e-01
22.395918000;1.075e+00;8.334e-01;7.458e-02;7.753e-01;6.938e-02;1.075e+00;3.333e-02;2.983e-03;1.000e+01;8.333e-01
22.396918000;1.075e+00;8.334e-01;7.460e-02;7.752e-01;6.940e-02;1.075e+00;3.333e-02;2.984e-03;1.000e+01;8.333e-01
22.417918000;1.075e+00;8.334e-01;7.485e-02;7.752e-01;6.963e-02;1.075e+00;3.333e-02;2.994e-03;1.000e+01;8.333e-01
22.425918000;1.075e+00;8.334e-01;7.493e-02;7.752e-01;6.969e-02;1.075e+00;3.333e-02;2.997e-03;1.000e+01;8.333e-01
22.426918000;1.075e+00;8.334e-01;7.495e-02;7.751e-01;6.972e-02;1.075e+00;3.333e-02;2.998e-03;1.000e+01;8.333e-01
22.455918000;1.075e+00;8.334e-01;7.527e-02;7.751e-01;7.001e-02;1.075e+00;3.333e-02;3.011e-03;1.000e+01;8.333e-01
22.456918000;1.075e+00;8.334e-01;7.530e-02;7.750e-01;7.003e-02;1.075e+00;3.333e-02;3.012e-03;1.000e+01;8.333e-01
22.471918000;1.075e+00;8.334e-01;7.548e-02;7.750e-01;7.019e-02;1.075e+00;3.333e-02;3.019e-03;1.000e+01;8.333e-01
22.486918000;1.075e+00;8.334e-01;7.565e-02;7.750e-01;7.035e-02;1.075e+00;3.333e-02;3.026e-03;1.000e+01;8.333e-01
22.487918000;1.075e+00;8.334e-01;7.565e-02;7.749e-01;7.035e-02;1.075e+00;3.333e-02;3.026e-03;1.000e+01;8.333e-01
22.517918000;1.075e+00;8.334e-01;7.600e-02;7.749e-01;7.066e-02;1.075e+00;3.333e-02;3.040e-03;1.000e+01;8.333e-01
22.518918000;1.076e+00;8.334e-01;7.600e-02;7.748e-01;7.066e-02;1.076e+00;3.333e-02;3.040e-03;1.000e+01;8.333e-01
22.548918000;1.076e+00;8.334e-01;7.635e-02;7.748e-01;7.098e-02;1.076e+00;3.333e-02;3.054e-03;1.000e+01;8.333e-01
22.549918000;1.076e+00;8.334e-01;7.635e-02;7.747e-01;7.098e-02;1.076e+00;3.333e-02;3.054e-03;1.000e+01;8.333e-01
22.579918000;1.076e+00;8.334e-01;7.670e-02;7.747e-01;7.130e-02;1.076e+00;3.333e-02;3.068e-03;1.000e+01;8.333e-01
22.580918000;1.076e+00;8.334e-01;7.670e-02;7.746e-01;7.130e-02;1.076e+00;3.333e-02;3.068e-03;1.000e+01;8.333e-01
22.610918000;1.076e+00;8.334e-01;7.705e-02;7.746e-01;7.161e-02;1.076e+00;3.333e-02;3.082e-03;1.000e+01;8.333e-01
22.611918000;1.076e+00;8.334e-01;7.705e-02;7.745e-01;7.161e-02;1.076e+00;3.333e-02;3.082e-03;1.000e+01;8.333e-01
22.641918000;1.076e+00;8.334e-01;7.740e-02;7.745e-01;7.193e-02;1.076e+00;3.333e-02;3.096e-03;1.000e+01;8.333e-01
22.642918000;1.076e+00;8.334e-01;7.740e-02;7.744e-01;7.193e-02;1.076e+00;3.333e-02;3.096e-03;1.000e+01;8.333e-01
22.673918000;1.076e+00;8.334e-01;7.775e-02;7.744e-01;7.225e-02;1.076e+00;3.333e-02;3.110e-03;1.000e+01;8.333e-01
22.674918000;1.076e+00;8.334e-01;7.775e-02;7.743e-01;7.225e-02;1.076e+00;3.333e-02;3.110e-03;1.000e+01;8.333e-01
22.705918000;1.076e+00;8.334e-01;7.810e-02;7.743e-01;7.256e-02;1.076e+00;3.333e-02;3.124e-03;1.000e+01;8.333e-01
22.706918000;1.076e+00;8.334e-01;7.810e-02;7.742e-01;7.256e-02;1.076e+00;3.333e-02;3.124e-03;1.000e+01;8.333e-01
22.737918000;1.076e+00;8.334e-01;7.845e-02;7.742e-01;7.288e-02;1.076e+00;3.333e-02;3.138e-03;1.000e+01;8.333e-01
22.738918000;1.076e+00;8.334e-01;7.845e-02;7.741e-01;7.288e-02;1.076e+00;3.333e-02;3.138e-03;1.000e+01;8.333e-01
22.744918000;1.076e+00;8.334e-01;7.852e-02;7.741e-01;7.294e-02;1.076e+00;3.333e-02;3.141e-03;1.000e+01;8.333e-01
22.745918000;1.077e+00;8.334e-01;7.852e-02;7.741e-01;7.294e-02;1.077e+00;3.333e-02;3.141e-03;1.000e+01;8.333e-01
22.770918000;1.077e+00;8.334e-01;7.880e-02;7.741e-01;7.319e-02;1.077e+00;3.333e-02;3.152e-03;1.000e+01;8.333e-01
