time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu
22.771918000;1.077e+00;8.334e-01;7.883e-02;7.740e-01;7.322e-02;1.077e+00;3.333e-02;3.153e-03;1.000e+01;8.333e-01
22.780918000;1.077e+00;8.334e-01;7.892e-02;7.740e-01;7.331e-02;1.077e+00;3.333e-02;3.157e-03;1.000e+01;8.333e-01
22.802918000;1.077e+00;8.334e-01;7.915e-02;7.740e-01;7.351e-02;1.077e+00;3.333e-02;3.166e-03;1.000e+01;8.333e-01
22.803918000;1.077e+00;8.334e-01;7.915e-02;7.739e-01;7.351e-02;1.077e+00;3.333e-02;3.166e-03;1.000e+01;8.333e-01
22.835918000;1.077e+00;8.334e-01;7.950e-02;7.739e-01;7.382e-02;1.077e+00;3.333e-02;3.180e-03;1.000e+01;8.333e-01
22.836918000;1.077e+00;8.334e-01;7.952e-02;7.738e-01;7.385e-02;1.077e+00;3.333e-02;3.181e-03;1.000e+01;8.333e-01
22.868918000;1.077e+00;8.334e-01;7.985e-02;7.738e-01;7.414e-02;1.077e+00;3.333e-02;3.194e-03;1.000e+01;8.333e-01
22.869918000;1.077e+00;8.334e-01;7.988e-02;7.737e-01;7.416e-02;1.077e+00;3.333e-02;3.195e-03;1.000e+01;8.333e-01
22.897918000;1.077e+00;8.334e-01;8.018e-02;7.737e-01;7.443e-02;1.077e+00;3.333e-02;3.207e-03;1.000e+01;8.333e-01
22.902918000;1.077e+00;8.334e-01;8.023e-02;7.737e-01;7.448e-02;1.077e+00;3.333e-02;3.209e-03;1.000e+01;8.333e-01
22.903918000;1.077e+00;8.334e-01;8.023e-02;7.736e-01;7.448e-02;1.077e+00;3.333e-02;3.209e-03;1.000e+01;8.333e-01
22.916918000;1.077e+00;8.334e-01;8.038e-02;7.736e-01;7.461e-02;1.077e+00;3.333e-02;3.215e-03;1.000e+01;8.333e-01
22.935918000;1.077e+00;8.334e-01;8.055e-02;7.736e-01;7.477e-02;1.077e+00;3.333e-02;3.222e-03;1.000e+01;8.333e-01
22.936918000;1.077e+00;8.334e-01;8.058e-02;7.735e-01;7.479e-02;1.077e+00;3.333e-02;3.223e-03;1.000e+01;8.333e-01
22.969918000;1.077e+00;8.334e-01;8.092e-02;7.735e-01;7.511e-02;1.077e+00;3.333e-02;3.237e-03;1.000e+01;8.333e-01
22.970918000;1.077e+00;8.334e-01;8.092e-02;7.734e-01;7.511e-02;1.077e+00;3.333e-02;3.237e-03;1.000e+01;8.333e-01
22.983918000;1.077e+00;8.334e-01;8.105e-02;7.734e-01;7.522e-02;1.077e+00;3.333e-02;3.242e-03;1.000e+01;8.333e-01
22.984918000;1.078e+00;8.334e-01;8.107e-02;7.734e-01;7.524e-02;1.078e+00;3.333e-02;3.243e-03;1.000e+01;8.333e-01
23.003918000;1.078e+00;8.334e-01;8.128e-02;7.734e-01;7.542e-02;1.078e+00;3.333e-02;3.251e-03;1.000e+01;8.333e-01
23.004918000;1.078e+00;8.334e-01;8.128e-02;7.733e-01;7.542e-02;1.078e+00;3.333e-02;3.251e-03;1.000e+01;8.333e-01
23.038918000;1.078e+00;8.334e-01;8.163e-02;7.733e-01;7.574e-02;1.078e+00;3.333e-02;3.265e-03;1.000e+01;8.333e-01
23.039918000;1.078e+00;8.334e-01;8.165e-02;7.732e-01;7.576e-02;1.078e+00;3.333e-02;3.266e-03;1.000e+01;8.333e-01
23.072918000;1.078e+00;8.334e-01;8.197e-02;7.732e-01;7.605e-02;1.078e+00;3.333e-02;3.279e-03;1.000e+01;8.333e-01
23.073918000;1.078e+00;8.334e-01;8.197e-02;7.731e-01;7.605e-02;1.078e+00;3.333e-02;3.279e-03;1.000e+01;8.333e-01
23.107918000;1.078e+00;8.334e-01;8.232e-02;7.731e-01;7.637e-02;1.078e+00;3.333e-02;3.293e-03;1.000e+01;8.333e-01
23.108918000;1.078e+00;8.334e-01;8.235e-02;7.730e-01;7.639e-02;1.078e+00;3.333e-02;3.294e-03;1.000e+01;8.333e-01
23.143918000;1.078e+00;8.334e-01;8.270e-02;7.730e-01;7.671e-02;1.078e+00;3.333e-02;3.308e-03;1.000e+01;8.333e-01
23.144918000;1.078e+00;8.334e-01;8.270e-02;7.729e-01;7.671e-02;1.078e+00;3.333e-02;3.308e-03;1.000e+01;8.333e-01
23.178918000;1.078e+00;8.334e-01;8.305e-02;7.729e-01;7.702e-02;1.078e+00;3.333e-02;3.322e-03;1.000e+01;8.333e-01
23.179918000;1.078e+00;8.334e-01;8.305e-02;7.728e-01;7.702e-02;1.078e+00;3.333e-02;3.322e-03;1.000e+01;8.333e-01
23.214918000;1.078e+00;8.334e-01;8.340e-02;7.728e-01;7.734e-02;1.078e+00;3.333e-02;3.336e-03;1.000e+01;8.333e-01
23.215918000;1.078e+00;8.334e-01;8.340e-02;7.727e-01;7.734e-02;1.078e+00;3.333e-02;3.336e-03;1.000e+01;8.333e-01
23.223918000;1.078e+00;8.334e-01;8.350e-02;7.727e-01;7.743e-02;1.078e+00;3.333e-02;3.340e-03;1.000e+01;8.333e-01
23.234918000;1.078e+00;8.334e-01;8.360e-02;7.727e-01;7.752e-02;1.078e+00;3.333e-02;3.344e-03;1.000e+01;8.333e-01
23.235918000;1.079e+00;8.334e-01;8.360e-02;7.727e-01;7.751e-02;1.079e+00;3.333e-02;3.344e-03;1.000e+01;8.333e-01
23.250918000;1.079e+00;8.334e-01;8.375e-02;7.727e-01;7.765e-02;1.079e+00;3.333e-02;3.350e-03;1.000e+01;8.333e-01
23.251918000;1.079e+00;8.334e-01;8.377e-02;7.726e-01;7.767e-02;1.079e+00;3.333e-02;3.351e-03;1.000e+01;8.333e-01
23.286918000;1.079e+00;8.334e-01;8.410e-02;7.726e-01;7.796e-02;1.079e+00;3.333e-02;3.364e-03;1.000e+01;8.333e-01
23.287918000;1.079e+00;8.334e-01;8.413e-02;7.725e-01;7.799e-02;1.079e+00;3.333e-02;3.365e-03;1.000e+01;8.333e-01
23.323918000;1.079e+00;8.334e-01;8.447e-02;7.725e-01;7.830e-02;1.079e+00;3.333e-02;3.379e-03;1.000e+01;8.333e-01
23.324918000;1.079e+00;8.334e-01;8.447e-02;7.724e-01;7.830e-02;1.079e+00;3.333e-02;3.379e-03;1.000e+01;8.333e-01
23.341918000;1.079e+00;8.334e-01;8.465e-02;7.724e-01;7.846e-02;1.079e+00;3.333e-02;3.386e-03;1.000e+01;8.333e-01
23.354918000;1.079e+00;8.334e-01;8.478e-02;7.724e-01;7.857e-02;1.079e+00;3.333e-02;3.391e-03;1.000e+01;8.333e-01
23.360918000;1.079e+00;8.334e-01;8.483e-02;7.724e-01;7.862e-02;1.079e+00;3.333e-02;3.393e-03;1.000e+01;8.333e-01
23.361918000;1.079e+00;8.334e-01;8.483e-02;7.723e-01;7.862e-02;1.079e+00;3.333e-02;3.393e-03;1.000e+01;8.333e-01
23.397918000;1.079e+00;8.334e-01;8.518e-02;7.723e-01;7.893e-02;1.079e+00;3.333e-02;3.407e-03;1.000e+01;8.333e-01
23.398918000;1.079e+00;8.334e-01;8.518e-02;7.722e-01;7.893e-02;1.079e+00;3.333e-02;3.407e-03;1.000e+01;8.333e-01
23.402918000;1.079e+00;8.334e-01;8.523e-02;7.722e-01;7.898e-02;1.079e+00;3.333e-02;3.409e-03;1.000e+01;8.333e-01
23.403918000;1.079e+00;8.333e-01;8.523e-02;7.722e-01;7.897e-02;1.079e+00;3.333e-02;3.409e-03;1.000e+01;8.333e-01
23.426918000;1.079e+00;8.333e-01;8.545e-02;7.722e-01;7.918e-02;1.079e+00;3.333e-02;3.418e-03;1.000e+01;8.333e-01
23.427918000;1.079e+00;8.333e-01;8.545e-02;7.721e-01;7.918e-02;1.079e+00;3.333e-02;3.418e-03;1.000e+01;8.333e-01
23.464918000;1.079e+00;8.333e-01;8.580e-02;7.721e-01;7.949e-02;1.079e+00;3.333e-02;3.432e-03;1.000e+01;8.333e-01
23.465918000;1.079e+00;8.333e-01;8.582e-02;7.720e-01;7.951e-02;1.079e+00;3.333e-02;3.433e-03;1.000e+01;8.333e-01
23.500918000;1.079e+00;8.333e-01;8.615e-02;7.720e-01;7.981e-02;1.079e+00;3.333e-02;3.446e-03;1.000e+01;8.333e-01
23.501918000;1.080e+00;8.333e-01;8.615e-02;7.720e-01;7.981e-02;1.080e+00;3.333e-02;3.446e-03;1.000e+01;8.333e-01
23.502918000;1.080e+00;8.333e-01;8.615e-02;7.720e-01;7.981e-02;1.080e+00;3.333e-02;3.446e-03;1.000e+01;8.333e-01
23.503918000;1.080e+00;8.333e-01;8.618e-02;7.719e-01;7.983e-02;1.080e+00;3.333e-02;3.447e-03;1.000e+01;8.333e-01
23.540918000;1.080e+00;8.333e-01;8.653e-02;7.719e-01;8.014e-02;1.080e+00;3.333e-02;3.461e-03;1.000e+01;8.333e-01
23.541918000;1.080e+00;8.333e-01;8.653e-02;7.718e-01;8.014e-02;1.080e+00;3.333e-02;3.461e-03;1.000e+01;8.333e-01
23.579918000;1.080e+00;8.333e-01;8.687e-02;7.718e-01;8.046e-02;1.080e+00;3.333e-02;3.475e-03;1.000e+01;8.333e-01
23.580918000;1.080e+00;8.333e-01;8.687e-02;7.717e-01;8.046e-02;1.080e+00;3.333e-02;3.475e-03;1.000e+01;8.333e-01
23.618918000;1.080e+00;8.333e-01;8.722e-02;7.717e-01;8.077e-02;1.080e+00;3.333e-02;3.489e-03;1.000e+01;8.333e-01
23.619918000;1.080e+00;8.333e-01;8.722e-02;7.716e-01;8.077e-02;1.080e+00;3.333e-02;3.489e-03;1.000e+01;8.333e-01
23.658918000;1.080e+00;8.333e-01;8.760e-02;7.716e-01;8.111e-02;1.080e+00;3.333e-02;3.504e-03;1.000e+01;8.333e-01
23.659918000;1.080e+00;8.333e-01;8.760e-02;7.715e-01;8.111e-02;1.080e+00;3.333e-02;3.504e-03;1.000e+01;8.333e-01
23.680918000;1.080e+00;8.333e-01;8.780e-02;7.715e-01;8.129e-02;1.080e+00;3.333e-02;3.512e-03;1.000e+01;8.333e-01
23.698918000;1.080e+00;8.333e-01;8.795e-02;7.715e-01;8.142e-02;1.080e+00;3.333e-02;3.518e-03;1.000e+01;8.333e-01
23.699918000;1.080e+00;8.333e-01;8.795e-02;7.714e-01;8.142e-02;1.080e+00;3.333e-02;3.518e-03;1.000e+01;8.333e-01
23.738918000;1.080e+00;8.333e-01;8.830e-02;7.714e-01;8.173e-02;1.080e+00;3.333e-02;3.532e-03;1.000e+01;8.333e-01
23.739918000;1.080e+00;8.333e-01;8.833e-02;7.713e-01;8.176e-02;1.080e+00;3.333e-02;3.533e-03;1.000e+01;8.333e-01
23.778918000;1.080e+00;8.333e-01;8.865e-02;7.713e-01;8.205e-02;1.080e+00;3.333e-02;3.546e-03;1.000e+01;8.333e-01
23.779918000;1.080e+00;8.333e-01;8.867e-02;7.712e-01;8.207e-02;1.080e+00;3.333e-02;3.547e-03;1.000e+01;8.333e-01
23.782918000;1.080e+00;8.333e-01;8.870e-02;7.712e-01;8.209e-02;1.080e+00;3.333e-02;3.548e-03;1.000e+01;8.333e-01
23.783918000;1.081e+00;8.333e-01;8.870e-02;7.712e-01;8.209e-02;1.081e+00;3.333e-02;3.548e-03;1.000e+01;8.333e-01
23.790918000;1.081e+00;8.333e-01;8.877e-02;7.712e-01;8.216e-02;1.081e+00;3.333e-02;3.551e-03;1.000e+01;8.333e-01
23.796918000;1.081e+00;8.333e-01;8.883e-02;7.712e-01;8.220e-02;1.081e+00;3.333e-02;3.553e-03;1.000e+01;8.333e-01
23.819918000;1.081e+00;8.333e-01;8.902e-02;7.712e-01;8.238e-02;1.081e+00;3.333e-02;3.561e-03;1.000e+01;8.333e-01
23.820918000;1.081e+00;8.333e-01;8.902e-02;7.711e-01;8.238e-02;1.081e+00;3.333e-02;3.561e-03;1.000e+01;8.333e-01
23.860918000;1.081e+00;8.333e-01;8.937e-02;7.711e-01;8.270e-02;1.081e+00;3.333e-02;3.575e-03;1.000e+01;8.333e-01
23.861918000;1.081e+00;8.333e-01;8.937e-02;7.710e-01;8.270e-02;1.081e+00;3.333e-02;3.575e-03;1.000e+01;8.333e-01
23.902918000;1.081e+00;8.333e-01;8.972e-02;7.710e-01;8.301e-02;1.081e+00;3.333e-02;3.589e-03;1.000e+01;8.333e-01
23.903918000;1.081e+00;8.333e-01;8.975e-02;7.709e-01;8.303e-02;1.081e+00;3.333e-02;3.590e-03;1.000e+01;8.333e-01
23.944918000;1.081e+00;8.333e-01;9.010e-02;7.709e-01;8.335e-02;1.081e+00;3.333e-02;3.604e-03;1.000e+01;8.333e-01
23.945918000;1.081e+00;8.333e-01;9.010e-02;7.708e-01;8.335e-02;1.081e+00;3.333e-02;3.604e-03;1.000e+01;8.333e-01
23.987918000;1.081e+00;8.333e-01;9.045e-02;7.708e-01;8.366e-02;1.081e+00;3.333e-02;3.618e-03;1.000e+01;8.333e-01
23.988918000;1.081e+00;8.333e-01;9.047e-02;7.707e-01;8.368e-02;1.081e+00;3.333e-02;3.619e-03;1.000e+01;8.333e-01
24.029918000;1.081e+00;8.333e-01;9.080e-02;7.707e-01;8.397e-02;1.081e+00;3.333e-02;3.632e-03;1.000e+01;8.333e-01
24.030918000;1.081e+00;8.333e-01;9.083e-02;7.706e-01;8.399e-02;1.081e+00;3.333e-02;3.633e-03;1.000e+01;8.333e-01
24.072918000;1.081e+00;8.333e-01;9.118e-02;7.706e-01;8.431e-02;1.081e+00;3.333e-02;3.647e-03;1.000e+01;8.333e-01
24.073918000;1.081e+00;8.333e-01;9.118e-02;7.705e-01;8.431e-02;1.081e+00;3.333e-02;3.647e-03;1.000e+01;8.333e-01
24.083918000;1.081e+00;8.333e-01;9.125e-02;7.705e-01;8.437e-02;1.081e+00;3.333e-02;3.650e-03;1.000e+01;8.333e-01
24.084918000;1.082e+00;8.333e-01;9.128e-02;7.705e-01;8.440e-02;1.082e+00;3.333e-02;3.651e-03;1.000e+01;8.333e-01
24.116918000;1.082e+00;8.333e-01;9.153e-02;7.705e-01;8.462e-02;1.082e+00;3.333e-02;3.661e-03;1.000e+01;8.333e-01
24.117918000;1.082e+00;8.333e-01;9.153e-02;7.704e-01;8.462e-02;1.082e+00;3.333e-02;3.661e-03;1.000e+01;8.333e-01
24.136918000;1.082e+00;8.333e-01;9.170e-02;7.704e-01;8.478e-02;1.082e+00;3.333e-02;3.668e-03;1.000e+01;8.333e-01
24.160918000;1.082e+00;8.333e-01;9.187e-02;7.704e-01;8.493e-02;1.082e+00;3.333e-02;3.675e-03;1.000e+01;8.333e-01
24.161918000;1.082e+00;8.333e-01;9.190e-02;7.703e-01;8.496e-02;1.082e+00;3.333e-02;3.676e-03;1.000e+01;8.333e-01
24.205918000;1.082e+00;8.333e-01;9.225e-02;7.703e-01;8.527e-02;1.082e+00;3.333e-02;3.690e-03;1.000e+01;8.333e-01
24.206918000;1.082e+00;8.333e-01;9.225e-02;7.702e-01;8.527e-02;1.082e+00;3.333e-02;3.690e-03;1.000e+01;8.333e-01
24.238918000;1.082e+00;8.333e-01;9.252e-02;7.702e-01;8.551e-02;1.082e+00;3.333e-02;3.701e-03;1.000e+01;8.333e-01
24.250918000;1.082e+00;8.333e-01;9.260e-02;7.702e-01;8.558e-02;1.082e+00;3.333e-02;3.704e-03;1.000e+01;8.333e-01
24.251918000;1.082e+00;8.333e-01;9.262e-02;7.701e-01;8.560e-02;1.082e+00;3.333e-02;3.705e-03;1.000e+01;8.333e-01
24.276918000;1.082e+00;8.333e-01;9.283e-02;7.701e-01;8.578e-02;1.082e+00;3.333e-02;3.713e-03;1.000e+01;8.333e-01
24.295918000;1.082e+00;8.333e-01;9.298e-02;7.701e-01;8.592e-02;1.082e+00;3.333e-02;3.719e-03;1.000e+01;8.333e-01
24.296918000;1.082e+00;8.333e-01;9.298e-02;7.700e-01;8.592e-02;1.082e+00;3.333e-02;3.719e-03;1.000e+01;8.333e-01
24.341918000;1.082e+00;8.333e-01;9.333e-02;7.700e-01;8.623e-02;1.082e+00;3.333e-02;3.733e-03;1.000e+01;8.333e-01
24.342918000;1.082e+00;8.333e-01;9.333e-02;7.699e-01;8.623e-02;1.082e+00;3.333e-02;3.733e-03;1.000e+01;8.333e-01
24.388918000;1.082e+00;8.333e-01;9.370e-02;7.699e-01;8.656e-02;1.082e+00;3.333e-02;3.748e-03;1.000e+01;8.333e-01
24.389918000;1.082e+00;8.333e-01;9.370e-02;7.698e-01;8.656e-02;1.082e+00;3.333e-02;3.748e-03;1.000e+01;8.333e-01
24.403918000;1.082e+00;8.333e-01;9.380e-02;7.698e-01;8.665e-02;1.082e+00;3.333e-02;3.752e-03;1.000e+01;8.333e-01
24.404918000;1.083e+00;8.333e-01;9.382e-02;7.698e-01;8.667e-02;1.083e+00;3.333e-02;3.753e-03;1.000e+01;8.333e-01
24.434918000;1.083e+00;8.333e-01;9.405e-02;7.698e-01;8.687e-02;1.083e+00;3.333e-02;3.762e-03;1.000e+01;8.333e-01
24.435918000;1.083e+00;8.333e-01;9.405e-02;7.697e-01;8.687e-02;1.083e+00;3.333e-02;3.762e-03;1.000e+01;8.333e-01
24.482918000;1.083e+00;8.333e-01;9.440e-02;7.697e-01;8.719e-02;1.083e+00;3.333e-02;3.776e-03;1.000e+01;8.333e-01
24.483918000;1.083e+00;8.333e-01;9.442e-02;7.696e-01;8.721e-02;1.083e+00;3.333e-02;3.777e-03;1.000e+01;8.333e-01
24.529918000;1.083e+00;8.333e-01;9.477e-02;7.696e-01;8.752e-02;1.083e+00;3.333e-02;3.791e-03;1.000e+01;8.333e-01
24.530918000;1.083e+00;8.333e-01;9.477e-02;7.695e-01;8.752e-02;1.083e+00;3.333e-02;3.791e-03;1.000e+01;8.333e-01
24.578918000;1.083e+00;8.333e-01;9.513e-02;7.695e-01;8.783e-02;1.083e+00;3.333e-02;3.805e-03;1.000e+01;8.333e-01
24.579918000;1.083e+00;8.333e-01;9.515e-02;7.694e-01;8.786e-02;1.083e+00;3.333e-02;3.806e-03;1.000e+01;8.333e-01
24.609918000;1.083e+00;8.333e-01;9.538e-02;7.694e-01;8.806e-02;1.083e+00;3.333e-02;3.815e-03;1.000e+01;8.333e-01
24.626918000;1.083e+00;8.333e-01;9.550e-02;7.694e-01;8.817e-02;1.083e+00;3.333e-02;3.820e-03;1.000e+01;8.333e-01
24.627918000;1.083e+00;8.333e-01;9.550e-02;7.693e-01;8.817e-02;1.083e+00;3.333e-02;3.820e-03;1.000e+01;8.333e-01
24.676918000;1.083e+00;8.333e-01;9.585e-02;7.693e-01;8.848e-02;1.083e+00;3.333e-02;3.834e-03;1.000e+01;8.333e-01
24.677918000;1.083e+00;8.333e-01;9.585e-02;7.692e-01;8.848e-02;1.083e+00;3.333e-02;3.834e-03;1.000e+01;8.333e-01
24.684918000;1.083e+00;8.333e-01;9.593e-02;7.692e-01;8.855e-02;1.083e+00;3.333e-02;3.837e-03;1.000e+01;8.333e-01
24.715918000;1.083e+00;8.333e-01;9.615e-02;7.692e-01;8.875e-02;1.083e+00;3.333e-02;3.846e-03;1.000e+01;8.333e-01
24.726918000;1.083e+00;8.333e-01;9.623e-02;7.692e-01;8.881e-02;1.083e+00;3.333e-02;3.849e-03;1.000e+01;8.333e-01
24.727918000;1.083e+00;8.333e-01;9.623e-02;7.691e-01;8.881e-02;1.083e+00;3.333e-02;3.849e-03;1.000e+01;8.333e-01
24.749918000;1.083e+00;8.333e-01;9.638e-02;7.691e-01;8.895e-02;1.083e+00;3.333e-02;3.855e-03;1.000e+01;8.333e-01
24.750918000;1.084e+00;8.333e-01;9.640e-02;7.691e-01;8.897e-02;1.084e+00;3.333e-02;3.856e-03;1.000e+01;8.333e-01
24.776918000;1.084e+00;8.333e-01;9.658e-02;7.691e-01;8.913e-02;1.084e+00;3.333e-02;3.863e-03;1.000e+01;8.333e-01
24.777918000;1.084e+00;8.333e-01;9.658e-02;7.690e-01;8.913e-02;1.084e+00;3.333e-02;3.863e-03;1.000e+01;8.333e-01
24.827918000;1.084e+00;8.333e-01;9.695e-02;7.690e-01;8.946e-02;1.084e+00;3.333e-02;3.878e-03;1.000e+01;8.333e-01
24.828918000;1.084e+00;8.333e-01;9.695e-02;7.689e-01;8.946e-02;1.084e+00;3.333e-02;3.878e-03;1.000e+01;8.333e-01
24.879918000;1.084e+00;8.333e-01;9.730e-02;7.689e-01;8.977e-02;1.084e+00;3.333e-02;3.892e-03;1.000e+01;8.333e-01
24.880918000;1.084e+00;8.333e-01;9.730e-02;7.688e-01;8.977e-02;1.084e+00;3.333e-02;3.892e-03;1.000e+01;8.333e-01
24.931918000;1.084e+00;8.333e-01;9.767e-02;7.688e-01;9.011e-02;1.084e+00;3.333e-02;3.907e-03;1.000e+01;8.333e-01
24.932918000;1.084e+00;8.333e-01;9.767e-02;7.687e-01;9.011e-02;1.084e+00;3.333e-02;3.907e-03;1.000e+01;8.333e-01
24.972918000;1.084e+00;8.333e-01;9.795e-02;7.687e-01;9.035e-02;1.084e+00;3.333e-02;3.918e-03;1.000e+01;8.333e-01
24.973918000;1.084e+00;8.333e-01;9.795e-02;7.686e-01;9.035e-02;1.084e+00;3.333e-02;3.918e-03;1.000e+01;8.333e-01
25.025918000;1.084e+00;8.333e-01;9.830e-02;7.686e-01;9.066e-02;1.084e+00;3.333e-02;3.932e-03;1.000e+01;8.333e-01
25.026918000;1.084e+00;8.333e-01;9.832e-02;7.685e-01;9.068e-02;1.084e+00;3.333e-02;3.933e-03;1.000e+01;8.333e-01
25.079918000;1.084e+00;8.333e-01;9.867e-02;7.685e-01;9.100e-02;1.084e+00;3.333e-02;3.947e-03;1.000e+01;8.333e-01
25.080918000;1.084e+00;8.333e-01;9.867e-02;7.684e-01;9.100e-02;1.084e+00;3.333e-02;3.947e-03;1.000e+01;8.333e-01
25.093918000;1.084e+00;8.333e-01;9.877e-02;7.684e-01;9.109e-02;1.084e+00;3.333e-02;3.951e-03;1.000e+01;8.333e-01
25.121918000;1.084e+00;8.333e-01;9.895e-02;7.684e-01;9.124e-02;1.084e+00;3.333e-02;3.958e-03;1.000e+01;8.333e-01
25.122918000;1.085e+00;8.333e-01;9.895e-02;7.684e-01;9.124e-02;1.085e+00;3.333e-02;3.958e-03;1.000e+01;8.333e-01
25.133918000;1.085e+00;8.333e-01;9.903e-02;7.684e-01;9.131e-02;1.085e+00;3.333e-02;3.961e-03;1.000e+01;8.333e-01
25.134918000;1.085e+00;8.333e-01;9.905e-02;7.683e-01;9.133e-02;1.085e+00;3.333e-02;3.962e-03;1.000e+01;8.333e-01
25.188918000;1.085e+00;8.333e-01;9.940e-02;7.683e-01;9.164e-02;1.085e+00;3.333e-02;3.976e-03;1.000e+01;8.333e-01
25.189918000;1.085e+00;8.333e-01;9.940e-02;7.682e-01;9.164e-02;1.085e+00;3.333e-02;3.976e-03;1.000e+01;8.333e-01
25.191918000;1.085e+00;8.333e-01;9.942e-02;7.682e-01;9.166e-02;1.085e+00;3.333e-02;3.977e-03;1.000e+01;8.333e-01
25.245918000;1.085e+00;8.333e-01;9.977e-02;7.682e-01;9.197e-02;1.085e+00;3.333e-02;3.991e-03;1.000e+01;8.333e-01
25.246918000;1.085e+00;8.333e-01;9.977e-02;7.681e-01;9.197e-02;1.085e+00;3.333e-02;3.991e-03;1.000e+01;8.333e-01
25.288918000;1.085e+00;8.333e-01;1.001e-01;7.681e-01;9.222e-02;1.085e+00;3.333e-02;4.002e-03;1.000e+01;8.333e-01
25.301918000;1.085e+00;8.333e-01;1.001e-01;7.681e-01;9.229e-02;1.085e+00;3.333e-02;4.005e-03;1.000e+01;8.333e-01
25.302918000;1.085e+00;8.333e-01;1.001e-01;7.680e-01;9.228e-02;1.085e+00;3.333e-02;4.005e-03;1.000e+01;8.333e-01
25.358918000;1.085e+00;8.333e-01;1.005e-01;7.680e-01;9.260e-02;1.085e+00;3.333e-02;4.019e-03;1.000e+01;8.333e-01
25.359918000;1.085e+00;8.333e-01;1.005e-01;7.679e-01;9.262e-02;1.085e+00;3.333e-02;4.020e-03;1.000e+01;8.333e-01
25.417918000;1.085e+00;8.333e-01;1.009e-01;7.679e-01;9.293e-02;1.085e+00;3.333e-02;4.034e-03;1.000e+01;8.333e-01
25.418918000;1.085e+00;8.333e-01;1.009e-01;7.678e-01;9.295e-02;1.085e+00;3.333e-02;4.035e-03;1.000e+01;8.333e-01
25.475918000;1.085e+00;8.333e-01;1.012e-01;7.678e-01;9.326e-02;1.085e+00;3.333e-02;4.049e-03;1.000e+01;8.333e-01
25.476918000;1.085e+00;8.333e-01;1.012e-01;7.677e-01;9.326e-02;1.085e+00;3.333e-02;4.049e-03;1.000e+01;8.333e-01
25.526918000;1.085e+00;8.333e-01;1.015e-01;7.677e-01;9.353e-02;1.085e+00;3.333e-02;4.061e-03;1.000e+01;8.333e-01
25.527918000;1.086e+00;8.333e-01;1.015e-01;7.677e-01;9.353e-02;1.086e+00;3.333e-02;4.061e-03;1.000e+01;8.333e-01
25.535918000;1.086e+00;8.333e-01;1.016e-01;7.677e-01;9.357e-02;1.086e+00;3.333e-02;4.063e-03;1.000e+01;8.333e-01
25.536918000;1.086e+00;8.333e-01;1.016e-01;7.676e-01;9.360e-02;1.086e+00;3.333e-02;4.064e-03;1.000e+01;8.333e-01
25.573918000;1.086e+00;8.333e-01;1.018e-01;7.676e-01;9.380e-02;1.086e+00;3.333e-02;4.073e-03;1.000e+01;8.333e-01
25.595918000;1.086e+00;8.333e-01;1.019e-01;7.676e-01;9.391e-02;1.086e+00;3.333e-02;4.078e-03;1.000e+01;8.333e-01
25.596918000;1.086e+00;8.333e-01;1.019e-01;7.675e-01;9.391e-02;1.086e+00;3.333e-02;4.078e-03;1.000e+01;8.333e-01
25.656918000;1.086e+00;8.333e-01;1.023e-01;7.675e-01;9.422e-02;1.086e+00;3.333e-02;4.092e-03;1.000e+01;8.333e-01
25.657918000;1.086e+00;8.333e-01;1.023e-01;7.674e-01;9.424e-02;1.086e+00;3.333e-02;4.093e-03;1.000e+01;8.333e-01
25.690918000;1.086e+00;8.333e-01;1.025e-01;7.674e-01;9.442e-02;1.086e+00;3.333e-02;4.101e-03;1.000e+01;8.333e-01
25.718918000;1.086e+00;8.333e-01;1.027e-01;7.674e-01;9.455e-02;1.086e+00;3.333e-02;4.107e-03;1.000e+01;8.333e-01
25.719918000;1.086e+00;8.333e-01;1.027e-01;7.673e-01;9.455e-02;1.086e+00;3.333e-02;4.107e-03;1.000e+01;8.333e-01
25.781918000;1.086e+00;8.333e-01;1.030e-01;7.673e-01;9.488e-02;1.086e+00;3.333e-02;4.122e-03;1.000e+01;8.333e-01
25.782918000;1.086e+00;8.333e-01;1.030e-01;7.672e-01;9.488e-02;1.086e+00;3.333e-02;4.122e-03;1.000e+01;8.333e-01
25.798918000;1.086e+00;8.333e-01;1.032e-01;7.672e-01;9.497e-02;1.086e+00;3.333e-02;4.126e-03;1.000e+01;8.333e-01
25.845918000;1.086e+00;8.333e-01;1.034e-01;7.672e-01;9.519e-02;1.086e+00;3.333e-02;4.136e-03;1.000e+01;8.333e-01
25.846918000;1.086e+00;8.333e-01;1.034e-01;7.671e-01;9.521e-02;1.086e+00;3.333e-02;4.137e-03;1.000e+01;8.333e-01
25.909918000;1.086e+00;8.333e-01;1.038e-01;7.671e-01;9.552e-02;1.086e+00;3.333e-02;4.151e-03;1.000e+01;8.333e-01
25.910918000;1.086e+00;8.333e-01;1.038e-01;7.670e-01;9.552e-02;1.086e+00;3.333e-02;4.151e-03;1.000e+01;8.333e-01
25.969918000;1.086e+00;8.333e-01;1.041e-01;7.670e-01;9.581e-02;1.086e+00;3.333e-02;4.164e-03;1.000e+01;8.333e-01
25.970918000;1.087e+00;8.333e-01;1.041e-01;7.670e-01;9.584e-02;1.087e+00;3.333e-02;4.165e-03;1.000e+01;8.333e-01
25.975918000;1.087e+00;8.333e-01;1.042e-01;7.670e-01;9.586e-02;1.087e+00;3.333e-02;4.166e-03;1.000e+01;8.333e-01
25.976918000;1.087e+00;8.333e-01;1.042e-01;7.669e-01;9.586e-02;1.087e+00;3.333e-02;4.166e-03;1.000e+01;8.333e-01
26.033918000;1.087e+00;8.333e-01;1.045e-01;7.669e-01;9.615e-02;1.087e+00;3.333e-02;4.179e-03;1.000e+01;8.333e-01
26.041918000;1.087e+00;8.333e-01;1.045e-01;7.669e-01;9.617e-02;1.087e+00;3.333e-02;4.180e-03;1.000e+01;8.333e-01
26.042918000;1.087e+00;8.333e-01;1.045e-01;7.668e-01;9.617e-02;1.087e+00;3.333e-02;4.180e-03;1.000e+01;8.333e-01
26.108918000;1.087e+00;8.333e-01;1.049e-01;7.668e-01;9.650e-02;1.087e+00;3.333e-02;4.195e-03;1.000e+01;8.333e-01
26.109918000;1.087e+00;8.333e-01;1.049e-01;7.667e-01;9.650e-02;1.087e+00;3.333e-02;4.195e-03;1.000e+01;8.333e-01
26.177918000;1.087e+00;8.333e-01;1.053e-01;7.667e-01;9.683e-02;1.087e+00;3.333e-02;4.210e-03;1.000e+01;8.333e-01
26.178918000;1.087e+00;8.333e-01;1.053e-01;7.666e-01;9.683e-02;1.087e+00;3.333e-02;4.210e-03;1.000e+01;8.333e-01
26.200918000;1.087e+00;8.333e-01;1.054e-01;7.666e-01;9.694e-02;1.087e+00;3.333e-02;4.215e-03;1.000e+01;8.333e-01
26.247918000;1.087e+00;8.333e-01;1.056e-01;7.666e-01;9.714e-02;1.087e+00;3.333e-02;4.224e-03;1.000e+01;8.333e-01
26.248918000;1.087e+00;8.333e-01;1.056e-01;7.665e-01;9.716e-02;1.087e+00;3.333e-02;4.225e-03;1.000e+01;8.333e-01
26.272918000;1.087e+00;8.333e-01;1.058e-01;7.665e-01;9.727e-02;1.087e+00;3.333e-02;4.230e-03;1.000e+01;8.333e-01
26.317918000;1.087e+00;8.333e-01;1.060e-01;7.665e-01;9.747e-02;1.087e+00;3.333e-02;4.239e-03;1.000e+01;8.333e-01
26.318918000;1.087e+00;8.333e-01;1.060e-01;7.664e-01;9.747e-02;1.087e+00;3.333e-02;4.239e-03;1.000e+01;8.333e-01
26.389918000;1.087e+00;8.333e-01;1.064e-01;7.664e-01;9.781e-02;1.087e+00;3.333e-02;4.254e-03;1.000e+01;8.333e-01
26.390918000;1.087e+00;8.333e-01;1.064e-01;7.663e-01;9.781e-02;1.087e+00;3.333e-02;4.254e-03;1.000e+01;8.333e-01
26.460918000;1.087e+00;8.333e-01;1.067e-01;7.663e-01;9.811e-02;1.087e+00;3.333e-02;4.268e-03;1.000e+01;8.333e-01
26.461918000;1.088e+00;8.333e-01;1.067e-01;7.663e-01;9.811e-02;1.088e+00;3.333e-02;4.268e-03;1.000e+01;8.333e-01
26.462918000;1.088e+00;8.333e-01;1.067e-01;7.663e-01;9.811e-02;1.088e+00;3.333e-02;4.268e-03;1.000e+01;8.333e-01
26.463918000;1.088e+00;8.333e-01;1.067e-01;7.662e-01;9.814e-02;1.088e+00;3.333e-02;4.269e-03;1.000e+01;8.333e-01
26.536918000;1.088e+00;8.333e-01;1.071e-01;7.662e-01;9.845e-02;1.088e+00;3.333e-02;4.283e-03;1.000e+01;8.333e-01
26.537918000;1.088e+00;8.333e-01;1.071e-01;7.661e-01;9.845e-02;1.088e+00;3.333e-02;4.283e-03;1.000e+01;8.333e-01
26.553918000;1.088e+00;8.333e-01;1.072e-01;7.661e-01;9.854e-02;1.088e+00;3.333e-02;4.287e-03;1.000e+01;8.333e-01
26.611918000;1.088e+00;8.333e-01;1.074e-01;7.661e-01;9.878e-02;1.088e+00;3.333e-02;4.298e-03;1.000e+01;8.333e-01
26.612918000;1.088e+00;8.333e-01;1.074e-01;7.660e-01;9.878e-02;1.088e+00;3.333e-02;4.298e-03;1.000e+01;8.333e-01
26.687918000;1.088e+00;8.333e-01;1.078e-01;7.660e-01;9.911e-02;1.088e+00;3.333e-02;4.313e-03;1.000e+01;8.333e-01
26.688918000;1.088e+00;8.333e-01;1.078e-01;7.659e-01;9.911e-02;1.088e+00;3.333e-02;4.313e-03;1.000e+01;8.333e-01
26.729918000;1.088e+00;8.333e-01;1.080e-01;7.659e-01;9.929e-02;1.088e+00;3.333e-02;4.321e-03;1.000e+01;8.333e-01
26.765918000;1.088e+00;8.333e-01;1.082e-01;7.659e-01;9.942e-02;1.088e+00;3.333e-02;4.327e-03;1.000e+01;8.333e-01
26.766918000;1.088e+00;8.333e-01;1.082e-01;7.658e-01;9.942e-02;1.088e+00;3.333e-02;4.327e-03;1.000e+01;8.333e-01
26.842918000;1.088e+00;8.333e-01;1.086e-01;7.658e-01;9.975e-02;1.088e+00;3.333e-02;4.342e-03;1.000e+01;8.333e-01
26.844918000;1.088e+00;8.333e-01;1.086e-01;7.658e-01;9.975e-02;1.088e+00;3.333e-02;4.342e-03;1.000e+01;8.333e-01
26.845918000;1.088e+00;8.333e-01;1.086e-01;7.657e-01;9.975e-02;1.088e+00;3.333e-02;4.342e-03;1.000e+01;8.333e-01
26.925918000;1.088e+00;8.333e-01;1.089e-01;7.657e-01;1.001e-01;1.088e+00;3.333e-02;4.357e-03;1.000e+01;8.333e-01
26.926918000;1.088e+00;8.333e-01;1.089e-01;7.656e-01;1.001e-01;1.088e+00;3.333e-02;4.357e-03;1.000e+01;8.333e-01
27.006918000;1.088e+00;8.333e-01;1.093e-01;7.656e-01;1.004e-01;1.088e+00;3.333e-02;4.371e-03;1.000e+01;8.333e-01
27.007918000;1.088e+00;8.333e-01;1.093e-01;7.655e-01;1.004e-01;1.088e+00;3.333e-02;4.372e-03;1.000e+01;8.333e-01
27.008918000;1.089e+00;8.333e-01;1.093e-01;7.655e-01;1.004e-01;1.089e+00;3.333e-02;4.372e-03;1.000e+01;8.333e-01
27.090918000;1.089e+00;8.333e-01;1.096e-01;7.655e-01;1.007e-01;1.089e+00;3.333e-02;4.386e-03;1.000e+01;8.333e-01
27.091918000;1.089e+00;8.333e-01;1.097e-01;7.654e-01;1.007e-01;1.089e+00;3.333e-02;4.387e-03;1.000e+01;8.333e-01
27.174918000;1.089e+00;8.333e-01;1.100e-01;7.654e-01;1.011e-01;1.089e+00;3.333e-02;4.401e-03;1.000e+01;8.333e-01
27.175918000;1.089e+00;8.333e-01;1.100e-01;7.653e-01;1.011e-01;1.089e+00;3.333e-02;4.401e-03;1.000e+01;8.333e-01
27.224918000;1.089e+00;8.333e-01;1.103e-01;7.653e-01;1.013e-01;1.089e+00;3.333e-02;4.410e-03;1.000e+01;8.333e-01
27.261918000;1.089e+00;8.333e-01;1.104e-01;7.653e-01;1.014e-01;1.089e+00;3.333e-02;4.416e-03;1.000e+01;8.333e-01
27.262918000;1.089e+00;8.333e-01;1.104e-01;7.652e-01;1.014e-01;1.089e+00;3.333e-02;4.416e-03;1.000e+01;8.333e-01
27.325918000;1.089e+00;8.333e-01;1.107e-01;7.652e-01;1.016e-01;1.089e+00;3.333e-02;4.427e-03;1.000e+01;8.333e-01
27.345918000;1.089e+00;8.333e-01;1.108e-01;7.652e-01;1.017e-01;1.089e+00;3.333e-02;4.430e-03;1.000e+01;8.333e-01
27.346918000;1.089e+00;8.333e-01;1.108e-01;7.651e-01;1.017e-01;1.089e+00;3.333e-02;4.430e-03;1.000e+01;8.333e-01
27.391918000;1.089e+00;8.333e-01;1.110e-01;7.651e-01;1.019e-01;1.089e+00;3.333e-02;4.438e-03;1.000e+01;8.333e-01
27.419918000;1.089e+00;8.333e-01;1.110e-01;7.651e-01;1.020e-01;1.089e+00;3.333e-02;4.442e-03;1.000e+01;8.333e-01
27.420918000;1.089e+00;8.333e-01;1.110e-01;7.650e-01;1.020e-01;1.089e+00;3.333e-02;4.442e-03;1.000e+01;8.333e-01
27.510918000;1.089e+00;8.333e-01;1.114e-01;7.650e-01;1.023e-01;1.089e+00;3.333e-02;4.457e-03;1.000e+01;8.333e-01
27.511918000;1.089e+00;8.333e-01;1.114e-01;7.649e-01;1.023e-01;1.089e+00;3.333e-02;4.457e-03;1.000e+01;8.333e-01
27.602918000;1.089e+00;8.333e-01;1.118e-01;7.649e-01;1.026e-01;1.089e+00;3.333e-02;4.472e-03;1.000e+01;8.333e-01
27.603918000;1.089e+00;8.333e-01;1.118e-01;7.648e-01;1.026e-01;1.089e+00;3.333e-02;4.472e-03;1.000e+01;8.333e-01
27.628918000;1.089e+00;8.333e-01;1.119e-01;7.648e-01;1.027e-01;1.089e+00;3.333e-02;4.476e-03;1.000e+01;8.333e-01
27.629918000;1.090e+00;8.333e-01;1.119e-01;7.648e-01;1.027e-01;1.090e+00;3.333e-02;4.476e-03;1.000e+01;8.333e-01
27.698918000;1.090e+00;8.333e-01;1.122e-01;7.648e-01;1.030e-01;1.090e+00;3.333e-02;4.487e-03;1.000e+01;8.333e-01
27.699918000;1.090e+00;8.333e-01;1.122e-01;7.647e-01;1.030e-01;1.090e+00;3.333e-02;4.487e-03;1.000e+01;8.333e-01
27.704918000;1.090e+00;8.333e-01;1.122e-01;7.647e-01;1.029e-01;1.090e+00;3.333e-02;4.487e-03;1.000e+01;8.333e-01
27.795918000;1.090e+00;8.333e-01;1.125e-01;7.647e-01;1.033e-01;1.090e+00;3.333e-02;4.501e-03;1.000e+01;8.333e-01
27.796918000;1.090e+00;8.333e-01;1.125e-01;7.646e-01;1.033e-01;1.090e+00;3.333e-02;4.502e-03;1.000e+01;8.333e-01
27.894918000;1.090e+00;8.333e-01;1.129e-01;7.646e-01;1.036e-01;1.090e+00;3.333e-02;4.516e-03;1.000e+01;8.333e-01
27.895918000;1.090e+00;8.333e-01;1.129e-01;7.645e-01;1.036e-01;1.090e+00;3.333e-02;4.516e-03;1.000e+01;8.333e-01
27.903918000;1.090e+00;8.333e-01;1.130e-01;7.645e-01;1.036e-01;1.090e+00;3.333e-02;4.518e-03;1.000e+01;8.333e-01
27.996918000;1.090e+00;8.333e-01;1.133e-01;7.645e-01;1.039e-01;1.090e+00;3.333e-02;4.531e-03;1.000e+01;8.333e-01
27.997918000;1.090e+00;8.333e-01;1.133e-01;7.644e-01;1.039e-01;1.090e+00;3.333e-02;4.531e-03;1.000e+01;8.333e-01
28.099918000;1.090e+00;8.333e-01;1.136e-01;7.644e-01;1.042e-01;1.090e+00;3.333e-02;4.546e-03;1.000e+01;8.333e-01
28.100918000;1.090e+00;8.333e-01;1.136e-01;7.643e-01;1.042e-01;1.090e+00;3.333e-02;4.546e-03;1.000e+01;8.333e-01
28.205918000;1.090e+00;8.333e-01;1.140e-01;7.643e-01;1.046e-01;1.090e+00;3.333e-02;4.561e-03;1.000e+01;8.333e-01
28.206918000;1.090e+00;8.333e-01;1.140e-01;7.642e-01;1.046e-01;1.090e+00;3.333e-02;4.561e-03;1.000e+01;8.333e-01
28.313918000;1.090e+00;8.333e-01;1.144e-01;7.642e-01;1.049e-01;1.090e+00;3.333e-02;4.576e-03;1.000e+01;8.333e-01
28.314918000;1.090e+00;8.333e-01;1.144e-01;7.641e-01;1.049e-01;1.090e+00;3.333e-02;4.576e-03;1.000e+01;8.333e-01
28.344918000;1.090e+00;8.333e-01;1.145e-01;7.641e-01;1.050e-01;1.090e+00;3.333e-02;4.580e-03;1.000e+01;8.333e-01
28.345918000;1.091e+00;8.333e-01;1.145e-01;7.641e-01;1.050e-01;1.091e+00;3.333e-02;4.580e-03;1.000e+01;8.333e-01
28.395918000;1.091e+00;8.333e-01;1.147e-01;7.641e-01;1.052e-01;1.091e+00;3.333e-02;4.587e-03;1.000e+01;8.333e-01
28.424918000;1.091e+00;8.333e-01;1.148e-01;7.641e-01;1.052e-01;1.091e+00;3.333e-02;4.590e-03;1.000e+01;8.333e-01
28.425918000;1.091e+00;8.333e-01;1.148e-01;7.640e-01;1.052e-01;1.091e+00;3.333e-02;4.591e-03;1.000e+01;8.333e-01
28.538918000;1.091e+00;8.333e-01;1.151e-01;7.640e-01;1.055e-01;1.091e+00;3.333e-02;4.605e-03;1.000e+01;8.333e-01
28.539918000;1.091e+00;8.333e-01;1.152e-01;7.639e-01;1.056e-01;1.091e+00;3.333e-02;4.606e-03;1.000e+01;8.333e-01
28.655918000;1.091e+00;8.333e-01;1.155e-01;7.639e-01;1.059e-01;1.091e+00;3.333e-02;4.620e-03;1.000e+01;8.333e-01
28.656918000;1.091e+00;8.333e-01;1.155e-01;7.638e-01;1.059e-01;1.091e+00;3.333e-02;4.620e-03;1.000e+01;8.333e-01
28.775918000;1.091e+00;8.333e-01;1.159e-01;7.638e-01;1.062e-01;1.091e+00;3.333e-02;4.635e-03;1.000e+01;8.333e-01
28.776918000;1.091e+00;8.333e-01;1.159e-01;7.637e-01;1.062e-01;1.091e+00;3.333e-02;4.635e-03;1.000e+01;8.333e-01
28.897918000;1.091e+00;8.333e-01;1.162e-01;7.637e-01;1.065e-01;1.091e+00;3.333e-02;4.650e-03;1.000e+01;8.333e-01
28.898918000;1.091e+00;8.333e-01;1.162e-01;7.636e-01;1.065e-01;1.091e+00;3.333e-02;4.650e-03;1.000e+01;8.333e-01
29.023918000;1.091e+00;8.333e-01;1.166e-01;7.636e-01;1.069e-01;1.091e+00;3.333e-02;4.665e-03;1.000e+01;8.333e-01
29.024918000;1.091e+00;8.333e-01;1.166e-01;7.635e-01;1.069e-01;1.091e+00;3.333e-02;4.665e-03;1.000e+01;8.333e-01
29.153918000;1.091e+00;8.333e-01;1.170e-01;7.635e-01;1.072e-01;1.091e+00;3.333e-02;4.680e-03;1.000e+01;8.333e-01
29.154918000;1.091e+00;8.333e-01;1.170e-01;7.634e-01;1.072e-01;1.091e+00;3.333e-02;4.680e-03;1.000e+01;8.333e-01
29.167918000;1.091e+00;8.333e-01;1.171e-01;7.634e-01;1.072e-01;1.091e+00;3.333e-02;4.682e-03;1.000e+01;8.333e-01
29.191918000;1.091e+00;8.333e-01;1.171e-01;7.634e-01;1.073e-01;1.091e+00;3.333e-02;4.684e-03;1.000e+01;8.333e-01
29.192918000;1.092e+00;8.333e-01;1.171e-01;7.634e-01;1.073e-01;1.092e+00;3.333e-02;4.684e-03;1.000e+01;8.333e-01
29.287918000;1.092e+00;8.333e-01;1.174e-01;7.634e-01;1.075e-01;1.092e+00;3.333e-02;4.695e-03;1.000e+01;8.333e-01
29.288918000;1.092e+00;8.333e-01;1.174e-01;7.633e-01;1.075e-01;1.092e+00;3.333e-02;4.695e-03;1.000e+01;8.333e-01
29.424918000;1.092e+00;8.333e-01;1.177e-01;7.633e-01;1.079e-01;1.092e+00;3.333e-02;4.710e-03;1.000e+01;8.333e-01
29.425918000;1.092e+00;8.333e-01;1.177e-01;7.632e-01;1.079e-01;1.092e+00;3.333e-02;4.710e-03;1.000e+01;8.333e-01
29.566918000;1.092e+00;8.333e-01;1.181e-01;7.632e-01;1.082e-01;1.092e+00;3.333e-02;4.725e-03;1.000e+01;8.333e-01
29.567918000;1.092e+00;8.333e-01;1.181e-01;7.631e-01;1.082e-01;1.092e+00;3.333e-02;4.725e-03;1.000e+01;8.333e-01
29.593918000;1.092e+00;8.333e-01;1.182e-01;7.631e-01;1.083e-01;1.092e+00;3.333e-02;4.728e-03;1.000e+01;8.333e-01
29.712918000;1.092e+00;8.333e-01;1.185e-01;7.631e-01;1.085e-01;1.092e+00;3.333e-02;4.740e-03;1.000e+01;8.333e-01
29.713918000;1.092e+00;8.333e-01;1.185e-01;7.630e-01;1.085e-01;1.092e+00;3.333e-02;4.740e-03;1.000e+01;8.333e-01
29.820918000;1.092e+00;8.333e-01;1.188e-01;7.630e-01;1.088e-01;1.092e+00;3.333e-02;4.751e-03;1.000e+01;8.333e-01
29.863918000;1.092e+00;8.333e-01;1.189e-01;7.630e-01;1.088e-01;1.092e+00;3.333e-02;4.755e-03;1.000e+01;8.333e-01
29.864918000;1.092e+00;8.333e-01;1.189e-01;7.629e-01;1.088e-01;1.092e+00;3.333e-02;4.755e-03;1.000e+01;8.333e-01
29.892918000;1.092e+00;8.333e-01;1.190e-01;7.629e-01;1.089e-01;1.092e+00;3.333e-02;4.758e-03;1.000e+01;8.333e-01
30.019918000;1.092e+00;8.333e-01;1.192e-01;7.629e-01;1.092e-01;1.092e+00;3.333e-02;4.770e-03;1.000e+01;8.333e-01
30.020918000;1.092e+00;8.333e-01;1.192e-01;7.628e-01;1.092e-01;1.092e+00;3.333e-02;4.770e-03;1.000e+01;8.333e-01
30.180918000;1.092e+00;8.333e-01;1.196e-01;7.628e-01;1.095e-01;1.092e+00;3.333e-02;4.785e-03;1.000e+01;8.333e-01
30.181918000;1.092e+00;8.333e-01;1.196e-01;7.627e-01;1.095e-01;1.092e+00;3.333e-02;4.785e-03;1.000e+01;8.333e-01
30.224918000;1.092e+00;8.333e-01;1.197e-01;7.627e-01;1.096e-01;1.092e+00;3.333e-02;4.789e-03;1.000e+01;8.333e-01
30.225918000;1.093e+00;8.333e-01;1.197e-01;7.627e-01;1.096e-01;1.093e+00;3.333e-02;4.789e-03;1.000e+01;8.333e-01
30.347918000;1.093e+00;8.333e-01;1.200e-01;7.627e-01;1.098e-01;1.093e+00;3.333e-02;4.800e-03;1.000e+01;8.333e-01
30.348918000;1.093e+00;8.333e-01;1.200e-01;7.626e-01;1.098e-01;1.093e+00;3.333e-02;4.800e-03;1.000e+01;8.333e-01
30.357918000;1.093e+00;8.333e-01;1.200e-01;7.626e-01;1.099e-01;1.093e+00;3.333e-02;4.801e-03;1.000e+01;8.333e-01
30.522918000;1.093e+00;8.333e-01;1.204e-01;7.626e-01;1.102e-01;1.093e+00;3.333e-02;4.815e-03;1.000e+01;8.333e-01
30.523918000;1.093e+00;8.333e-01;1.204e-01;7.625e-01;1.102e-01;1.093e+00;3.333e-02;4.815e-03;1.000e+01;8.333e-01
30.702918000;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.105e-01;1.093e+00;3.333e-02;4.830e-03;1.000e+01;8.333e-01
30.703918000;1.093e+00;8.333e-01;1.207e-01;7.624e-01;1.105e-01;1.093e+00;3.333e-02;4.830e-03;1.000e+01;8.333e-01
30.889918000;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.093e+00;3.333e-02;4.845e-03;1.000e+01;8.333e-01
30.890918000;1.093e+00;8.333e-01;1.211e-01;7.623e-01;1.108e-01;1.093e+00;3.333e-02;4.845e-03;1.000e+01;8.333e-01
31.085918000;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.111e-01;1.093e+00;3.333e-02;4.860e-03;1.000e+01;8.333e-01
31.086918000;1.093e+00;8.333e-01;1.215e-01;7.622e-01;1.111e-01;1.093e+00;3.333e-02;4.860e-03;1.000e+01;8.333e-01
31.148918000;1.093e+00;8.333e-01;1.216e-01;7.622e-01;1.113e-01;1.093e+00;3.333e-02;4.865e-03;1.000e+01;8.333e-01
31.257918000;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.093e+00;3.333e-02;4.873e-03;1.000e+01;8.333e-01
31.288918000;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.093e+00;3.333e-02;4.875e-03;1.000e+01;8.333e-01
31.289918000;1.093e+00;8.333e-01;1.219e-01;7.621e-01;1.115e-01;1.093e+00;3.333e-02;4.875e-03;1.000e+01;8.333e-01
31.327918000;1.093e+00;8.333e-01;1.220e-01;7.621e-01;1.115e-01;1.093e+00;3.333e-02;4.878e-03;1.000e+01;8.333e-01
31.501918000;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.093e+00;3.333e-02;4.890e-03;1.000e+01;8.333e-01
31.502918000;1.093e+00;8.333e-01;1.223e-01;7.620e-01;1.118e-01;1.093e+00;3.333e-02;4.890e-03;1.000e+01;8.333e-01
31.556918000;1.093e+00;8.333e-01;1.224e-01;7.620e-01;1.119e-01;1.093e+00;3.333e-02;4.894e-03;1.000e+01;8.333e-01
31.557918000;1.094e+00;8.333e-01;1.224e-01;7.620e-01;1.119e-01;1.094e+00;3.333e-02;4.894e-03;1.000e+01;8.333e-01
31.725918000;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.094e+00;3.333e-02;4.905e-03;1.000e+01;8.333e-01
31.726918000;1.094e+00;8.333e-01;1.226e-01;7.619e-01;1.121e-01;1.094e+00;3.333e-02;4.905e-03;1.000e+01;8.333e-01
31.961918000;1.094e+00;8.333e-01;1.230e-01;7.619e-01;1.125e-01;1.094e+00;3.333e-02;4.920e-03;1.000e+01;8.333e-01
31.962918000;1.094e+00;8.333e-01;1.230e-01;7.618e-01;1.125e-01;1.094e+00;3.333e-02;4.920e-03;1.000e+01;8.333e-01
32.207918000;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.094e+00;3.333e-02;4.935e-03;1.000e+01;8.333e-01
32.208918000;1.094e+00;8.333e-01;1.234e-01;7.617e-01;1.128e-01;1.094e+00;3.333e-02;4.935e-03;1.000e+01;8.333e-01
32.470918000;1.094e+00;8.333e-01;1.238e-01;7.617e-01;1.131e-01;1.094e+00;3.333e-02;4.950e-03;1.000e+01;8.333e-01
32.471918000;1.094e+00;8.333e-01;1.238e-01;7.616e-01;1.131e-01;1.094e+00;3.333e-02;4.950e-03;1.000e+01;8.333e-01
32.595918000;1.094e+00;8.333e-01;1.239e-01;7.616e-01;1.133e-01;1.094e+00;3.333e-02;4.957e-03;1.000e+01;8.333e-01
32.596918000;1.094e+00;8.332e-01;1.239e-01;7.616e-01;1.133e-01;1.094e+00;3.333e-02;4.957e-03;1.000e+01;8.333e-01
32.659918000;1.094e+00;8.332e-01;1.240e-01;7.616e-01;1.134e-01;1.094e+00;3.333e-02;4.961e-03;1.000e+01;8.333e-01
32.682918000;1.094e+00;8.332e-01;1.241e-01;7.616e-01;1.134e-01;1.094e+00;3.333e-02;4.962e-03;1.000e+01;8.333e-01
32.683918000;1.094e+00;8.332e-01;1.241e-01;7.615e-01;1.134e-01;1.094e+00;3.333e-02;4.962e-03;1.000e+01;8.333e-01
32.848918000;1.094e+00;8.332e-01;1.243e-01;7.615e-01;1.136e-01;1.094e+00;3.333e-02;4.971e-03;1.000e+01;8.333e-01
32.907918000;1.094e+00;8.332e-01;1.244e-01;7.615e-01;1.136e-01;1.094e+00;3.333e-02;4.974e-03;1.000e+01;8.333e-01
32.971918000;1.094e+00;8.332e-01;1.244e-01;7.615e-01;1.137e-01;1.094e+00;3.333e-02;4.977e-03;1.000e+01;8.333e-01
32.972918000;1.094e+00;8.332e-01;1.244e-01;7.614e-01;1.137e-01;1.094e+00;3.333e-02;4.977e-03;1.000e+01;8.333e-01
33.281918000;1.094e+00;8.332e-01;1.248e-01;7.614e-01;1.140e-01;1.094e+00;3.333e-02;4.992e-03;1.000e+01;8.333e-01
33.282918000;1.094e+00;8.332e-01;1.248e-01;7.613e-01;1.140e-01;1.094e+00;3.333e-02;4.992e-03;1.000e+01;8.333e-01
33.421918000;1.094e+00;8.332e-01;1.249e-01;7.613e-01;1.142e-01;1.094e+00;3.333e-02;4.998e-03;1.000e+01;8.333e-01
33.422918000;1.095e+00;8.332e-01;1.249e-01;7.613e-01;1.142e-01;1.095e+00;3.333e-02;4.998e-03;1.000e+01;8.333e-01
33.489918000;1.095e+00;8.332e-01;1.251e-01;7.613e-01;1.143e-01;1.095e+00;3.333e-02;5.002e-03;1.000e+01;8.333e-01
33.613918000;1.095e+00;8.332e-01;1.252e-01;7.613e-01;1.144e-01;1.095e+00;3.333e-02;5.007e-03;1.000e+01;8.333e-01
33.614918000;1.095e+00;8.332e-01;1.252e-01;7.612e-01;1.144e-01;1.095e+00;3.333e-02;5.007e-03;1.000e+01;8.333e-01
33.971918000;1.095e+00;8.332e-01;1.256e-01;7.612e-01;1.147e-01;1.095e+00;3.333e-02;5.022e-03;1.000e+01;8.333e-01
33.972918000;1.095e+00;8.332e-01;1.256e-01;7.611e-01;1.147e-01;1.095e+00;3.333e-02;5.022e-03;1.000e+01;8.333e-01
33.979918000;1.095e+00;8.332e-01;1.256e-01;7.611e-01;1.147e-01;1.095e+00;3.333e-02;5.023e-03;1.000e+01;8.333e-01
34.053918000;1.095e+00;8.332e-01;1.257e-01;7.611e-01;1.148e-01;1.095e+00;3.333e-02;5.026e-03;1.000e+01;8.333e-01
34.355918000;1.095e+00;8.332e-01;1.259e-01;7.611e-01;1.150e-01;1.095e+00;3.333e-02;5.037e-03;1.000e+01;8.333e-01
34.356918000;1.095e+00;8.332e-01;1.259e-01;7.610e-01;1.150e-01;1.095e+00;3.333e-02;5.037e-03;1.000e+01;8.333e-01
34.777918000;1.095e+00;8.332e-01;1.263e-01;7.610e-01;1.153e-01;1.095e+00;3.333e-02;5.052e-03;1.000e+01;8.333e-01
34.778918000;1.095e+00;8.332e-01;1.263e-01;7.609e-01;1.153e-01;1.095e+00;3.333e-02;5.052e-03;1.000e+01;8.333e-01
34.900918000;1.095e+00;8.332e-01;1.264e-01;7.609e-01;1.155e-01;1.095e+00;3.333e-02;5.057e-03;1.000e+01;8.333e-01
35.145918000;1.095e+00;8.332e-01;1.266e-01;7.609e-01;1.156e-01;1.095e+00;3.333e-02;5.065e-03;1.000e+01;8.333e-01
35.177918000;1.095e+00;8.332e-01;1.267e-01;7.609e-01;1.156e-01;1.095e+00;3.333e-02;5.066e-03;1.000e+01;8.333e-01
35.241918000;1.095e+00;8.332e-01;1.267e-01;7.609e-01;1.157e-01;1.095e+00;3.333e-02;5.068e-03;1.000e+01;8.333e-01
35.242918000;1.095e+00;8.332e-01;1.267e-01;7.608e-01;1.157e-01;1.095e+00;3.333e-02;5.068e-03;1.000e+01;8.333e-01
35.756918000;1.095e+00;8.332e-01;1.271e-01;7.608e-01;1.160e-01;1.095e+00;3.333e-02;5.083e-03;1.000e+01;8.333e-01
35.757918000;1.095e+00;8.332e-01;1.271e-01;7.607e-01;1.160e-01;1.095e+00;3.333e-02;5.083e-03;1.000e+01;8.333e-01
36.334918000;1.095e+00;8.332e-01;1.275e-01;7.607e-01;1.163e-01;1.095e+00;3.333e-02;5.098e-03;1.000e+01;8.333e-01
36.335918000;1.095e+00;8.332e-01;1.275e-01;7.606e-01;1.163e-01;1.095e+00;3.333e-02;5.098e-03;1.000e+01;8.333e-01
36.580918000;1.095e+00;8.332e-01;1.276e-01;7.606e-01;1.165e-01;1.095e+00;3.333e-02;5.104e-03;1.000e+01;8.333e-01
36.581918000;1.096e+00;8.332e-01;1.276e-01;7.606e-01;1.165e-01;1.096e+00;3.333e-02;5.104e-03;1.000e+01;8.333e-01
36.995918000;1.096e+00;8.332e-01;1.278e-01;7.606e-01;1.167e-01;1.096e+00;3.333e-02;5.113e-03;1.000e+01;8.333e-01
36.996918000;1.096e+00;8.332e-01;1.278e-01;7.605e-01;1.167e-01;1.096e+00;3.333e-02;5.113e-03;1.000e+01;8.333e-01
37.620918000;1.096e+00;8.332e-01;1.282e-01;7.605e-01;1.170e-01;1.096e+00;3.333e-02;5.126e-03;1.000e+01;8.333e-01
37.764918000;1.096e+00;8.332e-01;1.282e-01;7.605e-01;1.170e-01;1.096e+00;3.333e-02;5.128e-03;1.000e+01;8.333e-01
37.765918000;1.096e+00;8.332e-01;1.282e-01;7.604e-01;1.170e-01;1.096e+00;3.333e-02;5.128e-03;1.000e+01;8.333e-01
37.783918000;1.096e+00;8.332e-01;1.282e-01;7.604e-01;1.170e-01;1.096e+00;3.333e-02;5.129e-03;1.000e+01;8.333e-01
37.839918000;1.096e+00;8.332e-01;1.283e-01;7.604e-01;1.170e-01;1.096e+00;3.333e-02;5.130e-03;1.000e+01;8.333e-01
38.686918000;1.096e+00;8.332e-01;1.286e-01;7.604e-01;1.173e-01;1.096e+00;3.333e-02;5.143e-03;1.000e+01;8.333e-01
38.687918000;1.096e+00;8.332e-01;1.286e-01;7.603e-01;1.173e-01;1.096e+00;3.333e-02;5.143e-03;1.000e+01;8.333e-01
39.843918000;1.096e+00;8.332e-01;1.290e-01;7.603e-01;1.177e-01;1.096e+00;3.333e-02;5.159e-03;1.000e+01;8.333e-01
39.844918000;1.096e+00;8.332e-01;1.290e-01;7.602e-01;1.177e-01;1.096e+00;3.333e-02;5.159e-03;1.000e+01;8.333e-01
40.575918000;1.096e+00;8.332e-01;1.292e-01;7.602e-01;1.179e-01;1.096e+00;3.333e-02;5.167e-03;1.000e+01;8.333e-01
40.886918000;1.096e+00;8.332e-01;1.293e-01;7.602e-01;1.179e-01;1.096e+00;3.333e-02;5.170e-03;1.000e+01;8.333e-01
41.106918000;1.096e+00;8.332e-01;1.293e-01;7.602e-01;1.180e-01;1.096e+00;3.333e-02;5.172e-03;1.000e+01;8.333e-01
41.372918000;1.096e+00;8.332e-01;1.293e-01;7.602e-01;1.180e-01;1.096e+00;3.333e-02;5.174e-03;1.000e+01;8.333e-01
41.373918000;1.096e+00;8.332e-01;1.293e-01;7.601e-01;1.180e-01;1.096e+00;3.333e-02;5.174e-03;1.000e+01;8.333e-01
43.658918000;1.096e+00;8.332e-01;1.297e-01;7.601e-01;1.183e-01;1.096e+00;3.333e-02;5.189e-03;1.000e+01;8.333e-01
43.659918000;1.096e+00;8.332e-01;1.297e-01;7.600e-01;1.183e-01;1.096e+00;3.333e-02;5.189e-03;1.000e+01;8.333e-01
44.874918000;1.096e+00;8.332e-01;1.299e-01;7.600e-01;1.185e-01;1.096e+00;3.333e-02;5.195e-03;1.000e+01;8.333e-01
45.406918000;1.096e+00;8.332e-01;1.299e-01;7.600e-01;1.185e-01;1.096e+00;3.333e-02;5.197e-03;1.000e+01;8.333e-01
45.697918000;1.096e+00;8.332e-01;1.300e-01;7.600e-01;1.185e-01;1.096e+00;3.333e-02;5.198e-03;1.000e+01;8.333e-01
48.311918000;1.096e+00;8.332e-01;1.301e-01;7.600e-01;1.187e-01;1.096e+00;3.333e-02;5.204e-03;1.000e+01;8.333e-01
48.312918000;1.096e+00;8.332e-01;1.301e-01;7.599e-01;1.187e-01;1.096e+00;3.333e-02;5.204e-03;1.000e+01;8.333e-01
51.413918000;1.096e+00;8.332e-01;1.302e-01;7.599e-01;1.188e-01;1.096e+00;3.333e-02;5.209e-03;1.000e+01;8.333e-01
51.987918000;1.096e+00;8.332e-01;1.302e-01;7.599e-01;1.188e-01;1.096e+00;3.333e-02;5.209e-03;1.000e+01;8.333e-01
51.988918000;1.097e+00;8.332e-01;1.302e-01;7.599e-01;1.188e-01;1.097e+00;3.333e-02;5.209e-03;1.000e+01;8.333e-01
52.560918000;1.097e+00;8.332e-01;1.303e-01;7.599e-01;1.188e-01;1.097e+00;3.333e-02;5.210e-03;1.000e+01;8.333e-01
56.359918000;1.097e+00;8.332e-01;1.303e-01;7.599e-01;1.188e-01;1.097e+00;3.333e-02;5.212e-03;1.000e+01;8.333e-01
60.960918000;1.097e+00;8.332e-01;1.303e-01;7.599e-01;1.189e-01;1.097e+00;3.333e-02;5.213e-03;1.000e+01;8.333e-01
100.000000000;1.097e+00;8.332e-01;1.303e-01;7.599e-01;1.189e-01;1.097e+00;3.333e-02;5.213e-03;1.000e+01;8.333e-01
