time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;0.666666667;-0;0.638298144;0;1.044444;1.055228;0.648309602;0.0292395998;50;0;0;0.666666667;0;1.044444;0.6;-0;10;50;0.666667;0;1.044444;1;1
19.999996;1.04444431;0.666666381;1.76302546e-06;0.638297961;2.51335479e-06;1.0444448;1.05522801;0.648309444;0.0292428386;49.9999997;-2.11290134e-07;5.20774842e-08;0.666666268;-5.8630321e-07;1.0444446;0.599999897;-1.89933899e-07;10;50.0000003;0.666667;0;1.044444;0.999999496;1.00000643
19.999997;1.0272763;0.655588624;-0.0191983471;0.638181658;-0.0186878414;1.02151675;1.03695702;0.648872778;0.0111542582;49.9999997;0.09441091;0.0561533811;0.749999601;0.033332747;1.02727656;0.590029908;-0.0172801788;10;50.0000003;0.666667;0;1.044444;0.913259527;0.913266031
20.000000;1.02730228;0.655607534;-0.0191184573;0.638183893;-0.0186096439;1.0215667;1.03698802;0.648871596;0.0112308723;49.9999887;0.0943920312;0.0560689325;0.749999601;0.033332747;1.02730253;0.590046919;-0.0172081678;10;49.9999893;0.666667;0;1.044444;0.913606557;0.913612635
20.000004;1.02732825;0.655625349;-0.019038647;0.638185046;-0.0185315583;1.02161661;1.03701903;0.648870413;0.011307338;49.9999767;0.0943742714;0.0559855918;0.749999601;0.033332747;1.02732848;0.590062929;-0.0171361487;10;49.9999773;0.666667;0;1.044444;0.913950609;0.91395595
20.000060;1.02768222;0.655875357;-0.0179521714;0.638208479;-0.01746804;1.02229653;1.03743604;0.64885379;0.012352042;49.9998187;0.0941242754;0.0548466966;0.7499996;0.0333327469;1.02768242;0.590287926;-0.0161581306;10;49.9998193;0.666667;0;1.044444;0.91863965;0.918644279
20.000092;1.02787618;0.656010911;-0.0173583291;0.638219903;-0.0168872334;1.02266825;1.03766506;0.648843373;0.0129221706;49.9997287;0.0939887195;0.0542244504;0.7499996;0.0333327469;1.02787634;0.590409925;-0.0156230693;10;49.9997293;0.666667;0;1.044444;0.921204824;0.92120709
20.000124;1.02806318;0.656143132;-0.0167830524;0.638232427;-0.0163246842;1.0230282;1.03788606;0.64883368;0.0134745564;49.9996387;0.0938564969;0.0536222165;0.749999599;0.0333327469;1.02806334;0.590528923;-0.0151050442;10;49.9996393;0.666667;0;1.044444;0.923689977;0.923690218
20.000156;1.02824518;0.656269798;-0.0162263861;0.638242646;-0.0157804199;1.0233772;1.03810006;0.648824084;0.0140090843;49.9995487;0.0937298299;0.0530388834;0.749999599;0.0333327469;1.02824534;0.590642921;-0.0146040444;10;49.9995493;0.666667;0;1.044444;0.926095977;0.926096219
20.000196;1.02846318;0.656420908;-0.0155552753;0.638254288;-0.0151245378;1.0237972;1.03835706;0.648812235;0.0146530063;49.9994357;0.0935787183;0.0523377725;0.749999598;0.0333327469;1.02846334;0.59077892;-0.0140000446;10;49.9994363;0.666667;0;1.044444;0.928992976;0.92899322
20.000212;1.02854918;0.656479796;-0.0152930531;0.638258176;-0.0148683296;1.0239602;1.03845806;0.64880691;0.0149040919;49.9993907;0.0935198292;0.0520644391;0.749999598;0.0333327468;1.02854934;0.590831919;-0.0137640447;10;49.9993913;0.666667;0;1.044444;0.930121976;0.93012222
20.000244;1.02871518;0.656595351;-0.0147830534;0.638267513;-0.014370167;1.0242802;1.03865306;0.648797426;0.015394453;49.9993017;0.0934042733;0.0515299949;0.749999597;0.0333327468;1.02871534;0.590935917;-0.0133050449;10;49.9993023;0.666667;0;1.044444;0.932326976;0.932327221
20.000276;1.02887618;0.656706461;-0.0142886092;0.638275627;-0.0138873514;1.0245892;1.03884306;0.64878679;0.0158686631;49.9992117;0.0932931618;0.0510133283;0.749999597;0.0333327468;1.02887634;0.591035916;-0.0128600451;10;49.9992123;0.666667;0;1.044444;0.934461975;0.934462221
20.000308;1.02903119;0.656813126;-0.0138086095;0.638283143;-0.0134188019;1.0248892;1.03902706;0.648776696;0.0163278228;49.9991227;0.0931864949;0.0505133285;0.749999596;0.0333327468;1.02903134;0.591131914;-0.0124280453;10;49.9991233;0.666667;0;1.044444;0.936530975;0.936531222
20.000340;1.02918219;0.65691646;-0.0133452764;0.638289898;-0.012966638;1.0251792;1.03920506;0.648767144;0.0167719481;49.9990327;0.0930831611;0.0500288842;0.749999596;0.0333327468;1.02918234;0.591224913;-0.0120110455;10;49.9990333;0.666667;0;1.044444;0.938533974;0.938534222
20.000372;1.02932819;0.657016459;-0.0128952767;0.638296513;-0.0125276211;1.0254602;1.03937706;0.648757064;0.0172031925;49.9989437;0.0929831607;0.0495599955;0.749999596;0.0333327467;1.02932834;0.591314911;-0.0116060457;10;49.9989443;0.666667;0;1.044444;0.940474974;0.940475223
20.000404;1.02947019;0.657113124;-0.0124597213;0.638302369;-0.0121028066;1.0257322;1.03954306;0.648748595;0.017620501;49.9988547;0.0928864938;0.0491055512;0.749999595;0.0333327467;1.02947034;0.59140191;-0.0112140459;10;49.9988553;0.666667;0;1.044444;0.942353973;0.942354223
20.000436;1.02960719;0.657206457;-0.0120386105;0.638308086;-0.011692195;1.0259952;1.03970506;0.648738349;0.0180238528;49.9987647;0.09279316;0.0486655514;0.749999595;0.0333327467;1.02960734;0.591485908;-0.0108350461;10;49.9987653;0.666667;0;1.044444;0.944173973;0.944174224
20.000468;1.02973919;0.657297567;-0.0116297218;0.638314741;-0.0112936167;1.0262502;1.03986106;0.648728644;0.018414363;49.9986757;0.0927020485;0.048239996;0.749999594;0.0333327467;1.02973934;0.591567907;-0.0104670462;10;49.9986763;0.666667;0;1.044444;0.945937973;0.945938224
20.000500;1.02986819;0.657384232;-0.0112341665;0.63831894;-0.0109081191;1.0264972;1.04001206;0.648719924;0.0187930944;49.9985867;0.0926153816;0.0478266628;0.749999594;0.0333327466;1.02986834;0.591645905;-0.0101110464;10;49.9985873;0.666667;0;1.044444;0.947644972;0.947645225
20.000532;1.02999219;0.657468676;-0.0108508334;0.638324078;-0.0105346354;1.0267372;1.04015906;0.648710497;0.0191600393;49.9984987;0.0925309367;0.0474277741;0.749999593;0.0333327466;1.02999234;0.591721903;-0.00976604663;10;49.9984993;0.666667;0;1.044444;0.949298972;0.949299226
20.000564;1.03011219;0.657549786;-0.0104797226;0.638328458;-0.0101731459;1.0269682;1.04030106;0.648702054;0.0195141575;49.9984097;0.0924498252;0.0470411075;0.749999593;0.0333327466;1.03011234;0.591794902;-0.00943204683;10;49.9984103;0.666667;0;1.044444;0.950900971;0.950901226
20.000596;1.03022919;0.657628674;-0.0101197228;0.638332539;-0.0098225544;1.0271932;1.04043806;0.648693527;0.0198586631;49.9983207;0.092370936;0.0466666633;0.749999592;0.0333327466;1.03022934;0.5918659;-0.00910804702;10;49.9983213;0.666667;0;1.044444;0.952451971;0.952452227
20.000628;1.03034219;0.65770534;-0.00977194529;0.63833694;-0.00948394156;1.0274102;1.04057106;0.648685359;0.02019141;49.9982317;0.0922942689;0.0463044411;0.749999592;0.0333327465;1.03034234;0.591934899;-0.00879504721;10;49.9982323;0.666667;0;1.044444;0.95395397;0.953954227
20.000660;1.03045119;0.657778672;-0.00943416776;0.638340583;-0.00915514296;1.0276212;1.04070006;0.648676486;0.0205134742;49.9981437;0.0922209353;0.0459533302;0.749999591;0.0333327465;1.03045134;0.592000897;-0.00849104741;10;49.9981443;0.666667;0;1.044444;0.95540997;0.955410228
20.000692;1.03055719;0.657849782;-0.00910750135;0.638343928;-0.00883722127;1.0278242;1.04082506;0.648667971;0.0208259309;49.9980547;0.0921498238;0.0456133303;0.749999591;0.0333327465;1.03055734;0.592064896;-0.0081970476;10;49.9980553;0.666667;0;1.044444;0.956818969;0.956819228
20.000724;1.03065919;0.657918671;-0.00879083493;0.638347592;-0.00852910058;1.02802221;1.04094606;0.648659816;0.0211277197;49.9979667;0.0920809345;0.0452833305;0.74999959;0.0333327465;1.03065934;0.592126894;-0.00791204779;10;49.9979673;0.666667;0;1.044444;0.958183969;0.958184229
20.000756;1.03075919;0.657985337;-0.00848527963;0.63835034;-0.00823183636;1.02821321;1.04106306;0.648652021;0.0214199152;49.9978787;0.0920142675;0.0449655529;0.74999959;0.0333327465;1.03075934;0.592186893;-0.00763704798;10;49.9978793;0.666667;0;1.044444;0.959504969;0.95950523
20.000788;1.03085519;0.65804978;-0.00818861321;0.638353408;-0.00794328344;1.02839821;1.04117606;0.648644586;0.021703591;49.9977897;0.0919498227;0.0446566642;0.749999589;0.0333327464;1.03085534;0.592244891;-0.00737004818;10;49.9977903;0.666667;0;1.044444;0.960784968;0.96078523
20.000820;1.03094819;0.658113112;-0.00790083568;0.638357254;-0.00766342858;1.02857821;1.04128606;0.648636886;0.0219787321;49.9977017;0.091886489;0.0443577754;0.749999589;0.0333327464;1.03094834;0.59230189;-0.00711104837;10;49.9977023;0.666667;0;1.044444;0.962024968;0.962025231
20.000852;1.03103819;0.658173111;-0.00762194704;0.638359725;-0.007392267;1.02875121;1.04139206;0.648630612;0.0222442981;49.9976137;0.0918264887;0.0440677756;0.749999589;0.0333327464;1.03103834;0.592355888;-0.00686004856;10;49.9976143;0.666667;0;1.044444;0.963224967;0.963225231
20.000884;1.03112519;0.658231999;-0.00735194729;0.638362976;-0.00712979405;1.02892021;1.04149506;0.648623008;0.0225013401;49.9975257;0.0917675994;0.0437877757;0.749999588;0.0333327464;1.03112534;0.592408887;-0.00661704876;10;49.9975263;0.666667;0;1.044444;0.964387967;0.964388232
20.000916;1.03121019;0.658288665;-0.00709083643;0.638365308;-0.00687599857;1.02908221;1.04159406;0.64861683;0.0227509515;49.9974377;0.0917109324;0.0435166648;0.749999588;0.0333327463;1.03121034;0.592459885;-0.00638204895;10;49.9974383;0.666667;0;1.044444;0.965513966;0.965514232
20.000948;1.03129219;0.658343108;-0.00683861446;0.638367342;-0.00663088336;1.02924021;1.04169106;0.648609764;0.0229920264;49.9973497;0.0916564876;0.0432533315;0.749999587;0.0333327463;1.03129234;0.592508883;-0.00615504914;10;49.9973503;0.666667;0;1.044444;0.966603966;0.966604233
20.001012;1.03144819;0.658447551;-0.00635528164;0.638372052;-0.00616128497;1.02954121;1.04187506;0.648597597;0.0234518714;49.9971737;0.0915520424;0.0427522207;0.749999586;0.0333327463;1.03144834;0.59260288;-0.00572004952;10;49.9971743;0.666667;0;1.044444;0.968683965;0.968684234
20.001070;1.03158019;0.658536439;-0.00594639326;0.638376535;-0.00576412638;1.02979621;1.04203106;0.648586867;0.0238418213;49.9970157;0.0914631528;0.0423266655;0.749999585;0.0333327463;1.03158034;0.592682878;-0.00535204984;10;49.9970163;0.666667;0;1.044444;0.970444964;0.970445235
20.001127;1.03170519;0.65861977;-0.00555972709;0.638379961;-0.00538864512;1.03003721;1.04217806;0.648577477;0.0242105408;49.9968577;0.0913798189;0.0419266659;0.749999584;0.0333327463;1.03170534;0.592757875;-0.00500405015;10;49.9968583;0.666667;0;1.044444;0.972106963;0.972107236
20.001185;1.03182319;0.658698658;-0.00519528316;0.63838341;-0.00503482573;1.03026421;1.04231706;0.648567737;0.0245580249;49.9966997;0.0913009294;0.0415477773;0.749999584;0.0333327464;1.03182334;0.592828872;-0.00467605047;10;49.9967003;0.666667;0;1.044444;0.973675962;0.973676237
20.001242;1.03193419;0.658774211;-0.00485083922;0.63838796;-0.00470050009;1.03047921;1.04244806;0.64855978;0.0248864219;49.9965417;0.0912253733;0.0411899998;0.749999583;0.0333327464;1.03193434;0.592896869;-0.00436605078;10;49.9965423;0.666667;0;1.044444;0.975155962;0.975156238
20.001300;1.03203919;0.658845321;-0.00452639529;0.638391913;-0.00438565087;1.03068121;1.04257206;0.64855085;0.0251957223;49.9963847;0.0911542614;0.0408533334;0.749999582;0.0333327464;1.03203934;0.592960867;-0.0040740511;10;49.9963853;0.666667;0;1.044444;0.976553961;0.976554239
20.001358;1.03213819;0.658911986;-0.00421861802;0.63839527;-0.0040870371;1.03087221;1.04268906;0.648544146;0.0254880705;49.9962267;0.0910875942;0.0405344449;0.749999581;0.0333327465;1.03213834;0.593020864;-0.00379705141;10;49.9962273;0.666667;0;1.044444;0.97787196;0.97787224
20.001415;1.03223219;0.658975318;-0.00392972963;0.63839849;-0.00380679801;1.03105321;1.04279906;0.648537533;0.0257645435;49.9960697;0.0910242602;0.0402344452;0.74999958;0.0333327465;1.03223234;0.593077861;-0.00353705172;10;49.9960703;0.666667;0;1.044444;0.979116959;0.979117241
20.001473;1.03232019;0.659035316;-0.0036552857;0.63840219;-0.0035406227;1.03122421;1.04290306;0.648531458;0.0260251269;49.9959127;0.0909642596;0.0399500011;0.749999579;0.0333327465;1.03232034;0.593131858;-0.00329005204;10;49.9959133;0.666667;0;1.044444;0.980290958;0.980291242
20.001530;1.03240419;0.659093092;-0.00339639731;0.638406212;-0.00328957273;1.03138521;1.04300206;0.648525296;0.0262708701;49.9957547;0.0909064812;0.0396822236;0.749999578;0.0333327465;1.03240434;0.593183856;-0.00305705235;10;49.9957553;0.666667;0;1.044444;0.981398957;0.981399243
20.001588;1.03248319;0.659146424;-0.00315306448;0.638409019;-0.00305364452;1.03153721;1.04309506;0.648520737;0.0265039369;49.9955977;0.0908531472;0.0394288906;0.749999577;0.0333327466;1.03248334;0.593231853;-0.00283805267;10;49.9955983;0.666667;0;1.044444;0.982444956;0.982445244
20.001702;1.03262619;0.659246421;-0.00270862105;0.63841745;-0.00262282208;1.03181321;1.04326306;0.648513222;0.0269267444;49.9952877;0.090753146;0.0389688913;0.749999575;0.0333327466;1.03262634;0.593321848;-0.00243805329;10;49.9952883;0.666667;0;1.044444;0.984342955;0.984343246
20.001766;1.03270019;0.65929753;-0.00248084383;0.638421195;-0.00240207028;1.03195521;1.04335006;0.648509198;0.0271438762;49.9951137;0.0907020342;0.0387322249;0.749999574;0.0333327467;1.03270034;0.593367844;-0.00223305364;10;49.9951143;0.666667;0;1.044444;0.985316954;0.985317248
20.001830;1.03276919;0.659346418;-0.00226639996;0.638425878;-0.00219427096;1.03208921;1.04343206;0.648506154;0.0273472595;49.9949397;0.0906531446;0.0385100031;0.749999573;0.0333327467;1.03276934;0.593411841;-0.00204005399;10;49.9949403;0.666667;0;1.044444;0.986230953;0.986231249
20.002022;1.03295219;0.659478634;-0.00169751278;0.638440776;-0.0016431457;1.03244221;1.04364806;0.648500758;0.02788882;49.9944177;0.0905209203;0.0379211153;0.74999957;0.0333327468;1.03295234;0.593530832;-0.00152805503;10;49.9944183;0.666667;0;1.044444;0.98864495;0.988645252
20.003046;1.0335172;0.659946385;5.35885126e-05;0.638544351;5.20513062e-05;1.03353321;1.04431507;0.648541949;0.0295594846;49.9916447;0.090053132;0.0361033438;0.749999554;0.0333327489;1.03351735;0.593951784;4.79400546e-05;10;49.9916453;0.666667;0;1.044444;0.995923933;0.995924271
20.004108;1.03374721;0.660256357;0.000763577943;0.638702149;0.000738836426;1.03397621;1.04458907;0.648673932;0.0302452201;49.9887797;0.089743122;0.0353611284;0.749999536;0.033332753;1.03374735;0.594230736;0.000686935752;10;49.9887803;0.666667;0;1.044444;0.998573915;0.99857429
20.005117;1.03385022;0.660520776;0.00107912356;0.63889429;0.00104396254;1.03417421;1.04471307;0.648855395;0.0305574754;49.9860677;0.0894786688;0.0350244679;0.749999518;0.0333327587;1.03385035;0.594468691;0.00097093248;10;49.9860683;0.666667;0;1.044444;0.999448896;0.999449309
20.006007;1.03390922;0.660765198;0.00125689295;0.639094249;0.00121582916;1.03428721;1.04478607;0.64904829;0.0307424852;49.9836807;0.0892342171;0.0348289173;0.749999502;0.0333327652;1.03390935;0.594688652;0.00113093029;10;49.9836814;0.666667;0;1.044444;0.999737879;0.999738325
20.007031;1.03396523;0.661069618;0.00142355077;0.639354067;0.00137693151;1.03439221;1.04485608;0.649300447;0.0309190456;49.9809447;0.0889297653;0.0346433661;0.749999484;0.0333327747;1.03396535;0.59496261;0.00128092875;10;49.9809454;0.666667;0;1.044444;0.999852858;0.999853342
20.008311;1.03403024;0.66148181;0.00161465237;0.639712517;0.00156163869;1.03451421;1.04493808;0.64965251;0.0311260522;49.9775377;0.0885175353;0.0344255915;0.749999463;0.0333327895;1.03403036;0.595333559;0.00145292822;10;49.9775384;0.666667;0;1.044444;0.999876831;0.999877362
20.009335;1.03408125;0.661832898;0.00176464596;0.640020493;0.00170659727;1.03461021;1.04500308;0.649954484;0.0312910131;49.9748237;0.0881664192;0.0342533697;0.749999447;0.0333328032;1.03408136;0.59564952;0.00158792876;10;49.9748244;0.666667;0;1.044444;0.999860809;0.999861377
20.010359;1.03413226;0.662199544;0.00191241856;0.64034348;0.00184939448;1.03470521;1.04506709;0.650271927;0.0314559832;49.9721207;0.0877997489;0.0340822571;0.749999432;0.0333328185;1.03413236;0.595979484;0.00172093029;10;49.9721214;0.666667;0;1.044444;0.999830786;0.99983139
20.011383;1.03418227;0.66257619;0.00206019246;0.640676724;0.00199218154;1.03480022;1.04513209;0.65059934;0.0316198395;49.9694298;0.0874230803;0.0339111427;0.74999942;0.0333328355;1.03418236;0.596318449;0.00185393308;10;49.9694304;0.666667;0;1.044444;0.999792762;0.999793402
20.012895;1.03425428;0.66314394;0.00227130021;0.641181075;0.00219614056;1.03493523;1.0452251;0.651094249;0.0318582832;49.9654768;0.0868553028;0.033665579;0.749999406;0.0333328633;1.03425436;0.596829403;0.00204393998;10;49.9654775;0.666667;0;1.044444;0.999726726;0.999727417
20.013895;1.03430029;0.663521702;0.00240685525;0.641517795;0.00232709114;1.03502224;1.0452851;0.651424676;0.0320105524;49.9628768;0.0864775276;0.0335077935;0.7499994;0.0333328835;1.03430036;0.597169376;0.00216594666;10;49.9628775;0.666667;0;1.044444;0.999678702;0.999679425
20.014895;1.0343453;0.663898354;0.00253685596;0.641854031;0.00245266293;1.03510625;1.04534311;0.651756313;0.0321596783;49.9602878;0.0861008657;0.0333544504;0.749999398;0.0333329047;1.03434535;0.597508351;0.00228295474;10;49.9602885;0.666667;0;1.044444;0.999628677;0.999629432
20.015895;1.03438931;0.664272786;0.00266241338;0.642188709;0.00257393105;1.03518726;1.04539911;0.65208597;0.0323035363;49.9577108;0.0857264284;0.0332066611;0.749999399;0.0333329267;1.03438934;0.597845329;0.00239596372;10;49.9577115;0.666667;0;1.044444;0.999575654;0.999576437
20.016895;1.03443032;0.664642775;0.00278241641;0.642520925;0.0026898273;1.03526527;1.04545311;0.652413652;0.0324410658;49.9551449;0.0853564379;0.0330644257;0.749999402;0.0333329491;1.03443034;0.598178309;0.00250397298;10;49.9551456;0.666667;0;1.044444;0.99952063;0.999521442
20.017895;1.03446932;0.665007211;0.00289686513;0.642848988;0.00280035044;1.03533828;1.04550512;0.652735109;0.0325743941;49.9525889;0.0849920054;0.032928856;0.749999409;0.0333329717;1.03446932;0.598506292;0.0026069819;10;49.9525896;0.666667;0;1.044444;0.999463608;0.999464445
20.018895;1.03450733;0.66536387;0.00300464846;0.643170128;0.00290442465;1.03540829;1.04555412;0.653053095;0.0327003658;49.9500449;0.0846353533;0.0327999523;0.749999418;0.0333329942;1.03450731;0.598827277;0.00270398997;10;49.9500456;0.666667;0;1.044444;0.999406586;0.999407449
20.019895;1.03454334;0.665712753;0.00310798863;0.643484972;0.00300420165;1.0354753;1.04560112;0.653362737;0.0328210772;49.9475109;0.0842864815;0.0326777154;0.749999429;0.0333330163;1.0345433;0.599141264;0.00279699686;10;49.9475116;0.666667;0;1.044444;0.999347566;0.999348452
20.020895;1.03457634;0.666051638;0.00320466332;0.643791993;0.00309753742;1.0355383;1.04564613;0.653666164;0.0329354667;49.9449869;0.0839476121;0.0325610345;0.749999442;0.0333330378;1.03457629;0.599446253;0.00288400238;10;49.9449876;0.666667;0;1.044444;0.999287549;0.999288457
20.021895;1.03460834;0.666381635;0.00329578354;0.644091027;0.00318550105;1.03559731;1.04568813;0.653960815;0.03304463;49.9424739;0.0836176339;0.0324510213;0.749999457;0.0333330585;1.03460827;0.599743245;0.00296600635;10;49.9424746;0.666667;0;1.044444;0.999226535;0.999227463
20.022895;1.03463834;0.666701633;0.00338134901;0.644381625;0.00326809635;1.03565231;1.04572813;0.654247131;0.0331464112;49.9399699;0.083297658;0.0323476758;0.749999472;0.0333330781;1.03463826;0.600031239;0.00304300865;10;49.9399706;0.666667;0;1.044444;0.999165524;0.99916647
20.023895;1.03466634;0.66701052;0.0034613594;0.644662713;0.00334532411;1.03570532;1.04576513;0.65452574;0.0332440308;49.9374759;0.082988795;0.032249887;0.749999488;0.0333330963;1.03466624;0.600309236;0.00311500926;10;49.9374766;0.666667;0;1.044444;0.999104516;0.999105478
20.024895;1.03469333;0.667308298;0.00353692544;0.644933672;0.00341825557;1.03575432;1.04580114;0.654793269;0.0333353012;49.9349899;0.0826910449;0.0321576548;0.749999503;0.0333331127;1.03469323;0.600577236;0.00318300821;10;49.9349906;0.666667;0;1.044444;0.999042512;0.999043488
20.025604;1.03471033;0.667513854;0.00358693268;0.645121728;0.00346651943;1.03578631;1.04582514;0.654977988;0.0333972063;49.9332349;0.0824855098;0.0320965371;0.749999514;0.033333123;1.03471022;0.600762238;0.00322800639;10;49.9332356;0.666667;0;1.044444;0.998999511;0.999000495
20.026116;1.03472332;0.6676583;0.00362249335;0.645253215;0.0035008362;1.03580931;1.04584114;0.65510821;0.0334402447;49.9319689;0.0823410803;0.0320531991;0.749999522;0.03333313;1.03472321;0.60089224;0.00326000479;10;49.9319696;0.666667;0;1.044444;0.998967512;0.9989685
20.027628;1.03475731;0.668068306;0.00371917363;0.645628229;0.00359413308;1.0358723;1.04588714;0.655478862;0.0335587933;49.9282429;0.0819311262;0.0319342975;0.749999543;0.0333331468;1.03475719;0.601261251;0.00334699769;10;49.9282436;0.666667;0;1.044444;0.998874521;0.998875518
20.028628;1.0347783;0.668324979;0.00377695904;0.64586316;0.00364988942;1.03591129;1.04591514;0.655712035;0.0336322401;49.9257889;0.0816744904;0.0318620671;0.749999556;0.0333331553;1.03477818;0.601492261;0.0033989919;10;49.9257896;0.666667;0;1.044444;0.998813532;0.99881453
20.029628;1.03479729;0.668571651;0.003832521;0.646089668;0.00370350183;1.03594728;1.04594214;0.655936259;0.0337014661;49.9233429;0.0814278548;0.0317931697;0.749999569;0.0333331617;1.03479717;0.601714273;0.0034489857;10;49.9233436;0.666667;0;1.044444;0.998752547;0.998753542
20.030628;1.03481527;0.668808326;0.00388363738;0.646307131;0.00375281968;1.03598027;1.04596715;0.65615004;0.0337665045;49.9209029;0.081191219;0.0317287164;0.749999581;0.033333166;1.03481515;0.601927287;0.00349497957;10;49.9209036;0.666667;0;1.044444;0.998692566;0.998693553
20.031628;1.03483226;0.669035;0.00393253058;0.646515549;0.00379999085;1.03601225;1.04599015;0.656356566;0.0338273561;49.9184709;0.0809645826;0.0316687068;0.749999594;0.0333331687;1.03483214;0.602131303;0.003538974;10;49.9184716;0.666667;0;1.044444;0.998631588;0.998632564
20.032628;1.03484924;0.669250563;0.00397697869;0.646713224;0.00384286461;1.03604223;1.04601315;0.656552458;0.0338850192;49.9160449;0.0807490571;0.03161203;0.749999607;0.0333331699;1.03484913;0.602325322;0.00357896945;10;49.9160456;0.666667;0;1.044444;0.998572612;0.998573574
20.033628;1.03486423;0.669458349;0.00401920431;0.646904627;0.00388359613;1.03607021;1.04603315;0.656741726;0.0339395916;49.9136259;0.080541309;0.031558686;0.74999962;0.0333331701;1.03486412;0.602512342;0.00361696626;10;49.9136266;0.666667;0;1.044444;0.998513637;0.998514583
20.034628;1.03487821;0.669657246;0.00405920774;0.647088063;0.00392218199;1.03609619;1.04605316;0.656923548;0.0339909762;49.9112119;0.0803424497;0.0315086752;0.749999633;0.0333331698;1.03487812;0.602691365;0.00365296471;10;49.9112125;0.666667;0;1.044444;0.998455663;0.998456591
20.035628;1.03489219;0.669847255;0.00409698917;0.647262906;0.00395861858;1.03612117;1.04607216;0.65709643;0.0340392057;49.9088049;0.0801524793;0.0314608868;0.749999646;0.0333331696;1.03489211;0.60286239;0.00368696498;10;49.9088055;0.666667;0;1.044444;0.99839769;0.998398597
20.036628;1.03490416;0.670030598;0.00413254863;0.647432554;0.00399291374;1.03614415;1.04609016;0.65726356;0.0340853427;49.9064028;0.0799691754;0.0314153211;0.749999658;0.0333331701;1.03490411;0.603027416;0.00371896724;10;49.9064035;0.666667;0;1.044444;0.998340716;0.998341602
20.037628;1.03491614;0.670206165;0.00416588602;0.647594683;0.00402506011;1.03616613;1.04610617;0.657424506;0.0341294199;49.9040058;0.0797936489;0.031371978;0.74999967;0.0333331717;1.0349161;0.603185444;0.00374897159;10;49.9040065;0.666667;0;1.044444;0.998284742;0.998285604
20.038628;1.03492812;0.670375066;0.00419811227;0.647750368;0.0040561315;1.0361871;1.04612217;0.657579073;0.0341713723;49.9016148;0.0796247883;0.0313319692;0.749999681;0.0333331751;1.0349281;0.603337472;0.003777978;10;49.9016155;0.666667;0;1.044444;0.998228767;0.998229606
20.039628;1.03493909;0.670537301;0.0042281161;0.647900234;0.00408505839;1.03620708;1.04613818;0.657727262;0.0342111997;49.8992288;0.0794625932;0.0312930722;0.749999692;0.0333331802;1.0349391;0.6034835;0.00380498637;10;49.8992295;0.666667;0;1.044444;0.998173791;0.998174606
20.040628;1.03494907;0.670695093;0.00425700847;0.648046429;0.00411291434;1.03622605;1.04615218;0.657872458;0.0342489676;49.8968468;0.0793048408;0.0312563984;0.749999702;0.0333331874;1.03494909;0.603625529;0.00383099652;10;49.8968475;0.666667;0;1.044444;0.998119814;0.998120605
20.041628;1.03495904;0.670848442;0.00428478923;0.648188329;0.00413969524;1.03624403;1.04616619;0.65801234;0.0342856729;49.8944698;0.0791515307;0.0312208365;0.749999712;0.0333331965;1.03495909;0.603763557;0.00385600828;10;49.8944704;0.666667;0;1.044444;0.998066835;0.998067603
20.042628;1.03496901;0.670996236;0.00431145833;0.648324858;0.00416540091;1.03626201;1.0461792;0.658148602;0.0343213481;49.8920978;0.0790037739;0.0311863871;0.749999721;0.0333332074;1.03496909;0.603896586;0.00388002139;10;49.8920984;0.666667;0;1.044444;0.998013854;0.998014601
20.043628;1.03497799;0.671140696;0.00433590479;0.64845879;0.00418896182;1.03627899;1.0461922;0.658280613;0.0343548984;49.8897298;0.0788593481;0.0311541614;0.74999973;0.0333332197;1.03497809;0.604026614;0.0039020355;10;49.8897304;0.666667;0;1.044444;0.997961872;0.997962599
20.044628;1.03498696;0.671281823;0.00436035118;0.6485895;0.00421252128;1.03629497;1.04620521;0.658410498;0.0343873861;49.8873658;0.0787182531;0.0311230488;0.749999738;0.0333332332;1.03498709;0.604153641;0.00392405009;10;49.8873664;0.666667;0;1.044444;0.997910888;0.997911596
20.045628;1.03499494;0.671420728;0.00438368701;0.648718687;0.00423501016;1.03630995;1.04621721;0.658537825;0.034418844;49.8850068;0.0785793776;0.0310919382;0.749999745;0.0333332474;1.03499509;0.604278667;0.00394506448;10;49.8850074;0.666667;0;1.044444;0.997859903;0.997860593
20.046628;1.03500292;0.6715563;0.00440591305;0.648844653;0.0042564248;1.03632493;1.04622821;0.658663654;0.0344503346;49.8826518;0.0784438326;0.0310630518;0.749999753;0.0333332621;1.03500309;0.604400693;0.00396507799;10;49.8826524;0.666667;0;1.044444;0.997809916;0.997810591
20.047628;1.0350109;0.67169076;0.00442814117;0.648969544;0.00427783913;1.03633891;1.04624022;0.658786729;0.0344796683;49.8802997;0.0783093957;0.0310341672;0.74999976;0.0333332769;1.03501108;0.604521717;0.00398509005;10;49.8803003;0.666667;0;1.044444;0.997760927;0.997761588
20.048628;1.03501888;0.671824109;0.00444926086;0.649093359;0.00429817991;1.03635289;1.04625122;0.658909368;0.0345090356;49.8779527;0.0781760665;0.0310063953;0.749999767;0.0333332919;1.03501908;0.60464174;0.00400410032;10;49.8779533;0.666667;0;1.044444;0.997711937;0.997712586
20.049628;1.03502586;0.671955236;0.00446927244;0.649215653;0.00431745159;1.03636688;1.04626221;0.659030944;0.034537342;49.8756097;0.078044956;0.0309797355;0.749999773;0.0333333071;1.03502608;0.604759762;0.00402210862;10;49.8756103;0.666667;0;1.044444;0.997663946;0.997664585
20.050628;1.03503384;0.672087472;0.00448928713;0.649338394;0.00433671948;1.03637986;1.04627221;0.659152084;0.034565683;49.8732698;0.0779127312;0.0309530765;0.749999778;0.0333333226;1.03503407;0.604878783;0.00404011504;10;49.8732703;0.666667;0;1.044444;0.997616954;0.997617584
20.051628;1.03504083;0.672218597;0.00450819367;0.649460687;0.00435491869;1.03639285;1.04628321;0.659273654;0.0345929312;49.8709348;0.0777816141;0.0309275291;0.749999784;0.0333333386;1.03504106;0.604996802;0.00405711981;10;49.8709353;0.666667;0;1.044444;0.997569961;0.997570584
20.052628;1.03504782;0.672349722;0.00452710284;0.649582979;0.00437311887;1.03640583;1.0462932;0.65939479;0.0346202145;49.8686028;0.0776504936;0.0309019815;0.749999789;0.0333333553;1.03504805;0.605114819;0.00407412333;10;49.8686033;0.666667;0;1.044444;0.997522967;0.997523585
20.053628;1.0350548;0.672481956;0.00454490295;0.649706344;0.00439024696;1.03641782;1.04630319;0.659518046;0.034646438;49.8662758;0.0775182589;0.0308764335;0.749999794;0.0333333728;1.03505504;0.605233834;0.00409012603;10;49.8662762;0.666667;0;1.044444;0.997476974;0.997477586
20.054628;1.03506079;0.672615301;0.00456270443;0.649831409;0.00440738113;1.0364298;1.04631318;0.6596413;0.0346726633;49.8639518;0.0773849101;0.0308519955;0.7499998;0.0333333915;1.03506103;0.605353847;0.00410612828;10;49.8639522;0.666667;0;1.044444;0.99743098;0.997431588
20.055628;1.03506778;0.672749755;0.00458050644;0.649956916;0.00442451322;1.03644179;1.04632217;0.659766243;0.0346978613;49.8616328;0.0772504478;0.0308286672;0.749999805;0.0333334111;1.03506802;0.605474857;0.00412213044;10;49.8616332;0.666667;0;1.044444;0.997385986;0.99738659
20.057628;1.03508076;0.673023106;0.00461388682;0.650212849;0.00445664213;1.03646476;1.04634115;0.660020796;0.0347492886;49.8570058;0.0769770721;0.0307808934;0.74999982;0.0333334526;1.03508098;0.605720871;0.00415213573;10;49.8570062;0.666667;0;1.044444;0.997297002;0.997297592
20.058628;1.03508675;0.673163115;0.00463057497;0.650344345;0.00447271267;1.03647575;1.04635114;0.660150406;0.0347744544;49.8546988;0.0768370482;0.0307586696;0.749999829;0.0333334739;1.03508696;0.605846874;0.0041671394;10;49.8546992;0.666667;0;1.044444;0.997253011;0.997253591
20.059628;1.03509274;0.673305346;0.00464614982;0.650477986;0.00448771252;1.03648674;1.04636013;0.660283828;0.0347996522;49.8523958;0.0766948004;0.030735332;0.749999839;0.0333334951;1.03509294;0.605974876;0.00418114394;10;49.8523962;0.666667;0;1.044444;0.997210021;0.997210589
20.061628;1.03510472;0.673598696;0.00467729134;0.650753846;0.00451772071;1.03650772;1.04637911;0.6605564;0.034848946;49.8478028;0.0764014131;0.0306908699;0.749999863;0.0333335359;1.0351049;0.606238873;0.00420915558;10;49.8478032;0.666667;0;1.044444;0.997124044;0.997124581
20.062628;1.03511072;0.673749815;0.00469174668;0.650896066;0.00453165548;1.03651772;1.0463881;0.660698306;0.0348741365;49.8455128;0.0762502741;0.0306686342;0.749999875;0.0333335548;1.03511088;0.60637487;0.00422216265;10;49.8455132;0.666667;0;1.044444;0.997082056;0.997082574
20.063628;1.03511572;0.673903157;0.00470619931;0.651041061;0.00454559707;1.03652771;1.04639709;0.660842331;0.0348982625;49.8432278;0.0760969126;0.0306463953;0.749999888;0.0333335723;1.03511587;0.606512866;0.00423517052;10;49.8432282;0.666667;0;1.044444;0.997040069;0.997040566
20.064628;1.03512171;0.674060943;0.00472064942;0.651189718;0.00455953642;1.03653771;1.04640608;0.660989539;0.0349234477;49.8409478;0.0759391067;0.0306252645;0.749999901;0.033333588;1.03512185;0.606654862;0.004248179;10;49.8409482;0.666667;0;1.044444;0.996998081;0.996998556
20.065628;1.03512771;0.674222063;0.00473398609;0.651341595;0.00457240431;1.0365477;1.04641507;0.661140991;0.0349475687;49.8386718;0.0757779678;0.0306030199;0.749999913;0.0333336016;1.03512784;0.606799858;0.00426018788;10;49.8386723;0.666667;0;1.044444;0.996956094;0.996956545
20.066628;1.03513271;0.674386517;0.00474732058;0.651497318;0.00458527846;1.0365567;1.04642406;0.661295625;0.0349716876;49.8364008;0.075613496;0.0305818842;0.749999925;0.0333336131;1.03513283;0.606947855;0.00427219696;10;49.8364013;0.666667;0;1.044444;0.996915106;0.996915533
20.067628;1.03513871;0.674554303;0.004760653;0.651655633;0.00459814996;1.0365667;1.04643305;0.661453442;0.0349968667;49.8341348;0.0754456915;0.0305607466;0.749999937;0.0333336222;1.03513882;0.607098852;0.00428420619;10;49.8341353;0.666667;0;1.044444;0.996874119;0.996874519
20.068628;1.03514372;0.674727648;0.00477398351;0.65181994;0.00461102756;1.0365757;1.04644204;0.661616564;0.0350209825;49.8318738;0.075272332;0.0305396075;0.749999948;0.0333336287;1.03514382;0.607254851;0.00429621567;10;49.8318743;0.666667;0;1.044444;0.99683313;0.996833505
20.069628;1.03514872;0.674903214;0.00478620129;0.651986394;0.00462283323;1.0365847;1.04645003;0.661782439;0.0350451311;49.8296188;0.075096751;0.0305184674;0.74999996;0.0333336324;1.03514881;0.607412851;0.00430722545;10;49.8296194;0.666667;0;1.044444;0.996793141;0.99679349
20.070628;1.03515372;0.675084337;0.00479841785;0.652158213;0.00463464013;1.0365937;1.04645903;0.661952989;0.0350692454;49.8273687;0.0749156153;0.0304984378;0.749999971;0.0333336332;1.03515381;0.607575852;0.00431823543;10;49.8273694;0.666667;0;1.044444;0.996752151;0.996752475
20.071628;1.03515873;0.675268794;0.00480952261;0.65233325;0.00464537461;1.0366017;1.04646802;0.662127781;0.0350944211;49.8251237;0.0747311476;0.0304772972;0.749999982;0.0333336313;1.03515882;0.607741853;0.00432824537;10;49.8251244;0.666667;0;1.044444;0.996712159;0.996712459
20.072628;1.03516473;0.675458808;0.0048217384;0.65251302;0.00465717868;1.0366107;1.046477;0.662306816;0.0351185345;49.8228847;0.0745411263;0.0304572684;0.749999992;0.0333336268;1.03516482;0.607912856;0.00433925502;10;49.8228854;0.666667;0;1.044444;0.996673165;0.996673443
20.073628;1.03516874;0.675652154;0.00483284368;0.65269727;0.00466791882;1.03661871;1.04648599;0.662489034;0.0351426475;49.8206517;0.0743477743;0.0304372408;0.750000001;0.0333336197;1.03516882;0.608086858;0.00434926415;10;49.8206525;0.666667;0;1.044444;0.996633169;0.996633428
20.075628;1.03517875;0.676053294;0.00485394783;0.653078454;0.00468831647;1.03663471;1.04650297;0.662868956;0.0351919673;49.8162026;0.0739466357;0.0303971913;0.750000018;0.0333336;1.03517883;0.608447864;0.00436828032;10;49.8162035;0.666667;0;1.044444;0.996554173;0.996554399
20.076628;1.03518375;0.676261087;0.0048639479;0.653276019;0.00469797765;1.03664272;1.04651196;0.663066028;0.0352160791;49.8139876;0.0737388504;0.0303782809;0.750000024;0.0333335884;1.03518384;0.608634866;0.00437728748;10;49.8139885;0.666667;0;1.044444;0.996515173;0.996515385
20.077628;1.03518775;0.676473325;0.00487283969;0.653478507;0.00470656891;1.03664972;1.04651994;0.663266915;0.0352402245;49.8117786;0.0735266255;0.0303582618;0.75000003;0.0333335764;1.03518784;0.608825868;0.00438529422;10;49.8117796;0.666667;0;1.044444;0.996476172;0.996476372
20.078628;1.03519276;0.676690007;0.00488284558;0.653684654;0.00471622756;1.03665672;1.04652893;0.663472473;0.0352643359;49.8095755;0.0733099612;0.0303393565;0.750000035;0.0333335643;1.03519285;0.609020869;0.00439430062;10;49.8095766;0.666667;0;1.044444;0.996438169;0.99643836
20.079628;1.03519676;0.676911133;0.00489174343;0.653895725;0.00472481565;1.03666473;1.04653791;0.663682274;0.035289509;49.8073795;0.0730888575;0.0303204537;0.75000004;0.0333335521;1.03519685;0.609219869;0.00440230661;10;49.8073806;0.666667;0;1.044444;0.996399167;0.996399348
20.080628;1.03520177;0.677137816;0.0049006443;0.654111528;0.00473339696;1.03667073;1.0465459;0.663898014;0.0353136542;49.8051905;0.0728622028;0.0303015537;0.750000045;0.03333354;1.03520186;0.609423869;0.00441031208;10;49.8051917;0.666667;0;1.044444;0.996361165;0.996361336
20.081628;1.03520577;0.677368942;0.00490843685;0.654332255;0.00474090675;1.03667773;1.04655488;0.664117363;0.0353377658;49.8030084;0.0726311075;0.0302826563;0.750000049;0.0333335279;1.03520586;0.609631868;0.00441731689;10;49.8030097;0.666667;0;1.044444;0.996323163;0.996323325
20.082628;1.03520978;0.677604513;0.00491623179;0.654557275;0.00474841327;1.03668473;1.04656286;0.664341591;0.0353619114;49.8008324;0.0723955707;0.0302637616;0.750000053;0.0333335158;1.03520986;0.609843865;0.004424321;10;49.8008337;0.666667;0;1.044444;0.996285162;0.996285314
20.083628;1.03521379;0.67784564;0.00492402856;0.65478766;0.00475591611;1.03669073;1.04657185;0.664570488;0.0353870855;49.7986644;0.0721544802;0.0302459807;0.750000058;0.0333335035;1.03521385;0.610060863;0.0044313244;10;49.7986657;0.666667;0;1.044444;0.996247162;0.996247305
20.084628;1.03521779;0.678091211;0.0049307154;0.655022337;0.00476234174;1.03669673;1.04657983;0.664804264;0.0354112327;49.7965034;0.0719089464;0.0302282026;0.750000063;0.0333334907;1.03521785;0.610281859;0.00443732706;10;49.7965048;0.666667;0;1.044444;0.996209163;0.996209296
20.085628;1.0352218;0.678342338;0.00493740263;0.655262379;0.00476876356;1.03670273;1.04658782;0.665043344;0.035435381;49.7943503;0.0716578571;0.0302104271;0.750000068;0.0333334773;1.03522184;0.610507855;0.00444332892;10;49.7943518;0.666667;0;1.044444;0.996172165;0.996172289
20.086628;1.03522581;0.678596799;0.00494408951;0.655505642;0.00477518183;1.03670873;1.0465968;0.665286032;0.0354605588;49.7922043;0.0714034339;0.0301926541;0.750000073;0.0333334629;1.03522583;0.61073685;0.00444932994;10;49.7922058;0.666667;0;1.044444;0.996134169;0.996134283
20.087628;1.03522881;0.678856814;0.00494966441;0.655754903;0.00478052828;1.03671373;1.04660478;0.665534659;0.0354847111;49.7900663;0.0711434541;0.0301748836;0.750000079;0.0333334474;1.03522882;0.610970845;0.00445433012;10;49.7900678;0.666667;0;1.044444;0.996097173;0.996097279
20.088628;1.03523282;0.679122385;0.00495523808;0.656008897;0.00478586742;1.03671972;1.04661277;0.66578753;0.0355088659;49.7879363;0.0708779174;0.0301582262;0.750000085;0.0333334309;1.03523281;0.611209839;0.00445932951;10;49.7879378;0.666667;0;1.044444;0.996060178;0.996060276
20.089628;1.03523683;0.679392399;0.00496081043;0.656267183;0.00479120438;1.03672471;1.04662175;0.666044008;0.0355340507;49.7858132;0.0706079345;0.0301404599;0.750000091;0.0333334136;1.03523679;0.611452833;0.00446432819;10;49.7858148;0.666667;0;1.044444;0.996023185;0.996023275
20.090628;1.03523984;0.679666858;0.00496527035;0.656530396;0.00479547116;1.0367287;1.04662974;0.666306425;0.0355582104;49.7836992;0.0703335054;0.0301238068;0.750000098;0.0333333958;1.03523977;0.611699826;0.00446832624;10;49.7837009;0.666667;0;1.044444;0.995986191;0.995986276
20.091628;1.03524284;0.67994576;0.00496972906;0.656797901;0.00479973717;1.03673369;1.04663773;0.666574149;0.0355823722;49.7815932;0.0700546299;0.0301071559;0.750000105;0.0333333776;1.03524275;0.611950817;0.00447232379;10;49.7815949;0.666667;0;1.044444;0.995950198;0.995950277
20.092628;1.03524585;0.680230215;0.00497418662;0.657070772;0.00480400313;1.03673867;1.04664572;0.666845053;0.0356075975;49.7794962;0.0697701969;0.0300916177;0.750000113;0.0333333594;1.03524572;0.612206809;0.00447632099;10;49.7794979;0.666667;0;1.044444;0.995913205;0.99591328
20.093628;1.03524985;0.680519114;0.00497753198;0.657347298;0.00480719163;1.03674265;1.04665371;0.667121263;0.0356317621;49.7774072;0.0694813172;0.0300749701;0.750000121;0.0333333414;1.0352497;0.612466799;0.00447931794;10;49.7774089;0.666667;0;1.044444;0.995877211;0.995877282
20.094628;1.03525286;0.680812455;0.00498087625;0.657628752;0.00481038543;1.03674663;1.0466627;0.667401079;0.0356569546;49.7753271;0.0691879909;0.0300594347;0.75000013;0.0333333238;1.03525267;0.612730789;0.00448231461;10;49.7753289;0.666667;0;1.044444;0.995841216;0.995841285
20.095628;1.03525586;0.681110239;0.0049842195;0.657914496;0.00481357986;1.03675061;1.04667069;0.667686838;0.0356811189;49.7732561;0.068890218;0.0300439005;0.75000014;0.0333333068;1.03525564;0.612998778;0.00448531097;10;49.7732579;0.666667;0;1.044444;0.99580522;0.995805288
20.096628;1.03525787;0.681413577;0.00498645071;0.65820624;0.00481570619;1.03675359;1.04667868;0.667976841;0.0357052819;49.7711941;0.0685868874;0.0300283671;0.75000015;0.0333332903;1.03525761;0.613271767;0.00448730705;10;49.7711958;0.666667;0;1.044444;0.995769223;0.995769291
20.097628;1.03526087;0.681721357;0.00498868109;0.658501638;0.00481782828;1.03675757;1.04668668;0.668271088;0.0357305042;49.7691411;0.06827911;0.0300139451;0.750000161;0.0333332744;1.03526058;0.613548756;0.00448930305;10;49.7691428;0.666667;0;1.044444;0.995733225;0.995733294
20.098628;1.03526387;0.682032469;0.00499091068;0.658800254;0.00481995064;1.03676055;1.04669367;0.668570216;0.0357546963;49.7670971;0.0679679972;0.0299984123;0.750000173;0.0333332589;1.03526356;0.613828745;0.00449129926;10;49.7670988;0.666667;0;1.044444;0.995698227;0.995698297
20.099628;1.03526587;0.682349135;0.00499202831;0.659104869;0.00482100448;1.03676353;1.04670167;0.668874012;0.0357788511;49.765063;0.0676513266;0.0299839903;0.750000184;0.0333332436;1.03526553;0.614113734;0.00449229589;10;49.7650648;0.666667;0;1.044444;0.995662229;0.995662299
20.100628;1.03526887;0.682671354;0.00499314502;0.65941421;0.00482205349;1.03676552;1.04670967;0.66918205;0.0358040643;49.763039;0.0673290982;0.0299695679;0.750000195;0.0333332282;1.03526851;0.614403724;0.00449329288;10;49.7630408;0.666667;0;1.044444;0.99562723;0.995627302
20.101628;1.03527086;0.682996906;0.00499426074;0.659727403;0.00482310672;1.03676851;1.04671766;0.66949327;0.0358282126;49.761024;0.0670035343;0.0299562559;0.750000204;0.0333332125;1.03527049;0.614696714;0.00449429001;10;49.7610257;0.666667;0;1.044444;0.995592232;0.995592303
20.102628;1.03527286;0.683326901;0.00499426427;0.660044886;0.00482308602;1.03677049;1.04672566;0.669809795;0.0358523578;49.759018;0.0666735237;0.0299418317;0.750000213;0.0333331965;1.03527247;0.614993704;0.0044942869;10;49.7590197;0.666667;0;1.044444;0.995557234;0.995557305
20.103628;1.03527485;0.683661338;0.00499426657;0.660366659;0.00482306457;1.03677248;1.04673266;0.670131203;0.0358765341;49.757023;0.0663390667;0.0299285173;0.750000219;0.0333331803;1.03527445;0.615294695;0.00449428312;10;49.7570247;0.666667;0;1.044444;0.995522237;0.995522306
20.104628;1.03527685;0.684000219;0.00499426737;0.660692722;0.00482304239;1.03677447;1.04674066;0.670456213;0.0359017347;49.755038;0.0660001632;0.0299152013;0.750000224;0.0333331641;1.03527644;0.615599687;0.00449427827;10;49.7550396;0.666667;0;1.044444;0.995487241;0.995487306
20.105628;1.03527884;0.684343543;0.00499315526;0.661023077;0.00482194643;1.03677647;1.04674866;0.670785467;0.0359258711;49.753063;0.0656568136;0.0299029945;0.750000227;0.0333331484;1.03527843;0.615908678;0.00449327205;10;49.7530646;0.666667;0;1.044444;0.995453246;0.995453306
20.106628;1.03528083;0.68469131;0.00499204101;0.661357723;0.00482085021;1.03677746;1.04675565;0.671119603;0.0359500396;49.751099;0.065309018;0.0298896747;0.750000228;0.0333331336;1.03528042;0.616221669;0.0044922643;10;49.7511006;0.666667;0;1.044444;0.995418251;0.995418305
20.107628;1.03528283;0.685042408;0.00498981322;0.661695588;0.00481868079;1.03677945;1.04676365;0.67145734;0.0359752335;49.749145;0.064957888;0.0298774639;0.750000226;0.0333331203;1.03528242;0.61653766;0.00449025495;10;49.7491465;0.666667;0;1.044444;0.995384257;0.995384303
20.108628;1.03528382;0.68539795;0.00498869394;0.662038385;0.00481758961;1.03678045;1.04677065;0.671798899;0.035999399;49.747202;0.0646023123;0.0298652513;0.750000223;0.0333331088;1.03528341;0.61685765;0.00448924393;10;49.7472035;0.666667;0;1.044444;0.995350263;0.995350299
20.109628;1.03528582;0.685757934;0.00498646096;0.662384834;0.0048154211;1.03678145;1.04677865;0.672145119;0.0360235296;49.745269;0.0642422914;0.0298530368;0.750000219;0.0333330994;1.03528541;0.617181639;0.00448723127;10;49.7452705;0.666667;0;1.044444;0.99531627;0.995316293
20.110628;1.03528681;0.686122361;0.00498311433;0.662736217;0.00481218471;1.03678145;1.04678565;0.672495162;0.0360476943;49.743347;0.0638778255;0.0298419321;0.750000213;0.0333330921;1.03528641;0.617509626;0.00448421711;10;49.7433484;0.666667;0;1.044444;0.995283278;0.995283286
20.111628;1.0352888;0.686491232;0.00498087641;0.663091252;0.00481001773;1.03678246;1.04679265;0.672849446;0.0360718589;49.741436;0.0635089146;0.0298308262;0.750000207;0.0333330869;1.03528841;0.617841612;0.00448220173;10;49.7414374;0.666667;0;1.044444;0.995249285;0.995249276
20.112628;1.0352898;0.686863436;0.00497752515;0.663450146;0.00480678303;1.03678247;1.04679965;0.673206911;0.0360970852;49.739537;0.0631366702;0.0298197193;0.750000199;0.0333330836;1.03528942;0.618176595;0.00447918556;10;49.7395384;0.666667;0;1.044444;0.995216292;0.995216263
20.113628;1.03529079;0.687238974;0.0049730608;0.663812258;0.00480247609;1.03678248;1.04680765;0.673567973;0.0361212158;49.737648;0.0627610926;0.0298086119;0.75000019;0.0333330821;1.03529042;0.618514577;0.00447516905;10;49.7376493;0.666667;0;1.044444;0.995182298;0.995182248
20.114628;1.03529178;0.687618955;0.00496970586;0.664178662;0.00479924354;1.03678249;1.04681465;0.67393392;0.0361453814;49.735771;0.062381071;0.0297986153;0.750000181;0.0333330823;1.03529142;0.618856557;0.00447215249;10;49.7357723;0.666667;0;1.044444;0.995149303;0.995149231
20.115628;1.03529278;0.688002271;0.0049652384;0.664548286;0.00479493917;1.03678151;1.04682166;0.674303046;0.0361695474;49.733906;0.061997717;0.0297875078;0.750000172;0.033333084;1.03529243;0.619201537;0.00446813605;10;49.7339073;0.666667;0;1.044444;0.995117308;0.995117211
20.116628;1.03529377;0.688390032;0.0049607699;0.664922201;0.00479063647;1.03678153;1.04682866;0.674676412;0.0361937139;49.732052;0.0616099199;0.0297775117;0.750000163;0.0333330868;1.03529344;0.619550514;0.00446411984;10;49.7320532;0.666667;0;1.044444;0.995084311;0.995084189
20.117628;1.03529476;0.688781127;0.00495518962;0.665299335;0.00478526234;1.03678055;1.04683566;0.675052956;0.0362178811;49.730209;0.0612187911;0.0297686269;0.750000154;0.0333330906;1.03529444;0.619902491;0.00445910399;10;49.7302102;0.666667;0;1.044444;0.995051314;0.995051164
20.118628;1.03529474;0.689176669;0.00495072022;0.665681402;0.00478096787;1.03677957;1.04684266;0.675432678;0.03624311;49.728379;0.0608232196;0.0297586313;0.750000145;0.0333330953;1.03529445;0.620258468;0.00445508868;10;49.7283802;0.666667;0;1.044444;0.995019315;0.995019138
20.119628;1.03529573;0.689575546;0.00494513975;0.666066046;0.00477559715;1.0367786;1.04684966;0.67581664;0.036267278;49.7265601;0.0604243164;0.0297497469;0.750000138;0.0333331008;1.03529546;0.620617445;0.0044500741;10;49.7265612;0.666667;0;1.044444;0.994987316;0.994987112
20.120628;1.03529572;0.689977757;0.00493844842;0.666454551;0.00476915927;1.03677763;1.04685666;0.676203778;0.0362914464;49.7247531;0.0600220817;0.0297408627;0.750000132;0.0333331071;1.03529548;0.620979421;0.00444406055;10;49.7247541;0.666667;0;1.044444;0.994955316;0.994955084
20.121628;1.0352967;0.690383303;0.00493286847;0.666845631;0.00476379134;1.03677566;1.04686265;0.676594741;0.03631565;49.7229591;0.0596165153;0.0297330898;0.750000128;0.0333331141;1.03529649;0.621344399;0.00443904852;10;49.7229601;0.666667;0;1.044444;0.994923315;0.994923057
20.122628;1.03529669;0.690792184;0.00492617769;0.667240575;0.00475735604;1.03677368;1.04686965;0.676989296;0.0363398196;49.7211761;0.059207617;0.0297242059;0.750000125;0.0333331215;1.03529651;0.621712378;0.00443303857;10;49.7211771;0.666667;0;1.044444;0.994891313;0.994891031
20.123628;1.03529667;0.6912044;0.00491948718;0.667638736;0.00475092188;1.03677271;1.04687664;0.677385968;0.0363639895;49.7194061;0.058795387;0.0297164335;0.750000124;0.0333331291;1.03529653;0.622083357;0.0044270312;10;49.719407;0.666667;0;1.044444;0.99486031;0.994860006
20.124628;1.03529666;0.691619951;0.00491168588;0.668040118;0.00474341539;1.03677073;1.04688263;0.677787528;0.0363881945;49.7176491;0.0583798251;0.0297086611;0.750000124;0.0333331368;1.03529656;0.622457338;0.00442002672;10;49.71765;0.666667;0;1.044444;0.994828307;0.994827984
20.125628;1.03529664;0.692038835;0.00490388489;0.668444718;0.00473590947;1.03676776;1.04688962;0.678190557;0.0364123646;49.7159042;0.0579609317;0.0297019995;0.750000124;0.0333331446;1.03529658;0.622834321;0.00441302519;10;49.715905;0.666667;0;1.044444;0.994797303;0.994796964
20.126628;1.03529662;0.692461054;0.00489608421;0.668852539;0.00472840387;1.03676578;1.04689561;0.678598475;0.0364365689;49.7141712;0.0575387071;0.0296942261;0.750000126;0.0333331525;1.03529661;0.623214305;0.00440602645;10;49.714172;0.666667;0;1.044444;0.994766299;0.994765948
20.127628;1.03529661;0.692886608;0.004888284;0.66926358;0.00472089851;1.0367628;1.0469026;0.679007864;0.0364607377;49.7124512;0.0571131516;0.029687563;0.750000128;0.0333331608;1.03529664;0.623597292;0.00439903022;10;49.712452;0.666667;0;1.044444;0.994736294;0.994735934
20.128628;1.03529659;0.693315495;0.00488048464;0.669677841;0.00471339333;1.03675982;1.04690859;0.679421082;0.0364849403;49.7107442;0.0566842652;0.0296820097;0.75000013;0.0333331695;1.03529667;0.623983281;0.00439203612;10;49.710745;0.666667;0;1.044444;0.99470529;0.994704924
20.129628;1.03529558;0.693746605;0.00487157555;0.670094896;0.0047048196;1.03675683;1.04691558;0.67983683;0.0365091072;49.7090503;0.0562531588;0.0296753439;0.750000133;0.0333331788;1.0352957;0.624371273;0.00438404372;10;49.709051;0.666667;0;1.044444;0.994675286;0.994674918
20.130628;1.03529557;0.694181049;0.00486266835;0.670514525;0.00469624143;1.03675385;1.04692157;0.680256407;0.036533308;49.7073693;0.0558187209;0.0296697877;0.750000136;0.0333331887;1.03529574;0.624762266;0.0043760525;10;49.70737;0.666667;0;1.044444;0.994644284;0.994643914
