time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.131628;1.03529456;0.694618827;0.00485376341;0.670938023;0.00468766793;1.03675086;1.04692756;0.680679165;0.0365575083;49.7057013;0.0553809511;0.0296642301;0.750000138;0.0333331993;1.03529477;0.625156263;0.00436806192;10;49.705702;0.666667;0;1.044444;0.994614282;0.994613912
20.132628;1.03529355;0.695058827;0.00484374977;0.67136367;0.00467802151;1.03674787;1.04693355;0.681104041;0.0365817079;49.7040463;0.05494096;0.0296586714;0.750000141;0.0333332106;1.0352938;0.625552261;0.00435907155;10;49.704047;0.666667;0;1.044444;0.994585281;0.994584912
20.133628;1.03529354;0.69550216;0.00483484959;0.671791891;0.00466944432;1.03674388;1.04694054;0.681530383;0.0366058719;49.7024054;0.0544976362;0.0296542229;0.750000143;0.0333332227;1.03529383;0.625951263;0.00435108109;10;49.702406;0.666667;0;1.044444;0.994555282;0.994554913
20.134628;1.03529253;0.695947716;0.00482484047;0.67222291;0.00465979923;1.03673988;1.04694654;0.681960556;0.0366300703;49.7007774;0.0540520904;0.0296486631;0.750000144;0.0333332354;1.03529286;0.626352267;0.00434209034;10;49.700778;0.666667;0;1.044444;0.994526283;0.994525917
20.135628;1.03529153;0.696395495;0.00481483328;0.672656078;0.00465015533;1.03673589;1.04695254;0.682393906;0.0366542683;49.6991624;0.0536043223;0.0296442141;0.750000145;0.0333332486;1.03529189;0.626755273;0.00433309915;10;49.699163;0.666667;0;1.044444;0.994496286;0.994495922
20.136628;1.03529052;0.696846607;0.00480371665;0.67309247;0.00463943961;1.03673189;1.04695854;0.682829374;0.0366774043;49.6975614;0.0531532205;0.0296408764;0.750000146;0.0333332623;1.03529092;0.627161281;0.00432310732;10;49.6975621;0.666667;0;1.044444;0.994467291;0.994466929
20.137628;1.03528952;0.697299943;0.00479371265;0.673531012;0.00462979852;1.03672789;1.04696454;0.68326696;0.0367016013;49.6959734;0.0526998956;0.0296364278;0.750000147;0.0333332762;1.03528994;0.627569293;0.00431411465;10;49.6959741;0.666667;0;1.044444;0.994439297;0.994438938
20.138628;1.03528851;0.697756613;0.00478259896;0.673972776;0.00461908521;1.0367229;1.04697054;0.683707724;0.0367257979;49.6943994;0.0522432362;0.0296330905;0.750000148;0.0333332899;1.03528897;0.627980306;0.00430412096;10;49.6944001;0.666667;0;1.044444;0.994410305;0.994409947
20.139628;1.03528751;0.698214394;0.00477148665;0.674415617;0.00460837246;1.0367189;1.04697554;0.684150199;0.0367500296;49.6928385;0.0517854646;0.0296297534;0.750000149;0.033333303;1.03528799;0.628392322;0.00429412613;10;49.6928391;0.666667;0;1.044444;0.994382314;0.994381957
20.140628;1.03528551;0.698675511;0.00476037561;0.674862333;0.00459766423;1.03671391;1.04698155;0.684595199;0.0367742258;49.6912925;0.0513243582;0.0296264165;0.750000151;0.0333333152;1.03528601;0.628807341;0.00428413002;10;49.6912931;0.666667;0;1.044444;0.994353325;0.994352966
20.141628;1.03528451;0.69913885;0.00474926566;0.675310546;0.00458695121;1.03670891;1.04698755;0.685042318;0.0367984219;49.6897595;0.0508610286;0.0296241906;0.750000153;0.0333333262;1.03528503;0.629224361;0.00427413244;10;49.6897601;0.666667;0;1.044444;0.994325336;0.994324974
20.142628;1.03528251;0.699604411;0.00473704548;0.67576156;0.00457516869;1.03670392;1.04699356;0.685491554;0.0368226177;49.6882405;0.0503954757;0.029621965;0.750000156;0.0333333358;1.03528305;0.629643383;0.00426313316;10;49.6882411;0.666667;0;1.044444;0.994298347;0.994297981
20.143628;1.03528151;0.700071084;0.00472482596;0.676212994;0.00456338095;1.03669893;1.04699856;0.685943564;0.0368457867;49.6867355;0.0499288102;0.0296197398;0.75000016;0.033333344;1.03528206;0.630063407;0.00425213191;10;49.6867361;0.666667;0;1.044444;0.994270358;0.994269986
20.144628;1.03527951;0.70054109;0.00471260693;0.676668303;0.00455159689;1.03669394;1.04700457;0.686397036;0.0368699811;49.6852445;0.0494588101;0.0296175151;0.750000164;0.0333333513;1.03528007;0.630486433;0.00424112845;10;49.6852452;0.666667;0;1.044444;0.994243367;0.994242989
20.145628;1.03527851;0.701012207;0.00470038818;0.677124031;0.00453980779;1.03668895;1.04700958;0.686853283;0.0368942098;49.6837686;0.0489876975;0.0296164026;0.750000169;0.033333358;1.03527908;0.63091046;0.0042301227;10;49.6837692;0.666667;0;1.044444;0.994215376;0.994214991
20.146628;1.03527652;0.701485546;0.00468816954;0.677582559;0.00452802242;1.03668297;1.04701558;0.687310991;0.0369184024;49.6823056;0.0485143614;0.0296141802;0.750000175;0.0333333645;1.03527709;0.631336488;0.0042191148;10;49.6823062;0.666667;0;1.044444;0.994189382;0.994188992
20.147628;1.03527452;0.701961107;0.00467483973;0.678043233;0.004515163;1.03667698;1.04702059;0.687770413;0.0369426293;49.6808576;0.0480388019;0.0296130708;0.75000018;0.0333333711;1.03527509;0.631764516;0.00420710505;10;49.6808582;0.666667;0;1.044444;0.994162387;0.994161991
20.148628;1.03527252;0.702438889;0.00466262087;0.678506054;0.00450337578;1.036672;1.04702659;0.688231297;0.0369668202;49.6794236;0.0475610191;0.0296130744;0.750000186;0.0333333781;1.03527309;0.632194543;0.00419609372;10;49.6794242;0.666667;0;1.044444;0.994135391;0.99413499
20.149628;1.03527052;0.702917783;0.00464929069;0.678969946;0.00449051398;1.03666601;1.0470316;0.688694956;0.0369899842;49.6780036;0.0470821242;0.0296119688;0.750000191;0.0333333854;1.03527109;0.63262557;0.00418408092;10;49.6780042;0.666667;0;1.044444;0.994109393;0.994108986
20.150628;1.03526853;0.703397786;0.00463596032;0.679434911;0.00447765071;1.03666003;1.0470366;0.689160735;0.0370142086;49.6765986;0.0466021174;0.0296119761;0.750000196;0.0333333929;1.03526909;0.633057596;0.00417206657;10;49.6765992;0.666667;0;1.044444;0.994083393;0.99408298
20.151628;1.03526653;0.703881123;0.00462262985;0.679903096;0.00446478597;1.03665405;1.04704161;0.68962651;0.0370384324;49.6752077;0.0461187764;0.0296119849;0.750000201;0.0333334002;1.03526709;0.633492621;0.00416005052;10;49.6752082;0.666667;0;1.044444;0.994057392;0.994056973
20.152628;1.03526453;0.704364459;0.00460929948;0.680371281;0.00445191994;1.03664707;1.04704761;0.690094807;0.0370626202;49.6738317;0.0456354344;0.0296119948;0.750000205;0.033333407;1.03526509;0.633927645;0.00414803274;10;49.6738323;0.666667;0;1.044444;0.99403139;0.994030962
20.153628;1.03526154;0.704850018;0.00459596939;0.680842268;0.00443905706;1.03664109;1.04705261;0.69056376;0.0370868431;49.6724697;0.0451498693;0.0296131166;0.750000209;0.0333334129;1.03526209;0.634364667;0.00413601337;10;49.6724703;0.666667;0;1.044444;0.994006387;0.994005949
20.154628;1.03525954;0.705336688;0.00458152869;0.681313673;0.00442511555;1.03663412;1.04705761;0.69103483;0.0371100046;49.6711227;0.0446631923;0.0296131278;0.750000212;0.0333334176;1.03526009;0.634802688;0.00412299264;10;49.6711233;0.666667;0;1.044444;0.993981383;0.993980934
20.155628;1.03525754;0.705825581;0.00456708869;0.681787225;0.00441117295;1.03662814;1.04706262;0.691508019;0.0371342275;49.6697897;0.0441742925;0.0296142505;0.750000214;0.0333334208;1.0352581;0.635242707;0.00410997077;10;49.6697903;0.666667;0;1.044444;0.993956377;0.993955918
20.157628;1.03525255;0.706806701;0.00453932226;0.682738206;0.00438436195;1.03661419;1.04707263;0.692456504;0.0371826752;49.6671688;0.0431931583;0.0296176082;0.750000216;0.0333334225;1.03525311;0.636125742;0.00408492466;10;49.6671693;0.666667;0;1.044444;0.993906365;0.993905881
20.158628;1.03524955;0.707297818;0.00452488461;0.683214564;0.00437042043;1.03660821;1.04707763;0.692932861;0.0372069004;49.6658808;0.0427020351;0.0296187318;0.750000215;0.0333334208;1.03525011;0.636567757;0.0040719012;10;49.6658814;0.666667;0;1.044444;0.993882358;0.993881862
20.159628;1.03524755;0.707791158;0.0045104475;0.683692409;0.00435647379;1.03660124;1.04708264;0.693410272;0.0372300652;49.6646068;0.0422086894;0.0296209664;0.750000213;0.0333334172;1.03524812;0.637011771;0.00405887815;10;49.6646074;0.666667;0;1.044444;0.993858351;0.993857843
20.160628;1.03524456;0.708285611;0.0044960108;0.684171988;0.00434253042;1.03659327;1.04708764;0.693888737;0.0372542919;49.6633478;0.0417142323;0.0296232006;0.75000021;0.033333412;1.03524513;0.637456786;0.00404585598;10;49.6633484;0.666667;0;1.044444;0.993834344;0.993833825
20.162628;1.03523857;0.709277849;0.00446602739;0.685134369;0.0043135673;1.03657932;1.04709666;0.69484843;0.037302783;49.6608749;0.0407219849;0.0296287776;0.750000203;0.0333333965;1.03523915;0.638349815;0.0040188154;10;49.6608754;0.666667;0;1.044444;0.993787331;0.993786791
20.163628;1.03523658;0.709775635;0.00445159182;0.685616508;0.00429961651;1.03657234;1.04710167;0.695330055;0.0373270118;49.6596609;0.040224195;0.0296310084;0.7500002;0.0333333864;1.03523716;0.63879783;0.0040057971;10;49.6596614;0.666667;0;1.044444;0.993763324;0.993762776
20.164628;1.03523359;0.710273419;0.00443604541;0.686099312;0.00428459528;1.03656436;1.04710568;0.695812337;0.0373502159;49.6584619;0.0397264063;0.0296343483;0.750000197;0.0333333749;1.03523416;0.639245846;0.00399178008;10;49.6584625;0.666667;0;1.044444;0.993740318;0.993739762
20.166628;1.03522762;0.71127121;0.00440606409;0.687067071;0.00425562171;1.03654941;1.0471157;0.696778736;0.0373986772;49.6561079;0.0387286114;0.0296421328;0.750000193;0.0333333491;1.03522818;0.640143879;0.00396475006;10;49.6561085;0.666667;0;1.044444;0.993695309;0.993694739
20.168628;1.03522166;0.712272329;0.00437497217;0.688038062;0.00422556832;1.03653444;1.04712472;0.697747896;0.0374471774;49.6538149;0.0377274924;0.0296499091;0.750000189;0.0333333211;1.03522218;0.641044911;0.00393672614;10;49.6538155;0.666667;0;1.044444;0.993651306;0.993650723
20.169628;1.03521868;0.712773444;0.0043594265;0.6885241;0.00421053909;1.03652646;1.04712873;0.698234394;0.0374714464;49.65269;0.037226381;0.0296532389;0.750000188;0.0333333068;1.03521919;0.641495926;0.00392271647;10;49.6526905;0.666667;0;1.044444;0.993629308;0.993628717
20.170628;1.0352147;0.71327567;0.00434388099;0.68901188;0.00419551228;1.03651947;1.04713373;0.698719158;0.0374956801;49.651581;0.0367241608;0.0296576784;0.750000187;0.0333332926;1.03521519;0.64194794;0.0039087082;10;49.6515815;0.666667;0;1.044444;0.993607312;0.993606713
20.172628;1.03520874;0.714280121;0.00431279061;0.689986127;0.00416544659;1.03650349;1.04714175;0.699693192;0.0375431596;49.649408;0.0357197272;0.0296676652;0.750000185;0.0333332656;1.0352092;0.642851961;0.00388069599;10;49.6494084;0.666667;0;1.044444;0.993565329;0.993564708
20.174628;1.03520179;0.715286795;0.00428170242;0.690963208;0.00413538211;1.03648751;1.04715075;0.700667603;0.0375916659;49.647295;0.0347130778;0.0296776509;0.75000018;0.0333332412;1.03520221;0.643757974;0.00385268984;10;49.6472954;0.666667;0;1.044444;0.993523357;0.993522707
20.176628;1.03519583;0.716292354;0.00425061791;0.691938565;0.00410531331;1.03647152;1.04715976;0.701641995;0.0376401717;49.645242;0.033707544;0.0296887494;0.75000017;0.0333332197;1.03519622;0.644662975;0.00382468936;10;49.6452423;0.666667;0;1.044444;0.993482393;0.993481709
20.177628;1.03519186;0.716795688;0.00423507723;0.692427454;0.00409028339;1.03646353;1.04716376;0.702129519;0.0376644421;49.644238;0.0332042225;0.0296942998;0.750000163;0.0333332102;1.03519222;0.645115972;0.0038106912;10;49.6442383;0.666667;0;1.044444;0.993462412;0.99346171
20.179628;1.03518491;0.717802354;0.00420288776;0.693404573;0.00405914866;1.03644654;1.04717175;0.703105613;0.0377129827;49.6422759;0.0321975814;0.0297065147;0.750000144;0.0333331938;1.03518522;0.646021959;0.00378169895;10;49.6422762;0.666667;0;1.044444;0.993423451;0.993422711
20.181628;1.03517796;0.718807906;0.00417181286;0.694380629;0.00402909196;1.03643054;1.04717975;0.704079567;0.0377615248;49.6403749;0.0311920535;0.0297198446;0.750000121;0.0333331817;1.03517822;0.646926939;0.00375371106;10;49.6403752;0.666667;0;1.044444;0.993385487;0.993384711
20.182628;1.03517499;0.719311235;0.00415516548;0.694868861;0.00401299056;1.03642154;1.04718375;0.704567067;0.037784736;49.6394459;0.0306887346;0.0297253997;0.750000107;0.0333331773;1.03517522;0.647379926;0.00373871814;10;49.6394461;0.666667;0;1.044444;0.993366504;0.993365711
20.183628;1.03517101;0.719813452;0.00413962995;0.695356693;0.00399796816;1.03641354;1.04718775;0.705053501;0.0378090092;49.6385329;0.030186527;0.0297331774;0.750000093;0.0333331742;1.03517122;0.647831913;0.0037247256;10;49.6385331;0.666667;0;1.044444;0.993347519;0.993346711
20.184628;1.03516804;0.720315669;0.00412409506;0.695843856;0.00398294385;1.03640555;1.04719175;0.705539931;0.0378332836;49.6376349;0.0296843193;0.0297398444;0.750000078;0.0333331724;1.03516822;0.648283899;0.00371073325;10;49.637635;0.666667;0;1.044444;0.993329534;0.993328711
20.185628;1.03516407;0.720816773;0.00410856069;0.69633062;0.00396792548;1.03639655;1.04719575;0.706026357;0.0378575591;49.6367519;0.0291832226;0.0297465113;0.750000063;0.0333331719;1.03516422;0.648734885;0.00369674087;10;49.636752;0.666667;0;1.044444;0.993311548;0.993310711
20.186628;1.03516109;0.721317877;0.00409302654;0.696816714;0.00395290542;1.03638855;1.04719975;0.706511719;0.0378828968;49.6358839;0.0286821256;0.0297531779;0.750000047;0.0333331728;1.03516122;0.649185871;0.00368274832;10;49.6358839;0.666667;0;1.044444;0.993293561;0.993292711
20.187628;1.03515712;0.721817869;0.00407749223;0.697302413;0.0039378912;1.03638055;1.04720375;0.706997079;0.0379071749;49.6350309;0.0281821397;0.029760955;0.750000031;0.0333331754;1.03515722;0.649635857;0.00366875551;10;49.6350309;0.666667;0;1.044444;0.993275572;0.993274712
20.189628;1.03515017;0.722817853;0.00404531031;0.698273145;0.0039067911;1.03636356;1.04721176;0.707965667;0.0379557356;49.6333698;0.0271821671;0.0297765068;0.750000002;0.0333331857;1.0351502;0.650535829;0.00363976905;10;49.6333698;0.666667;0;1.044444;0.99324159;0.993240717
20.190628;1.03514619;0.723315622;0.00402977313;0.698756711;0.00389178205;1.03635557;1.04721576;0.708448898;0.0379800181;49.6325618;0.0266844024;0.0297831702;0.74999999;0.0333331934;1.0351462;0.650983816;0.00362577542;10;49.6325618;0.666667;0;1.044444;0.993224597;0.993223722
20.191628;1.03514222;0.72381339;0.00401423442;0.69924028;0.00387677435;1.03634657;1.04721977;0.708931065;0.038004302;49.6317688;0.0261866369;0.0297909439;0.749999979;0.0333332026;1.03514218;0.651431802;0.00361178154;10;49.6317687;0.666667;0;1.044444;0.993207604;0.993206727
20.192628;1.03513924;0.724311158;0.0039986941;0.699723181;0.00386176408;1.03633858;1.04722377;0.709412171;0.0380285865;49.6309908;0.0256888704;0.0297987168;0.749999971;0.0333332133;1.03513917;0.651879789;0.00359778736;10;49.6309907;0.666667;0;1.044444;0.99319061;0.993189733
20.193628;1.03513527;0.724806702;0.00398426322;0.700204617;0.00384783189;1.03633059;1.04722678;0.709893952;0.0380529076;49.6302278;0.0251933249;0.0298076001;0.749999966;0.0333332254;1.03513516;0.652325776;0.00358479284;10;49.6302276;0.666667;0;1.044444;0.993174616;0.99317374
20.195628;1.03512731;0.725796672;0.00395317473;0.701166435;0.00381782262;1.03631361;1.0472348;0.71085297;0.0381014761;49.6287458;0.0242033408;0.0298231425;0.749999962;0.0333332528;1.03512712;0.653216753;0.00355680291;10;49.6287455;0.666667;0;1.044444;0.993142627;0.993141752
20.196628;1.03512433;0.726289987;0.0039376287;0.701645067;0.00380281495;1.03630562;1.04723881;0.711330884;0.0381268204;49.6280268;0.0237100129;0.0298320239;0.749999964;0.0333332673;1.03512411;0.653660741;0.00354280759;10;49.6280265;0.666667;0;1.044444;0.993127632;0.993126758
20.197628;1.03512035;0.726782189;0.00392319291;0.702123309;0.0037888846;1.03629764;1.04724282;0.711807733;0.0381511029;49.6273228;0.0232177941;0.0298397938;0.749999968;0.0333332819;1.03512009;0.654103731;0.00352981191;10;49.6273225;0.666667;0;1.044444;0.993112636;0.993111763
20.198628;1.03511637;0.727272168;0.00390764527;0.70259941;0.00377388088;1.03628865;1.04724583;0.712284197;0.0381754212;49.6266338;0.0227277956;0.0298486745;0.749999975;0.033333296;1.03511607;0.654544721;0.00351581558;10;49.6266334;0.666667;0;1.044444;0.993096641;0.993095767
20.199628;1.03511338;0.727762146;0.00389320794;0.703074837;0.0037599468;1.03628066;1.04724984;0.712758918;0.0381997024;49.6259598;0.0222377956;0.029856444;0.749999982;0.0333333093;1.03511306;0.654985712;0.0035028183;10;49.6259594;0.666667;0;1.044444;0.993082646;0.99308177
20.200628;1.03510939;0.728251013;0.00387765848;0.703549874;0.00374494266;1.03627267;1.04725385;0.713232572;0.038223983;49.6252999;0.0217489054;0.0298653245;0.749999991;0.0333333215;1.03510904;0.655425705;0.0034888199;10;49.6252993;0.666667;0;1.044444;0.993067651;0.993066771
20.201628;1.0351054;0.72873877;0.00386321874;0.704023842;0.0037310116;1.03626468;1.04725787;0.713705161;0.0382493242;49.6246549;0.0212611253;0.029874205;0.750000001;0.0333333325;1.03510503;0.655864699;0.00347582043;10;49.6246543;0.666667;0;1.044444;0.993053656;0.993052771
20.202628;1.03510241;0.729224304;0.00384877719;0.704494986;0.00371707663;1.03625668;1.04726088;0.714176303;0.0382736404;49.6240239;0.0207755671;0.0298830859;0.750000012;0.0333333423;1.03510202;0.656301696;0.00346282009;10;49.6240233;0.666667;0;1.044444;0.993039661;0.99303877
20.203628;1.03509841;0.729708729;0.00383433328;0.70496574;0.00370314503;1.03624869;1.0472649;0.71464676;0.0382979194;49.6234079;0.0202911199;0.0298919674;0.750000024;0.0333333508;1.03509801;0.656737694;0.00344981918;10;49.6234072;0.666667;0;1.044444;0.993025666;0.993024767
20.204628;1.03509442;0.730192044;0.00381988649;0.705435422;0.00368921326;1.03624069;1.04726891;0.715114027;0.0383232582;49.6228069;0.0198077842;0.0299008494;0.750000036;0.0333333581;1.03509401;0.657172693;0.00343681795;10;49.6228062;0.666667;0;1.044444;0.993011671;0.993010763
20.206628;1.03508742;0.731154235;0.00379098248;0.706369814;0.00366134547;1.03622469;1.04727594;0.716047106;0.0383718462;49.6216469;0.0188455589;0.0299186154;0.750000062;0.0333333694;1.035087;0.658038698;0.00341081571;10;49.6216462;0.666667;0;1.044444;0.99298468;0.99298375
20.207628;1.03508342;0.731633111;0.003776525;0.706835205;0.00364741296;1.03621669;1.04727996;0.716511173;0.0383971801;49.621089;0.0183666693;0.0299274993;0.750000076;0.0333333735;1.035083;0.658469703;0.00339781537;10;49.6210882;0.666667;0;1.044444;0.992971684;0.992970742
20.209628;1.03507641;0.732585314;0.00374871127;0.707759937;0.00362061753;1.03620068;1.04728699;0.717434675;0.0384457576;49.620015;0.0174144461;0.029945268;0.750000106;0.0333333793;1.035076;0.659326718;0.00337281794;10;49.6200141;0.666667;0;1.044444;0.992946689;0.99294572
20.210628;1.0350724;0.733058639;0.00373535561;0.708219961;0.00360775805;1.03619367;1.047291;0.717893423;0.0384710864;49.6195;0.016941112;0.0299541527;0.750000121;0.0333333814;1.035072;0.659752727;0.00336082143;10;49.6194991;0.666667;0;1.044444;0.992934689;0.992933707
20.211628;1.0350694;0.733530856;0.00372199735;0.708678228;0.0035948948;1.03618565;1.04729501;0.718351105;0.0384953534;49.6189991;0.0164688883;0.0299630376;0.750000137;0.0333333829;1.035069;0.660177737;0.0033488267;10;49.6189981;0.666667;0;1.044444;0.992922689;0.992921691
20.212628;1.03506539;0.734000852;0.0037086366;0.709135032;0.00358203468;1.03617864;1.04729803;0.718807348;0.0385207173;49.6185121;0.0159988856;0.0299719225;0.750000153;0.0333333839;1.035065;0.660600747;0.0033368338;10;49.6185111;0.666667;0;1.044444;0.992910686;0.992909674
20.213628;1.03506238;0.734468629;0.00369527345;0.709589004;0.0035691707;1.03617062;1.04730204;0.719260777;0.0385449832;49.6180391;0.0155311035;0.0299808075;0.750000171;0.0333333845;1.035062;0.661021758;0.00332484262;10;49.6180381;0.666667;0;1.044444;0.992899683;0.992898656
20.214628;1.03505838;0.734935297;0.00368190803;0.710042589;0.00355630971;1.0361636;1.04730604;0.71971208;0.03857031;49.6175801;0.0150644308;0.0299896925;0.750000191;0.0333333847;1.035058;0.661441768;0.00331285281;10;49.6175791;0.666667;0;1.044444;0.992887678;0.992886637
20.215628;1.03505537;0.735399744;0.00366965158;0.71049334;0.00354451825;1.03615557;1.04730905;0.720163005;0.038594613;49.6171352;0.0145999784;0.0299985778;0.750000211;0.033333385;1.03505501;0.661859778;0.00330186399;10;49.6171341;0.666667;0;1.044444;0.992876672;0.992875617
20.216628;1.03505136;0.735861972;0.00365628201;0.710942634;0.00353165627;1.03614854;1.04731305;0.720611115;0.0386199403;49.6167042;0.0141377463;0.0300074635;0.750000233;0.0333333857;1.03505101;0.662275787;0.00328987587;10;49.6167031;0.666667;0;1.044444;0.992865665;0.992864596
20.217628;1.03504836;0.736323092;0.00364402166;0.711390167;0.00351986397;1.03614151;1.04731705;0.7210571;0.0386442065;49.6162872;0.0136766234;0.0300163498;0.750000256;0.0333333873;1.03504801;0.662690796;0.0032788883;10;49.6162861;0.666667;0;1.044444;0.992855657;0.992854576
20.218628;1.03504535;0.73678088;0.00363064853;0.711834483;0.00350699783;1.03613448;1.04732005;0.721502707;0.0386695704;49.6158832;0.0132188323;0.0300252367;0.75000028;0.03333339;1.03504501;0.663102805;0.00326690124;10;49.6158822;0.666667;0;1.044444;0.99284465;0.992843557
20.219628;1.03504135;0.73723756;0.00361838527;0.712278416;0.0034952082;1.03612745;1.04732404;0.72194444;0.0386938359;49.6154943;0.0127621512;0.0300341243;0.750000304;0.0333333941;1.03504101;0.663513812;0.00325591465;10;49.6154932;0.666667;0;1.044444;0.992834642;0.992833539
20.220628;1.03503834;0.737692017;0.0036072324;0.712719517;0.00348448816;1.03612041;1.04732803;0.722384047;0.0387191614;49.6151173;0.012307692;0.0300430131;0.750000329;0.0333333996;1.03503801;0.663922819;0.00324592844;10;49.6151162;0.666667;0;1.044444;0.992824634;0.992823522
20.221628;1.03503534;0.738143143;0.00359496825;0.713157401;0.00347269385;1.03611337;1.04733102;0.722823278;0.0387445231;49.6147553;0.0118565666;0.0300519033;0.750000354;0.0333334066;1.03503501;0.664328825;0.00323494255;10;49.6147542;0.666667;0;1.044444;0.992814627;0.992813506
20.222628;1.03503233;0.738593157;0.00358270436;0.713594215;0.00346089831;1.03610633;1.04733501;0.723258635;0.038768786;49.6144063;0.0114065537;0.030060795;0.750000378;0.0333334152;1.03503201;0.66473383;0.00322395683;10;49.6144052;0.666667;0;1.044444;0.99280562;0.992804493
20.223628;1.03502833;0.739040949;0.00357155217;0.714029576;0.00345017785;1.03610028;1.047339;0.723691865;0.0387941088;49.6140713;0.0109587649;0.0300696884;0.750000402;0.0333334255;1.035028;0.665136835;0.00321397115;10;49.6140703;0.666667;0;1.044444;0.992795613;0.992794481
20.224628;1.03502533;0.739486518;0.00356040082;0.714462104;0.00343945178;1.03609324;1.04734298;0.724122971;0.0388194307;49.6137483;0.0105132009;0.0300774721;0.750000425;0.0333334374;1.035025;0.665537839;0.00320398543;10;49.6137473;0.666667;0;1.044444;0.992786607;0.992785472
20.226628;1.03501932;0.740369873;0.00353810229;0.715319659;0.00341799192;1.03608015;1.04734996;0.724979503;0.038869047;49.6131443;0.00962985893;0.0300952655;0.750000468;0.0333334652;1.03501899;0.666332846;0.00318401397;10;49.6131433;0.666667;0;1.044444;0.992769595;0.99276846
20.227628;1.03501631;0.74080766;0.00352695609;0.715744684;0.0034072585;1.03607411;1.04735395;0.725404238;0.0388943649;49.6128623;0.00919208078;0.0301030526;0.750000489;0.0333334803;1.03501599;0.666726849;0.00317402816;10;49.6128614;0.666667;0;1.044444;0.992760589;0.992759456
20.228628;1.0350133;0.741243221;0.00351692355;0.716167568;0.0033975969;1.03606806;1.04735793;0.725825788;0.0389186207;49.6125934;0.00875652729;0.0301119518;0.750000508;0.0333334956;1.03501299;0.667118852;0.00316504205;10;49.6125924;0.666667;0;1.044444;0.992752584;0.992751454
20.229628;1.03501029;0.74167656;0.00350578265;0.716588309;0.00338686053;1.03606202;1.04736192;0.726245214;0.0389439364;49.6123364;0.00832319838;0.0301197404;0.750000526;0.0333335105;1.03500998;0.667508854;0.00315505543;10;49.6123354;0.666667;0;1.044444;0.992744578;0.992743452
20.230628;1.03500728;0.742107673;0.00349575563;0.717006907;0.00337719683;1.03605598;1.04736591;0.726662517;0.0389692512;49.6120934;0.007892094;0.0301286404;0.750000543;0.0333335244;1.03500698;0.667896857;0.00314606824;10;49.6120925;0.666667;0;1.044444;0.992737573;0.992736452
20.231628;1.03500428;0.742535452;0.00348573141;0.71742229;0.00336753263;1.03604993;1.0473689;0.727078391;0.0389946028;49.6118634;0.00746432514;0.030136429;0.75000056;0.0333335365;1.03500398;0.668281858;0.00313708049;10;49.6118625;0.666667;0;1.044444;0.992729568;0.992728453
20.232628;1.03500127;0.742961006;0.00347682113;0.71783553;0.00335894184;1.0360439;1.0473729;0.727490386;0.0390199168;49.6116453;0.00703878049;0.0301442171;0.750000575;0.0333335461;1.03500097;0.66866486;0.00312909226;10;49.6116446;0.666667;0;1.044444;0.992722563;0.992721454
20.233628;1.03499926;0.743384337;0.00346680256;0.718245933;0.00334927461;1.03603886;1.04737689;0.727900256;0.0390441695;49.6114403;0.00661545971;0.0301520047;0.75000059;0.0333335528;1.03499897;0.669045863;0.00312010378;10;49.6114396;0.666667;0;1.044444;0.992715557;0.992714457
20.234628;1.03499625;0.743804333;0.00345789787;0.718653813;0.00334068488;1.03603282;1.04738089;0.728306942;0.0390694824;49.6112483;0.0061954735;0.0301597914;0.750000605;0.0333335561;1.03499596;0.669423865;0.00311211539;10;49.6112476;0.666667;0;1.044444;0.992708551;0.992707459
20.235628;1.03499324;0.744222107;0.00344899587;0.719059548;0.0033320962;1.03602779;1.04738488;0.728711503;0.0390947949;49.6110693;0.00577771034;0.0301675774;0.750000618;0.0333335559;1.03499296;0.669799869;0.00310412747;10;49.6110687;0.666667;0;1.044444;0.992701543;0.992700462
20.236628;1.03499123;0.744637657;0.00344009641;0.719462446;0.00332350565;1.03602276;1.04738888;0.72911288;0.0391201069;49.6109013;0.00536216995;0.0301753627;0.75000063;0.033333552;1.03499096;0.670173873;0.00309614026;10;49.6109007;0.666667;0;1.044444;0.992695534;0.992694465
20.237628;1.03498822;0.745049873;0.00343119931;0.71986282;0.00331491986;1.03601774;1.04739288;0.729512133;0.0391454181;49.6107473;0.0049499633;0.0301831472;0.750000641;0.0333335446;1.03498795;0.670544877;0.00308815386;10;49.6107468;0.666667;0;1.044444;0.992688523;0.992687466
20.238628;1.0349862;0.745458756;0.00342341545;0.720259281;0.00330740605;1.03601271;1.04739687;0.729908201;0.0391707288;49.6106043;0.00454109029;0.0301898201;0.750000651;0.0333335336;1.03498595;0.670912882;0.00308116817;10;49.6106038;0.666667;0;1.044444;0.99268251;0.992681467
20.239628;1.03498319;0.745865418;0.00341452232;0.720654293;0.00329882341;1.03600769;1.04740087;0.730302145;0.0391960384;49.6104743;0.00413443967;0.0301976037;0.750000659;0.0333335192;1.03498294;0.671278888;0.00307318288;10;49.6104738;0.666667;0;1.044444;0.992676496;0.992675465
20.240628;1.03498118;0.746269857;0.00340674189;0.721046463;0.00329131242;1.03600268;1.04740487;0.730692906;0.0392213471;49.6103563;0.0037300112;0.0302042759;0.750000666;0.0333335016;1.03498094;0.671642895;0.00306619754;10;49.6103559;0.666667;0;1.044444;0.99267148;0.992670462
20.241628;1.03497916;0.746669853;0.0033989627;0.721434343;0.0032838024;1.03599867;1.04740887;0.731081544;0.0392466547;49.6102503;0.00333002684;0.0302109485;0.750000671;0.0333334808;1.03497894;0.672002902;0.00305921155;10;49.6102499;0.666667;0;1.044444;0.992665463;0.992664457
20.242628;1.03497715;0.747068738;0.00339229549;0.72182115;0.00327736653;1.03599366;1.04741287;0.731466998;0.0392709004;49.6101563;0.00293115314;0.0302176217;0.750000675;0.0333334569;1.03497693;0.67236191;0.00305322432;10;49.6101559;0.666667;0;1.044444;0.992660444;0.992659451
20.243628;1.03497413;0.747463179;0.00338451761;0.722204364;0.00326986045;1.03598966;1.04741786;0.73184857;0.0392961687;49.6100743;0.00253672353;0.0302242957;0.750000678;0.03333343;1.03497393;0.672716919;0.00304623538;10;49.610074;0.666667;0;1.044444;0.992655424;0.992654444
20.244628;1.03497211;0.747855398;0.0033778509;0.722584735;0.00326342461;1.03598566;1.04742186;0.732228718;0.0393214735;49.6100042;0.00214451594;0.030230971;0.75000068;0.0333334003;1.03497192;0.673069928;0.00304024432;10;49.610004;0.666667;0;1.044444;0.992650403;0.992649436
20.245628;1.03497009;0.748245394;0.00337118395;0.722962961;0.0032569883;1.03598166;1.04742586;0.732604622;0.0393467778;49.6099462;0.00175453058;0.0302365365;0.75000068;0.033333368;1.03496992;0.673420938;0.00303425083;10;49.609946;0.666667;0;1.044444;0.99264638;0.992645428
20.246628;1.03496807;0.748630944;0.0033645166;0.723336896;0.00325055126;1.03597766;1.04742985;0.732978403;0.0393720815;49.6098992;0.00136898974;0.0302432143;0.75000068;0.0333333332;1.03496791;0.673767948;0.00302825461;10;49.609899;0.666667;0;1.044444;0.992641357;0.992640421
20.247628;1.03496605;0.749014272;0.00335895987;0.723708686;0.00324518689;1.03597367;1.04743385;0.733350062;0.0393973846;49.6098632;0.000985671131;0.0302487823;0.750000678;0.0333332965;1.03496591;0.67411296;0.0030232554;10;49.609863;0.666667;0;1.044444;0.992637333;0.992636414
20.248628;1.03496503;0.749395379;0.0033534025;0.724077631;0.00323981844;1.03596967;1.04743886;0.733716778;0.0394226494;49.6098402;0.00060457461;0.0302554623;0.750000674;0.033333258;1.03496491;0.674455973;0.00301825298;10;49.6098401;0.666667;0;1.044444;0.992633309;0.992632408
20.249628;1.034963;0.749772039;0.00334784431;0.724442984;0.00323445232;1.03596668;1.04744286;0.734082072;0.039447951;49.6098272;0.000227922157;0.030261032;0.750000669;0.0333332185;1.03496291;0.674794987;0.00301324724;10;49.6098271;0.666667;0;1.044444;0.992630286;0.992629404
20.250628;1.03496098;0.750146479;0.00334228505;0.724806193;0.00322908558;1.03596369;1.04744687;0.734444183;0.0394743132;49.6098261;-0.00014650875;0.0302654913;0.750000662;0.0333331783;1.0349609;0.675132003;0.00300823823;10;49.6098261;0.666667;0;1.044444;0.992626263;0.992625401
20.251628;1.03495895;0.750517586;0.00333672461;0.725166183;0.0032237185;1.0359607;1.04745188;0.734802411;0.0394995767;49.6098361;-0.000517607334;0.0302710619;0.750000653;0.0333331381;1.0349589;0.67546602;0.00300322616;10;49.6098361;0.666667;0;1.044444;0.99262324;0.992622399
20.252628;1.03495793;0.75088536;0.00333227408;0.725522254;0.00321942189;1.03595771;1.04745589;0.735158158;0.0395248777;49.6098571;-0.000885373888;0.0302766326;0.750000642;0.0333330986;1.0349579;0.675797038;0.00299921128;10;49.6098571;0.666667;0;1.044444;0.992619217;0.992618399
20.254628;1.03495487;0.751610909;0.00332336986;0.726225441;0.00321083335;1.03595172;1.04746493;0.73586046;0.0395754423;49.6099321;-0.00161091147;0.030285551;0.750000614;0.0333330227;1.03495491;0.676450077;0.0029911745;10;49.6099321;0.666667;0;1.044444;0.992614173;0.992613404
20.255628;1.03495384;0.751969795;0.00332002746;0.726572929;0.00320761255;1.03594973;1.04746995;0.736205954;0.0396007056;49.6099851;-0.00196979369;0.0302900091;0.750000596;0.0333329869;1.03495391;0.676773098;0.00298815354;10;49.6099851;0.666667;0;1.044444;0.992611152;0.992610409
20.256628;1.03495181;0.752324237;0.0033155731;0.726916824;0.00320332253;1.03594674;1.04747398;0.736550028;0.0396260066;49.6100501;-0.00232423309;0.0302944664;0.750000576;0.0333329531;1.03495191;0.677092118;0.00298413167;10;49.6100501;0.666667;0;1.044444;0.99260913;0.992608416
20.257628;1.03495078;0.752676458;0.00331222901;0.727257871;0.00320010442;1.03594476;1.04747901;0.736889152;0.0396512696;49.6101251;-0.00267645209;0.0302989229;0.750000555;0.0333329217;1.03495091;0.677409139;0.00298110963;10;49.6101251;0.666667;0;1.044444;0.992606107;0.992605425
20.258628;1.03494976;0.753025344;0.00330888404;0.727595697;0.00319688785;1.03594277;1.04748404;0.737226153;0.0396765325;49.6102101;-0.00302533977;0.0303022677;0.750000533;0.0333328932;1.03494992;0.67772316;0.00297808817;10;49.6102101;0.666667;0;1.044444;0.992604084;0.992603435
20.259628;1.03494873;0.753370896;0.00330664909;0.727930301;0.00319474649;1.03594078;1.04748808;0.737559611;0.0397018334;49.6103061;-0.00337089637;0.0303056122;0.75000051;0.0333328679;1.03494892;0.678034181;0.00297606794;10;49.6103061;0.666667;0;1.044444;0.992602061;0.992601446
20.260628;1.03494771;0.753713115;0.00330330168;0.728261685;0.00319153315;1.03593879;1.04749311;0.737890242;0.0397270965;49.6104121;-0.00371312213;0.0303089568;0.750000487;0.033332846;1.03494793;0.678342201;0.00297304936;10;49.6104121;0.666667;0;1.044444;0.992601038;0.992600459
20.261628;1.03494669;0.754052;0.00330106387;0.728589847;0.00318939485;1.03593781;1.04749815;0.738216625;0.0397534207;49.6105291;-0.00405201723;0.0303123019;0.750000463;0.0333328272;1.03494693;0.678647222;0.00297103262;10;49.6105291;0.666667;0;1.044444;0.992599014;0.992598473
20.262628;1.03494667;0.754387551;0.00329993551;0.728914084;0.00318832826;1.03593582;1.04750318;0.738539825;0.0397786844;49.6106551;-0.00438758175;0.030315648;0.75000044;0.0333328112;1.03494694;0.678949243;0.00297001772;10;49.6106551;0.666667;0;1.044444;0.99259799;0.992597488
20.263628;1.03494565;0.754719768;0.00329769434;0.729235804;0.00318619206;1.03593484;1.04750722;0.738861603;0.0398039863;49.6107921;-0.00471981561;0.0303178838;0.750000416;0.033332798;1.03494595;0.679248264;0.00296800456;10;49.6107921;0.666667;0;1.044444;0.992596965;0.992596504
20.265628;1.03494462;0.75537309;0.0032954288;0.729867802;0.00318406517;1.03593287;1.04751728;0.739492076;0.0398545135;49.6110951;-0.00537317951;0.0303223586;0.750000369;0.0333327789;1.03494497;0.679836307;0.00296598272;10;49.6110951;0.666667;0;1.044444;0.992594915;0.992594539
20.266628;1.03494361;0.755695309;0.00329429297;0.730179858;0.00318300345;1.03593289;1.04752232;0.739802536;0.0398797762;49.6112611;-0.00569542005;0.0303245974;0.750000345;0.0333327731;1.03494398;0.680126328;0.00296497367;10;49.611261;0.666667;0;1.044444;0.99259489;0.992594557
20.267628;1.0349436;0.756014192;0.00329315482;0.730487988;0.00318193861;1.0359319;1.04752735;0.740109811;0.0399060988;49.6114361;-0.00601432873;0.0303268372;0.750000322;0.0333327699;1.034944;0.68041335;0.00296396572;10;49.611436;0.666667;0;1.044444;0.992593867;0.992593575
20.268628;1.03494359;0.756329745;0.00329312533;0.730792896;0.00318194721;1.03593192;1.04753238;0.740413901;0.0399313596;49.6116221;-0.0063299052;0.0303279666;0.750000298;0.0333327695;1.03494401;0.680697371;0.00296395882;10;49.611622;0.666667;0;1.044444;0.992593845;0.992593594
20.269628;1.03494259;0.756640853;0.00329309342;0.731094215;0.00318195855;1.03593093;1.04753741;0.740714807;0.039956619;49.6118161;-0.006641038;0.0303290966;0.750000274;0.0333327722;1.03494303;0.680977392;0.00296395291;10;49.611816;0.666667;0;1.044444;0.992593826;0.992593614
20.270628;1.03494259;0.75694974;0.00329305917;0.73139268;0.00318196635;1.03593094;1.04754244;0.741011468;0.0399818772;49.6120201;-0.00694994923;0.030330227;0.750000251;0.033332778;1.03494304;0.681255414;0.00296394791;10;49.61202;0.666667;0;1.044444;0.99259381;0.992593635
20.271628;1.03494258;0.757254183;0.00329413389;0.73168685;0.00318304722;1.03593195;1.04754846;0.741305297;0.040007096;49.6122332;-0.00725441664;0.0303313576;0.750000226;0.0333327869;1.03494306;0.681529434;0.00296494369;10;49.612233;0.666667;0;1.044444;0.992593797;0.992593656
20.273628;1.03494258;0.757854183;0.00329627851;0.732266601;0.00318520763;1.03593197;1.04755851;0.741882692;0.0400586675;49.6126862;-0.00785446425;0.0303313968;0.750000176;0.033332813;1.03494309;0.682069473;0.00296693681;10;49.612686;0.666667;0;1.044444;0.992594783;0.992594701
20.274628;1.03494359;0.758148629;0.00329734948;0.7325504;0.00318628406;1.03593298;1.04756353;0.742166611;0.0400839219;49.6129262;-0.00814893301;0.030331416;0.750000149;0.0333328297;1.03494411;0.68233449;0.0029679338;10;49.612926;0.666667;0;1.044444;0.992595783;0.992595725
20.276628;1.03494359;0.75872752;0.00330060292;0.733109753;0.00318951442;1.03593499;1.04757456;0.742723121;0.0401343909;49.6134332;-0.00872787059;0.030331454;0.750000093;0.0333328699;1.03494415;0.682855518;0.00297092834;10;49.613433;0.666667;0;1.044444;0.992597795;0.992597776
20.277628;1.03494459;0.759011966;0.00330278638;0.733383888;0.00319166186;1.035936;1.04758057;0.742995712;0.0401596057;49.6136992;-0.00901233924;0.0303303615;0.750000063;0.0333328932;1.03494517;0.683111528;0.00297292581;10;49.613699;0.666667;0;1.044444;0.992598807;0.992598802
20.278628;1.03494559;0.759291967;0.0033060821;0.733653728;0.00319488192;1.035937;1.04758558;0.743265825;0.0401848585;49.6139732;-0.00929236324;0.0303292685;0.750000032;0.0333329186;1.03494619;0.683363535;0.00297592318;10;49.613973;0.666667;0;1.044444;0.992600824;0.992600829
20.279628;1.03494559;0.759569746;0.00330826794;0.73392213;0.00319703061;1.035939;1.04759159;0.743532043;0.0402111333;49.6142562;-0.00957016462;0.0303281746;0.749999999;0.0333329458;1.03494621;0.683613538;0.00297792009;10;49.614256;0.666667;0;1.044444;0.992601844;0.992601854
20.280628;1.03494658;0.759843079;0.00331156621;0.734185525;0.00320024907;1.035941;1.04759659;0.743794723;0.0402363857;49.6145472;-0.00984352098;0.0303259687;0.749999967;0.0333329745;1.03494723;0.683859538;0.00298091609;10;49.614547;0.666667;0;1.044444;0.992603868;0.992603878
20.282628;1.03494859;0.760379746;0.00331927816;0.734702649;0.00320775774;1.035945;1.04760859;0.744310169;0.040286814;49.6151543;-0.0103802315;0.0303215536;0.7499999;0.0333330355;1.03494927;0.684342531;0.0029879039;10;49.6151541;0.666667;0;1.044444;0.992607925;0.992607921
20.283628;1.03494959;0.760641969;0.00332369222;0.734955304;0.00321204777;1.035947;1.04761359;0.744563295;0.0403120672;49.6154693;-0.0106424744;0.030319345;0.749999866;0.033333067;1.03495029;0.684578525;0.00299189523;10;49.6154691;0.666667;0;1.044444;0.992609957;0.992609939
20.284628;1.03495059;0.76090197;0.00332810841;0.735205808;0.00321633664;1.03595;1.04761959;0.744811465;0.0403372822;49.6157923;-0.010902494;0.0303171358;0.749999833;0.0333330987;1.03495131;0.684812517;0.00299588469;10;49.6157921;0.666667;0;1.044444;0.99261299;0.992612953
20.285628;1.03495159;0.761157527;0.00333252703;0.735452017;0.00322062395;1.03595199;1.04762559;0.745056451;0.0403635585;49.6161233;-0.011158068;0.0303138152;0.7499998;0.0333331302;1.03495232;0.685042508;0.00299987224;10;49.6161231;0.666667;0;1.044444;0.992615024;0.992614964
20.286628;1.03495359;0.761409751;0.00333694828;0.735694291;0.00322490624;1.03595498;1.0476316;0.745299313;0.0403887748;49.6164623;-0.0114103071;0.0303104946;0.749999768;0.033333161;1.03495434;0.685269497;0.00300385785;10;49.6164621;0.666667;0;1.044444;0.992618059;0.992617971
20.287628;1.03495459;0.761658642;0.00334248326;0.735934054;0.003230263;1.03595797;1.0476376;0.745536869;0.0404139921;49.6168083;-0.0116592113;0.0303060628;0.749999738;0.0333331907;1.03495536;0.685493486;0.00300884167;10;49.6168081;0.666667;0;1.044444;0.992621092;0.992620975
20.288628;1.03495659;0.7619042;0.00334802076;0.736169884;0.00323561421;1.03596096;1.0476436;0.7457723;0.0404392105;49.6171613;-0.0119047802;0.0303027419;0.74999971;0.0333332189;1.03495738;0.685714473;0.00301382403;10;49.6171612;0.666667;0;1.044444;0.992624126;0.992623975
20.289628;1.03495759;0.762146426;0.00335467173;0.736403202;0.00324203966;1.03596495;1.0476496;0.746003486;0.0404644301;49.6175223;-0.0121470142;0.0302983097;0.749999685;0.033333245;1.0349584;0.68593246;0.00301980535;10;49.6175222;0.666667;0;1.044444;0.992627159;0.992626972
20.290628;1.03495959;0.762384208;0.00336021377;0.736631515;0.00324738612;1.03596793;1.0476556;0.746231487;0.0404896508;49.6178903;-0.0123848017;0.0302938772;0.749999664;0.0333332684;1.03496041;0.686146445;0.00302478599;10;49.6178902;0.666667;0;1.044444;0.992630191;0.992629967
20.291628;1.03496159;0.762618659;0.00336686902;0.736856605;0.00325380429;1.03597191;1.0476616;0.746456303;0.0405148721;49.6182653;-0.0126192544;0.0302894443;0.749999648;0.0333332888;1.03496243;0.68635743;0.00303076627;10;49.6182652;0.666667;0;1.044444;0.992634222;0.99263396
20.292628;1.03496259;0.762849777;0.00337352629;0.737079186;0.00326022446;1.03597589;1.0476676;0.746676875;0.0405400939;49.6186473;-0.0128503717;0.0302838996;0.749999636;0.0333333058;1.03496345;0.686565414;0.00303674643;10;49.6186472;0.666667;0;1.044444;0.992637253;0.992636951
20.293628;1.03496458;0.763077564;0.00338129673;0.737297834;0.00326771481;1.03597986;1.0476736;0.746894262;0.0405653156;49.6190363;-0.0130781535;0.0302783539;0.749999629;0.0333333191;1.03496546;0.686770398;0.00304372671;10;49.6190362;0.666667;0;1.044444;0.992641283;0.992640941
20.294628;1.03496758;0.763300907;0.00338795814;0.737511476;0.00327412908;1.03598384;1.0476806;0.747107752;0.0405904981;49.6194324;-0.0133014886;0.0302728069;0.749999627;0.0333333288;1.03496847;0.686971381;0.00304970732;10;49.6194322;0.666667;0;1.044444;0.992644312;0.99264393
20.295628;1.03496958;0.76352203;0.00339573279;0.737723682;0.00328162149;1.03598881;1.04768661;0.747318771;0.0406167789;49.6198344;-0.0135225992;0.0302672582;0.749999629;0.0333333351;1.03497048;0.687170365;0.00305668831;10;49.6198342;0.666667;0;1.044444;0.99264834;0.992647919
20.296628;1.03497157;0.763738712;0.00340350958;0.737931595;0.00328911577;1.03599279;1.04769261;0.747525547;0.0406419979;49.6202434;-0.0137392633;0.0302605965;0.749999634;0.0333333383;1.03497249;0.687365348;0.00306366967;10;49.6202432;0.666667;0;1.044444;0.992652367;0.992651907
20.297628;1.03497357;0.763952061;0.00341239956;0.738136288;0.00329768558;1.03599776;1.04769961;0.747729488;0.0406671766;49.6206584;-0.0139525921;0.0302539325;0.749999643;0.0333333386;1.0349745;0.687557333;0.00307165135;10;49.6206582;0.666667;0;1.044444;0.992657392;0.992656895
20.298628;1.03497657;0.76416208;0.00342018036;0.738337046;0.00330518039;1.03600273;1.04770561;0.747928839;0.0406923924;49.6210804;-0.0141625859;0.0302472661;0.749999655;0.0333333363;1.03497751;0.687746319;0.00307863335;10;49.6210802;0.666667;0;1.044444;0.992661416;0.992660882
20.299628;1.03497857;0.764367658;0.00342907393;0.738534226;0.0033137534;1.03600769;1.04771261;0.748125354;0.0407175679;49.6215084;-0.0143681341;0.030239486;0.74999967;0.0333333317;1.03497951;0.687931306;0.00308661575;10;49.6215082;0.666667;0;1.044444;0.992665438;0.992664868
20.300628;1.03498157;0.764571015;0.00343908004;0.738728546;0.003323398;1.03601366;1.04771861;0.74831834;0.0407427806;49.6219424;-0.0145714588;0.0302317033;0.749999687;0.0333333251;1.03498251;0.688114295;0.00309559877;10;49.6219422;0.666667;0;1.044444;0.992670457;0.992669854
20.301628;1.03498457;0.764769929;0.00344797635;0.738918573;0.0033319702;1.03601864;1.04772561;0.748508489;0.0407679532;49.6223824;-0.0147703381;0.0302239184;0.749999706;0.0333333169;1.03498551;0.688293286;0.00310358265;10;49.6223822;0.666667;0;1.044444;0.992675474;0.992674838
20.302628;1.03498758;0.764965511;0.0034579851;0.739105379;0.00334161712;1.03602461;1.04773261;0.748693335;0.0407931244;49.6228284;-0.0149658833;0.0302161315;0.749999728;0.0333333073;1.03498851;0.68846928;0.00311256768;10;49.6228281;0.666667;0;1.044444;0.992680488;0.992679823
20.303628;1.03498958;0.765157759;0.00346799523;0.73928968;0.00335126849;1.03603058;1.04773861;0.748876773;0.0408172732;49.6232804;-0.0151580945;0.0302072316;0.749999751;0.0333332966;1.0349905;0.688642275;0.00312155413;10;49.6232801;0.666667;0;1.044444;0.9926855;0.992684807
20.304628;1.03499258;0.765346674;0.00347800671;0.739470047;0.00336091787;1.03603656;1.0477456;0.749055252;0.0408424428;49.6237374;-0.0153469719;0.0301983298;0.749999775;0.0333332852;1.03499349;0.688812274;0.00313054215;10;49.6237371;0.666667;0;1.044444;0.99269051;0.99268979
20.306628;1.0349996;0.76571339;0.00350025502;0.739819331;0.00338236447;1.03604952;1.04775959;0.749403721;0.0408927801;49.6246694;-0.0157136153;0.0301805221;0.749999823;0.0333332608;1.03500048;0.689142277;0.0031505224;10;49.6246691;0.666667;0;1.044444;0.992700521;0.992699758
20.307628;1.03500261;0.765891191;0.00351138014;0.739988963;0.00339309169;1.03605651;1.04776659;0.749571589;0.0409179482;49.6251434;-0.0158913815;0.0301705056;0.749999847;0.0333332479;1.03500346;0.689302282;0.00316051402;10;49.625143;0.666667;0;1.044444;0.992706524;0.992705742
20.308628;1.03500562;0.766065656;0.00352250551;0.740155374;0.00340382052;1.0360635;1.04777358;0.749737332;0.0409431162;49.6256224;-0.0160658145;0.0301604884;0.74999987;0.0333332346;1.03500645;0.689459289;0.00317050614;10;49.625622;0.666667;0;1.044444;0.992711524;0.992710727
20.309628;1.03500963;0.766236786;0.00353474199;0.740317851;0.00341562112;1.03607049;1.04778057;0.749898829;0.040968284;49.6261074;-0.0162369142;0.0301504707;0.749999893;0.0333332211;1.03501044;0.689613296;0.00318149844;10;49.626107;0.666667;0;1.044444;0.992717522;0.992716711
20.310628;1.03501365;0.766404578;0.00354697828;0.740477107;0.003427423;1.03607748;1.04778756;0.75005714;0.0409934518;49.6265974;-0.0164046804;0.0301393419;0.749999915;0.0333332073;1.03501442;0.689764303;0.0031924907;10;49.626597;0.666667;0;1.044444;0.992723518;0.992722696
20.311628;1.03501667;0.766567925;0.00355921433;0.740632785;0.00343922923;1.03608448;1.04779454;0.750212265;0.0410175591;49.6270913;-0.0165680022;0.0301293242;0.749999936;0.0333331933;1.0350174;0.689911309;0.00320348285;10;49.627091;0.666667;0;1.044444;0.992728512;0.99272768
20.312628;1.03502069;0.766729046;0.00357145017;0.7407856;0.00345103303;1.03609248;1.04780153;0.750364204;0.0410427268;49.6275913;-0.0167291017;0.0301170847;0.749999955;0.0333331787;1.03502138;0.690056314;0.00321447485;10;49.6275909;0.666667;0;1.044444;0.992734505;0.992733664
20.313628;1.03502471;0.76688572;0.00358479698;0.740934122;0.00346391116;1.03609949;1.04780851;0.750511897;0.0410678946;49.6280953;-0.0168857567;0.0301059569;0.749999973;0.0333331634;1.03502536;0.690197318;0.00322646671;10;49.6280949;0.666667;0;1.044444;0.992740497;0.992739647
20.315628;1.03503276;0.76719017;0.00361149005;0.741222576;0.00348967023;1.0361155;1.04782347;0.75079807;0.0411171299;49.6291173;-0.0171901778;0.0300825925;0.750000003;0.0333331302;1.03503332;0.690471318;0.00325044999;10;49.6291169;0.666667;0;1.044444;0.99275348;0.992752611
20.317628;1.03504081;0.767480169;0.00363818142;0.741497072;0.00351543446;1.03613251;1.04783843;0.75107044;0.0411674238;49.6301573;-0.0174801552;0.0300570109;0.750000026;0.0333330924;1.03504127;0.690732311;0.00327443304;10;49.6301569;0.666667;0;1.044444;0.992766461;0.992765573
20.318628;1.03504584;0.767620167;0.00365263712;0.741628771;0.00352938921;1.03614152;1.0478454;0.751202205;0.0411915293;49.6306843;-0.0176201446;0.0300436668;0.750000036;0.0333330715;1.03504624;0.690858305;0.00328742482;10;49.6306839;0.666667;0;1.044444;0.992772451;0.992771552
20.319628;1.03504986;0.767756831;0.00366709206;0.741757965;0.00354334921;1.03614953;1.04785337;0.751329008;0.0412166551;49.6312143;-0.0177568014;0.0300303244;0.750000043;0.0333330493;1.03505021;0.690981298;0.00330041706;10;49.6312139;0.666667;0;1.044444;0.992779441;0.992778531
20.320628;1.03505389;0.767890161;0.00368265744;0.741883937;0.00355838449;1.03615854;1.04786034;0.751454405;0.0412418196;49.6317493;-0.0178901256;0.0300169835;0.75000005;0.0333330259;1.03505418;0.69110129;0.00331441;10;49.6317489;0.666667;0;1.044444;0.99278643;0.99278551
20.321628;1.03505892;0.768020156;0.00369711115;0.742005971;0.00357234451;1.03616755;1.04786831;0.751574838;0.0412658837;49.6322883;-0.0180201169;0.0300025329;0.750000055;0.0333330016;1.03505915;0.691218281;0.00332740389;10;49.6322879;0.666667;0;1.044444;0.992793419;0.992792489
20.322628;1.03506394;0.768146819;0.00371267546;0.742124784;0.00358737941;1.03617755;1.04787528;0.751693865;0.041291047;49.6328303;-0.0181467755;0.029989195;0.75000006;0.0333329767;1.03506411;0.691332271;0.00334139901;10;49.6328299;0.666667;0;1.044444;0.992800407;0.992799469
20.323628;1.03506796;0.768270146;0.00372823929;0.74224109;0.00360241885;1.03618656;1.04788324;0.751807929;0.04131511;49.6333763;-0.018270101;0.0299747474;0.750000064;0.0333329514;1.03506808;0.69144326;0.00335539564;10;49.6333759;0.666667;0;1.044444;0.992807394;0.992806451
20.324628;1.03507299;0.768390141;0.00374380266;0.742353459;0.00361745546;1.03619656;1.04789121;0.75191881;0.0413402333;49.6339263;-0.0183900935;0.0299591903;0.750000067;0.0333329259;1.03507304;0.69155125;0.00336939405;10;49.6339259;0.666667;0;1.044444;0.992814379;0.992813435
20.325628;1.03507801;0.768506802;0.00376047669;0.742462605;0.00363356579;1.03620657;1.04789918;0.752027567;0.041364296;49.6344803;-0.0185067531;0.0299447456;0.750000071;0.0333329006;1.03507801;0.691656239;0.00338439449;10;49.6344799;0.666667;0;1.044444;0.992821364;0.992820422
20.326628;1.03508302;0.768620129;0.00377715023;0.742568529;0.00364967608;1.03621657;1.04790614;0.752132797;0.0413894586;49.6350373;-0.0186200796;0.0299291913;0.750000075;0.0333328757;1.03508297;0.691758228;0.00339939717;10;49.6350369;0.666667;0;1.044444;0.992828347;0.992827414
