time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.327628;1.03508804;0.768730124;0.00379382316;0.742671233;0.00366578616;1.03622657;1.04791411;0.752234128;0.0414135218;49.6355973;-0.018730073;0.0299136383;0.750000079;0.0333328515;1.03508793;0.691857217;0.00341440219;10;49.6355969;0.666667;0;1.044444;0.992836328;0.992835409
20.328628;1.03509406;0.768836787;0.00381049543;0.742769996;0.00368189239;1.03623657;1.04792207;0.752332276;0.0414375855;49.6361603;-0.0188367333;0.0298969754;0.750000085;0.0333328283;1.0350939;0.691953206;0.00342940957;10;49.6361599;0.666667;0;1.044444;0.992843307;0.992842408
20.329628;1.03509907;0.768940116;0.00382716699;0.742866255;0.00369800183;1.03624657;1.04793004;0.752427241;0.0414627103;49.6367273;-0.0189400605;0.0298803133;0.750000091;0.0333328065;1.03509887;0.692046195;0.00344441924;10;49.6367269;0.666667;0;1.044444;0.992851285;0.992850411
20.330628;1.03510408;0.769040114;0.00384494902;0.742959293;0.0037151843;1.03625757;1.047938;0.752519025;0.0414867758;49.6372973;-0.0190400548;0.0298647629;0.7500001;0.0333327868;1.03510383;0.692136182;0.00346043112;10;49.6372969;0.666667;0;1.044444;0.992859261;0.992858417
20.331628;1.03511009;0.769137891;0.00386273054;0.743049464;0.00373236271;1.03626856;1.04794597;0.752608688;0.0415108422;49.6378693;-0.0191378274;0.0298469908;0.75000011;0.0333327698;1.0351098;0.692224169;0.00347644499;10;49.6378689;0.666667;0;1.044444;0.992866236;0.992865427
20.332628;1.0351151;0.769231224;0.00388051177;0.743136058;0.00374954431;1.03627956;1.04795394;0.75269411;0.0415359698;49.6384453;-0.0192311563;0.0298303299;0.750000121;0.033332756;1.03511477;0.692308154;0.00349246053;10;49.6384449;0.666667;0;1.044444;0.992874209;0.992873441
20.333628;1.03512111;0.769322336;0.00389940404;0.743219784;0.00376779529;1.03629055;1.04796291;0.752775632;0.0415599981;49.6390233;-0.0193222638;0.0298125579;0.750000133;0.0333327458;1.03512074;0.692390139;0.00350947733;10;49.6390229;0.666667;0;1.044444;0.992882181;0.992881457
20.334628;1.03512712;0.769409003;0.00391718536;0.743299215;0.00378497226;1.03630154;1.04797088;0.752855752;0.0415840662;49.6396043;-0.0194089277;0.0297947856;0.750000146;0.0333327389;1.03512672;0.692468123;0.00352549501;10;49.639604;0.666667;0;1.044444;0.992890153;0.992889475
20.335628;1.03513213;0.769493448;0.00393607821;0.743377214;0.0038032254;1.03631254;1.04797885;0.75293163;0.0416081347;49.6401873;-0.0194933698;0.0297770128;0.75000016;0.0333327353;1.03513169;0.692544106;0.00354251335;10;49.640187;0.666667;0;1.044444;0.992898124;0.992897495
20.336628;1.03513813;0.769574559;0.00395497173;0.743451273;0.00382147358;1.03632453;1.04798682;0.753005388;0.041632203;49.6407733;-0.0195744791;0.029759239;0.750000175;0.0333327346;1.03513766;0.69261709;0.00355953225;10;49.640773;0.666667;0;1.044444;0.992906095;0.992905517
20.337628;1.03514413;0.769653448;0.00397386614;0.743523182;0.00383972011;1.03633653;1.0479948;0.753074905;0.0416562714;49.6413622;-0.0196533665;0.0297403529;0.750000189;0.0333327364;1.03514364;0.692688075;0.00357655159;10;49.641362;0.666667;0;1.044444;0.992914067;0.99291354
20.339628;1.03515613;0.769800115;0.00401276915;0.743656262;0.00387728047;1.03636052;1.04801175;0.753205794;0.0417043687;49.6425452;-0.0198000303;0.0297025768;0.75000022;0.0333327458;1.03515559;0.692820047;0.00361159093;10;49.642545;0.666667;0;1.044444;0.992931011;0.992930585
20.340628;1.03516313;0.769867893;0.00403277768;0.743716713;0.00389658997;1.03637252;1.04802072;0.753266107;0.0417283979;49.6431402;-0.0198678064;0.0296825759;0.750000235;0.0333327527;1.03516257;0.692881035;0.00362961049;10;49.64314;0.666667;0;1.044444;0.992938984;0.992938607
20.341628;1.03516913;0.76993456;0.00405278717;0.743776808;0.00391590048;1.03638452;1.0480287;0.753325018;0.0417524676;49.6437372;-0.0199344711;0.0296625743;0.75000025;0.0333327608;1.03516855;0.692941024;0.00364762972;10;49.643737;0.666667;0;1.044444;0.99294696;0.992946628
20.342628;1.03517512;0.769996783;0.00407390886;0.743832609;0.00393628146;1.03639752;1.04803767;0.753378969;0.0417764978;49.6443362;-0.0199966912;0.0296436833;0.750000265;0.03333277;1.03517454;0.692997015;0.00366664845;10;49.644336;0.666667;0;1.044444;0.992955937;0.992955649
20.343628;1.03518211;0.770056784;0.00409392067;0.743885543;0.00395558244;1.03640953;1.04804564;0.753431518;0.0418005682;49.6449372;-0.0200566887;0.0296225698;0.75000028;0.0333327802;1.03518152;0.693051007;0.00368466651;10;49.644937;0.666667;0;1.044444;0.992963917;0.992963669
20.345628;1.03519508;0.770166787;0.0041361704;0.743982467;0.00399632751;1.03643554;1.04806259;0.753527417;0.0418486691;49.6461442;-0.0201666831;0.0295814542;0.750000308;0.0333328042;1.03519449;0.693149993;0.00372270014;10;49.646144;0.666667;0;1.044444;0.992981887;0.992981708
20.346628;1.03520206;0.7702179;0.00415729701;0.744026811;0.00401669509;1.03644854;1.04807156;0.753569707;0.0418726989;49.6467502;-0.0202177911;0.0295603411;0.750000322;0.033332818;1.03520148;0.693195989;0.00374171592;10;49.64675;0.666667;0;1.044444;0.992989877;0.992989727
20.347628;1.03520804;0.770265681;0.00417842458;0.744068652;0.00403706489;1.03646154;1.04808054;0.753609878;0.0418956679;49.6473571;-0.0202655656;0.0295392283;0.750000335;0.0333328328;1.03520747;0.693238986;0.00376073146;10;49.647357;0.666667;0;1.044444;0.992998871;0.992998745
20.348628;1.03521503;0.77031013;0.00420066411;0.744106556;0.00405850263;1.03647455;1.04808851;0.753648649;0.0419197366;49.6479651;-0.0203100065;0.0295181158;0.750000346;0.0333328484;1.03521445;0.693278985;0.00378074703;10;49.647965;0.666667;0;1.044444;0.99300787;0.993007764
20.349628;1.03522201;0.770352358;0.00422179339;0.74414231;0.0040788657;1.03648855;1.04809748;0.75368246;0.0419437648;49.6485751;-0.020352225;0.0294958924;0.750000357;0.0333328647;1.03522144;0.693316986;0.00379976272;10;49.648575;0.666667;0;1.044444;0.993016872;0.993016782
20.351628;1.03523598;0.770427931;0.00426627674;0.74420523;0.00412173495;1.03651555;1.04811543;0.753742665;0.0419907601;49.6497991;-0.0204277714;0.0294514442;0.750000375;0.0333328985;1.03523542;0.693384997;0.00383979383;10;49.649799;0.666667;0;1.044444;0.993033887;0.993033818
20.352628;1.03524296;0.770461275;0.00428963051;0.744232396;0.00414424138;1.03652955;1.0481244;0.753769059;0.0420137273;49.6504121;-0.0204610987;0.0294292188;0.750000381;0.0333329159;1.03524241;0.693415006;0.00386080866;10;49.650412;0.666667;0;1.044444;0.993042899;0.993042836
20.353628;1.03524995;0.770491288;0.00431187342;0.744256341;0.00416567353;1.03654355;1.04813338;0.753792273;0.0420377543;49.6510261;-0.0204910915;0.0294069921;0.750000385;0.0333329335;1.03524941;0.693442018;0.00388082248;10;49.651026;0.666667;0;1.044444;0.993051914;0.993051853
20.354628;1.03525795;0.770519081;0.00433522737;0.744277421;0.00418817381;1.03655755;1.04814235;0.753813366;0.0420607208;49.651642;-0.0205188606;0.0293836531;0.750000388;0.0333329511;1.0352574;0.693467032;0.00390183476;10;49.6516419;0.666667;0;1.044444;0.99306193;0.993061869
20.355628;1.03526494;0.770544652;0.00435858097;0.744297072;0.00421067683;1.03657155;1.04815133;0.75383128;0.042084747;49.652257;-0.0205444057;0.0293603132;0.750000389;0.0333329687;1.0352644;0.693490047;0.00392284506;10;49.6522569;0.666667;0;1.044444;0.993070947;0.993070884
20.357628;1.03527995;0.77058691;0.00440528632;0.744327068;0.00425567443;1.03660055;1.04816929;0.753858624;0.0421306777;49.653491;-0.020586602;0.029313631;0.750000388;0.0333330042;1.03527939;0.693528081;0.00396485915;10;49.6534909;0.666667;0;1.044444;0.99308898;0.993088911
20.358628;1.03528695;0.770603594;0.00442863752;0.744338131;0.00427817303;1.03661554;1.04817827;0.753869115;0.0421547027;49.654109;-0.0206032528;0.0292891781;0.750000386;0.0333330225;1.03528639;0.693543099;0.0039858633;10;49.6541089;0.666667;0;1.044444;0.993097994;0.993097922
20.360628;1.03530298;0.770629185;0.00447644669;0.744351306;0.00432423128;1.03664553;1.04819624;0.753881613;0.0422006318;49.655346;-0.0206287714;0.0292402717;0.750000384;0.033333061;1.03530239;0.693566135;0.00402886739;10;49.6553459;0.666667;0;1.044444;0.993117015;0.993116941
20.361628;1.03530999;0.770638091;0.00450090436;0.744354853;0.00434779962;1.03666053;1.04820522;0.753883623;0.0422235968;49.6559649;-0.0206376396;0.0292158188;0.750000383;0.0333330817;1.03530939;0.693574152;0.00405086785;10;49.6559649;0.666667;0;1.044444;0.993126022;0.993125948
20.362628;1.03531801;0.770644772;0.0045253604;0.744355534;0.00437136293;1.03667552;1.04821421;0.753883511;0.0422476221;49.6565839;-0.0206442845;0.0291913666;0.750000384;0.0333331036;1.03531739;0.693580167;0.00407286755;10;49.6565838;0.666667;0;1.044444;0.993136026;0.993135955
20.363628;1.03532603;0.770648119;0.00454981494;0.744352993;0.00439492561;1.03669051;1.0482242;0.7538795;0.0422705478;49.6572039;-0.0206475956;0.0291658043;0.750000387;0.0333331268;1.03532539;0.69358318;0.00409486663;10;49.6572038;0.666667;0;1.044444;0.993145026;0.993144961
20.364628;1.03533405;0.770650353;0.00457537932;0.744349375;0.00441956112;1.03670551;1.04823318;0.753874089;0.0422935145;49.6578229;-0.0206497955;0.029141354;0.75000039;0.0333331514;1.03533339;0.693585192;0.00411786525;10;49.6578228;0.666667;0;1.044444;0.993154025;0.993153967
20.366628;1.0353501;0.770644813;0.00462539424;0.744332473;0.00446775878;1.0367375;1.04825116;0.753855848;0.04233945;49.6590619;-0.0206441964;0.0290902329;0.7500004;0.0333332054;1.0353494;0.693580213;0.00416286183;10;49.6590618;0.666667;0;1.044444;0.993173016;0.993172976
20.367628;1.03535812;0.770638151;0.00465095626;0.74432026;0.00449239442;1.03675249;1.04826115;0.753843359;0.042362378;49.6596808;-0.0206375091;0.0290635612;0.750000406;0.0333332348;1.03535741;0.693574221;0.00418586016;10;49.6596808;0.666667;0;1.044444;0.99318301;0.99318298
20.369628;1.03537417;0.770618151;0.00470207807;0.744289386;0.00454166665;1.03678448;1.04828014;0.753809563;0.0424072149;49.6609188;-0.0206174714;0.0290113256;0.750000416;0.0333332968;1.03537342;0.693556232;0.00423185709;10;49.6609187;0.666667;0;1.044444;0.993201994;0.993201988
20.370628;1.03538319;0.770604812;0.00472763735;0.744270008;0.00456629906;1.03680047;1.04828913;0.753790376;0.0424301837;49.6615368;-0.0206041217;0.0289846492;0.75000042;0.0333333288;1.03538243;0.693544235;0.00425485566;10;49.6615367;0.666667;0;1.044444;0.993210986;0.993210992
20.371628;1.03539121;0.77058925;0.00475319519;0.7442492;0.00459093652;1.03681646;1.04829812;0.753768009;0.0424531522;49.6621548;-0.020588552;0.0289579704;0.750000423;0.0333333609;1.03539043;0.693530235;0.00427785437;10;49.6621547;0.666667;0;1.044444;0.993220977;0.993220996
20.372628;1.03539922;0.770570352;0.00477986255;0.74422517;0.00461664794;1.03683245;1.04830812;0.753742806;0.0424750202;49.6627727;-0.0205696515;0.0289312888;0.750000426;0.0333333928;1.03539844;0.693513234;0.00430185337;10;49.6627726;0.666667;0;1.044444;0.993230968;0.993231
20.373628;1.03540824;0.77054923;0.0048065282;0.744198274;0.00464235576;1.03684943;1.04831711;0.753716201;0.0424979885;49.6633887;-0.0205485316;0.0289046044;0.750000429;0.033333424;1.03540745;0.69349423;0.00432585294;10;49.6633886;0.666667;0;1.044444;0.99323996;0.993240003
20.375628;1.03542527;0.770501427;0.00485985477;0.744139833;0.00469377824;1.03688241;1.0483361;0.753654858;0.0425428238;49.6646207;-0.0205007459;0.0288501176;0.750000433;0.0333334834;1.03542447;0.693451218;0.00437385555;10;49.6646206;0.666667;0;1.044444;0.993259945;0.993260006
20.376628;1.03543328;0.770473636;0.0048865161;0.744107216;0.00471949288;1.03689839;1.0483461;0.753621179;0.04256575;49.6652346;-0.0204729693;0.0288223157;0.750000436;0.0333335108;1.03543248;0.693426209;0.00439785935;10;49.6652345;0.666667;0;1.044444;0.993268939;0.993269006
20.377628;1.03544229;0.770443623;0.00491317643;0.744071734;0.00474520371;1.03691538;1.0483551;0.75358504;0.0425876559;49.6658486;-0.0204429741;0.0287945125;0.750000438;0.0333335363;1.03544149;0.6933992;0.00442186499;10;49.6658485;0.666667;0;1.044444;0.993278935;0.993279004
20.378628;1.03545129;0.770411388;0.00493983596;0.744034106;0.00477091525;1.03693236;1.0483651;0.753547123;0.0426105798;49.6664616;-0.0204107602;0.0287667086;0.750000441;0.0333335594;1.0354505;0.693370191;0.00444587239;10;49.6664615;0.666667;0;1.044444;0.993288932;0.993289002
20.379628;1.0354603;0.770376932;0.00496760601;0.743994335;0.00479770042;1.03694935;1.0483751;0.753506028;0.0426324423;49.6670736;-0.0203763272;0.028737793;0.750000445;0.0333335797;1.03545951;0.69333918;0.00447088133;10;49.6670734;0.666667;0;1.044444;0.99329793;0.993297998
20.380628;1.0354683;0.770341365;0.00499426461;0.743954209;0.00482341756;1.03696633;1.04838411;0.753464593;0.0426543438;49.6676845;-0.0203407854;0.0287099884;0.750000448;0.0333335971;1.03546752;0.69330717;0.00449489151;10;49.6676844;0.666667;0;1.044444;0.99330793;0.993307993
20.381628;1.03547731;0.770302465;0.00502203434;0.743910148;0.00485020332;1.03698332;1.04839412;0.753419259;0.0426762028;49.6682935;-0.0203019121;0.0286810731;0.750000452;0.0333336115;1.03547653;0.693272161;0.00451990262;10;49.6682934;0.666667;0;1.044444;0.99331793;0.993317986
20.382628;1.03548631;0.770261343;0.00504980448;0.743863942;0.00487698925;1.03700031;1.04840413;0.753372868;0.0426991194;49.6689025;-0.0202608174;0.0286532695;0.750000455;0.033333623;1.03548555;0.693235151;0.00454491445;10;49.6689024;0.666667;0;1.044444;0.993327931;0.993327978
20.383628;1.03549531;0.770219111;0.00507757541;0.743816666;0.00490377546;1.0370173;1.04841314;0.753325074;0.0427210145;49.6695095;-0.0202186117;0.0286243557;0.750000458;0.0333336316;1.03549456;0.693197143;0.00456992684;10;49.6695094;0.666667;0;1.044444;0.993336934;0.993336968
20.384628;1.03550431;0.770174657;0.00510534752;0.743767246;0.00493056215;1.03703529;1.04842315;0.753273385;0.0427428663;49.6701155;-0.0201741835;0.028595443;0.750000459;0.0333336375;1.03550358;0.693157134;0.00459493971;10;49.6701154;0.666667;0;1.044444;0.993346936;0.993346957
20.385628;1.0355133;0.770127981;0.00513312119;0.743715685;0.00495734949;1.03705229;1.04843316;0.753220635;0.0427647153;49.6707195;-0.0201275324;0.0285654202;0.750000458;0.033333641;1.0355126;0.693115127;0.00461995299;10;49.6707194;0.666667;0;1.044444;0.99335694;0.993356943
20.386628;1.0355223;0.770079083;0.00516200783;0.743661979;0.00498521063;1.03707029;1.04844218;0.753166486;0.0427866024;49.6713225;-0.0200786582;0.0285365098;0.750000456;0.033333642;1.03552162;0.693071119;0.00464596662;10;49.6713224;0.666667;0;1.044444;0.993365944;0.993365929
20.387628;1.0355313;0.770027963;0.00518978543;0.743606131;0.00501199968;1.03708729;1.0484522;0.753109499;0.0428084459;49.6719245;-0.0200275608;0.028507601;0.750000451;0.0333336407;1.03553063;0.693025111;0.0046709805;10;49.6719244;0.666667;0;1.044444;0.993375949;0.993375912
20.388628;1.0355403;0.769974621;0.00521867634;0.74354814;0.00503986281;1.03710529;1.04846222;0.753051452;0.0428302867;49.6725245;-0.0199742399;0.0284775832;0.750000444;0.0333336371;1.03553965;0.692977104;0.00469699454;10;49.6725244;0.666667;0;1.044444;0.993385953;0.993385895
20.389628;1.03554929;0.769920169;0.00524645836;0.743489079;0.00506665417;1.0371233;1.04847224;0.752991286;0.0428521252;49.6731224;-0.0199198067;0.0284475676;0.750000436;0.0333336313;1.03554867;0.692928096;0.00472200868;10;49.6731224;0.666667;0;1.044444;0.993395958;0.993395876
20.391628;1.03556828;0.769805713;0.00530425044;0.743364884;0.00512238123;1.03715833;1.04849128;0.752865311;0.0428947789;49.6743144;-0.0198053805;0.0283886548;0.750000415;0.0333336145;1.03556771;0.692825081;0.00477403715;10;49.6743144;0.666667;0;1.044444;0.993414967;0.993414838
20.392628;1.03557728;0.769744599;0.00533314852;0.743299397;0.00515024851;1.03717635;1.04850131;0.752798784;0.0429166137;49.6749074;-0.0197442763;0.0283586466;0.750000403;0.0333336041;1.03557673;0.692770074;0.00480005151;10;49.6749074;0.666667;0;1.044444;0.993424972;0.993424819
20.393628;1.03558727;0.769682377;0.00536204716;0.743232123;0.00517811129;1.03719436;1.04851133;0.752731198;0.0429384479;49.6754994;-0.0196820598;0.0283286408;0.750000391;0.033333593;1.03558675;0.692714066;0.00482606603;10;49.6754994;0.666667;0;1.044444;0.993434975;0.993434801
20.394628;1.03559627;0.769619048;0.00539094575;0.743164496;0.00520597912;1.03721238;1.04852136;0.752661492;0.0429592217;49.6760884;-0.0196187307;0.0282975261;0.750000378;0.0333335812;1.03559577;0.692657058;0.00485208079;10;49.6760884;0.666667;0;1.044444;0.993443978;0.993443784
20.395628;1.03560526;0.769553499;0.00541984382;0.743094729;0.00523384649;1.03723041;1.04853039;0.752591446;0.0429810956;49.6766765;-0.0195531778;0.0282675246;0.750000364;0.0333335691;1.03560479;0.692598052;0.00487809591;10;49.6766764;0.666667;0;1.044444;0.993453981;0.993453768
20.396628;1.03561525;0.769485733;0.00544874101;0.743022102;0.00526170779;1.03724943;1.04854042;0.752518562;0.0430018678;49.6772615;-0.019485401;0.0282364138;0.750000349;0.0333335567;1.03561481;0.692537046;0.00490411153;10;49.6772615;0.666667;0;1.044444;0.993463982;0.993463753
20.397628;1.03562425;0.769416859;0.00547874813;0.742949122;0.00529064568;1.03726745;1.04855045;0.752443562;0.0430236985;49.6778455;-0.019416511;0.0282064153;0.750000333;0.033333544;1.03562383;0.692475041;0.00493112774;10;49.6778455;0.666667;0;1.044444;0.993472983;0.99347274
20.399628;1.03564325;0.769273565;0.0055376469;0.742797094;0.00534743867;1.0373045;1.04857051;0.752289327;0.0430662965;49.6790065;-0.0192731694;0.028144198;0.750000296;0.0333335168;1.03564286;0.692346037;0.00498416145;10;49.6790065;0.666667;0;1.044444;0.993492983;0.993492717
20.400628;1.03565324;0.769199145;0.00556653818;0.742718044;0.00537529348;1.03732253;1.04858054;0.752210092;0.0430870636;49.6795835;-0.019198718;0.0281142006;0.750000275;0.0333335022;1.03565288;0.692279037;0.0050101784;10;49.6795836;0.666667;0;1.044444;0.993501982;0.993501707
20.401628;1.03566224;0.769123615;0.00559653865;0.742638643;0.00540422429;1.03734156;1.04859057;0.752128741;0.0431078296;49.6801575;-0.0191231538;0.0280830919;0.750000252;0.0333334869;1.0356619;0.692211037;0.00503719489;10;49.6801576;0.666667;0;1.044444;0.99351198;0.993511699
20.402628;1.03567224;0.769045866;0.00562653716;0.742556382;0.00543314757;1.03735959;1.0485996;0.752047049;0.0431286359;49.6807305;-0.0190453658;0.0280519827;0.750000228;0.0333334708;1.03567191;0.692141039;0.0050642104;10;49.6807306;0.666667;0;1.044444;0.993521977;0.993521692
20.404628;1.03569124;0.768887033;0.00568652897;0.742389369;0.00549099156;1.03739664;1.04861965;0.751876939;0.0431712238;49.6818685;-0.0188864516;0.0279886515;0.750000174;0.0333334356;1.03569094;0.691998042;0.00511823595;10;49.6818686;0.666667;0;1.044444;0.993540966;0.993540679
20.406628;1.03571124;0.768721532;0.00574651622;0.742215216;0.00554881911;1.0374347;1.0486397;0.751701543;0.0432127488;49.6829966;-0.0187208655;0.0279253195;0.750000113;0.0333333966;1.03571097;0.691849044;0.00517225117;10;49.6829967;0.666667;0;1.044444;0.993559949;0.993559668
20.407628;1.03572123;0.768636003;0.00577650918;0.742125463;0.00557772865;1.03745373;1.04864972;0.75161173;0.04323351;49.6835576;-0.0186352938;0.0278942093;0.750000081;0.0333333759;1.03572098;0.691772045;0.0051992545;10;49.6835577;0.666667;0;1.044444;0.993568939;0.993568663
20.408628;1.03573023;0.768549358;0.00580650215;0.742035357;0.00560664095;1.03747175;1.04865973;0.751519799;0.0432542705;49.6841146;-0.0185486108;0.0278630995;0.750000046;0.0333333543;1.03572999;0.691694046;0.00522625505;10;49.6841147;0.666667;0;1.044444;0.993578929;0.993578657
20.409628;1.03574023;0.768461601;0.00583649535;0.741943464;0.00563554558;1.03749078;1.04866975;0.751426812;0.0432739707;49.6846696;-0.0184608168;0.0278308788;0.750000011;0.0333333317;1.03574001;0.691615048;0.00525325302;10;49.6846697;0.666667;0;1.044444;0.993587919;0.993587652
20.410628;1.03575023;0.768372729;0.00586759996;0.741850503;0.00566552111;1.0375098;1.04867976;0.751332767;0.0432947298;49.6852227;-0.018371912;0.0277986584;0.749999975;0.0333333083;1.03575001;0.69153505;0.0052812486;10;49.6852227;0.666667;0;1.044444;0.993597909;0.993597646
20.411628;1.03576022;0.768282744;0.00589759382;0.741756473;0.0056944225;1.03752882;1.04868978;0.751237664;0.0433154883;49.6857727;-0.0182818963;0.0277675492;0.749999938;0.0333332843;1.03576002;0.691454053;0.00530824191;10;49.6857727;0.666667;0;1.044444;0.993606899;0.993606639
20.412628;1.03577021;0.768190533;0.00592758813;0.741660301;0.00572332297;1.03754785;1.04869879;0.751142219;0.0433362878;49.6863197;-0.0181896586;0.027735329;0.7499999;0.03333326;1.03577003;0.691371057;0.00533523311;10;49.6863197;0.666667;0;1.044444;0.993616889;0.993616633
20.413628;1.03578021;0.768097209;0.00595869417;0.74156306;0.00575329555;1.03756686;1.0487088;0.751043942;0.0433559864;49.6868637;-0.01809631;0.027703109;0.749999863;0.0333332358;1.03578004;0.691287061;0.00536322243;10;49.6868637;0.666667;0;1.044444;0.993625881;0.993625626
20.414628;1.0357902;0.76800277;0.00598868993;0.741464748;0.00578219487;1.03758588;1.0487188;0.750944608;0.0433767448;49.6874057;-0.0180018508;0.0276708894;0.749999826;0.0333332122;1.03579004;0.691202064;0.00539021017;10;49.6874057;0.666667;0;1.044444;0.993635873;0.99363562
20.415628;1.03579919;0.767907218;0.00601979779;0.741366083;0.00581217184;1.0376049;1.04872881;0.750844217;0.0433964444;49.6879438;-0.0179062815;0.0276386705;0.749999789;0.0333331896;1.03579904;0.691116067;0.00541819668;10;49.6879437;0.666667;0;1.044444;0.993644867;0.993644613
20.416628;1.03580918;0.767810552;0.00604979564;0.741265632;0.00584106962;1.03762391;1.04873882;0.750742769;0.0434172044;49.6884798;-0.0178096023;0.0276064523;0.749999754;0.0333331684;1.03580905;0.691029069;0.00544518235;10;49.6884797;0.666667;0;1.044444;0.993653862;0.993653606
20.418628;1.03582916;0.767613885;0.00611201696;0.741061519;0.00590100721;1.03766294;1.04875883;0.750536703;0.0434576675;49.6895428;-0.0176129159;0.0275420188;0.749999685;0.0333331322;1.03582904;0.690852071;0.00550115274;10;49.6895426;0.666667;0;1.044444;0.993672857;0.993672593
20.420628;1.03584913;0.767411663;0.0061731321;0.740852051;0.00595986693;1.03770097;1.04877885;0.750325351;0.0434970738;49.6905939;-0.0174106817;0.02747759;0.749999622;0.0333331056;1.03584904;0.690670071;0.00555612446;10;49.6905936;0.666667;0;1.044444;0.993690857;0.99369058
20.421628;1.03585912;0.767309442;0.00620424754;0.740746249;0.00598983093;1.03771998;1.04878886;0.75021862;0.0435167778;49.6911139;-0.0173084563;0.0274442664;0.749999593;0.0333330958;1.03585903;0.690578071;0.00558411162;10;49.6911136;0.666667;0;1.044444;0.993699859;0.993699573
20.422628;1.03586911;0.767206112;0.00623536496;0.740639374;0.00601979342;1.03773999;1.04879787;0.750110488;0.0435375829;49.6916319;-0.0172051214;0.0274120554;0.749999565;0.0333330883;1.03586903;0.690485072;0.00561209983;10;49.6916316;0.666667;0;1.044444;0.993708863;0.993708567
20.423628;1.03587909;0.76710056;0.00626537351;0.740530357;0.00604868186;1.037759;1.04880787;0.750001643;0.0435572869;49.6921469;-0.0170995655;0.027379846;0.74999954;0.0333330827;1.03587902;0.690390073;0.00563908913;10;49.6921466;0.666667;0;1.044444;0.993718869;0.99371856
20.425628;1.03589906;0.766888349;0.00632762002;0.740311252;0.00610859994;1.03779802;1.04882789;0.749780782;0.0435966938;49.6931659;-0.0168873456;0.0273143202;0.749999497;0.0333330764;1.035899;0.690199078;0.00569507053;10;49.6931655;0.666667;0;1.044444;0.993736886;0.993736548
20.427628;1.03591902;0.766672803;0.0063898756;0.740088933;0.00616851203;1.03783604;1.04884791;0.749555691;0.0436360985;49.6941729;-0.0166717944;0.0272499093;0.749999467;0.0333330764;1.03591898;0.690005085;0.00575105411;10;49.6941725;0.666667;0;1.044444;0.99375491;0.993754537
20.428628;1.035929;0.766562807;0.00642100634;0.739975629;0.00619846533;1.03785605;1.04885792;0.749441561;0.0436557999;49.6946719;-0.0165617969;0.0272165927;0.749999457;0.0333330792;1.03592897;0.68990609;0.00577904614;10;49.6946715;0.666667;0;1.044444;0.993762924;0.993762532
20.429628;1.03593998;0.766452811;0.00645213871;0.73986161;0.00622841054;1.03787506;1.04886693;0.749328146;0.0436744833;49.695167;-0.0164517993;0.0271843861;0.74999945;0.0333330841;1.03593995;0.689807096;0.00580703819;10;49.6951665;0.666667;0;1.044444;0.993771938;0.993771527
20.431628;1.03595993;0.766229485;0.00651440723;0.739631787;0.00628830672;1.03791407;1.04888695;0.74909566;0.0437138855;49.696147;-0.0162284696;0.0271188571;0.749999446;0.0333331;1.03595993;0.689606109;0.00586302253;10;49.6961465;0.666667;0;1.044444;0.99378997;0.99378952
20.433628;1.03597988;0.766002823;0.00657667951;0.739398747;0.00634819619;1.03795307;1.04890698;0.748861065;0.0437522306;49.697114;-0.0160018044;0.0270533203;0.749999455;0.0333331222;1.0359799;0.689402123;0.00591900817;10;49.6971135;0.666667;0;1.044444;0.993808005;0.993807516
20.434628;1.03598985;0.76588838;0.00660781643;0.739281156;0.0063781395;1.03797207;1.04891699;0.748741654;0.0437719341;49.697593;-0.0158873601;0.0270211049;0.749999462;0.0333331347;1.03598988;0.68929913;0.0059470019;10;49.6975925;0.666667;0;1.044444;0.993816024;0.993815515
20.436628;1.0360098;0.76565727;0.00667008915;0.73904383;0.00643802538;1.03801107;1.04893601;0.748503555;0.0438092665;49.698539;-0.0156562489;0.0269555586;0.749999483;0.0333331604;1.03600986;0.689091139;0.00600299198;10;49.6985385;0.666667;0;1.044444;0.993833062;0.993832519
20.439628;1.03603971;0.765305036;0.00676348669;0.738682481;0.00652785672;1.03806908;1.04896503;0.748139719;0.0438663098;49.699932;-0.0153040289;0.0268566736;0.749999522;0.0333331971;1.03603982;0.688774145;0.00608698559;10;49.6999316;0.666667;0;1.044444;0.993859116;0.993858537
20.440628;1.03604969;0.765187251;0.00679461449;0.738561674;0.0065578012;1.03808908;1.04897503;0.74801715;0.0438860185;49.7003901;-0.0151862538;0.0268244507;0.749999536;0.0333332082;1.03604981;0.688668145;0.00611498598;10;49.7003896;0.666667;0;1.044444;0.993867132;0.993866546
20.441628;1.03606066;0.765067241;0.00682573944;0.738438008;0.00658773912;1.03810808;1.04898503;0.747894583;0.043904669;49.7008431;-0.0150662578;0.026791116;0.749999552;0.0333332186;1.0360608;0.688560145;0.00614298748;10;49.7008426;0.666667;0;1.044444;0.993876146;0.993875556
20.443628;1.03608061;0.764827216;0.00688798007;0.738192103;0.00664762542;1.03814707;1.04900403;0.747646993;0.0439420162;49.7017401;-0.0148262707;0.0267266677;0.749999587;0.033333237;1.03608077;0.688344147;0.0061989933;10;49.7017396;0.666667;0;1.044444;0.993893171;0.993892579
20.444628;1.03609059;0.7647072;0.00691909573;0.738069151;0.00667756682;1.03816606;1.04901402;0.747522316;0.0439606712;49.7021831;-0.0147062796;0.026693332;0.749999605;0.0333332454;1.03609076;0.688236149;0.00622699723;10;49.7021826;0.666667;0;1.044444;0.99390118;0.993900592
20.445628;1.03610057;0.764586072;0.00695020856;0.737945127;0.00670750683;1.03818605;1.04902302;0.747397293;0.0439793696;49.7026231;-0.014585179;0.0266611074;0.749999625;0.0333332533;1.03610074;0.688127154;0.00625500148;10;49.7026226;0.666667;0;1.044444;0.993909189;0.993908605
20.446628;1.03611055;0.76446383;0.00698020772;0.737820031;0.00673637311;1.03820504;1.04903302;0.74727156;0.0439980273;49.7030581;-0.0144629685;0.026627772;0.749999644;0.0333332612;1.03611073;0.68801716;0.00628200577;10;49.7030577;0.666667;0;1.044444;0.993917196;0.993916618
20.447628;1.03612053;0.764341588;0.00701131569;0.737694938;0.00676631055;1.03822402;1.04904301;0.747145827;0.0440166861;49.7034901;-0.0143407593;0.026595548;0.749999664;0.0333332691;1.03612072;0.687907169;0.00631000982;10;49.7034897;0.666667;0;1.044444;0.993925201;0.993924632
20.448628;1.03613052;0.764219345;0.00704242147;0.737569846;0.00679624689;1.03824401;1.04905201;0.747019749;0.0440353873;49.7039191;-0.014218551;0.0265633244;0.749999683;0.0333332773;1.03613071;0.68779718;0.0063380133;10;49.7039187;0.666667;0;1.044444;0.993933205;0.993932646
20.449628;1.0361405;0.764095989;0.00707352509;0.737443683;0.00682618233;1.03826299;1.04906201;0.746892959;0.0440529873;49.7043431;-0.014095232;0.0265311013;0.749999703;0.0333332862;1.03614069;0.687686194;0.00636601593;10;49.7043427;0.666667;0;1.044444;0.993941208;0.993940659
20.452628;1.03617047;0.763723693;0.00716682397;0.737063062;0.00691598661;1.03832092;1.04908999;0.746510841;0.0441079846;49.7055951;-0.0137230507;0.0264333229;0.749999765;0.0333333179;1.03617066;0.687351243;0.0064500172;10;49.7055947;0.666667;0;1.044444;0.993965207;0.993964695
20.453628;1.03618045;0.763599222;0.00719680946;0.736935834;0.00694484924;1.0383399;1.04909999;0.746381936;0.0441266396;49.7060051;-0.0135986185;0.0264011015;0.749999786;0.0333333299;1.03618065;0.687239261;0.00647701533;10;49.7060048;0.666667;0;1.044444;0.993973203;0.993972705
20.454628;1.03619044;0.76347475;0.00722790519;0.736808609;0.00697478453;1.03835887;1.04910898;0.746253743;0.0441442764;49.7064111;-0.0134741851;0.0263688808;0.749999807;0.0333333425;1.03619064;0.68712728;0.00650501229;10;49.7064108;0.666667;0;1.044444;0.993981198;0.993980715
20.455628;1.03620043;0.763349167;0.00725900038;0.736680313;0.00700472023;1.03837785;1.04911897;0.74612484;0.0441629293;49.7068141;-0.0133486396;0.0263366608;0.749999827;0.0333333554;1.03620063;0.687014298;0.0065330081;10;49.7068138;0.666667;0;1.044444;0.993988192;0.993987724
20.456628;1.03621043;0.763223583;0.00728898423;0.736552019;0.00703358413;1.03839782;1.04912796;0.74599665;0.044180564;49.7072121;-0.0132230931;0.0263044415;0.749999847;0.0333333685;1.03621062;0.686901316;0.00656000284;10;49.7072118;0.666667;0;1.044444;0.993996185;0.993995732
20.457628;1.03622042;0.763098;0.00732007927;0.736423727;0.00706352093;1.0384168;1.04913795;0.745866691;0.0441992149;49.7076071;-0.0130975458;0.0262722228;0.749999866;0.033333382;1.03622061;0.686788334;0.00658799655;10;49.7076068;0.666667;0;1.044444;0.994004177;0.99400374
20.458628;1.03623041;0.762972415;0.00735117475;0.736295437;0.00709345853;1.03843577;1.04914694;0.745738504;0.0442168482;49.7079981;-0.0129719981;0.0262400044;0.749999884;0.0333333958;1.0362306;0.686675349;0.0066159893;10;49.7079978;0.666667;0;1.044444;0.994011168;0.994010748
20.459628;1.0362404;0.762846833;0.00738115998;0.736167149;0.0071223249;1.03845474;1.04915593;0.745609259;0.0442344807;49.7083851;-0.0128464503;0.0262077862;0.7499999;0.0333334099;1.0362406;0.686562363;0.00664298121;10;49.7083848;0.666667;0;1.044444;0.994019158;0.994018755
20.460628;1.0362494;0.762720138;0.00741225757;0.736038501;0.00715227176;1.03847371;1.04916591;0.745479307;0.0442520703;49.708769;-0.0127197916;0.0261755677;0.749999915;0.033333424;1.03624959;0.686448374;0.00667097237;10;49.7087688;0.666667;0;1.044444;0.994026148;0.994025762
20.461628;1.03625939;0.762593445;0.00744224562;0.735909145;0.00718114112;1.03849268;1.0491749;0.745349007;0.0442707604;49.709149;-0.0125931335;0.026143349;0.749999927;0.0333334376;1.03625958;0.686334384;0.00669796282;10;49.7091488;0.666667;0;1.044444;0.994034137;0.994033769
20.462628;1.03626939;0.762466754;0.0074733466;0.735779792;0.00721108459;1.03851166;1.04918489;0.745219057;0.0442883485;49.709525;-0.0124664765;0.0261111303;0.749999937;0.03333345;1.03626957;0.68622039;0.00672595247;10;49.7095248;0.666667;0;1.044444;0.994041127;0.994040776
20.464628;1.03628938;0.762213374;0.00753333239;0.735521095;0.00726883336;1.0385496;1.04920286;0.744959528;0.0443236077;49.710265;-0.0122131668;0.0260478045;0.749999948;0.0333334698;1.03628956;0.685992398;0.00677992887;10;49.7102649;0.666667;0;1.044444;0.994056108;0.994055789
20.465628;1.03629938;0.762086687;0.00756443955;0.735391751;0.00729878323;1.03856858;1.04921185;0.744829238;0.0443412367;49.71063;-0.0120865147;0.0260155866;0.74999995;0.0333334769;1.03629956;0.685878399;0.00680791539;10;49.7106299;0.666667;0;1.044444;0.9940631;0.994062795
20.466628;1.03630838;0.76196;0.00759443767;0.735263122;0.00732767021;1.03858755;1.04922185;0.744699298;0.0443588235;49.71099;-0.0119598644;0.0259844804;0.74999995;0.0333334821;1.03630856;0.6857644;0.00683490078;10;49.7109899;0.666667;0;1.044444;0.994070091;0.9940698
20.467628;1.03631838;0.761833315;0.00762443782;0.735133787;0.00735655228;1.03860653;1.04923084;0.744569013;0.0443753936;49.7113469;-0.0118332157;0.0259522636;0.749999948;0.0333334854;1.03631856;0.685650401;0.00686188512;10;49.7113469;0.666667;0;1.044444;0.994077083;0.994076806
20.469628;1.03633838;0.761578835;0.00768555537;0.734874058;0.00741539459;1.03864348;1.04924883;0.744308448;0.0444106529;49.7120499;-0.0115788119;0.0258900529;0.749999941;0.0333334863;1.03633856;0.685421406;0.00691685109;10;49.7120499;0.666667;0;1.044444;0.994091067;0.994090816
20.470628;1.03634739;0.761452151;0.0077155618;0.734745447;0.00744428977;1.03866246;1.04925783;0.744179226;0.0444282835;49.7123949;-0.0114521674;0.0258578365;0.749999935;0.0333334841;1.03634756;0.68530741;0.00694383288;10;49.712395;0.666667;0;1.044444;0.994098058;0.994097821
20.471628;1.0363574;0.761325469;0.00774557032;0.73461613;0.00747317971;1.03868144;1.04926683;0.744048947;0.0444448559;49.7127369;-0.0113255242;0.0258267312;0.749999927;0.0333334804;1.03635756;0.685193416;0.00697081385;10;49.712737;0.666667;0;1.044444;0.99410505;0.994104826
20.472628;1.0363674;0.761198785;0.00777558069;0.73448682;0.00750207155;1.03869942;1.04927683;0.74391796;0.0444624451;49.7130749;-0.0111988816;0.0257956259;0.749999919;0.0333334753;1.03636757;0.685079425;0.00699779397;10;49.713075;0.666667;0;1.044444;0.994112042;0.994111831
20.473628;1.03637642;0.761072102;0.00780448147;0.734358223;0.00752990032;1.0387184;1.04928583;0.743788742;0.0444800768;49.7134089;-0.0110722395;0.0257645205;0.74999991;0.0333334693;1.03637657;0.684965435;0.00702377331;10;49.713409;0.666667;0;1.044444;0.994119035;0.994118835
20.475628;1.03639644;0.760818737;0.00786450785;0.734099625;0.00758769214;1.03875536;1.04930384;0.74352925;0.0445142799;49.7140648;-0.0108189543;0.0257023113;0.749999889;0.0333334553;1.03639659;0.684737459;0.00707773055;10;49.714065;0.666667;0;1.044444;0.994132019;0.99413184
20.476628;1.03640545;0.760692054;0.00789452103;0.73397104;0.00761659693;1.03877434;1.04931285;0.743398976;0.0445308506;49.7143878;-0.0106923098;0.0256712078;0.749999878;0.0333334479;1.0364056;0.684623473;0.00710470911;10;49.7143881;0.666667;0;1.044444;0.994139011;0.99413884
20.478628;1.03642448;0.760439801;0.00795343327;0.733714243;0.00767332747;1.03881031;1.04933086;0.74314055;0.0445650469;49.7150218;-0.010440126;0.0256090047;0.749999854;0.0333334338;1.03642462;0.684396502;0.00715766798;10;49.7150221;0.666667;0;1.044444;0.994151993;0.994151837
20.479628;1.0364345;0.76031312;0.00798344305;0.733584958;0.00770222382;1.0388293;1.04933987;0.743012398;0.044581614;49.7153328;-0.0103134745;0.0255790162;0.749999842;0.0333334274;1.03643464;0.684282517;0.00718464885;10;49.7153331;0.666667;0;1.044444;0.994157983;0.994157832
20.480628;1.03644352;0.760187551;0.00801234066;0.733457454;0.00773005385;1.03884729;1.04934888;0.742883188;0.04459818;49.7156408;-0.0101879312;0.025547918;0.74999983;0.0333334216;1.03644366;0.684169531;0.00721063089;10;49.7156411;0.666667;0;1.044444;0.994164973;0.994164825
20.481628;1.03645353;0.760061984;0.00804123746;0.733329244;0.00775787423;1.03886528;1.04935688;0.742754685;0.0446147879;49.7159448;-0.0100623844;0.0255179321;0.749999819;0.0333334161;1.03645368;0.684056544;0.00723661417;10;49.7159451;0.666667;0;1.044444;0.994170962;0.994170817
20.482628;1.03646255;0.759936419;0.00807124477;0.733201743;0.00778677166;1.03888328;1.04936589;0.742626536;0.0446324115;49.7162448;-0.00993683444;0.0254868363;0.749999808;0.033333411;1.0364627;0.683943557;0.00726359867;10;49.7162451;0.666667;0;1.044444;0.994176951;0.994176807
20.483628;1.03647256;0.759811965;0.00810014047;0.733074608;0.007814587;1.03890227;1.0493749;0.742498386;0.0446489755;49.7165408;-0.00981239234;0.0254568527;0.749999797;0.0333334059;1.03647272;0.683831568;0.00728958425;10;49.7165411;0.666667;0;1.044444;0.994182939;0.994182796
20.484628;1.03648157;0.759687514;0.00812903578;0.73294818;0.0078424074;1.03892027;1.0493839;0.742370237;0.0446655386;49.7168328;-0.00968794749;0.0254268699;0.749999788;0.0333334005;1.03648174;0.683719577;0.00731557073;10;49.7168331;0.666667;0;1.044444;0.994189928;0.994189785
20.485628;1.03649059;0.759563064;0.00815793081;0.732821753;0.00787022558;1.03893827;1.0493929;0.742243149;0.0446821009;49.7171217;-0.00956350045;0.0253957768;0.749999779;0.0333333948;1.03649076;0.683607586;0.00734155806;10;49.7171221;0.666667;0;1.044444;0.994195917;0.994195773
20.487628;1.03650961;0.759314168;0.00821572081;0.732568194;0.00792584874;1.03897427;1.04940991;0.741989684;0.0447152644;49.7176877;-0.00931460163;0.0253358158;0.749999765;0.0333333814;1.0365098;0.683383599;0.00739353543;10;49.7176881;0.666667;0;1.044444;0.994207897;0.994207749
20.488628;1.03651862;0.759190833;0.00824461621;0.732442841;0.00795366184;1.03899227;1.04941891;0.741862602;0.0447318228;49.7179657;-0.00919126158;0.025305837;0.749999761;0.0333333734;1.03651882;0.683272605;0.00741952566;10;49.7179661;0.666667;0;1.044444;0.994213888;0.994213737
20.489628;1.03652762;0.7590675;0.00827351231;0.732317489;0.00798147365;1.03901027;1.04942791;0.74173658;0.0447473207;49.7182397;-0.0090679207;0.0252769704;0.749999759;0.0333333642;1.03652784;0.68316161;0.00744551698;10;49.7182401;0.666667;0;1.044444;0.99421888;0.994218725
20.490628;1.03653763;0.758944168;0.00830240943;0.732191431;0.00800927664;1.03902728;1.04943592;0.741611267;0.044763918;49.7185097;-0.00894457921;0.0252469937;0.749999759;0.0333333537;1.03653786;0.683050615;0.00747150944;10;49.7185101;0.666667;0;1.044444;0.994224873;0.994224713
20.491628;1.03654663;0.758821948;0.00833130783;0.732067153;0.00803708637;1.03904528;1.04944492;0.741485252;0.0447804703;49.7187767;-0.00882234841;0.0252170176;0.749999761;0.0333333418;1.03654688;0.682940619;0.00749750306;10;49.7187771;0.666667;0;1.044444;0.994230867;0.9942307
20.492628;1.03655563;0.758699731;0.00835909639;0.731942875;0.00806382331;1.03906328;1.04945292;0.741361003;0.0447970628;49.7190387;-0.00870011727;0.0251881528;0.749999764;0.0333333284;1.0365559;0.682830624;0.00752249783;10;49.7190391;0.666667;0;1.044444;0.994236861;0.994236686
20.494628;1.03657362;0.758456412;0.0084157872;0.731695403;0.0081183671;1.03909829;1.04946993;0.741111807;0.0448291384;49.7195538;-0.00845676511;0.0251293118;0.749999776;0.0333332968;1.03657394;0.682611635;0.00757349029;10;49.7195541;0.666667;0;1.044444;0.994247853;0.994247657
20.496628;1.03659161;0.758215323;0.00847247935;0.731450086;0.00817290868;1.03913329;1.04948694;0.740864742;0.0448612035;49.7200538;-0.00821563394;0.0250704687;0.749999793;0.0333332594;1.03659198;0.682394648;0.00762448484;10;49.7200542;0.666667;0;1.044444;0.99425885;0.994258626
20.498628;1.03660959;0.757976464;0.00852806157;0.731206928;0.00822637558;1.03916828;1.04950394;0.740619805;0.0448932591;49.7205398;-0.00797672414;0.0250127331;0.749999817;0.0333332174;1.03661003;0.682179661;0.0076744789;10;49.7205402;0.666667;0;1.044444;0.994269853;0.994269595
20.499628;1.03661859;0.757857592;0.00855585346;0.731085891;0.00825310717;1.03918527;1.04951294;0.740496988;0.0449087328;49.7207778;-0.00785782489;0.0249838639;0.749999831;0.0333331955;1.03661905;0.682072668;0.0076994749;10;49.7207782;0.666667;0;1.044444;0.994274857;0.994274581
20.500628;1.03662758;0.75773872;0.00858364595;0.730964857;0.00827983684;1.03920227;1.04952094;0.740375937;0.0449253055;49.7210118;-0.00773892604;0.0249549937;0.749999847;0.0333331734;1.03662807;0.681965674;0.00772446978;10;49.7210122;0.666667;0;1.044444;0.994279862;0.994279567
20.501628;1.03663657;0.757620959;0.00861143912;0.7308449;0.00830656436;1.03921926;1.04952893;0.740255947;0.0449408172;49.7212418;-0.00762113901;0.0249261224;0.749999865;0.0333331514;1.03663709;0.68185968;0.00774946339;10;49.7212422;0.666667;0;1.044444;0.994285868;0.994285554
20.502628;1.03664556;0.757503197;0.00863923302;0.730724947;0.00833328977;1.03923625;1.04953793;0.740135254;0.0449562839;49.7214688;-0.00750335306;0.0248983608;0.749999884;0.03333313;1.03664611;0.681753685;0.00777445587;10;49.7214692;0.666667;0;1.044444;0.994290876;0.994290543
20.503628;1.03665455;0.757386545;0.00866591657;0.730606071;0.00835894151;1.03925324;1.04954592;0.74001527;0.0449717914;49.7216918;-0.00738667962;0.0248694862;0.749999905;0.0333331094;1.03665513;0.681648688;0.00779844767;10;49.7216922;0.666667;0;1.044444;0.994295884;0.994295534
20.504628;1.03666254;0.757269891;0.00869371184;0.730487903;0.00838567159;1.03927023;1.04955391;0.739896345;0.0449883558;49.7219118;-0.00727000771;0.0248417206;0.749999926;0.0333330901;1.03666315;0.68154369;0.00782343948;10;49.7219122;0.666667;0;1.044444;0.994300892;0.994300529
20.505628;1.03667153;0.757153235;0.0087215075;0.730369034;0.00841239215;1.03928723;1.0495629;0.739777777;0.0450038172;49.7221278;-0.00715333727;0.0248128414;0.749999949;0.0333330723;1.03667217;0.68143869;0.00784843191;10;49.7221282;0.666667;0;1.044444;0.994305901;0.994305526
20.507628;1.03668951;0.756923251;0.00877487662;0.730134523;0.00846368549;1.03932121;1.04957888;0.739542058;0.0450348219;49.7225509;-0.00692333333;0.0247572963;0.749999995;0.0333330415;1.0366902;0.681231684;0.00789642008;10;49.7225512;0.666667;0;1.044444;0.994315916;0.994315534
20.508628;1.03669749;0.756809923;0.0088026718;0.730019584;0.00849041018;1.03933821;1.04958687;0.739425259;0.0450503228;49.7227569;-0.00680999928;0.0247295181;0.750000018;0.0333330286;1.03669821;0.681129677;0.0079214159;10;49.7227572;0.666667;0;1.044444;0.994320923;0.994320545
20.509628;1.03670648;0.756695482;0.00882935524;0.729902872;0.00851605382;1.03935421;1.04959486;0.739309522;0.0450658232;49.7229589;-0.00669555449;0.0247017356;0.75000004;0.0333330173;1.03670723;0.681026667;0.00794541274;10;49.7229593;0.666667;0;1.044444;0.994324929;0.994324559
20.511628;1.03672345;0.756471038;0.00888271891;0.72967445;0.00856734657;1.03938821;1.04961083;0.739079112;0.0450968238;49.7233539;-0.00647110933;0.024646157;0.750000081;0.0333329989;1.03672425;0.680824642;0.00799340913;10;49.7233543;0.666667;0;1.044444;0.994334939;0.9943346
20.512628;1.03673143;0.756358814;0.00890939827;0.729560595;0.00859299608;1.03940422;1.04961881;0.73896444;0.0451123251;49.7235469;-0.00635888649;0.0246194719;0.750000099;0.0333329911;1.03673226;0.680723626;0.0080174087;10;49.7235473;0.666667;0;1.044444;0.994338942;0.994338626
20.513628;1.03674042;0.756247701;0.0089360754;0.729447112;0.00861863683;1.03942022;1.04962679;0.738850829;0.0451278278;49.7237359;-0.00624777456;0.0245916713;0.750000115;0.0333329838;1.03674127;0.680623607;0.0080414093;10;49.7237364;0.666667;0;1.044444;0.994343945;0.994343655
20.514628;1.03674841;0.756137697;0.00896163875;0.729335406;0.00864321366;1.03943723;1.04963478;0.73873722;0.0451422731;49.7239219;-0.00613777351;0.0245649777;0.75000013;0.0333329765;1.03674928;0.680524586;0.00806441103;10;49.7239224;0.666667;0;1.044444;0.994347946;0.994347687
20.515628;1.0367574;0.756027694;0.00898831012;0.729222999;0.00866885322;1.03945324;1.04964276;0.738624673;0.0451577781;49.724104;-0.00602777211;0.0245382803;0.750000143;0.0333329694;1.03675829;0.680425563;0.00808841403;10;49.7241044;0.666667;0;1.044444;0.994352947;0.99435272
20.517628;1.03677438;0.755811019;0.00904053125;0.72900211;0.00871906596;1.03948527;1.04965873;0.738401706;0.045187732;49.72446;-0.00581110049;0.0244837633;0.750000161;0.0333329557;1.0367753;0.68023051;0.00813542442;10;49.7244605;0.666667;0;1.044444;0.994360947;0.994360794
20.518628;1.03678238;0.755703237;0.0090660811;0.728892556;0.00874363898;1.03950229;1.04966671;0.738292343;0.0452032394;49.724632;-0.00570331863;0.0244570553;0.750000166;0.0333329493;1.0367833;0.680133481;0.00815843208;10;49.7246325;0.666667;0;1.044444;0.994365945;0.994365833
20.519628;1.03679037;0.755596567;0.00909162788;0.728784076;0.00876821108;1.0395183;1.0496747;0.738181924;0.0452187482;49.724802;-0.00559664652;0.0244303442;0.750000168;0.0333329435;1.0367913;0.680037451;0.00818144166;10;49.7248025;0.666667;0;1.044444;0.994369944;0.994369874
20.520628;1.03679837;0.755489895;0.00911717198;0.728675599;0.00879278249;1.03953332;1.04968169;0.738074328;0.045233243;49.724968;-0.00548997281;0.0244036302;0.750000167;0.0333329381;1.0367993;0.679941419;0.00820445332;10;49.7249685;0.666667;0;1.044444;0.994373942;0.994373916
20.521628;1.03680738;0.755384334;0.00914271367;0.728567493;0.00881734489;1.03954934;1.04968968;0.737964972;0.0452487553;49.7251311;-0.00538440844;0.0243780249;0.750000162;0.0333329332;1.03680829;0.679846385;0.00822746714;10;49.7251315;0.666667;0;1.044444;0.99437794;0.994377958
20.523628;1.03682338;0.755175434;0.00919379075;0.728354834;0.00886648538;1.03958137;1.04970566;0.737750502;0.0452787272;49.7254481;-0.00517549631;0.0243256974;0.750000144;0.0333329246;1.03682428;0.679658314;0.00827350082;10;49.7254485;0.666667;0;1.044444;0.994385936;0.994386043
20.524628;1.03683139;0.755072092;0.00921932647;0.728249578;0.00889105519;1.03959739;1.04971265;0.737646092;0.0452932301;49.7256021;-0.00507214872;0.0242989762;0.750000131;0.0333329209;1.03683227;0.679565277;0.00829652031;10;49.7256025;0.666667;0;1.044444;0.994389935;0.994390084
20.525628;1.0368394;0.754969861;0.00924486041;0.728145396;0.00891562496;1.0396124;1.04972064;0.737539921;0.0453076921;49.7257522;-0.00496991078;0.0242733657;0.750000116;0.0333329175;1.03684026;0.679473239;0.00831954135;10;49.7257525;0.666667;0;1.044444;0.994393935;0.994394123
20.526628;1.03684741;0.754867629;0.00926928148;0.728041215;0.00893912327;1.03962842;1.04972864;0.737435869;0.0453232146;49.7259002;-0.00486767157;0.0242477556;0.750000099;0.0333329143;1.03684824;0.6793812;0.00834156385;10;49.7259005;0.666667;0;1.044444;0.994397935;0.99439816
20.527628;1.03685543;0.754766508;0.00929481185;0.727938105;0.00896369356;1.03964344;1.04973563;0.737332523;0.0453377238;49.7260442;-0.00476654233;0.0242221464;0.75000008;0.0333329112;1.03685623;0.67929016;0.00836458774;10;49.7260445;0.666667;0;1.044444;0.994401935;0.994402195
20.528628;1.03686344;0.754666496;0.0093192292;0.727836068;0.00898719267;1.03965945;1.04974363;0.737229534;0.0453521915;49.7261862;-0.00466652321;0.0241965389;0.75000006;0.0333329079;1.03686422;0.67920012;0.008386613;10;49.7261865;0.666667;0;1.044444;0.994404937;0.994405227
20.530628;1.03687947;0.754468695;0.00936805762;0.727634136;0.00903419227;1.03968948;1.04975863;0.737025324;0.0453822325;49.7264603;-0.00446870511;0.0241453301;0.750000018;0.0333329007;1.03688018;0.679022038;0.00843066736;10;49.7264605;0.666667;0;1.044444;0.994412941;0.994413282
20.531628;1.03688649;0.754370905;0.00939246853;0.727534942;0.00905770182;1.03970449;1.04976563;0.736926219;0.0453967467;49.7265933;-0.00437090667;0.0241208405;0.749999998;0.0333328964;1.03688716;0.678933996;0.00845269616;10;49.7265935;0.666667;0;1.044444;0.994415943;0.994416305
20.534628;1.03691054;0.754081988;0.00946568881;0.727239536;0.00912821203;1.03974952;1.04978863;0.736628574;0.0454402051;49.7269734;-0.00408195701;0.0240462756;0.749999945;0.0333328768;1.03691109;0.678673872;0.00851878832;10;49.7269734;0.666667;0;1.044444;0.994426947;0.994427352
20.535628;1.03691756;0.753987536;0.00949009254;0.72714355;0.0091517277;1.03976453;1.04979563;0.736531594;0.0454547205;49.7270944;-0.00398749383;0.0240206842;0.749999932;0.0333328671;1.03691806;0.67858883;0.00854082176;10;49.7270944;0.666667;0;1.044444;0.994429947;0.994430361
20.536628;1.03692557;0.753893084;0.00951338477;0.727046862;0.00917416498;1.03977954;1.04980263;0.736435675;0.045469236;49.7272124;-0.00389303195;0.0239962059;0.74999992;0.0333328558;1.03692603;0.678503789;0.00856185719;10;49.7272124;0.666667;0;1.044444;0.994432947;0.994433367
20.537628;1.03693359;0.753800856;0.0095377886;0.726952315;0.00919767576;1.03979455;1.04981063;0.736339056;0.0454837082;49.7273284;-0.00380079389;0.0239717294;0.74999991;0.033332843;1.03693399;0.678420749;0.00858389482;10;49.7273284;0.666667;0;1.044444;0.994436946;0.994437369
20.538628;1.0369406;0.753708629;0.0095610826;0.726858467;0.0092201257;1.03980955;1.04981762;0.736245258;0.0454982237;49.7274405;-0.00370855755;0.0239483659;0.749999902;0.033332829;1.03694096;0.678337709;0.0086049347;10;49.7274404;0.666667;0;1.044444;0.994439946;0.994440367
20.539628;1.03694862;0.753617513;0.00958437852;0.726764988;0.00924256834;1.03982356;1.04982462;0.736151461;0.0455127389;49.7275505;-0.00361743409;0.023923893;0.749999896;0.033332814;1.03694893;0.678255671;0.00862597663;10;49.7275503;0.666667;0;1.044444;0.994442944;0.994443361
