time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.540628;1.03695563;0.753526399;0.0096076768;0.72667221;0.0092650212;1.03983857;1.04983161;0.736058725;0.0455272537;49.7276585;-0.00352631237;0.0238994222;0.749999892;0.0333327983;1.03695589;0.678173634;0.00864702028;10;49.7276583;0.666667;0;1.044444;0.994445942;0.994446353
20.542628;1.03697066;0.753348615;0.00965428163;0.726490238;0.00930992103;1.03986758;1.04984659;0.735874674;0.0455551796;49.7278645;-0.00334851804;0.0238515973;0.749999891;0.0333327665;1.03697082;0.678013569;0.0086891108;10;49.7278643;0.666667;0;1.044444;0.994451936;0.994452327
20.544628;1.03698569;0.753174163;0.00970089936;0.726311484;0.00935482348;1.03989559;1.04986058;0.735694507;0.0455842034;49.7280606;-0.00317406207;0.0238048917;0.749999899;0.0333327363;1.03698576;0.677856515;0.00873120213;10;49.7280602;0.666667;0;1.044444;0.994457925;0.994458292
20.545628;1.0369927;0.753087493;0.00972421358;0.726222995;0.00937727946;1.0399096;1.04986757;0.735606014;0.0455976552;49.7281536;-0.00308739137;0.0237815417;0.749999906;0.0333327228;1.03699273;0.677778493;0.00875224687;10;49.7281532;0.666667;0;1.044444;0.994460918;0.994461273
20.546628;1.03700072;0.753003043;0.00974642025;0.72613595;0.00939865463;1.0399246;1.04987456;0.73551858;0.0456121638;49.7282456;-0.00300294407;0.0237581936;0.749999915;0.0333327109;1.03700071;0.677702475;0.00877229031;10;49.7282451;0.666667;0;1.044444;0.994463909;0.994464253
20.547628;1.03700774;0.752918592;0.00976974137;0.726049607;0.00942110979;1.03993861;1.04988156;0.735431145;0.0456266708;49.7283346;-0.00291849789;0.0237348471;0.749999926;0.0333327012;1.03700769;0.677626461;0.00879333189;10;49.7283341;0.666667;0;1.044444;0.994466899;0.994467233
20.549628;1.03702179;0.75275191;0.00981417012;0.72587907;0.0094638748;1.03996662;1.04989554;0.735260507;0.0456546212;49.7285046;-0.00275183007;0.0236881581;0.749999955;0.0333326893;1.03702165;0.677476443;0.00883340742;10;49.7285041;0.666667;0;1.044444;0.994471875;0.994472194
20.551628;1.03703585;0.752589668;0.00985860868;0.725712825;0.00950663528;1.03999363;1.04990954;0.735091985;0.0456825652;49.7286646;-0.00258960819;0.0236425859;0.749999994;0.0333326883;1.03703563;0.67733044;0.00887347058;10;49.7286641;0.666667;0;1.044444;0.994477845;0.994478161
20.552628;1.03704288;0.752509656;0.00988083102;0.725630777;0.00952801332;1.04000764;1.04991654;0.735009839;0.0456960059;49.7287416;-0.00250960839;0.0236203577;0.750000015;0.0333326914;1.03704262;0.677258444;0.00889349721;10;49.728741;0.666667;0;1.044444;0.994479828;0.994480147
20.553628;1.03704992;0.752430756;0.00990305501;0.725549804;0.00954938979;1.04002065;1.04992254;0.734928393;0.0457105477;49.7288156;-0.0024307195;0.0235981309;0.750000038;0.0333326964;1.03704961;0.677187452;0.00891352064;10;49.728815;0.666667;0;1.044444;0.99448281;0.994483136
20.554628;1.03705695;0.752352967;0.00992528035;0.725469903;0.00957076468;1.04003466;1.04992954;0.734848363;0.0457239872;49.7288876;-0.00235294137;0.0235759054;0.750000061;0.0333327028;1.03705661;0.677117464;0.00893354098;10;49.728887;0.666667;0;1.044444;0.994484791;0.994485127
20.555628;1.03706399;0.75227629;0.00994639561;0.725391076;0.0095910665;1.04004767;1.04993655;0.734768332;0.0457384853;49.7289566;-0.00227627379;0.0235536812;0.750000084;0.0333327103;1.0370636;0.67704848;0.00895255835;10;49.728956;0.666667;0;1.044444;0.994487771;0.99448812
20.556628;1.03707103;0.752199613;0.00996862264;0.72531225;0.00961243792;1.04006168;1.04994356;0.734689359;0.045751926;49.7290236;-0.00219960531;0.0235314583;0.750000106;0.0333327185;1.0370706;0.676979499;0.00897257295;10;49.729023;0.666667;0;1.044444;0.994489749;0.994490115
20.557628;1.03707807;0.752124047;0.00998973881;0.725234496;0.00963273602;1.0400747;1.04995057;0.734610387;0.045765368;49.7290886;-0.00212404673;0.0235092364;0.750000127;0.0333327271;1.0370776;0.676911522;0.0089915851;10;49.729088;0.666667;0;1.044444;0.994491725;0.994492112
20.558628;1.03708511;0.752049595;0.0100119659;0.725157815;0.00965410355;1.04008871;1.04995658;0.734534232;0.0457788552;49.7291516;-0.00204959783;0.0234870151;0.750000147;0.0333327359;1.0370846;0.676844548;0.00901159526;10;49.729151;0.666667;0;1.044444;0.994494699;0.994495111
20.559628;1.03709214;0.751976254;0.0100330815;0.725082205;0.00967439788;1.04010172;1.04996359;0.734457377;0.0457933584;49.7292116;-0.00197625848;0.0234659052;0.750000165;0.0333327446;1.0370916;0.676778578;0.00903060391;10;49.729211;0.666667;0;1.044444;0.994496672;0.99449711
20.560628;1.03709918;0.751904023;0.0100541961;0.725007667;0.00969469061;1.04011473;1.04997061;0.73438264;0.0458068047;49.7292696;-0.00190402854;0.0234436842;0.750000182;0.0333327533;1.0370986;0.67671361;0.00904961149;10;49.729269;0.666667;0;1.044444;0.994498644;0.994499112
20.561628;1.03710521;0.751831795;0.0100753093;0.724933829;0.0097149913;1.04012775;1.04997663;0.734308601;0.0458202957;49.7293266;-0.00183179678;0.0234225744;0.750000199;0.033332762;1.03710461;0.676648645;0.00906861832;10;49.729326;0.666667;0;1.044444;0.994500614;0.994501116
20.563628;1.03711927;0.751691784;0.0101175297;0.724789044;0.00975557028;1.04015377;1.04998967;0.734161944;0.0458482946;49.7294316;-0.00169177174;0.0233803559;0.75000023;0.03333278;1.03711862;0.676522721;0.00910663068;10;49.729431;0.666667;0;1.044444;0.994505554;0.99450613
20.564628;1.0371253;0.75162289;0.0101375256;0.724718424;0.00977479626;1.04016678;1.04999669;0.734090383;0.0458617438;49.7294816;-0.00162286737;0.0233592478;0.750000244;0.0333327897;1.03712462;0.67646076;0.00912463659;10;49.729481;0.666667;0;1.044444;0.994507523;0.99450814
20.566628;1.03713834;0.751487324;0.0101797335;0.724578635;0.00981537929;1.0401918;1.05000974;0.733950077;0.0458886873;49.7295746;-0.00148727589;0.0233170367;0.750000268;0.0333328112;1.03713763;0.676338838;0.00916264837;10;49.729574;0.666667;0;1.044444;0.994511462;0.994512169
20.567628;1.03714536;0.751421763;0.0101997238;0.724510536;0.00983459397;1.04020481;1.05001677;0.733880634;0.0459021381;49.7296186;-0.00142170044;0.0232959345;0.750000277;0.0333328231;1.03714464;0.676279876;0.00918065409;10;49.729618;0.666667;0;1.044444;0.994513432;0.994514188
20.568628;1.03715137;0.751356203;0.0102197126;0.724443138;0.00985381771;1.04021683;1.05002279;0.733812947;0.0459156334;49.7296606;-0.00135612423;0.0232759462;0.750000284;0.0333328357;1.03715064;0.676220912;0.00919865955;10;49.72966;0.666667;0;1.044444;0.994515403;0.994516208
20.569628;1.03715838;0.751291754;0.0102397003;0.724376116;0.00987303141;1.04022984;1.05002882;0.73374632;0.0459291297;49.7297006;-0.00129165881;0.0232548498;0.750000288;0.0333328492;1.03715765;0.676162947;0.0092166647;10;49.7297;0.666667;0;1.044444;0.994516376;0.99451723
20.570628;1.03716438;0.751228417;0.010260798;0.724310867;0.00989332525;1.04024185;1.05003584;0.733680052;0.0459425835;49.7297376;-0.00122830465;0.0232348676;0.75000029;0.0333328632;1.03716365;0.676105981;0.00923566953;10;49.729737;0.666667;0;1.044444;0.994518351;0.994519254
20.571628;1.03717138;0.751166192;0.0102807836;0.724245994;0.0099125374;1.04025486;1.05004186;0.733614483;0.0459560824;49.7297736;-0.00116606205;0.023213777;0.75000029;0.0333328778;1.03717065;0.676050013;0.009253674;10;49.7297729;0.666667;0;1.044444;0.994520329;0.994521278
20.573628;1.03718337;0.751043965;0.0103196406;0.724119795;0.00994990669;1.04027889;1.05005491;0.733486878;0.0459830398;49.7298406;-0.00104380129;0.0231738256;0.750000279;0.0333329085;1.03718266;0.675940075;0.00928868142;10;49.7298399;0.666667;0;1.044444;0.994524292;0.994525326
20.575628;1.03719635;0.750926186;0.0103596058;0.723997193;0.00998833407;1.04030392;1.05006694;0.733363146;0.0460089878;49.7298996;-0.000925989201;0.0231338799;0.750000257;0.0333329412;1.03719566;0.675834134;0.00932468621;10;49.7298989;0.666667;0;1.044444;0.994527263;0.994528369
20.576546;1.03720134;0.750872852;0.0103773672;0.723942295;0.0100054192;1.04031493;1.05007295;0.733307101;0.0460214336;49.7299247;-0.000872641878;0.023116128;0.750000242;0.0333329568;1.03720066;0.675786161;0.00934068762;10;49.7299239;0.666667;0;1.044444;0.994528251;0.994529386
20.577538;1.03720733;0.750816186;0.0103962384;0.723883487;0.0100235647;1.04032594;1.05007896;0.733247879;0.0460349399;49.7299497;-0.000815961407;0.0230961557;0.750000223;0.0333329741;1.03720666;0.675735189;0.00935768876;10;49.7299489;0.666667;0;1.044444;0.99453024;0.994531402
20.578538;1.03721432;0.750759521;0.0104151101;0.723823981;0.0100417002;1.04033795;1.05008597;0.733189018;0.0460473458;49.7299727;-0.000759282191;0.0230772942;0.750000202;0.0333329918;1.03721366;0.675684215;0.00937468966;10;49.7299719;0.666667;0;1.044444;0.99453123;0.994532415
20.581538;1.03723229;0.750597318;0.0104728431;0.723655039;0.0100972054;1.04037396;1.05010399;0.733017701;0.0460878764;49.7300347;-0.000597030835;0.0230184819;0.750000119;0.0333330432;1.03723166;0.675538285;0.00942669299;10;49.7300338;0.666667;0;1.044444;0.99453621;0.994537439
20.582538;1.03723829;0.750545106;0.0104917199;0.723600504;0.0101153505;1.04038497;1.05011;0.732962712;0.0461003304;49.7300517;-0.000544801772;0.0229996162;0.750000088;0.0333330588;1.03723766;0.675491304;0.00944369513;10;49.7300508;0.666667;0;1.044444;0.994537207;0.994538442
20.583538;1.03724429;0.750492895;0.0105105984;0.723545965;0.0101334958;1.04039697;1.050116;0.73290878;0.0461138431;49.7300667;-0.000492573852;0.0229807493;0.750000055;0.0333330734;1.03724366;0.67544432;0.00946069811;10;49.7300658;0.666667;0;1.044444;0.994539206;0.994540442
20.586538;1.03726132;0.750344051;0.0105661351;0.723390522;0.0101868732;1.04043097;1.05013398;0.732750162;0.0461533256;49.7301047;-0.000343672795;0.0229241373;0.749999957;0.0333331118;1.03726068;0.675310349;0.00951071152;10;49.7301038;0.666667;0;1.044444;0.994543219;0.994544432
20.587538;1.03726734;0.750296291;0.0105839113;0.723340254;0.0102039492;1.04044297;1.05013997;0.732699407;0.0461657818;49.7301147;-0.000295892363;0.0229063734;0.749999926;0.0333331224;1.03726669;0.67526735;0.009526717;10;49.7301137;0.666667;0;1.044444;0.994544229;0.994545426
20.589538;1.03727938;0.750202993;0.0106205834;0.723241851;0.0102391746;1.04046497;1.05015194;0.732601073;0.0461917526;49.7301296;-0.000202555228;0.0228686157;0.749999868;0.0333331405;1.0372787;0.675183342;0.00955972914;10;49.7301287;0.666667;0;1.044444;0.994546255;0.994547411
20.590538;1.03728441;0.750158569;0.0106383685;0.723195487;0.0102562631;1.04047596;1.05015793;0.732552435;0.0462052669;49.7301346;-0.00015810939;0.0228508443;0.749999841;0.0333331479;1.0372837;0.675143332;0.00957573584;10;49.7301337;0.666667;0;1.044444;0.994547269;0.994548403
20.592538;1.03729647;0.750070833;0.0106739472;0.723102432;0.0102904237;1.04049796;1.05016988;0.732459395;0.0462312359;49.7301416;-7.03294185e-05;0.0228141831;0.749999793;0.0333331594;1.03729572;0.675064305;0.00960774952;10;49.7301407;0.666667;0;1.044444;0.9945503;0.99455139
20.593538;1.0373015;0.750027523;0.0106917409;0.723057138;0.0103075149;1.04050896;1.05017586;0.732412875;0.0462436902;49.7301426;-2.69949427e-05;0.0227964048;0.749999773;0.0333331635;1.03730073;0.675025288;0.00962375584;10;49.7301417;0.666667;0;1.044444;0.994551316;0.994552384
20.595538;1.03731357;0.749945349;0.010727336;0.722969437;0.0103416773;1.04053097;1.05018681;0.732325825;0.0462696981;49.7301426;5.52308764e-05;0.0227608415;0.749999739;0.0333331682;1.03731275;0.674951249;0.00965576615;10;49.7301417;0.666667;0;1.044444;0.994553344;0.994554375
20.597538;1.03732464;0.749866511;0.0107618288;0.722885647;0.0103747764;1.04055198;1.05019876;0.732240196;0.0462956586;49.7301366;0.000134126217;0.0227263822;0.749999716;0.0333331689;1.03732377;0.674880207;0.00968677183;10;49.7301357;0.666667;0;1.044444;0.994555367;0.994556369
20.598538;1.03732968;0.749828759;0.0107785224;0.722845708;0.0103907945;1.04056298;1.05020373;0.732199668;0.0463081529;49.7301326;0.000171908296;0.022708595;0.74999971;0.0333331682;1.03732878;0.674846186;0.00970177224;10;49.7301317;0.666667;0;1.044444;0.994555378;0.994556368
20.599538;1.03733471;0.749791009;0.0107963287;0.722805769;0.0104078834;1.04057299;1.0502097;0.732159503;0.0463206025;49.7301266;0.000209690748;0.0226908069;0.749999707;0.0333331673;1.03733379;0.674812165;0.00971777063;10;49.7301257;0.666667;0;1.044444;0.994556388;0.994557367
20.600538;1.03734075;0.749754369;0.0108130253;0.722766204;0.0104238906;1.040584;1.05021567;0.732119341;0.046333051;49.7301196;0.000246361917;0.0226741297;0.749999706;0.0333331665;1.03733981;0.674779143;0.00973276685;10;49.7301187;0.666667;0;1.044444;0.994557398;0.994558367
20.601538;1.03734578;0.749718841;0.0108297232;0.722728409;0.0104399077;1.04059401;1.05022164;0.732081297;0.0463465564;49.7301115;0.000281921105;0.0226563415;0.749999709;0.0333331662;1.03734482;0.674747122;0.00974776095;10;49.7301107;0.666667;0;1.044444;0.994558408;0.994559367
20.602538;1.03735181;0.749684423;0.0108464223;0.72269099;0.0104559148;1.04060502;1.05022661;0.732043951;0.0463590463;49.7301025;0.000316367591;0.0226396649;0.749999714;0.0333331665;1.03735083;0.674716101;0.00976275308;10;49.7301017;0.666667;0;1.044444;0.994559419;0.994560367
20.603538;1.03735684;0.749651115;0.0108631219;0.722655341;0.0104719322;1.04061503;1.05023259;0.732005912;0.0463714902;49.7300925;0.000349700788;0.0226229891;0.749999721;0.0333331677;1.03735585;0.67468608;0.0097777433;10;49.7300917;0.666667;0;1.044444;0.994560431;0.994561367
20.605538;1.0373669;0.749585605;0.0108965216;0.722585119;0.0105039694;1.04063605;1.05024354;0.731934771;0.0463964147;49.7300695;0.000415248207;0.0225896403;0.749999743;0.0333331726;1.03736589;0.674627039;0.00980771812;10;49.7300687;0.666667;0;1.044444;0.994561457;0.994562364
20.606538;1.03737292;0.749554513;0.01091322;0.722550922;0.0105199799;1.04064606;1.05024952;0.731900971;0.0464099089;49.7300575;0.000446351072;0.022572967;0.749999758;0.0333331757;1.03737191;0.67459902;0.00982270298;10;49.7300567;0.666667;0;1.044444;0.994562471;0.994563361
20.607538;1.03737794;0.749523421;0.0109299167;0.722517423;0.0105360024;1.04065608;1.05025451;0.731867871;0.0464223869;49.7300435;0.000477451209;0.0225562944;0.749999774;0.0333331788;1.03737693;0.674571002;0.00983768642;10;49.7300427;0.666667;0;1.044444;0.994563485;0.994564357
20.608538;1.03738296;0.74949455;0.0109455;0.722486068;0.010550956;1.04066609;1.05026049;0.731834075;0.0464348182;49.7300285;0.000506326529;0.022539622;0.749999792;0.0333331816;1.03738195;0.674544986;0.00985166857;10;49.7300277;0.666667;0;1.044444;0.9945635;0.994564352
20.610538;1.03739299;0.749436802;0.0109777698;0.722423363;0.0105819416;1.04068611;1.05027148;0.731771415;0.0464597188;49.7299965;0.000564069849;0.0225062769;0.749999832;0.0333331852;1.037392;0.674492958;0.00988062939;10;49.7299957;0.666667;0;1.044444;0.994565533;0.994566338
20.611538;1.03739801;0.749410146;0.0109944565;0.722394156;0.0105979738;1.04069612;1.05027647;0.731741492;0.0464721885;49.7299795;0.000590715907;0.0224907149;0.749999853;0.0333331858;1.03739702;0.674468946;0.00989560837;10;49.7299787;0.666667;0;1.044444;0.994565551;0.994566331
20.612538;1.03740302;0.749383487;0.0110100298;0.722364951;0.0106129377;1.04070513;1.05028147;0.731712627;0.0464846568;49.7299615;0.00061736004;0.0224740413;0.749999874;0.0333331852;1.03740205;0.674444936;0.00990958678;10;49.7299606;0.666667;0;1.044444;0.99456657;0.994567324
20.613538;1.03740803;0.749357938;0.0110256012;0.72233682;0.0106279041;1.04071514;1.05028747;0.731683064;0.0464970795;49.7299425;0.000642891484;0.0224584784;0.749999895;0.0333331835;1.03740707;0.674421927;0.00992356507;10;49.7299416;0.666667;0;1.044444;0.994566591;0.994567318
20.615538;1.03741805;0.749309052;0.0110578492;0.722282711;0.0106589136;1.04073415;1.05029848;0.731627807;0.0465219657;49.7299025;0.000691728895;0.02242624;0.749999937;0.0333331773;1.03741711;0.674377917;0.00995252324;10;49.7299016;0.666667;0;1.044444;0.994567638;0.99456831
20.616538;1.03742306;0.749285716;0.0110734152;0.722256732;0.0106738843;1.04074415;1.05030349;0.731602112;0.0465344294;49.7298815;0.000715035513;0.0224106759;0.749999956;0.0333331731;1.03742213;0.674356914;0.00996650396;10;49.7298806;0.666667;0;1.044444;0.994568663;0.99456931
20.617538;1.03742807;0.749263488;0.0110878692;0.722231828;0.0106877841;1.04075415;1.0503085;0.731576417;0.046546892;49.7298595;0.000737230702;0.0223951118;0.749999974;0.0333331685;1.03742715;0.674336914;0.00997948606;10;49.7298586;0.666667;0;1.044444;0.994568689;0.994569312
20.618538;1.03743308;0.749242368;0.0111034335;0.722207998;0.010702754;1.04076315;1.05031451;0.731551081;0.0465593095;49.7298375;0.000758314632;0.022379548;0.74999999;0.0333331633;1.03743217;0.674317916;0.00999346954;10;49.7298366;0.666667;0;1.044444;0.994569714;0.994570316
20.619538;1.03743809;0.749221246;0.0111189977;0.722184172;0.0107177223;1.04077315;1.05031952;0.731527498;0.0465717706;49.7298135;0.0007793985;0.0223639848;0.750000004;0.0333331577;1.03743719;0.674298919;0.0100074542;10;49.7298126;0.666667;0;1.044444;0.994569739;0.994570322
20.620538;1.0374431;0.749201232;0.0111345618;0.72216142;0.0107326889;1.04078215;1.05032453;0.731504972;0.0465842313;49.7297905;0.000799371162;0.0223484225;0.750000016;0.0333331517;1.0374422;0.674280923;0.0100214397;10;49.7297896;0.666667;0;1.044444;0.994570763;0.99457133
20.621538;1.03744711;0.749181216;0.0111490152;0.722139367;0.0107465928;1.04079114;1.05033054;0.731481747;0.0465966471;49.7297665;0.000819343577;0.022333972;0.750000027;0.0333331455;1.03744622;0.674262929;0.0100344258;10;49.7297656;0.666667;0;1.044444;0.994570786;0.994571338
20.622538;1.03745211;0.749162309;0.0111645799;0.72211769;0.0107615554;1.04080113;1.05033555;0.731460276;0.0466091068;49.7297415;0.000838204375;0.0223184114;0.750000035;0.0333331395;1.03745123;0.674245936;0.010048412;10;49.7297406;0.666667;0;1.044444;0.994570806;0.994571347
20.623538;1.03745712;0.749144511;0.0111790334;0.722097086;0.0107754446;1.04081012;1.05034056;0.731438804;0.0466215662;49.7297155;0.00085595319;0.0223028517;0.750000041;0.033333134;1.03745624;0.674229944;0.0100613978;10;49.7297146;0.666667;0;1.044444;0.994571823;0.994572356
20.625538;1.03746613;0.749111136;0.0112090494;0.72205872;0.0108042984;1.04082808;1.05035057;0.731399032;0.0466454264;49.7296635;0.000889224536;0.0222728463;0.750000047;0.0333331265;1.03746527;0.674199962;0.010088367;10;49.7296627;0.666667;0;1.044444;0.994571849;0.994572371
20.626538;1.03747113;0.749095558;0.0112234997;0.722040259;0.0108181818;1.04083707;1.05035658;0.731380036;0.0466578412;49.7296365;0.000904746761;0.0222584007;0.750000046;0.0333331249;1.03747028;0.674185971;0.0101013497;10;49.7296357;0.666667;0;1.044444;0.994572858;0.994573376
20.627538;1.03747612;0.749081091;0.0112379485;0.72202287;0.0108320635;1.04084605;1.05036159;0.731361738;0.0466703003;49.7296095;0.00091915651;0.022243956;0.750000043;0.033333125;1.03747529;0.674172981;0.0101143313;10;49.7296087;0.666667;0;1.044444;0.994572863;0.99457338
20.630538;1.0374891;0.749039918;0.0112812832;0.721974237;0.0108737224;1.04087299;1.05037663;0.731312132;0.0467066217;49.7295245;0.000960158545;0.0221995183;0.750000021;0.0333331357;1.03748831;0.674136006;0.010153272;10;49.7295237;0.666667;0;1.044444;0.994573867;0.994574383
20.631538;1.03749409;0.749027677;0.0112957245;0.721958989;0.0108876002;1.04088197;1.05038164;0.731297007;0.0467190825;49.7294955;0.000972343815;0.0221850786;0.750000011;0.0333331423;1.03749331;0.674125012;0.0101662517;10;49.7294947;0.666667;0;1.044444;0.994573866;0.994574383
20.632538;1.03749908;0.749016547;0.0113101641;0.721944811;0.0109014777;1.04089095;1.05038665;0.731281883;0.0467315445;49.7294664;0.000983418283;0.0221706398;0.75;0.0333331501;1.03749831;0.674115017;0.0101792315;10;49.7294657;0.666667;0;1.044444;0.994573863;0.994574382
20.633538;1.03750306;0.74900653;0.0113246022;0.721932399;0.0109153658;1.04089893;1.05039167;0.731268874;0.0467440078;49.7294364;0.000993382404;0.0221562018;0.749999987;0.0333331592;1.03750231;0.674106021;0.0101922115;10;49.7294358;0.666667;0;1.044444;0.994573859;0.99457438
20.634538;1.03750804;0.748996513;0.0113379279;0.721919291;0.0109281727;1.04090791;1.05039668;0.731254807;0.0467554151;49.7294064;0.00100334781;0.0221417642;0.749999973;0.0333331697;1.03750731;0.674097023;0.0102041918;10;49.7294058;0.666667;0;1.044444;0.994574855;0.994575379
20.635538;1.03751202;0.748986496;0.0113523636;0.721906877;0.0109420613;1.04091689;1.0504027;0.73124216;0.0467678377;49.7293764;0.00101331503;0.0221273267;0.749999957;0.0333331817;1.0375113;0.674088023;0.0102171726;10;49.7293758;0.666667;0;1.044444;0.99457485;0.994575377
20.636538;1.03751599;0.748977591;0.0113667985;0.721895535;0.0109559506;1.04092487;1.05040771;0.73123021;0.0467803064;49.7293464;0.00102217332;0.0221140001;0.749999939;0.0333331954;1.0375153;0.67408002;0.0102301535;10;49.7293458;0.666667;0;1.044444;0.994574845;0.994575375
20.638538;1.03752493;0.748963114;0.0113934438;0.721875365;0.0109815782;1.04094185;1.05041775;0.731208425;0.0468041909;49.7292843;0.00103656358;0.0220862346;0.749999897;0.0333332281;1.03752428;0.67406701;0.0102541147;10;49.7292838;0.666667;0;1.044444;0.994574833;0.994575372
20.639538;1.0375289;0.748956432;0.0114078769;0.721866162;0.0109954689;1.04095083;1.05042177;0.731199288;0.0468167084;49.7292533;0.00104320645;0.0220717956;0.749999874;0.0333332469;1.03752828;0.674061002;0.0102670943;10;49.7292529;0.666667;0;1.044444;0.994574827;0.99457537
20.640538;1.03753386;0.748949748;0.0114211984;0.721856263;0.0110082783;1.04095883;1.05042678;0.731189456;0.0468281245;49.7292212;0.00104985124;0.0220584674;0.749999848;0.0333332672;1.03753327;0.674054993;0.0102790732;10;49.7292209;0.666667;0;1.044444;0.994575821;0.994576368
20.641538;1.03753782;0.748944175;0.0114345198;0.72184813;0.0110210983;1.04096782;1.05043181;0.731180681;0.0468405993;49.7291902;0.00105538654;0.0220440277;0.74999982;0.0333332885;1.03753726;0.674049984;0.0102910515;10;49.7291899;0.666667;0;1.044444;0.994575815;0.994576364
20.643538;1.03754674;0.748935252;0.011461163;0.72183331;0.0110467256;1.04098381;1.05044185;0.731165248;0.0468644932;49.7291261;0.00106423886;0.0220173706;0.749999757;0.0333333323;1.03754625;0.674041965;0.0103150077;10;49.729126;0.666667;0;1.044444;0.994575803;0.994576354
20.645538;1.03755466;0.748929658;0.0114878074;0.721822397;0.0110723573;1.04100081;1.05045189;0.731151932;0.0468883895;49.7290621;0.0010697628;0.0219896013;0.749999689;0.0333333757;1.03755424;0.67403695;0.0103389652;10;49.729062;0.666667;0;1.044444;0.994575791;0.994576337
20.646538;1.03755861;0.748926306;0.01150113;0.721816407;0.0110851702;1.04100881;1.05045691;0.731146333;0.0469008671;49.7290301;0.00107308236;0.0219762716;0.749999655;0.0333333971;1.03755823;0.674033943;0.0103509449;10;49.72903;0.666667;0;1.044444;0.994575784;0.994576327
20.647538;1.03756357;0.748925175;0.0115144531;0.721811863;0.0110979703;1.04101681;1.05046193;0.731140733;0.0469122873;49.728998;0.00107418114;0.0219629416;0.74999962;0.0333334182;1.03756323;0.674032938;0.0103629254;10;49.728998;0.666667;0;1.044444;0.994575777;0.994576316
20.649538;1.03757149;0.748922912;0.0115411009;0.721804167;0.0111235857;1.04103281;1.05047097;0.731133405;0.0469362311;49.728933;0.00107638292;0.0219373925;0.749999553;0.033333459;1.03757124;0.674030929;0.0103868888;10;49.728933;0.666667;0;1.044444;0.994575759;0.99457629
20.652538;1.03758337;0.748925072;0.0115799681;0.721797984;0.0111609198;1.04105679;1.05048601;0.73112402;0.0469726168;49.7288369;0.00107414044;0.0218974036;0.749999464;0.0333335115;1.03758327;0.674032922;0.0104218392;10;49.7288371;0.666667;0;1.044444;0.994575733;0.994576242
20.655538;1.03759527;0.74893168;0.0116177337;0.721796097;0.0111971622;1.04108077;1.05050005;0.731121694;0.0470080148;49.7287399;0.00106746407;0.0218585324;0.749999395;0.0333335497;1.03759532;0.674038917;0.0104557957;10;49.7287401;0.666667;0;1.044444;0.994575719;0.994576185
20.657538;1.03760321;0.748939424;0.0116432874;0.72179806;0.0112216732;1.04109574;1.05050906;0.7311218;0.0470320012;49.7286758;0.00105968362;0.0218329963;0.749999361;0.0333335662;1.03760336;0.674045916;0.0104787686;10;49.7286761;0.666667;0;1.044444;0.994575719;0.994576145
20.658538;1.03760718;0.748943853;0.0116555105;0.721799581;0.0112333925;1.04110373;1.05051407;0.731122568;0.0470434494;49.7286448;0.0010552388;0.0218207866;0.749999347;0.033333571;1.03760737;0.674049917;0.0104897552;10;49.7286451;0.666667;0;1.044444;0.994575723;0.994576125
20.659538;1.03761115;0.748948282;0.0116677347;0.721801105;0.0112451118;1.04111072;1.05051907;0.731124397;0.0470559587;49.7286128;0.00105079467;0.021808579;0.749999336;0.033333573;1.03761139;0.67405392;0.0105007421;10;49.7286131;0.666667;0;1.044444;0.994575731;0.994576104
20.663538;1.03762704;0.748972671;0.0117166461;0.721813644;0.0112919914;1.04114167;1.05053707;0.731135246;0.0471029378;49.7284878;0.00102636152;0.0217586591;0.749999305;0.0333335506;1.03762746;0.674075948;0.0105446966;10;49.7284882;0.666667;0;1.044444;0.99457579;0.994576023
20.664538;1.03763101;0.748980436;0.0117288777;0.721818389;0.0113037115;1.04114866;1.05054207;0.731139202;0.0471143994;49.7284578;0.00101859001;0.0217464618;0.749999301;0.0333335379;1.03763147;0.67408296;0.0105556883;10;49.7284582;0.666667;0;1.044444;0.994575812;0.994576004
20.665538;1.03763398;0.748988202;0.0117411101;0.721823831;0.0113154422;1.04115665;1.05054707;0.731143161;0.0471269193;49.7284268;0.00101082004;0.0217342655;0.749999299;0.033333523;1.03763448;0.674089974;0.010566682;10;49.7284272;0.666667;0;1.044444;0.994575834;0.994575986
20.666538;1.03763794;0.748995968;0.0117533431;0.721828577;0.0113271613;1.04116364;1.05055106;0.731148874;0.0471384265;49.7283968;0.00100305163;0.0217220698;0.749999299;0.0333335064;1.03763849;0.67409699;0.010577678;10;49.7283972;0.666667;0;1.044444;0.994575859;0.994575968
20.668538;1.03764588;0.749014837;0.0117778109;0.72184128;0.0113505966;1.04117863;1.05056004;0.731159609;0.0471624519;49.7283368;0.00098418643;0.0216976781;0.749999307;0.0333334687;1.03764649;0.67411403;0.0105996782;10;49.7283372;0.666667;0;1.044444;0.994575913;0.994575937
20.670538;1.03765281;0.74903371;0.0118011716;0.721854669;0.0113729669;1.04119363;1.05057002;0.731171766;0.0471853694;49.7282788;0.000965327867;0.0216732831;0.749999327;0.0333334267;1.03765349;0.67413108;0.0106206896;10;49.7282792;0.666667;0;1.044444;0.994574973;0.99457491
20.671538;1.03765677;0.749044816;0.0118134098;0.721862618;0.0113846803;1.04120063;1.05057401;0.731179599;0.0471968703;49.7282498;0.000954234121;0.0216610837;0.74999934;0.0333334047;1.03765748;0.674141108;0.0106316989;10;49.7282502;0.666667;0;1.044444;0.994575005;0.9945749
20.673538;1.0376647;0.74906703;0.0118367807;0.721878509;0.0114070344;1.04121563;1.05058298;0.731195622;0.0472208786;49.7281938;0.000932049356;0.0216377915;0.749999372;0.0333333605;1.03766546;0.67416117;0.0106527233;10;49.7281943;0.666667;0;1.044444;0.994575069;0.994574883
20.675538;1.03767162;0.749090357;0.0118601594;0.721896155;0.0114293968;1.04122963;1.05059195;0.731211634;0.0472438217;49.7281378;0.000908754626;0.0216144924;0.749999405;0.0333333175;1.03767243;0.674182237;0.0106737546;10;49.7281383;0.666667;0;1.044444;0.994575132;0.994574873
20.677538;1.03767855;0.74911591;0.011882435;0.721915932;0.0114506848;1.04124362;1.05060092;0.731230804;0.0472678139;49.7280848;0.00088323722;0.0215911866;0.749999437;0.033333279;1.0376794;0.674205307;0.0106937916;10;49.7280853;0.666667;0;1.044444;0.994575189;0.994574869
20.678538;1.03768252;0.749129242;0.0118946864;0.721926006;0.0114623926;1.04125062;1.05060591;0.731240035;0.0472792545;49.7280578;0.00086992248;0.0215789757;0.749999451;0.0333332625;1.03768339;0.674217341;0.0107048118;10;49.7280584;0.666667;0;1.044444;0.994575215;0.994574868
20.679538;1.03768649;0.749142573;0.0119058281;0.721936076;0.0114730289;1.04125761;1.05060989;0.731251016;0.047290737;49.7280318;0.000856607142;0.0215678743;0.749999465;0.0333332481;1.03768738;0.674229375;0.0107148331;10;49.7280324;0.666667;0;1.044444;0.994575241;0.994574869
20.681538;1.03769343;0.74917146;0.0119292255;0.72195905;0.011495383;1.0412716;1.05061886;0.731272269;0.047313646;49.7279817;0.000827751619;0.0215445555;0.749999491;0.0333332261;1.03769436;0.674255442;0.0107358779;10;49.7279824;0.666667;0;1.044444;0.99457529;0.994574876
20.682538;1.03769641;0.749185905;0.01194037;0.721970882;0.0115060311;1.0412786;1.05062385;0.731282541;0.0473250723;49.7279567;0.000813322434;0.0215334495;0.749999503;0.0333332184;1.03769735;0.674268475;0.010745901;10;49.7279574;0.666667;0;1.044444;0.994574314;0.994573882
20.683538;1.03770039;0.749201459;0.0119515154;0.721983088;0.0115166697;1.04128559;1.05062783;0.731294564;0.0473375976;49.7279327;0.000797781321;0.0215212311;0.749999515;0.0333332125;1.03770134;0.674282508;0.0107559245;10;49.7279335;0.666667;0;1.044444;0.994574337;0.994573889
20.684538;1.03770437;0.749217015;0.0119626615;0.721995292;0.01152731;1.04129258;1.05063182;0.731306583;0.0473490614;49.7279087;0.000782239503;0.0215101227;0.749999526;0.0333332084;1.03770534;0.674296541;0.0107659481;10;49.7279095;0.666667;0;1.044444;0.99457436;0.994573898
20.689538;1.03772133;0.749298134;0.0120183876;0.722061595;0.0115805756;1.04132755;1.05065373;0.731370525;0.0474062451;49.7277976;0.000701189134;0.0214534541;0.749999577;0.0333332114;1.03772235;0.674369692;0.0108160653;10;49.7277985;0.666667;0;1.044444;0.994574459;0.994573952
20.690538;1.03772532;0.749315914;0.0120295309;0.722075933;0.011591228;1.04133355;1.05065872;0.731383944;0.0474176499;49.7277766;0.000683422103;0.0214423389;0.749999586;0.0333332153;1.03772636;0.674385717;0.0108260867;10;49.7277775;0.666667;0;1.044444;0.994574474;0.994573964
20.691538;1.03772832;0.749333695;0.0120406736;0.722090966;0.011601893;1.04134054;1.0506627;0.731398058;0.0474290992;49.7277566;0.000665654309;0.0214312221;0.749999594;0.0333332199;1.03772937;0.674401739;0.0108361065;10;49.7277576;0.666667;0;1.044444;0.994574487;0.994573976
20.692538;1.03773232;0.749351476;0.0120518155;0.722105302;0.0116125481;1.04134753;1.05066669;0.731413228;0.0474405484;49.7277366;0.00064788563;0.021420104;0.749999602;0.0333332249;1.03773338;0.674417758;0.0108461244;10;49.7277376;0.666667;0;1.044444;0.994574498;0.994573989
20.694538;1.03773932;0.749387041;0.0120729851;0.722134668;0.0116328017;1.04136052;1.05067567;0.73144181;0.0474644585;49.7276996;0.000612345733;0.0213978645;0.749999613;0.0333332357;1.03774039;0.674449786;0.0108651537;10;49.7277006;0.666667;0;1.044444;0.994574515;0.994574016
20.696538;1.03774633;0.749424826;0.0120952591;0.722166172;0.0116541286;1.0413745;1.05068465;0.731472507;0.0474873097;49.7276636;0.000574580894;0.0213767324;0.749999619;0.0333332464;1.03774741;0.674483802;0.0108851743;10;49.7276646;0.666667;0;1.044444;0.994573528;0.994573042
20.697538;1.03774933;0.749443717;0.0121063925;0.722182272;0.0116647981;1.0413805;1.05068865;0.731487675;0.0474987571;49.7276466;0.000555697678;0.0213656094;0.749999619;0.0333332513;1.03775041;0.674500805;0.0108951814;10;49.7276475;0.666667;0;1.044444;0.994573534;0.994573055
20.699538;1.03775635;0.74948261;0.0121275388;0.722214846;0.0116850537;1.04139449;1.05069765;0.73151943;0.0475216042;49.7276146;0.000516818877;0.0213433604;0.749999614;0.0333332592;1.03775742;0.674535805;0.0109141906;10;49.7276155;0.666667;0;1.044444;0.994573543;0.99457308
20.700538;1.03775936;0.74950261;0.0121375511;0.722232017;0.0116946509;1.04140048;1.05070165;0.731535657;0.0475330488;49.7275996;0.000496823512;0.0213322344;0.749999609;0.0333332618;1.03776042;0.674553801;0.0109231932;10;49.7276005;0.666667;0;1.044444;0.994573546;0.994573094
20.701538;1.03776338;0.74952261;0.0121486705;0.722248493;0.0117053067;1.04140748;1.05070565;0.731551884;0.0475444922;49.7275846;0.000476828032;0.0213222182;0.749999604;0.0333332635;1.03776442;0.674571796;0.0109331948;10;49.7275855;0.666667;0;1.044444;0.994573548;0.994573108
20.702538;1.03776639;0.74954261;0.0121597859;0.722265665;0.011715973;1.04141449;1.05071066;0.731568473;0.0475558891;49.7275706;0.000456832549;0.0213110895;0.749999598;0.0333332641;1.03776741;0.674589789;0.0109431954;10;49.7275715;0.666667;0;1.044444;0.994573548;0.994573124
20.704538;1.03777342;0.749583719;0.0121808938;0.722300387;0.0117362225;1.04142749;1.05071868;0.731603044;0.0475787695;49.7275446;0.000415730967;0.0212899391;0.749999585;0.0333332626;1.0377744;0.674626771;0.010962194;10;49.7275455;0.666667;0;1.044444;0.994573544;0.994573161
20.705538;1.03777644;0.74960483;0.0121908864;0.722318633;0.0117458177;1.0414335;1.05072269;0.731620331;0.04758915;49.7275326;0.000394625089;0.021278806;0.74999958;0.0333332605;1.03777739;0.67464576;0.0109711919;10;49.7275335;0.666667;0;1.044444;0.99457354;0.994573182
20.706538;1.03777945;0.749625941;0.0122019864;0.722336878;0.0117564839;1.04144051;1.0507277;0.731636923;0.0476005413;49.7275216;0.000373519598;0.0212676715;0.749999576;0.0333332573;1.03778038;0.674664748;0.0109811885;10;49.7275224;0.666667;0;1.044444;0.994573534;0.994573206
20.710538;1.03779351;0.7497115;0.01224302;0.722409549;0.011795921;1.04146657;1.05074477;0.731708578;0.0476462303;49.7274816;0.000287989546;0.0212253444;0.74999957;0.0333332411;1.03779434;0.674741688;0.0110181583;10;49.7274824;0.666667;0;1.044444;0.994573509;0.994573325
20.713538;1.03780356;0.749777061;0.0122751553;0.722465753;0.0118268559;1.04148562;1.05075682;0.731763657;0.0476805212;49.7274586;0.000222456892;0.0211941542;0.749999579;0.0333332326;1.0378043;0.674800633;0.0110471158;10;49.7274593;0.666667;0;1.044444;0.994573484;0.99457343
20.714538;1.03780657;0.749799283;0.0122851224;0.722485079;0.0118364605;1.04149163;1.05076184;0.731782381;0.0476919041;49.7274526;0.000200243398;0.0211830186;0.749999584;0.0333332306;1.03780729;0.674820613;0.0110560989;10;49.7274533;0.666667;0;1.044444;0.994573473;0.994573466
20.715538;1.03780959;0.749821504;0.0122950882;0.722504407;0.0118460664;1.04149865;1.05076586;0.731800744;0.0477022741;49.7274466;0.000178030452;0.0211729956;0.749999591;0.0333332289;1.03781027;0.674840593;0.0110650813;10;49.7274472;0.666667;0;1.044444;0.994573461;0.994573502
20.716538;1.0378126;0.749844836;0.0123050527;0.722524808;0.0118556738;1.04150466;1.05076988;0.731820165;0.047713701;49.7274416;0.00015470689;0.0211618633;0.749999599;0.0333332278;1.03781325;0.674861572;0.0110740633;10;49.7274422;0.666667;0;1.044444;0.994573448;0.994573538
20.718538;1.03781963;0.749889274;0.0123260899;0.722562773;0.0118759514;1.04151769;1.05077791;0.731857951;0.0477365524;49.7274337;0.000110283405;0.0211418266;0.749999617;0.0333332279;1.03782022;0.674901532;0.0110930272;10;49.7274342;0.666667;0;1.044444;0.994573417;0.994573605
20.719538;1.03782265;0.749912602;0.0123360514;0.722583175;0.0118855626;1.0415237;1.05078193;0.731877374;0.0477479768;49.7274307;8.69612312e-05;0.0211307003;0.749999627;0.0333332297;1.0378232;0.674922513;0.0111020094;10;49.7274312;0.666667;0;1.044444;0.994573398;0.994573636
20.720538;1.03782567;0.74993593;0.0123460118;0.722603577;0.011895175;1.0415297;1.05078694;0.731896099;0.0477593546;49.7274287;6.36394621e-05;0.0211206876;0.749999637;0.0333332327;1.03782618;0.674943496;0.0111109922;10;49.7274292;0.666667;0;1.044444;0.994573378;0.994573665
20.721538;1.03782968;0.749958146;0.0123570822;0.722622211;0.0119058477;1.04153671;1.05079095;0.731916578;0.0477697195;49.7274267;4.14291722e-05;0.0211106775;0.749999649;0.033333237;1.03783016;0.674963482;0.0111209759;10;49.7274271;0.666667;0;1.044444;0.994573356;0.99457369
20.724538;1.03783871;0.750028125;0.0123869531;0.722683407;0.0119346949;1.04155473;1.05080298;0.731974835;0.0478039816;49.7274268;-2.85337117e-05;0.0210795487;0.749999689;0.0333332579;1.03783911;0.67502645;0.011147935;10;49.7274271;0.666667;0;1.044444;0.994574277;0.994574745
20.726538;1.03784572;0.750074781;0.0124068627;0.722723501;0.0119539217;1.04156774;1.05081199;0.732014027;0.0478257169;49.7274298;-7.51768937e-05;0.021058432;0.74999972;0.0333332788;1.0378461;0.675068437;0.0111659154;10;49.7274301;0.666667;0;1.044444;0.994574218;0.994574757
20.727538;1.03784873;0.750098109;0.0124179282;0.722743895;0.011964614;1.04157374;1.05081599;0.732034495;0.0478371355;49.7274328;-9.84997254e-05;0.0210484298;0.749999736;0.0333332912;1.03784909;0.675089433;0.011175908;10;49.7274331;0.666667;0;1.044444;0.994574187;0.994574755
20.729538;1.03785573;0.75014477;0.0124378387;0.722783984;0.0119838514;1.04158676;1.05082399;0.732074372;0.0478599717;49.7274398;-0.000145148692;0.0210284267;0.749999769;0.0333333185;1.03785609;0.675131426;0.0111938975;10;49.7274401;0.666667;0;1.044444;0.994574127;0.994574732
20.730538;1.03785873;0.750168101;0.0124477959;0.722804376;0.0119934783;1.04159277;1.05082799;0.732093779;0.0478703322;49.7274448;-0.000168474875;0.0210173147;0.749999785;0.033333333;1.03785909;0.675152424;0.011202894;10;49.7274451;0.666667;0;1.044444;0.9945741;0.994574713
20.733538;1.03786774;0.750239207;0.0124776802;0.722866626;0.0120223651;1.04161181;1.05084097;0.732153419;0.0479045415;49.7274629;-0.000239570432;0.0209873163;0.749999833;0.0333333759;1.03786811;0.675216419;0.0112298885;10;49.727463;0.666667;0;1.044444;0.994575034;0.994575631
20.734538;1.03787174;0.750262539;0.0124876467;0.722886324;0.0120319835;1.04161782;1.05084496;0.732173883;0.047914903;49.7274709;-0.000262900382;0.0209773181;0.74999985;0.033333389;1.03787212;0.675237417;0.0112388879;10;49.727471;0.666667;0;1.044444;0.994575019;0.994575598
20.738538;1.03788376;0.750356986;0.0125275415;0.722968994;0.012070503;1.0416429;1.05086094;0.732254692;0.0479595251;49.7275079;-0.000357342665;0.0209362138;0.749999908;0.0333334294;1.03788415;0.675322403;0.0112748875;10;49.727508;0.666667;0;1.044444;0.994575988;0.994576454
20.741538;1.03789378;0.750428107;0.0125574935;0.723030594;0.0120993791;1.04166098;1.05087292;0.732315041;0.0479927294;49.727543;-0.000428468906;0.0209062126;0.749999947;0.0333334441;1.03789418;0.675386387;0.0113018898;10;49.727543;0.666667;0;1.044444;0.994576983;0.994577342
20.742538;1.03789678;0.750451446;0.0125674834;0.723051006;0.0121090069;1.04166701;1.05087791;0.732334814;0.0480041039;49.727557;-0.000451811042;0.0208962103;0.74999996;0.0333334464;1.03789718;0.67540738;0.0113108915;10;49.727557;0.666667;0;1.044444;0.994576983;0.994577306
20.745538;1.03790579;0.750522577;0.012597471;0.723113322;0.012137884;1.04168609;1.05088989;0.732395167;0.0480373061;49.727601;-0.00052295994;0.0208661984;0.750000004;0.0333334506;1.0379062;0.675471362;0.0113378992;10;49.727601;0.666667;0;1.044444;0.99457799;0.994578205
20.746538;1.03790979;0.750545919;0.0126074727;0.723133041;0.0121474961;1.04169212;1.05089388;0.732414579;0.0480476692;49.727617;-0.000546309406;0.0208550819;0.750000021;0.0333334528;1.03791021;0.675492357;0.0113469024;10;49.727617;0.666667;0;1.044444;0.994577993;0.994578174
20.747538;1.03791279;0.750569262;0.0126174767;0.723153457;0.0121571192;1.04169814;1.05089786;0.732435048;0.0480590901;49.727633;-0.000569660211;0.020845076;0.750000038;0.0333334561;1.03791322;0.675513353;0.011355906;10;49.7276329;0.666667;0;1.044444;0.994577998;0.994578145
20.750538;1.03792179;0.750639303;0.0126474963;0.723214706;0.0121859868;1.04171621;1.05090982;0.732494337;0.0480923012;49.7276879;-0.000639715605;0.0208150547;0.750000093;0.0333334741;1.03792223;0.675576349;0.011382918;10;49.7276879;0.666667;0;1.044444;0.994579012;0.99457907
20.752538;1.0379278;0.750684896;0.0126675085;0.723254469;0.012205232;1.04172926;1.05091778;0.732533156;0.0481140935;49.7277279;-0.000685306107;0.0207950374;0.750000131;0.0333334933;1.03792823;0.675617351;0.0114009261;10;49.7277279;0.666667;0;1.044444;0.994580022;0.994580033
20.753538;1.0379318;0.750708251;0.0126775126;0.723274191;0.0122148427;1.04173527;1.05092176;0.732552566;0.048124462;49.7277489;-0.000708655684;0.0207850282;0.750000149;0.0333335047;1.03793223;0.675638352;0.0114099299;10;49.7277488;0.666667;0;1.044444;0.994580027;0.994580017
20.754538;1.0379348;0.750731608;0.0126875149;0.72329461;0.0122244652;1.04174129;1.05092575;0.732571977;0.0481358889;49.7277699;-0.000732004356;0.0207750189;0.750000166;0.0333335175;1.03793523;0.675659355;0.0114189332;10;49.7277698;0.666667;0;1.044444;0.994580033;0.994580004
20.755538;1.0379378;0.750753855;0.0126964045;0.72331396;0.0122330171;1.0417473;1.05092973;0.732591388;0.0481462598;49.7277918;-0.000754241012;0.0207650094;0.750000181;0.0333335314;1.03793823;0.675679358;0.0114269359;10;49.7277918;0.666667;0;1.044444;0.994581038;0.994580992
20.756538;1.03794081;0.750777216;0.0127064035;0.723334382;0.0122426393;1.04175331;1.05093471;0.732610104;0.0481576442;49.7278148;-0.000777587953;0.0207549999;0.750000195;0.0333335467;1.03794122;0.675700362;0.0114359379;10;49.7278148;0.666667;0;1.044444;0.994581043;0.994580982
20.759538;1.03794983;0.750845085;0.0127363944;0.723393509;0.012271505;1.04177231;1.05094667;0.732667294;0.0481898348;49.7278878;-0.00084540294;0.0207249709;0.75000023;0.0333336008;1.03795019;0.675761379;0.011462941;10;49.7278877;0.666667;0;1.044444;0.99458206;0.994581956
20.760538;1.03795384;0.750867339;0.0127463903;0.723412163;0.0122811145;1.04177831;1.05095066;0.732686713;0.0482012754;49.7279138;-0.000867636284;0.0207149611;0.750000241;0.0333336217;1.03795418;0.675781387;0.0114719422;10;49.7279137;0.666667;0;1.044444;0.994583065;0.994582947
20.763538;1.03796287;0.75093299;0.0127763793;0.723469134;0.0123099756;1.04179629;1.05096263;0.732742858;0.0482335032;49.7279948;-0.000933219781;0.0206849335;0.750000272;0.0333336949;1.03796314;0.675840414;0.0114989518;10;49.7279947;0.666667;0;1.044444;0.99458408;0.994583916
20.765538;1.03796889;0.750977496;0.0127963751;0.723507812;0.0123292121;1.04180827;1.05097062;0.732779584;0.0482553567;49.7280528;-0.000977679127;0.0206649187;0.750000287;0.0333337528;1.03796913;0.675880437;0.0115169652;10;49.7280527;0.666667;0;1.044444;0.994585088;0.994584889
20.766538;1.03797191;0.750998635;0.0128063746;0.723526074;0.0123388294;1.04181426;1.05097462;0.732797946;0.0482668157;49.7280818;-0.00099879716;0.0206549127;0.750000293;0.0333337841;1.03797212;0.675899449;0.0115259744;10;49.7280817;0.666667;0;1.044444;0.994585092;0.994584872
20.767538;1.03797592;0.751020884;0.0128163753;0.723544707;0.0123484343;1.04182025;1.05097862;0.732816308;0.0482772197;49.7281128;-0.00102102624;0.0206449076;0.750000297;0.0333338167;1.03797612;0.675919462;0.0115349852;10;49.7281127;0.666667;0;1.044444;0.994586097;0.994585854
20.768538;1.03797893;0.751042021;0.0128252663;0.723562964;0.0123569804;1.04182724;1.05098262;0.73283467;0.0482886825;49.7281438;-0.00104214426;0.0206349034;0.750000298;0.0333338501;1.03797911;0.675938475;0.0115429976;10;49.7281437;0.666667;0;1.044444;0.994586103;0.994585833
20.772538;1.03799099;0.751126542;0.0128652902;0.723635966;0.0123954495;1.0418512;1.0509986;0.732904958;0.0483313742;49.7282738;-0.0011266156;0.0205948933;0.750000288;0.0333339758;1.03799109;0.676014522;0.0115790544;10;49.7282737;0.666667;0;1.044444;0.994588138;0.994587742
20.773538;1.03799401;0.751146553;0.0128753006;0.72365314;0.0124050677;1.04185719;1.05100259;0.732922269;0.048341784;49.7283078;-0.00114662135;0.0205848924;0.750000282;0.0333340013;1.03799409;0.67603253;0.0115880686;10;49.7283077;0.666667;0;1.044444;0.99458915;0.994588719
20.774538;1.03799802;0.751167672;0.012885313;0.723670686;0.0124146742;1.04186319;1.05100659;0.73293958;0.0483532503;49.7283428;-0.00116773745;0.0205748922;0.750000273;0.0333340233;1.03799809;0.676051535;0.0115970822;10;49.7283427;0.666667;0;1.044444;0.994589163;0.994588697
20.775538;1.03800103;0.751187677;0.0128953274;0.723687856;0.0124242929;1.04186918;1.05101058;0.732956893;0.0483636583;49.7283778;-0.00118774163;0.0205648927;0.750000262;0.0333340416;1.03800108;0.676069538;0.0116060947;10;49.7283778;0.666667;0;1.044444;0.994590177;0.994589676
20.776538;1.03800405;0.751207679;0.0129053435;0.723705025;0.0124339113;1.04187618;1.05101457;0.732973149;0.048375122;49.7284138;-0.00120774503;0.0205548941;0.75000025;0.0333340559;1.03800408;0.676087539;0.0116151056;10;49.7284138;0.666667;0;1.044444;0.994590192;0.994589658
20.780538;1.03801709;0.75128767;0.0129454154;0.723772992;0.012472367;1.04190016;1.05103052;0.73303924;0.0484177919;49.7285637;-0.00128775216;0.0205137987;0.750000184;0.0333340733;1.03801705;0.676159518;0.0116511267;10;49.7285638;0.666667;0;1.044444;0.99459226;0.994591607
20.781538;1.03802009;0.751306553;0.0129554329;0.723789086;0.0124819814;1.04190616;1.0510345;0.7330555;0.0484281928;49.7286027;-0.00130664201;0.0205038052;0.750000164;0.0333340671;1.03802004;0.676176509;0.0116601262;10;49.7286029;0.666667;0;1.044444;0.994593278;0.994592602
20.782538;1.0380231;0.751326546;0.01296545;0.72380625;0.0124915944;1.04191215;1.05103849;0.733070703;0.048438593;49.7286417;-0.0013266431;0.0204938122;0.750000145;0.0333340566;1.03802302;0.6761945;0.0116691234;10;49.7286419;0.666667;0;1.044444;0.994594296;0.9945936
20.787538;1.03803908;0.751419837;0.0130155312;0.72388495;0.0125396145;1.04194314;1.05105845;0.733147782;0.0484926936;49.7288476;-0.00141998906;0.0204438468;0.750000053;0.0333339513;1.03803896;0.676278452;0.0117140912;10;49.7288479;0.666667;0;1.044444;0.994597382;0.994596635
20.790538;1.03804805;0.751473152;0.0130455744;0.723930017;0.0125684015;1.04196215;1.05107044;0.733192343;0.0485238664;49.7289776;-0.00147334007;0.0204138678;0.750000009;0.0333338698;1.03804792;0.676326427;0.0117410738;10;49.7289779;0.666667;0;1.044444;0.994599431;0.994598682
20.791538;1.03805103;0.751490926;0.0130555865;0.723945038;0.0125779917;1.04196815;1.05107445;0.733206493;0.0485353116;49.7290225;-0.00149112593;0.0204027642;0.749999997;0.033333844;1.03805091;0.676342419;0.0117500697;10;49.729023;0.666667;0;1.044444;0.994599447;0.9945987
20.792538;1.03805501;0.751508701;0.013065597;0.723959362;0.0125875671;1.04197415;1.05107845;0.733220644;0.0485456989;49.7290675;-0.00150891286;0.0203927717;0.749999986;0.0333338195;1.0380549;0.67635841;0.0117590663;10;49.729068;0.666667;0;1.044444;0.994600465;0.994599718
20.795538;1.03806393;0.751558697;0.0130956171;0.724001211;0.012616317;1.04199316;1.05109048;0.733262036;0.048576861;49.7292055;-0.00155894789;0.0203627934;0.749999958;0.0333337543;1.03806387;0.676403383;0.0117860572;10;49.729206;0.666667;0;1.044444;0.994602521;0.994601774
20.797538;1.03806987;0.751592029;0.0131156191;0.724029112;0.0126354771;1.04200517;1.05109851;0.733288213;0.048598696;49.7292994;-0.00159231174;0.0203428068;0.749999944;0.0333337172;1.03806985;0.676433361;0.0118040491;10;49.7293;0.666667;0;1.044444;0.994603561;0.994602811
20.798538;1.03807384;0.751607584;0.0131256162;0.724041295;0.012645044;1.04201117;1.05110252;0.733301298;0.0486090863;49.7293474;-0.0016078841;0.0203328132;0.749999937;0.0333337006;1.03807384;0.676447349;0.0118130436;10;49.729348;0.666667;0;1.044444;0.994604581;0.994603828
20.802538;1.0380857;0.751670923;0.0131655793;0.724093898;0.0126833556;1.04203615;1.05111859;0.733350425;0.0486506565;49.7295444;-0.00167128;0.0202917258;0.749999903;0.033333647;1.03808583;0.676504289;0.0118490104;10;49.729545;0.666667;0;1.044444;0.99460765;0.994606899
20.803538;1.03808967;0.751685373;0.0131755635;0.724105017;0.0126929202;1.04204214;1.0511226;0.733362431;0.0486610506;49.7295954;-0.00168573608;0.0202817309;0.749999892;0.033333637;1.03808983;0.676517273;0.0118579993;10;49.729596;0.666667;0;1.044444;0.994608662;0.994607918
20.804538;1.03809264;0.751700935;0.013185545;0.724117906;0.0127024963;1.04204814;1.05112662;0.733373376;0.0486714449;49.7296454;-0.00170130132;0.0202717355;0.74999988;0.0333336285;1.03809283;0.676531256;0.0118669875;10;49.729646;0.666667;0;1.044444;0.994609671;0.994608939
20.805538;1.03809561;0.75171539;0.0131955239;0.724129727;0.0127120716;1.04205513;1.05113064;0.733385375;0.0486828961;49.7296974;-0.00171575377;0.0202606283;0.749999868;0.0333336217;1.03809583;0.67654424;0.0118759751;10;49.729698;0.666667;0;1.044444;0.994609677;0.99460896
20.807538;1.03810157;0.751743193;0.0132154752;0.724152306;0.0127312189;1.04206711;1.05113867;0.733407252;0.048703683;49.7298004;-0.00174354398;0.0202406343;0.749999843;0.0333336133;1.03810184;0.676569212;0.0118939496;10;49.729801;0.666667;0;1.044444;0.994611681;0.994611005
