time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.808538;1.03810555;0.751757654;0.0132265595;0.724163436;0.0127418491;1.0420731;1.05114269;0.733418188;0.0487140759;49.7298534;-0.00175799378;0.020230636;0.74999983;0.0333336115;1.03810584;0.6765822;0.0119039371;10;49.729854;0.666667;0;1.044444;0.994612679;0.994612028
20.812538;1.03811754;0.751811057;0.0132664469;0.724206476;0.012780131;1.04209807;1.05115877;0.733458756;0.0487556478;49.7300674;-0.00181135076;0.0201895206;0.749999783;0.0333336121;1.03811787;0.676630173;0.0119398947;10;49.730068;0.666667;0;1.044444;0.994615655;0.994615116
20.813538;1.03812154;0.751824408;0.0132764195;0.724216539;0.0127896882;1.04210506;1.05116279;0.733468633;0.0487660421;49.7301224;-0.00182469116;0.0201795174;0.749999773;0.0333336126;1.03812188;0.676642173;0.0119488865;10;49.730123;0.666667;0;1.044444;0.994616648;0.994616134
20.817538;1.03813457;0.75187336;0.0133174302;0.724254598;0.0128290198;1.04213003;1.05117887;0.733504969;0.0488065654;49.7303444;-0.00187360946;0.020138392;0.749999748;0.0333336088;1.03813491;0.676686195;0.011985865;10;49.730345;0.666667;0;1.044444;0.994619621;0.994619178
20.819538;1.03814059;0.75189672;0.013337387;0.724272899;0.0128481525;1.04214202;1.05118691;0.733521546;0.0488273549;49.7304574;-0.00189695457;0.0201172762;0.749999744;0.0333335993;1.03814093;0.676707213;0.0120038628;10;49.730458;0.666667;0;1.044444;0.994621609;0.994621181
20.820538;1.0381436;0.751907843;0.013347368;0.724281511;0.012857718;1.04214901;1.05119093;0.733529306;0.0488377489;49.7305144;-0.00190807001;0.0201072748;0.749999743;0.0333335921;1.03814394;0.676717221;0.0120128652;10;49.730515;0.666667;0;1.044444;0.994622602;0.994622178
20.821538;1.03814661;0.751917855;0.0133584626;0.724289049;0.0128683535;1.042155;1.05119494;0.733537066;0.0488481417;49.7305714;-0.00191807302;0.0200961626;0.749999744;0.0333335832;1.03814694;0.676726227;0.0120228704;10;49.730572;0.666667;0;1.044444;0.994623594;0.994623173
20.823538;1.03815362;0.7519401;0.0133784389;0.724305561;0.0128874713;1.04216797;1.05120297;0.733552583;0.0488689242;49.7306873;-0.00194029636;0.0200761616;0.749999746;0.0333335607;1.03815396;0.676746234;0.0120408895;10;49.730688;0.666667;0;1.044444;0.994624577;0.994624155
20.824538;1.03815663;0.751950112;0.0133884321;0.724313092;0.0128970367;1.04217396;1.05120698;0.733559286;0.0488793138;49.7307453;-0.00195029436;0.0200661616;0.749999748;0.0333335476;1.03815696;0.676755234;0.0120499032;10;49.730746;0.666667;0;1.044444;0.994625568;0.994625144
20.825538;1.03815963;0.751960123;0.0133984285;0.724320621;0.0129066027;1.04217994;1.05120999;0.733566687;0.0488897491;49.7308043;-0.00196029095;0.0200550511;0.74999975;0.0333335335;1.03815997;0.67676423;0.0120589198;10;49.730805;0.666667;0;1.044444;0.994626558;0.994626133
20.826538;1.03816363;0.751970135;0.0134095391;0.724327451;0.012917227;1.04218691;1.051214;0.733573392;0.0488990806;49.7308633;-0.00197028653;0.0200450523;0.74999975;0.0333335187;1.03816397;0.676773224;0.0120689391;10;49.730864;0.666667;0;1.044444;0.994627548;0.994627122
20.827538;1.03816663;0.751979036;0.0134195415;0.724333907;0.0129267941;1.04219289;1.05121801;0.733580097;0.0489094687;49.7309223;-0.00197917044;0.0200350545;0.749999751;0.0333335037;1.03816698;0.676781214;0.0120779612;10;49.730923;0.666667;0;1.044444;0.994628537;0.994628112
20.828538;1.03816963;0.751989048;0.0134295467;0.724341433;0.012936362;1.04219886;1.05122201;0.733586805;0.0489198567;49.7309823;-0.00198916541;0.0200239464;0.749999749;0.0333334885;1.03816998;0.676790201;0.0120869857;10;49.730983;0.666667;0;1.044444;0.994629525;0.994629103
20.829538;1.03817262;0.751997949;0.0134395547;0.724347887;0.0129459304;1.04220583;1.05122602;0.733592456;0.0489302446;49.7310413;-0.00199804964;0.0200139506;0.749999747;0.0333334733;1.03817299;0.676798187;0.0120960124;10;49.731042;0.666667;0;1.044444;0.994630513;0.994630095
20.830538;1.03817662;0.752006851;0.0134506764;0.724353645;0.0129565572;1.0422118;1.05123002;0.733598107;0.0489406323;49.7311013;-0.00200693447;0.0200028446;0.749999742;0.0333334581;1.03817699;0.67680617;0.0121060411;10;49.731102;0.666667;0;1.044444;0.994631499;0.994631089
20.833538;1.03818659;0.75203133;0.0134807222;0.724370178;0.0129852546;1.04223071;1.05124201;0.733614008;0.0489707364;49.7312833;-0.00203137069;0.0199717535;0.749999717;0.0333334106;1.038187;0.676828113;0.0121331344;10;49.731284;0.666667;0;1.044444;0.994634459;0.994634087
20.836538;1.03819556;0.752054692;0.0135118927;0.724386348;0.0130150397;1.04224965;1.051254;0.73362779;0.0490008351;49.7314673;-0.00205469993;0.019940664;0.749999676;0.0333333579;1.03819601;0.676849051;0.0121612273;10;49.7314679;0.666667;0;1.044444;0.994637422;0.994637113
20.837538;1.03819955;0.752061367;0.0135230243;0.724389973;0.0130256704;1.04225663;1.05125799;0.733632381;0.0490112178;49.7315293;-0.0020613649;0.0199306692;0.74999966;0.0333333393;1.03820001;0.676855029;0.0121712553;10;49.7315299;0.666667;0;1.044444;0.994638412;0.994638128
20.840538;1.03820852;0.752081376;0.0135541908;0.724402944;0.0130554664;1.0422756;1.05126998;0.733642973;0.0490412977;49.7317154;-0.00208135309;0.0198984508;0.749999609;0.0333332858;1.038209;0.676872967;0.012199325;10;49.7317158;0.666667;0;1.044444;0.994640389;0.994640187
20.844538;1.03822248;0.752104685;0.0135953437;0.724415638;0.0130948294;1.0423006;1.05128497;0.73365566;0.0490807116;49.7319665;-0.00210463603;0.0198573161;0.749999544;0.0333332389;1.03822297;0.676893903;0.0122363789;10;49.7319668;0.666667;0;1.044444;0.994644382;0.994644277
20.846538;1.03822846;0.752115773;0.0136164553;0.72442215;0.0131150674;1.04231362;1.05129296;0.733659537;0.0491014344;49.7320936;-0.00211569919;0.0198361858;0.749999513;0.0333332315;1.03822895;0.676903883;0.012255391;10;49.7320937;0.666667;0;1.044444;0.994646388;0.994646318
20.847538;1.03823245;0.752120203;0.0136264498;0.724423638;0.0131246409;1.04232063;1.05129696;0.733660947;0.0491107344;49.7321576;-0.00212011345;0.0198250644;0.749999499;0.0333332314;1.03823294;0.676907877;0.0122643942;10;49.7321577;0.666667;0;1.044444;0.994647392;0.994647335
20.850538;1.03824143;0.752133486;0.013657523;0.724430197;0.0131544774;1.04233968;1.05130895;0.733665173;0.0491407286;49.7323487;-0.00213333638;0.0197939255;0.749999466;0.0333332408;1.03824191;0.676919873;0.0122923969;10;49.7323487;0.666667;0;1.044444;0.994650409;0.99465037
20.851538;1.03824543;0.752136802;0.0136686157;0.724430616;0.0131651266;1.0423457;1.05131295;0.733666582;0.0491500171;49.7324128;-0.00213662863;0.0197828078;0.749999458;0.033333246;1.0382459;0.676922875;0.0123023965;10;49.7324127;0.666667;0;1.044444;0.994651415;0.994651375
20.856538;1.03826143;0.752152256;0.0137207282;0.724434428;0.0132152399;1.04237781;1.05133288;0.733667281;0.0491996193;49.7327349;-0.00215197782;0.019730573;0.749999438;0.0333332892;1.03826183;0.6769369;0.0123493925;10;49.7327346;0.666667;0;1.044444;0.994657443;0.994657366
20.857538;1.03826543;0.752155567;0.0137307061;0.724434847;0.0132248287;1.04238484;1.05133586;0.73366833;0.0492089536;49.7327999;-0.00215527333;0.0197194621;0.749999436;0.0333333022;1.03826582;0.676939908;0.0123583924;10;49.7327996;0.666667;0;1.044444;0.994658449;0.994658358
20.859538;1.03827143;0.752159961;0.0137517753;0.72443494;0.0132451034;1.04239789;1.05134381;0.733666922;0.0492285894;49.732929;-0.00215964896;0.0196983534;0.749999435;0.0333333331;1.0382718;0.676943928;0.0123773931;10;49.7329286;0.666667;0;1.044444;0.99466046;0.994660337
20.860538;1.03827543;0.752161045;0.0137617559;0.72443322;0.013254693;1.04240391;1.05134778;0.733665164;0.0492389384;49.732994;-0.00216072976;0.0196883558;0.749999435;0.0333333511;1.03827578;0.67694494;0.012386394;10;49.7329936;0.666667;0;1.044444;0.994661466;0.994661325
20.863538;1.03828544;0.752165402;0.0137928167;0.724430533;0.0132845544;1.04242398;1.05135969;0.733660956;0.049267886;49.7331891;-0.00216510281;0.0196561454;0.749999437;0.0333334132;1.03828577;0.676948985;0.0124144009;10;49.7331886;0.666667;0;1.044444;0.994664486;0.994664289
20.864538;1.03828845;0.752166481;0.0138039137;0.724429515;0.0132952239;1.04243001;1.05136365;0.733659206;0.0492771892;49.7332541;-0.00216619669;0.0196461508;0.749999438;0.0333334356;1.03828876;0.676950002;0.0124244047;10;49.7332536;0.666667;0;1.044444;0.994665492;0.99466528
20.865538;1.03829145;0.752166449;0.0138139009;0.724427427;0.0133048218;1.04243703;1.05136762;0.733657458;0.0492864958;49.7333191;-0.00216618249;0.0196350458;0.749999438;0.0333334583;1.03829176;0.67695002;0.012433409;10;49.7333186;0.666667;0;1.044444;0.994666499;0.994666272
20.866538;1.03829546;0.752167526;0.0138250004;0.724425713;0.0133154752;1.04244305;1.05137159;0.733654657;0.049296863;49.7333841;-0.00216728217;0.0196239412;0.749999439;0.033333481;1.03829577;0.676951037;0.0124434137;10;49.7333836;0.666667;0;1.044444;0.994667506;0.994667267
20.867538;1.03829846;0.752167492;0.0138349896;0.724423625;0.0133250691;1.04245007;1.05137456;0.733652555;0.0493062241;49.7334492;-0.00216727308;0.019613948;0.749999438;0.0333335038;1.03829877;0.676951054;0.0124524186;10;49.7334486;0.666667;0;1.044444;0.994668512;0.994668262
20.873538;1.03831852;0.752165083;0.0138982751;0.724407547;0.0133857725;1.04248919;1.05139842;0.733633668;0.0493642998;49.7338392;-0.00216501845;0.0195495313;0.74999942;0.0333336357;1.03831886;0.676949123;0.0125094559;10;49.7338387;0.666667;0;1.044444;0.994674543;0.994674246
20.877538;1.03833157;0.752158326;0.0139404798;0.724392038;0.0134262074;1.04251525;1.05141339;0.733616873;0.0494027749;49.7340983;-0.00215833959;0.0195073098;0.74999939;0.0333337103;1.03833195;0.676943127;0.0125474921;10;49.7340977;0.666667;0;1.044444;0.994679559;0.994679223
20.880538;1.03834161;0.752151621;0.0139715888;0.724378609;0.0134559772;1.04253428;1.05142541;0.733602183;0.0494308251;49.7342924;-0.00215167601;0.0194750853;0.749999368;0.0333337552;1.03834202;0.676937106;0.0125755151;10;49.7342918;0.666667;0;1.044444;0.994682567;0.994682201
20.881538;1.03834562;0.752149392;0.0139827016;0.724373665;0.0134666036;1.0425413;1.05142942;0.733596229;0.0494401767;49.7343574;-0.00214945825;0.019465086;0.749999361;0.0333337669;1.03834603;0.676935097;0.0125855202;10;49.7343568;0.666667;0;1.044444;0.99468357;0.994683195
20.882538;1.03834864;0.752146055;0.0139927044;0.724368348;0.0134761729;1.04254731;1.05143244;0.733592032;0.0494495754;49.7344215;-0.00214613116;0.0194539767;0.749999355;0.033333777;1.03834905;0.676932087;0.0125945236;10;49.7344208;0.666667;0;1.044444;0.994684573;0.99468419
20.888538;1.03836873;0.752124979;0.0140560665;0.724333971;0.0135367906;1.04258636;1.0514566;0.733555266;0.0495067223;49.7348066;-0.00212509678;0.0193895749;0.749999339;0.0333338083;1.0383691;0.676913037;0.0126514964;10;49.7348058;0.666667;0;1.044444;0.994690587;0.994690175
20.889538;1.03837175;0.752121662;0.0140671834;0.724328654;0.0135474392;1.04259336;1.05145963;0.733548957;0.0495161125;49.7348707;-0.00212178261;0.0193795893;0.749999341;0.0333338091;1.0383721;0.676910032;0.0126614831;10;49.7348698;0.666667;0;1.044444;0.994691586;0.994691176
20.891538;1.03837878;0.752112813;0.0140883048;0.724315183;0.0135676615;1.04260636;1.05146769;0.733534943;0.0495347928;49.7349977;-0.00211293654;0.0193585151;0.749999347;0.0333338077;1.03837909;0.676902028;0.0126804497;10;49.7349968;0.666667;0;1.044444;0.994693577;0.99469318
20.894538;1.03838883;0.752098443;0.0141194251;0.724294265;0.013597493;1.04262536;1.05147877;0.733512508;0.0495628487;49.7351869;-0.00209856284;0.0193263654;0.749999366;0.0333338009;1.03838907;0.676889032;0.0127083894;10;49.7351858;0.666667;0;1.044444;0.994697546;0.994697186
20.895538;1.03839184;0.752092914;0.0141305376;0.724286815;0.0136081622;1.04263235;1.0514828;0.733504446;0.0495721828;49.7352499;-0.00209303172;0.0193152814;0.749999375;0.0333337989;1.03839206;0.676884035;0.0127183685;10;49.7352488;0.666667;0;1.044444;0.994698532;0.994698188
20.896538;1.03839586;0.752087388;0.0141405384;0.72427867;0.0136177519;1.04263834;1.05148682;0.733496383;0.0495815156;49.7353129;-0.00208750111;0.0193053093;0.749999386;0.033333798;1.03839605;0.676879039;0.0127273477;10;49.7353118;0.666667;0;1.044444;0.994699515;0.994699189
20.897538;1.03839888;0.752081861;0.0141516499;0.724271225;0.0136284284;1.04264533;1.05149084;0.733488321;0.0495908473;49.735375;-0.00208197117;0.0192942264;0.749999397;0.0333337986;1.03839904;0.676874043;0.0127373269;10;49.7353738;0.666667;0;1.044444;0.994700496;0.994700189
20.904538;1.03842195;0.752038733;0.0142250072;0.724213494;0.0136989342;1.04269017;1.05151696;0.73342804;0.0496551699;49.7358081;-0.00203883835;0.01921997;0.749999525;0.0333338418;1.03842197;0.676835087;0.0128031766;10;49.7358068;0.666667;0;1.044444;0.994707326;0.994707191
20.906538;1.03842896;0.752024338;0.0142461357;0.724194726;0.0137192398;1.04270312;1.05152499;0.733409828;0.0496727541;49.7359301;-0.00202445228;0.0191989045;0.749999575;0.0333338634;1.03842896;0.676822097;0.012822126;10;49.7359288;0.666667;0;1.044444;0.994709271;0.994709194
20.909538;1.03843897;0.752003287;0.0142772758;0.724167463;0.0137491654;1.04272303;1.05153603;0.733380051;0.0496996978;49.7361122;-0.00200341901;0.01916674;0.749999652;0.0333339005;1.03843894;0.676803109;0.0128500451;10;49.7361109;0.666667;0;1.044444;0.994712187;0.9947122
20.916538;1.03846193;0.75194668;0.014351765;0.724096981;0.0138207123;1.04276783;1.05156311;0.733307592;0.0497628572;49.7365261;-0.00194686614;0.019092381;0.749999792;0.03333397;1.03846186;0.67675213;0.0129168533;10;49.7365249;0.666667;0;1.044444;0.994719987;0.994720202
20.917538;1.03846592;0.751938902;0.0143617688;0.724086721;0.0138303054;1.0427738;1.05156612;0.73329709;0.0497722268;49.7365851;-0.0019390988;0.0190812765;0.749999806;0.0333339743;1.03846585;0.676745132;0.0129258291;10;49.7365839;0.666667;0;1.044444;0.994720957;0.9947212
20.920538;1.03847589;0.751912226;0.0143928917;0.724054118;0.0138601745;1.0427937;1.05157714;0.733264188;0.0497991927;49.7367581;-0.00191246185;0.0190501775;0.749999835;0.033333972;1.03847579;0.67672113;0.012953767;10;49.7367569;0.666667;0;1.044444;0.994723867;0.994724187
20.921538;1.03847888;0.751903332;0.0144040068;0.724043482;0.0138708464;1.04279967;1.05158115;0.73325193;0.0498074638;49.7368151;-0.00190358311;0.019039067;0.749999841;0.0333339658;1.03847878;0.676713127;0.01296375;10;49.7368139;0.666667;0;1.044444;0.994724838;0.994725181
20.924538;1.03848884;0.751874431;0.0144351308;0.724008731;0.0139007019;1.04281957;1.05159216;0.733217953;0.0498344419;49.7369851;-0.00187472579;0.0190079437;0.749999848;0.0333339322;1.03848875;0.676687112;0.0129917086;10;49.736984;0.666667;0;1.044444;0.99472776;0.994728161
20.925538;1.03849182;0.751865541;0.0144451359;0.723998091;0.0139102992;1.04282554;1.05159616;0.733205685;0.0498427148;49.7370411;-0.00186584767;0.0189968231;0.749999848;0.0333339173;1.03849174;0.676679106;0.0130006973;10;49.73704;0.666667;0;1.044444;0.994728737;0.994729154
20.926538;1.03849581;0.751855541;0.0144562525;0.723985684;0.0139209522;1.04283152;1.05160016;0.733193413;0.0498520441;49.7370971;-0.00185585883;0.0189868112;0.749999847;0.0333339013;1.03849574;0.676670099;0.013010687;10;49.7370961;0.666667;0;1.044444;0.994729716;0.994730147
20.929538;1.03850477;0.751825554;0.014487382;0.723950546;0.0139508047;1.04285145;1.05161115;0.733157272;0.0498779619;49.7372631;-0.00182589783;0.0189545402;0.749999836;0.0333338517;1.03850474;0.676643074;0.0130386633;10;49.7372621;0.666667;0;1.044444;0.994732665;0.994733129
20.930538;1.03850876;0.751815562;0.0144973885;0.723938135;0.0139603827;1.04285742;1.05161415;0.733144625;0.0498873352;49.7373181;-0.00181591294;0.0189445205;0.74999983;0.0333338369;1.03850875;0.676634065;0.0130476585;10;49.7373172;0.666667;0;1.044444;0.994733654;0.994734123
20.933538;1.03851873;0.751785593;0.0145285202;0.723902293;0.0139902028;1.04287637;1.05162511;0.733107388;0.0499132399;49.73748;-0.00178596147;0.0189122343;0.749999805;0.0333338052;1.03851878;0.676607039;0.013075656;10;49.7374792;0.666667;0;1.044444;0.994735643;0.9947361
20.935538;1.03852472;0.751764503;0.0145496468;0.723877791;0.0140104394;1.04288934;1.05163308;0.733081731;0.0499308244;49.737586;-0.00176488309;0.0188921902;0.749999781;0.0333337976;1.03852481;0.676588022;0.0130946645;10;49.7375852;0.666667;0;1.044444;0.99473765;0.994738077
20.936538;1.03852772;0.751753403;0.0145596551;0.723865004;0.0140200206;1.04289532;1.05163606;0.733069068;0.0499391345;49.737639;-0.00175378812;0.0188810571;0.749999767;0.0333337979;1.03852783;0.676578014;0.0131036716;10;49.7376382;0.666667;0;1.044444;0.994738658;0.994739062
20.938538;1.03853472;0.751732312;0.014580783;0.723839798;0.0140402353;1.04290831;1.05164403;0.733042338;0.0499567144;49.737743;-0.00173270771;0.0188599022;0.749999735;0.0333338056;1.03853487;0.676558995;0.0131226908;10;49.7377423;0.666667;0;1.044444;0.99474068;0.994741026
20.940538;1.03854174;0.75171011;0.0146007979;0.723813517;0.0140593754;1.04292129;1.051651;0.733016297;0.0499732837;49.737847;-0.00171051161;0.0188398599;0.749999703;0.0333338207;1.03854192;0.676538972;0.0131407144;10;49.7378462;0.666667;0;1.044444;0.994742709;0.994742984
20.942538;1.03854775;0.751687909;0.0146219203;0.723787926;0.0140795951;1.04293429;1.05165797;0.732989198;0.0499909096;49.737949;-0.00168830912;0.0188187093;0.749999669;0.0333338407;1.03854797;0.676518943;0.0131597385;10;49.7379482;0.666667;0;1.044444;0.994744747;0.994744938
20.943538;1.03855077;0.75167681;0.0146319245;0.723775128;0.0140891689;1.04294029;1.05166196;0.732975829;0.0499991706;49.737999;-0.00167720562;0.0188075801;0.749999652;0.0333338521;1.038551;0.676508928;0.0131687501;10;49.7379982;0.666667;0;1.044444;0.994745768;0.994745915
20.947538;1.03856384;0.751630198;0.0146730466;0.723721094;0.0141285148;1.04296531;1.05167593;0.732921655;0.0500333673;49.7381979;-0.00163055971;0.01876641;0.749999586;0.0333339005;1.03856409;0.676466861;0.0132057918;10;49.7381971;0.666667;0;1.044444;0.994748866;0.994748824
20.948538;1.03856786;0.751619101;0.0146830479;0.723707596;0.0141380721;1.04297231;1.05167993;0.732907243;0.0500416278;49.7382459;-0.00161945275;0.0187563986;0.749999571;0.0333339118;1.03856811;0.676456844;0.0132148006;10;49.738245;0.666667;0;1.044444;0.994749892;0.994749803
20.950538;1.03857391;0.751595796;0.0147030479;0.72368092;0.0141572131;1.04298433;1.05168694;0.732879127;0.0500581957;49.7383428;-0.00159612825;0.0187352682;0.749999542;0.0333339317;1.03857414;0.676435814;0.0132328163;10;49.738342;0.666667;0;1.044444;0.994751942;0.994751763
20.953538;1.03858399;0.751560278;0.014734152;0.723639666;0.014186984;1.04300335;1.05169697;0.732838379;0.0500830735;49.7384848;-0.00156058942;0.0187041383;0.749999504;0.0333339522;1.03858417;0.676403779;0.013260836;10;49.7384838;0.666667;0;1.044444;0.994755012;0.994754714
20.955538;1.03859003;0.751535856;0.014754142;0.723611908;0.0142061323;1.04301536;1.05170501;0.732808533;0.0501006568;49.7385778;-0.00153615888;0.018684135;0.749999484;0.0333339603;1.03859017;0.67638176;0.0132788464;10;49.7385768;0.666667;0;1.044444;0.994756053;0.994755691
20.961538;1.03860913;0.75146256;0.0148152097;0.723527937;0.0142646728;1.0430534;1.05172614;0.732723192;0.0501504031;49.7388476;-0.00146286658;0.0186230438;0.749999429;0.033333981;1.03860918;0.676315694;0.0133338858;10;49.7388466;0.666667;0;1.044444;0.994762156;0.994761666
20.962538;1.03861315;0.751450341;0.0148252022;0.723513364;0.014274246;1.04305941;1.05172916;0.732709487;0.050158719;49.7388906;-0.00145064978;0.018613047;0.749999422;0.0333339867;1.03861319;0.676304681;0.013342897;10;49.7388896;0.666667;0;1.044444;0.994762173;0.994761668
20.963538;1.03861616;0.751438121;0.0148351952;0.723499488;0.014283834;1.04306542;1.05173318;0.732694027;0.0501669871;49.7389346;-0.00143843231;0.0186019382;0.749999415;0.0333339934;1.0386162;0.676293668;0.0133519101;10;49.7389336;0.666667;0;1.044444;0.994763192;0.994762671
20.968538;1.03863223;0.751374784;0.0148851807;0.723427286;0.0143317576;1.04309648;1.05175028;0.732621951;0.0502074149;49.7391455;-0.00137510647;0.0185519407;0.749999384;0.0333340279;1.03863225;0.676236609;0.0133970058;10;49.7391445;0.666667;0;1.044444;0.994767313;0.994766717
20.971538;1.03864127;0.751337001;0.0149140857;0.723384609;0.0143594311;1.04311452;1.05176131;0.732577276;0.0502322749;49.7392674;-0.00133731792;0.018521949;0.749999363;0.0333340336;1.0386413;0.676202584;0.0134230848;10;49.7392665;0.666667;0;1.044444;0.994770405;0.994769768
20.972538;1.03864428;0.751324777;0.0149240958;0.723370743;0.0143690084;1.04312154;1.05176431;0.732562492;0.0502395384;49.7393074;-0.0013250906;0.0185119557;0.749999358;0.0333340318;1.03864432;0.67619158;0.0134321132;10;49.7393065;0.666667;0;1.044444;0.994770439;0.994769789
20.974538;1.03865029;0.75129922;0.014944122;0.723341949;0.0143881581;1.04313358;1.05177131;0.732533273;0.0502561315;49.7393853;-0.00129952409;0.0184919768;0.749999351;0.0333340233;1.03865035;0.676168576;0.0134501716;10;49.7393846;0.666667;0;1.044444;0.994772509;0.994771834
20.975538;1.03865429;0.751286997;0.0149541373;0.723327393;0.0143977167;1.0431396;1.05177431;0.73251848;0.0502644518;49.7394243;-0.00128729637;0.018481991;0.74999935;0.0333340171;1.03865437;0.676157577;0.0134592009;10;49.7394236;0.666667;0;1.044444;0.994773545;0.994772858
20.978538;1.03866328;0.751248103;0.0149841858;0.723283683;0.0144264294;1.04315767;1.0517853;0.732473754;0.0502882615;49.7395383;-0.0012483929;0.0184520436;0.749999354;0.033333995;1.03866341;0.676122593;0.0134862852;10;49.7395376;0.666667;0;1.044444;0.994775649;0.994774937
20.983538;1.03867823;0.75118477;0.0150320317;0.72321228;0.0144721504;1.04318783;1.05180225;0.732399414;0.0503276595;49.7397211;-0.00118504933;0.0184021377;0.74999939;0.0333339534;1.03867844;0.676065651;0.0135293882;10;49.7397208;0.666667;0;1.044444;0.994779774;0.994779056
20.984538;1.03868122;0.751171443;0.0150420417;0.723197359;0.0144817258;1.04319387;1.05180523;0.732384613;0.05033598;49.7397561;-0.00117171517;0.0183932653;0.7499994;0.033333943;1.03868143;0.676053666;0.013538402;10;49.7397558;0.666667;0;1.044444;0.994779789;0.994779074
20.985538;1.03868521;0.751159228;0.0150520504;0.723182813;0.0144912886;1.0431999;1.05180822;0.732369812;0.0503432427;49.7397911;-0.00115949208;0.0183832804;0.749999412;0.033333931;1.03868543;0.676042681;0.0135474135;10;49.7397908;0.666667;0;1.044444;0.994780802;0.994780091
20.994538;1.03871214;0.751043812;0.0151387573;0.723052821;0.0145743005;1.04325409;1.05183812;0.732237787;0.0504136403;49.7400879;-0.0010439023;0.0182955896;0.749999518;0.0333337762;1.03871225;0.675938809;0.0136254072;10;49.740088;0.666667;0;1.044444;0.994786805;0.994786166
20.996538;1.03871813;0.751018301;0.0151576526;0.723024056;0.0145923944;1.0432651;1.05184511;0.732207543;0.0504291249;49.7401499;-0.00101832867;0.0182767089;0.749999539;0.0333337442;1.0387182;0.675915833;0.0136423859;10;49.74015;0.666667;0;1.044444;0.99478778;0.994787167
20.998538;1.03872411;0.750993901;0.0151765507;0.722996363;0.0146104907;1.04327709;1.05185209;0.732178364;0.0504446031;49.7402099;-0.00099386336;0.0182567112;0.749999557;0.0333337146;1.03872414;0.675893858;0.0136593647;10;49.74021;0.666667;0;1.044444;0.994789747;0.994789166
20.999538;1.0387271;0.750980591;0.0151865565;0.722981446;0.0146200745;1.04328308;1.05185509;0.732164654;0.0504528923;49.7402399;-0.000980519596;0.0182478212;0.749999564;0.0333337009;1.03872712;0.675881871;0.0136683554;10;49.7402401;0.666667;0;1.044444;0.994789728;0.994789165
21.001538;1.03873307;0.750956192;0.0152043479;0.722953749;0.0146371036;1.04329406;1.05186108;0.732135127;0.0504673555;49.7402979;-0.000956056235;0.018227815;0.749999572;0.0333336758;1.03873308;0.6758599;0.0136843413;10;49.7402981;0.666667;0;1.044444;0.994790688;0.994790163
21.003538;1.03873904;0.750930681;0.0152232547;0.722924982;0.0146552032;1.04330604;1.05186806;0.732105968;0.0504828263;49.7403549;-0.00093048564;0.0182089165;0.749999573;0.0333336531;1.03873906;0.67583693;0.0137013347;10;49.7403551;0.666667;0;1.044444;0.994792647;0.994792162
21.006538;1.03874798;0.750892967;0.0152521841;0.722882371;0.0146828888;1.04332301;1.05187805;0.732063121;0.050505534;49.7404369;-0.000892693348;0.0181811219;0.749999576;0.0333336226;1.03874804;0.675802969;0.0137273386;10;49.7404371;0.666667;0;1.044444;0.994793586;0.994793166
21.010538;1.03875991;0.750844144;0.0152889293;0.722826998;0.0147180216;1.04334596;1.05189103;0.732006595;0.0505354989;49.7405409;-0.000843801792;0.0181433241;0.749999612;0.0333336022;1.03876005;0.675758998;0.0137603659;10;49.7405411;0.666667;0;1.044444;0.994796508;0.994796186
21.011538;1.03876189;0.750831933;0.0152978394;0.722813853;0.0147265521;1.04335194;1.05189403;0.731991846;0.0505427431;49.7405659;-0.000831581931;0.0181344318;0.74999963;0.0333336027;1.03876205;0.675748001;0.0137683755;10;49.7405661;0.666667;0;1.044444;0.99479649;0.994796195
21.012538;1.03876487;0.750819718;0.0153078603;0.722800013;0.0147361386;1.04335792;1.05189704;0.731978153;0.0505510456;49.7405909;-0.000819362973;0.0181244298;0.749999652;0.0333336056;1.03876506;0.675737001;0.0137773858;10;49.7405911;0.666667;0;1.044444;0.994797473;0.994797204
21.017538;1.0387798;0.750759707;0.015353512;0.722731878;0.0147798077;1.04338583;1.05191306;0.731908991;0.0505883006;49.7407089;-0.000759382987;0.0180788898;0.749999802;0.0333336492;1.03878008;0.675682985;0.0138184371;10;49.7407091;0.666667;0;1.044444;0.994799388;0.994799258
21.019538;1.03878577;0.750735236;0.0153713241;0.722704191;0.0147968594;1.04339678;1.05191907;0.731881607;0.0506028003;49.7407539;-0.000734945616;0.0180600161;0.749999874;0.0333336728;1.03878608;0.675660971;0.0138344578;10;49.7407541;0.666667;0;1.044444;0.994800353;0.994800284
21.020538;1.03878776;0.750724107;0.015380229;0.722692112;0.0148054027;1.04340276;1.05192208;0.731867915;0.05061005;49.7407759;-0.000723838609;0.0180511359;0.749999912;0.0333336842;1.03878809;0.675650962;0.0138424681;10;49.7407761;0.666667;0;1.044444;0.994801336;0.994801298
21.022538;1.03879374;0.750699622;0.0153980359;0.722664415;0.0148224656;1.04341371;1.05192908;0.731839836;0.0506244996;49.7408189;-0.000699404594;0.0180322663;0.749999988;0.0333337052;1.0387941;0.675628944;0.0138584885;10;49.7408191;0.666667;0;1.044444;0.994802303;0.994802329
21.025538;1.03880273;0.750665098;0.0154258481;0.722624991;0.0148491363;1.04342965;1.05193807;0.731799814;0.0506462379;49.7408799;-0.00066498177;0.0180056325;0.750000095;0.0333337295;1.03880312;0.675597916;0.0138835166;10;49.7408801;0.666667;0;1.044444;0.994803259;0.994803374
21.026538;1.03880573;0.750653956;0.015434746;0.722612202;0.0148576707;1.04343563;1.05194106;0.731787176;0.0506534814;49.7408999;-0.000653879501;0.017996755;0.750000127;0.0333337342;1.03880612;0.675587907;0.0138915251;10;49.7409;0.666667;0;1.044444;0.994804246;0.994804388
21.027538;1.03880773;0.750641703;0.0154436432;0.722599035;0.0148662194;1.04344062;1.05194406;0.73177348;0.0506607236;49.7409189;-0.00064166698;0.0179878771;0.750000157;0.0333337366;1.03880813;0.675576898;0.0138995328;10;49.740919;0.666667;0;1.044444;0.994804235;0.9948044
21.031538;1.03881977;0.750597127;0.0154792359;0.722547846;0.014900348;1.04346262;1.05195603;0.731721851;0.0506896785;49.7409929;-0.000597266926;0.0179523574;0.75000025;0.0333337252;1.03882014;0.675536863;0.0139315532;10;49.740993;0.666667;0;1.044444;0.994806201;0.994806437
21.032538;1.03882179;0.750585982;0.0154881369;0.722535742;0.014908891;1.04346863;1.05196002;0.731707453;0.0506968662;49.7410109;-0.000586166911;0.0179434741;0.750000268;0.0333337186;1.03882215;0.675526856;0.0139395562;10;49.741011;0.666667;0;1.044444;0.994806196;0.994806443
21.038538;1.03883891;0.75052025;0.0155404321;0.72246069;0.0149589738;1.0435008;1.05197803;0.731631546;0.0507402975;49.7411108;-0.000520655707;0.0178901331;0.750000339;0.0333336694;1.03883918;0.675467826;0.0139865619;10;49.7411109;0.666667;0;1.044444;0.994809213;0.994809444
21.042538;1.03884999;0.750477948;0.015574903;0.722412295;0.0149919808;1.04352198;1.05199002;0.731581978;0.0507682465;49.7411708;-0.000478428252;0.0178545469;0.750000355;0.0333336302;1.03885022;0.675429834;0.0140175335;10;49.7411709;0.666667;0;1.044444;0.994810276;0.994810392
21.043538;1.038853;0.750466821;0.0155826849;0.722399485;0.014999423;1.04352702;1.05199301;0.731570377;0.0507755049;49.7411848;-0.000467311919;0.017846762;0.750000355;0.0333336191;1.03885323;0.675419839;0.0140245203;10;49.7411849;0.666667;0;1.044444;0.994811297;0.994811372
21.046538;1.03886105;0.750436782;0.015608249;0.722364958;0.0150238962;1.04354316;1.05200198;0.731533454;0.0507962357;49.7412248;-0.000437290823;0.0178200808;0.750000346;0.0333335843;1.03886127;0.675392856;0.0140474694;10;49.7412248;0.666667;0;1.044444;0.99481236;0.994812303
21.048538;1.03886607;0.75041676;0.0156260311;0.722342176;0.0150409253;1.04355424;1.05200795;0.731510242;0.0508107661;49.7412508;-0.00041727311;0.0178034111;0.750000332;0.0333335612;1.0388663;0.675374865;0.0140634294;10;49.7412508;0.666667;0;1.044444;0.9948124;0.994812251
21.050538;1.03887109;0.750396739;0.0156427008;0.722319399;0.0150568825;1.04356431;1.05201392;0.731487026;0.0508242435;49.7412748;-0.000397251503;0.017786745;0.750000314;0.0333335394;1.03887134;0.675356871;0.0140783879;10;49.7412748;0.666667;0;1.044444;0.99481343;0.994813197
21.051538;1.0388741;0.750386729;0.0156504796;0.722307664;0.015064318;1.04356935;1.0520159;0.731476112;0.05083156;49.7412868;-0.000387238859;0.0177778568;0.750000302;0.0333335297;1.03887436;0.675347873;0.0140853678;10;49.7412868;0.666667;0;1.044444;0.994813441;0.994813169
21.053538;1.03887912;0.750366708;0.0156671466;0.722284898;0.0150802711;1.04357941;1.05202186;0.731452898;0.0508450425;49.7413097;-0.000367209588;0.0177611914;0.750000274;0.0333335138;1.0388794;0.675329877;0.0141003301;10;49.7413098;0.666667;0;1.044444;0.994814451;0.994814115
21.055538;1.03888513;0.750347795;0.0156838112;0.722262517;0.0150962062;1.04359047;1.05202783;0.731429686;0.050858526;49.7413307;-0.000348286051;0.0177445242;0.750000241;0.0333335025;1.03888546;0.675312885;0.0141152971;10;49.7413308;0.666667;0;1.044444;0.994815446;0.994815062
21.057538;1.03889016;0.750328878;0.0157004738;0.722240842;0.0151121512;1.04360051;1.05203379;0.731407535;0.0508720086;49.7413517;-0.000329357306;0.0177278539;0.750000205;0.0333334944;1.03889051;0.675295898;0.0141302702;10;49.7413518;0.666667;0;1.044444;0.994815426;0.994815009
21.058538;1.03889217;0.750319973;0.0157093601;0.722230889;0.0151206636;1.04360554;1.05203677;0.731395933;0.0508792768;49.7413607;-0.000320446461;0.0177189618;0.750000185;0.033333491;1.03889254;0.675287907;0.0141382592;10;49.7413608;0.666667;0;1.044444;0.99481641;0.994815982
21.059538;1.03889518;0.750311067;0.0157171348;0.722220245;0.0151280904;1.04361055;1.05203976;0.73138539;0.0508865438;49.7413707;-0.000311534326;0.0177111799;0.750000165;0.0333334879;1.03889557;0.675279916;0.0141452498;10;49.7413708;0.666667;0;1.044444;0.994816392;0.994815956
21.060538;1.03889819;0.750302161;0.0157249088;0.722209602;0.0151355156;1.04361557;1.05204274;0.731374847;0.050892753;49.7413797;-0.000302621151;0.0177022861;0.750000145;0.0333334846;1.0388986;0.675271927;0.0141522416;10;49.7413798;0.666667;0;1.044444;0.994816372;0.994815929
21.061538;1.0389002;0.750293254;0.0157337933;0.722199656;0.0151440237;1.04362059;1.05204472;0.731363945;0.0509000647;49.7413887;-0.000293707271;0.0176945027;0.750000125;0.0333334812;1.03890063;0.675263939;0.0141602345;10;49.7413887;0.666667;0;1.044444;0.994816349;0.994815902
21.062538;1.03890321;0.750284346;0.015741566;0.722189015;0.0151514467;1.0436256;1.05204771;0.731353407;0.0509062693;49.7413977;-0.000284792977;0.0176856076;0.750000104;0.0333334773;1.03890366;0.675255951;0.0141672282;10;49.7413977;0.666667;0;1.044444;0.994817324;0.994816876
21.067538;1.03891625;0.750239822;0.015782645;0.72213722;0.015190732;1.04365066;1.05206263;0.731300724;0.0509404222;49.7414366;-0.000240229492;0.0176455668;0.750000005;0.0333334438;1.03891682;0.675216018;0.0142042126;10;49.7414367;0.666667;0;1.044444;0.994818177;0.994817755
21.072538;1.03892824;0.750198681;0.0158214996;0.722089354;0.0152279122;1.04367569;1.05207658;0.731250856;0.0509735304;49.7414695;-0.000199054697;0.0176044097;0.749999913;0.0333333813;1.03892895;0.675179104;0.0142392369;10;49.7414697;0.666667;0;1.044444;0.994819029;0.99481868
21.074538;1.03893322;0.750183126;0.015838148;0.722070938;0.0152438555;1.04368569;1.05208157;0.731232598;0.0509870126;49.7414805;-0.000183493165;0.0175888421;0.749999876;0.0333333543;1.03893399;0.675165146;0.0142542591;10;49.7414808;0.666667;0;1.044444;0.994819982;0.994819671
21.075538;1.03893621;0.75017535;0.0158459151;0.722061385;0.0152512861;1.04368969;1.05208457;0.731223123;0.0509932015;49.7414865;-0.00017571636;0.0175810606;0.749999858;0.0333333416;1.038937;0.675158168;0.0142612715;10;49.7414868;0.666667;0;1.044444;0.994819961;0.994819671
21.077538;1.03894118;0.750159797;0.0158614447;0.722042976;0.0152661631;1.04369969;1.05208958;0.731203813;0.051006683;49.7414965;-0.000160169626;0.0175643917;0.749999823;0.0333333191;1.03894201;0.675144214;0.0142752961;10;49.7414968;0.666667;0;1.044444;0.994819925;0.99481968
21.078538;1.03894316;0.750152021;0.0158692064;0.722034122;0.0152736092;1.04370469;1.05209258;0.731194341;0.05101287;49.7415015;-0.000152399094;0.0175566152;0.749999809;0.0333333098;1.03894401;0.675137239;0.0142823069;10;49.7415018;0.666667;0;1.044444;0.99481991;0.994819687
21.081538;1.0389511;0.750129807;0.0158924785;0.722007236;0.0152959123;1.04371869;1.0521006;0.731167677;0.0510325248;49.7415134;-0.000130204125;0.0175332906;0.749999784;0.0333332914;1.03895199;0.675117316;0.0143033274;10;49.7415138;0.666667;0;1.044444;0.994820875;0.994820721
21.083538;1.03895506;0.750116482;0.0159079854;0.721991665;0.0153107932;1.04372869;1.05210662;0.731149791;0.0510459357;49.7415214;-0.000116889355;0.017517744;0.749999784;0.0333332878;1.03895596;0.675105367;0.0143173293;10;49.7415218;0.666667;0;1.044444;0.99482086;0.994820748
21.084538;1.03895804;0.750108707;0.0159157372;0.721982114;0.0153182169;1.0437327;1.05210963;0.73114032;0.0510521091;49.7415244;-0.000109120666;0.0175099717;0.749999789;0.0333332882;1.03895894;0.675098391;0.0143243271;10;49.7415248;0.666667;0;1.044444;0.994820855;0.994820762
21.086538;1.038963;0.750095378;0.0159301277;0.721965846;0.0153320064;1.0437427;1.05211465;0.731124186;0.0510655531;49.7415304;-9.58053794e-05;0.01749443;0.749999807;0.0333332922;1.0389639;0.675086438;0.0143373176;10;49.7415308;0.666667;0;1.044444;0.994821851;0.994821787
21.088538;1.03896796;0.750082042;0.0159456268;0.721949572;0.0153468619;1.04375171;1.05211966;0.731106994;0.0510779316;49.7415364;-8.24901051e-05;0.0174788935;0.749999832;0.0333332984;1.03896886;0.675074481;0.0143513029;10;49.7415368;0.666667;0;1.044444;0.994821853;0.994821809
21.090538;1.03897193;0.750068699;0.0159611233;0.721933988;0.0153617307;1.04376171;1.05212566;0.731090164;0.0510902542;49.7415404;-6.91760734e-05;0.0174644742;0.749999862;0.0333333042;1.03897282;0.675062515;0.0143652849;10;49.7415408;0.666667;0;1.044444;0.99482186;0.994821828
21.093538;1.03897889;0.750049783;0.0159832548;0.721910972;0.0153829519;1.04377471;1.05213366;0.731066664;0.051109836;49.7415464;-5.03213447e-05;0.0174411888;0.749999908;0.0333333103;1.03897975;0.675045549;0.014385255;10;49.7415468;0.666667;0;1.044444;0.994822875;0.994822855
21.096538;1.03898685;0.750031967;0.0160053926;0.721888313;0.0154041691;1.0437887;1.05214164;0.731043158;0.0511283659;49.7415494;-3.25818813e-05;0.0174190195;0.749999945;0.0333333151;1.03898769;0.675029556;0.0144052272;10;49.7415498;0.666667;0;1.044444;0.994822885;0.994822884
21.097538;1.03898884;0.750025286;0.0160131458;0.721880507;0.0154116117;1.0437937;1.05214364;0.731036488;0.0511345784;49.7415504;-2.59276879e-05;0.01741126;0.749999954;0.0333333173;1.03898968;0.675023554;0.0144122191;10;49.7415508;0.666667;0;1.044444;0.994822887;0.994822894
21.098538;1.03899082;0.750019714;0.0160197902;0.721873769;0.015417987;1.04379769;1.05214663;0.731028067;0.0511407445;49.7415514;-2.03838254e-05;0.0174035008;0.749999961;0.03333332;1.03899166;0.67501855;0.014418212;10;49.7415518;0.666667;0;1.044444;0.99482289;0.994822904
21.099538;1.0389938;0.750014142;0.0160275481;0.721866336;0.0154254191;1.04380269;1.05214962;0.731020703;0.0511479693;49.7415514;-1.48389186e-05;0.0173968528;0.749999967;0.0333333233;1.03899465;0.675013544;0.0144252058;10;49.7415518;0.666667;0;1.044444;0.994823893;0.994823915
21.102538;1.03899975;0.749997423;0.0160497228;0.72184612;0.015446706;1.04381568;1.05215661;0.730999998;0.0511665886;49.7415524;1.8023392e-06;0.0173746837;0.749999975;0.0333333323;1.03900062;0.674998522;0.0144451942;10;49.7415527;0.666667;0;1.044444;0.994823907;0.99482395
21.104538;1.03900471;0.749986276;0.0160641445;0.721831952;0.015460541;1.04382467;1.05216261;0.730985272;0.0511789477;49.7415524;1.29007823e-05;0.017360269;0.749999978;0.0333333334;1.03900561;0.674988502;0.0144581938;10;49.7415527;0.666667;0;1.044444;0.994823921;0.994823977
21.106538;1.03900967;0.74997624;0.0160785746;0.721818856;0.0154743888;1.04383367;1.05216761;0.7309723;0.0511913623;49.7415504;2.28897177e-05;0.017345848;0.749999983;0.0333333289;1.03901062;0.674979478;0.0144712004;10;49.7415507;0.666667;0;1.044444;0.994823938;0.994824007
21.109538;1.03901563;0.749961743;0.0160996841;0.721800792;0.0154946709;1.04384668;1.05217462;0.730952663;0.051210021;49.7415484;3.73137633e-05;0.0173236482;0.750000005;0.0333333136;1.03901664;0.674966439;0.0144902239;10;49.7415486;0.666667;0;1.044444;0.994824967;0.994825058
21.110538;1.03901862;0.749957283;0.0161063558;0.721794431;0.0155010656;1.04385169;1.05217762;0.730946359;0.0512162111;49.7415474;4.17493682e-05;0.0173169856;0.750000017;0.0333333072;1.03901965;0.674962426;0.0144962353;10;49.7415476;0.666667;0;1.044444;0.994824977;0.994825076
21.111538;1.03902061;0.749951713;0.0161141411;0.721787697;0.0155085467;1.0438557;1.05218062;0.730938997;0.0512224023;49.7415455;4.72953358e-05;0.0173092103;0.750000031;0.0333333006;1.03902167;0.674957413;0.0145032482;10;49.7415456;0.666667;0;1.044444;0.994824986;0.994825094
21.112538;1.0390226;0.749947256;0.0161208177;0.721782032;0.0155149601;1.04386072;1.05218263;0.730933386;0.0512286427;49.7415445;5.17298159e-05;0.017302545;0.750000047;0.0333332941;1.03902368;0.674953399;0.0145092627;10;49.7415445;0.666667;0;1.044444;0.994824994;0.994825113
21.113538;1.0390246;0.7499428;0.0161286079;0.721776368;0.0155224443;1.04386473;1.05218563;0.730927081;0.0512337788;49.7415425;5.61642628e-05;0.0172947681;0.750000065;0.0333332878;1.0390257;0.674949386;0.014516279;10;49.7415425;0.666667;0;1.044444;0.994825002;0.994825134
21.114538;1.0390276;0.749938347;0.0161352896;0.721770009;0.015528845;1.04386874;1.05218763;0.730921469;0.0512400197;49.7415405;6.05989388e-05;0.0172881023;0.750000084;0.0333332818;1.03902872;0.674945372;0.0145222968;10;49.7415405;0.666667;0;1.044444;0.994825009;0.994825155
21.117538;1.03903359;0.749926104;0.0161564641;0.721754086;0.0155491605;1.04388178;1.05219563;0.730903241;0.0512586442;49.7415346;7.279421e-05;0.0172669938;0.750000146;0.0333332631;1.03903477;0.67493433;0.0145413569;10;49.7415344;0.666667;0;1.044444;0.994825026;0.994825223
21.118538;1.03903659;0.749921654;0.0161631584;0.721747726;0.0155555586;1.04388679;1.05219763;0.730898682;0.0512648842;49.7415327;7.72300513e-05;0.0172592162;0.750000168;0.0333332563;1.03903778;0.674930316;0.0145473777;10;49.7415324;0.666667;0;1.044444;0.994825031;0.994825246
21.120538;1.0390406;0.749913872;0.0161776687;0.721737466;0.0155694477;1.04389481;1.05220262;0.730886753;0.0512773154;49.7415277;8.49897173e-05;0.0172458814;0.750000211;0.0333332408;1.0390418;0.674923289;0.014560418;10;49.7415274;0.666667;0;1.044444;0.994825039;0.99482529
21.121538;1.0390426;0.749910539;0.0161843731;0.72173287;0.0155758538;1.04389882;1.05220562;0.730881493;0.0512824511;49.7415258;8.83131842e-05;0.0172381021;0.750000234;0.0333332315;1.03904381;0.674920277;0.0145664366;10;49.7415253;0.666667;0;1.044444;0.994825043;0.99482531
21.122538;1.0390446;0.749906098;0.0161910804;0.721727204;0.0155822571;1.04390383;1.05220761;0.730875871;0.0512886923;49.7415228;9.27470235e-05;0.0172314337;0.750000256;0.0333332208;1.03904582;0.674916265;0.0145724536;10;49.7415223;0.666667;0;1.044444;0.994825047;0.994825326
21.125538;1.03905161;0.749896118;0.0162112158;0.721712717;0.0156014343;1.04391585;1.05221559;0.730860767;0.0513073243;49.7415139;0.000102710431;0.0172114304;0.750000323;0.0333331807;1.03905284;0.674907233;0.0145904939;10;49.7415133;0.666667;0;1.044444;0.994825055;0.99482536
21.128538;1.03905762;0.749886152;0.0162324718;0.721698924;0.0156216771;1.04392888;1.05222258;0.730845285;0.0513249617;49.741504;0.000112669334;0.0171903231;0.750000387;0.0333331348;1.03905886;0.674898208;0.01460952;10;49.7415032;0.666667;0;1.044444;0.99482606;0.99482637
21.130538;1.03906163;0.749879514;0.0162458996;0.72168973;0.015634454;1.04393689;1.05222758;0.730836485;0.0513363569;49.741497;0.00011930739;0.0171769974;0.750000424;0.0333331023;1.03906287;0.674892196;0.0146215319;10;49.7414962;0.666667;0;1.044444;0.99482606;0.994826367
21.131538;1.03906464;0.749876197;0.0162526114;0.721684437;0.0156408261;1.04394089;1.05222959;0.730831903;0.0513426082;49.7414941;0.000122625825;0.0171703355;0.75000044;0.033333086;1.03906587;0.674889191;0.0146275361;10;49.7414932;0.666667;0;1.044444;0.994826057;0.994826364
21.134538;1.03907067;0.749868467;0.0162727354;0.721672778;0.0156599821;1.04395389;1.05223663;0.730818519;0.0513602631;49.7414821;0.000130356564;0.0171503527;0.750000476;0.0333330398;1.03907186;0.674882185;0.0146455402;10;49.7414812;0.666667;0;1.044444;0.994826037;0.994826349
21.139538;1.03908075;0.749855207;0.0163062223;0.72165296;0.0156918967;1.04397385;1.05224869;0.730797407;0.0513893205;49.7414621;0.000143623178;0.0171170614;0.750000503;0.0333329682;1.03908179;0.674870183;0.0146755172;10;49.7414612;0.666667;0;1.044444;0.994825958;0.994826327
21.140538;1.03908277;0.749852996;0.0163117993;0.721649422;0.0156972085;1.04397784;1.0522517;0.730793197;0.0513955215;49.7414571;0.000145837795;0.0171104056;0.750000505;0.0333329548;1.03908377;0.67486818;0.0146805076;10;49.7414563;0.666667;0;1.044444;0.994825937;0.994826325
21.141538;1.03908479;0.749850786;0.0163184843;0.721645882;0.0157035892;1.04398182;1.05225371;0.730789685;0.0514017699;49.7414531;0.000148055025;0.0171037506;0.750000506;0.0333329423;1.03908575;0.674866177;0.014686496;10;49.7414523;0.666667;0;1.044444;0.994825916;0.994826325
21.143538;1.03908982;0.749846361;0.0163318432;0.721638104;0.0157163347;1.04398979;1.05225872;0.730781973;0.0514131584;49.7414441;0.000152497997;0.0170904426;0.750000506;0.0333329209;1.0390907;0.674862166;0.0146984672;10;49.7414433;0.666667;0;1.044444;0.994825873;0.994826327
21.145538;1.03909386;0.749843046;0.0163451863;0.721632085;0.0157290962;1.04399775;1.05226373;0.730775329;0.0514245418;49.7414351;0.00015584246;0.0170771349;0.750000505;0.0333329039;1.03909465;0.674859149;0.0147104313;10;49.7414344;0.666667;0;1.044444;0.994825832;0.994826335
21.146538;1.03909588;0.749840832;0.0163507412;0.72162854;0.0157344082;1.04400172;1.05226573;0.730771829;0.0514297278;49.7414301;0.000158074912;0.0170704803;0.750000505;0.0333328967;1.03909663;0.674857138;0.0147154105;10;49.7414294;0.666667;0;1.044444;0.994825813;0.99482634
21.150538;1.03910394;0.749834198;0.0163762662;0.721616486;0.015758864;1.04401762;1.05227473;0.730759257;0.0514525205;49.7414111;0.000164806449;0.0170449681;0.750000509;0.0333328733;1.03910451;0.674851075;0.0147383107;10;49.7414105;0.666667;0;1.044444;0.99482575;0.994826369
21.152538;1.03910796;0.749830881;0.0163895723;0.721610458;0.0157716219;1.04402457;1.05227972;0.730752624;0.0514638826;49.7414012;0.000168180668;0.0170327678;0.750000512;0.0333328618;1.03910845;0.674848031;0.0147502572;10;49.7414005;0.666667;0;1.044444;0.994825728;0.994826388
21.155538;1.03911398;0.749827578;0.0164084068;0.72160302;0.0157896813;1.04403649;1.05228673;0.730743551;0.0514814681;49.7413852;0.000171578547;0.0170139107;0.750000518;0.0333328401;1.03911437;0.674844952;0.0147671846;10;49.7413846;0.666667;0;1.044444;0.994824708;0.994825423
21.160538;1.03912398;0.749822083;0.0164382846;0.721590632;0.0158183489;1.04405537;1.05229776;0.730731706;0.0515093823;49.7413593;0.000177242499;0.0169817314;0.750000525;0.0333327856;1.03912425;0.674839803;0.0147940966;10;49.7413587;0.666667;0;1.044444;0.99482469;0.994825495
21.161538;1.03912598;0.749820985;0.0164449226;0.721588157;0.0158247263;1.04405935;1.05229977;0.730729264;0.0515145504;49.7413543;0.000178375246;0.0169761851;0.750000525;0.0333327728;1.03912622;0.674838774;0.0148000825;10;49.7413537;0.666667;0;1.044444;0.994824687;0.994825511
21.162538;1.03912698;0.749820998;0.0164515594;0.721587448;0.0158311207;1.04406333;1.05230279;0.730726127;0.051520725;49.7413483;0.000178396878;0.0169695283;0.750000524;0.0333327598;1.0391272;0.674838746;0.0148060688;10;49.7413477;0.666667;0;1.044444;0.994824684;0.994825528
21.166538;1.03913497;0.749817715;0.0164747619;0.721578646;0.0158534513;1.04407825;1.05231085;0.730718471;0.0515424533;49.7413274;0.000181815449;0.016945127;0.750000504;0.0333327115;1.0391351;0.674835646;0.0148270137;10;49.7413267;0.666667;0;1.044444;0.994824666;0.994825597
21.169538;1.03914097;0.749816642;0.0164935484;0.72157341;0.0158715543;1.0440892;1.05231789;0.730711513;0.0515589682;49.7413104;0.000182989224;0.0169273802;0.75000047;0.0333326862;1.03914102;0.674834588;0.0148439739;10;49.7413097;0.666667;0;1.044444;0.994824638;0.994825649
21.171538;1.03914498;0.749816667;0.0165057056;0.721570647;0.0158832719;1.04409618;1.05232291;0.730708052;0.0515703173;49.7412995;0.000183030901;0.016915176;0.750000438;0.0333326756;1.03914497;0.674834559;0.0148549526;10;49.7412987;0.666667;0;1.044444;0.994824614;0.994825681
21.172538;1.03914699;0.749816679;0.0165112305;0.721569269;0.015888597;1.04410017;1.05232492;0.730706668;0.0515754898;49.7412945;0.000183051835;0.0169085176;0.75000042;0.0333326721;1.03914694;0.674834548;0.0148599443;10;49.7412937;0.666667;0;1.044444;0.9948246;0.994825694
21.173538;1.039148;0.749816692;0.0165167571;0.721568588;0.0158939378;1.04410416;1.05232692;0.730705284;0.051580663;49.7412885;0.000183072914;0.0169029698;0.750000402;0.03333267;1.03914792;0.67483454;0.0148649376;10;49.7412877;0.666667;0;1.044444;0.994824586;0.994825705
21.174538;1.03915001;0.749815594;0.0165233965;0.721566145;0.0159003327;1.04410715;1.05232893;0.730703898;0.0515858372;49.7412835;0.000184205266;0.0168974216;0.750000383;0.0333326695;1.0391499;0.674833533;0.0148709324;10;49.7412827;0.666667;0;1.044444;0.994824571;0.994825714
21.180538;1.03916113;0.749816789;0.0165577171;0.721559698;0.0159333585;1.0441291;1.05234193;0.730694865;0.0516189602;49.7412505;0.000183217271;0.0168608047;0.75000028;0.0333327005;1.03916082;0.674834526;0.0149019234;10;49.7412497;0.666667;0;1.044444;0.994824493;0.9948257
21.183538;1.0391672;0.749817944;0.0165754597;0.721556667;0.0159503836;1.04414009;1.05234893;0.730691045;0.0516344536;49.7412335;0.000182158972;0.0168441789;0.750000245;0.0333327368;1.03916682;0.67483554;0.0149179261;10;49.7412327;0.666667;0;1.044444;0.994823464;0.994824654
21.184538;1.03916923;0.749817958;0.0165810068;0.721555298;0.0159557001;1.04414308;1.05235092;0.730689651;0.0516396364;49.7412285;0.000182175115;0.0168375271;0.750000235;0.0333327518;1.03916882;0.674835547;0.0149229276;10;49.7412277;0.666667;0;1.044444;0.994823457;0.994824634
21.185538;1.03917125;0.749819083;0.0165865553;0.721554997;0.015961016;1.04414708;1.05235292;0.730689313;0.0516448202;49.7412235;0.000181079557;0.0168319857;0.750000227;0.033332768;1.03917083;0.674836554;0.0149279293;10;49.7412227;0.666667;0;1.044444;0.994823451;0.994824613
21.186538;1.03917228;0.749819096;0.0165921047;0.721554321;0.015966347;1.04415008;1.05235492;0.730687919;0.0516510614;49.7412175;0.000181094553;0.0168264429;0.750000218;0.0333327848;1.03917184;0.674836563;0.0149329314;10;49.7412167;0.666667;0;1.044444;0.994823446;0.99482459
21.187538;1.0391743;0.749820219;0.0165987661;0.721554018;0.015972732;1.04415409;1.05235691;0.730687582;0.0516562484;49.7412125;0.00017999792;0.016820898;0.750000211;0.0333328021;1.03917384;0.674837572;0.0149389338;10;49.7412117;0.666667;0;1.044444;0.994823443;0.994824565
