time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.190538;1.03918036;0.749822474;0.0166154196;0.721552039;0.0159886789;1.0441641;1.0523629;0.730685516;0.0516718227;49.7411965;0.000177816977;0.0168031341;0.750000189;0.0333328545;1.03917987;0.674839605;0.0149539435;10;49.7411957;0.666667;0;1.044444;0.994823448;0.994824486
21.191538;1.03918138;0.749822483;0.0166209712;0.721551359;0.0159940095;1.0441681;1.0523659;0.730683431;0.0516769693;49.7411905;0.000177830409;0.0167975762;0.750000182;0.0333328723;1.03918089;0.674839618;0.0149589473;10;49.7411897;0.666667;0;1.044444;0.994823455;0.994824458
21.194538;1.03918744;0.749824726;0.0166376269;0.721549374;0.0160099534;1.04417813;1.05237188;0.730682433;0.0516925636;49.7411745;0.000175650799;0.0167808819;0.750000164;0.0333329281;1.03918692;0.674841662;0.0149739576;10;49.7411737;0.666667;0;1.044444;0.994823498;0.99482437
21.195538;1.03918946;0.749825844;0.0166431788;0.721549065;0.0160152683;1.04418214;1.05237387;0.730682106;0.0516977618;49.7411695;0.000174555839;0.0167753105;0.750000159;0.0333329475;1.03918894;0.67484268;0.0149789599;10;49.7411687;0.666667;0;1.044444;0.994823519;0.99482434
21.200538;1.03919753;0.749831425;0.0166709323;0.72154887;0.0160418866;1.04419919;1.05238387;0.730679439;0.0517237196;49.7411444;0.000169099689;0.0167462983;0.75000015;0.0333330504;1.03919702;0.674847803;0.0150039539;10;49.7411437;0.666667;0;1.044444;0.994822658;0.994823186
21.202538;1.03920156;0.749833658;0.0166820284;0.721548218;0.0160525252;1.04420619;1.05238788;0.730678804;0.0517340811;49.7411334;0.000166923052;0.0167351167;0.75000016;0.0333330937;1.03920106;0.674849865;0.0150139399;10;49.7411327;0.666667;0;1.044444;0.994822721;0.994823121
21.203538;1.03920357;0.749834773;0.016687575;0.72154789;0.0160578435;1.04420919;1.05238988;0.730679544;0.0517392566;49.7411294;0.000165835174;0.0167295219;0.750000168;0.0333331158;1.03920308;0.674850897;0.0150189306;10;49.7411288;0.666667;0;1.044444;0.994822753;0.994823087
21.207538;1.03921061;0.74984034;0.0167097511;0.721548326;0.0160791204;1.04422218;1.05239892;0.730677589;0.0517598805;49.7411094;0.000160370677;0.016707125;0.750000218;0.0333332031;1.03921017;0.674856023;0.0150388949;10;49.7411089;0.666667;0;1.044444;0.994822886;0.994822934
21.208538;1.03921162;0.749841453;0.0167152926;0.721548686;0.016084448;1.04422618;1.05240093;0.730678328;0.0517650433;49.7411043;0.000159281129;0.0167026343;0.750000234;0.0333332227;1.0392112;0.674857053;0.0150438895;10;49.7411039;0.666667;0;1.044444;0.994822921;0.994822892
21.209538;1.03921363;0.749843678;0.0167208332;0.721549418;0.0160897589;1.04422918;1.05240294;0.730678011;0.0517702046;49.7411003;0.000157079893;0.0166970325;0.75000025;0.0333332407;1.03921322;0.674859082;0.0150488861;10;49.7410999;0.666667;0;1.044444;0.994822955;0.994822848
21.211538;1.03921665;0.749845909;0.0167308006;0.721549433;0.0160993245;1.04423617;1.05240697;0.730678427;0.0517805254;49.7410903;0.000154897658;0.0166858313;0.750000284;0.0333332711;1.03921627;0.674861136;0.0150578841;10;49.74109;0.666667;0;1.044444;0.994823023;0.994822761
21.216538;1.03922571;0.749853713;0.016757372;0.721550541;0.0161248155;1.04425219;1.05241709;0.730678906;0.0518052854;49.7410682;0.000147201821;0.016658968;0.750000357;0.0333333213;1.03922538;0.674868247;0.015081889;10;49.7410681;0.666667;0;1.044444;0.99482317;0.994822558
21.222538;1.03923581;0.749864836;0.0167894734;0.721554131;0.01615564;1.04427223;1.05242929;0.730681121;0.0518352612;49.7410421;0.000136131248;0.0166265689;0.7500004;0.0333333743;1.03923551;0.674878351;0.015110867;10;49.7410422;0.666667;0;1.044444;0.994822294;0.994821379
21.223538;1.03923683;0.749867057;0.0167939003;0.721555552;0.0161599014;1.04427523;1.05243032;0.730681477;0.0518394347;49.741038;0.000133909252;0.0166209912;0.750000403;0.0333333852;1.03923653;0.674880367;0.0151148581;10;49.7410382;0.666667;0;1.044444;0.994822314;0.994821358
21.226538;1.03924189;0.749872593;0.0168105183;0.721557361;0.0161758744;1.04428524;1.05243644;0.730683629;0.0518549916;49.741027;0.000128344673;0.0166053839;0.750000406;0.0333334239;1.03924159;0.674885415;0.0151298258;10;49.7410273;0.666667;0;1.044444;0.994822381;0.994821312
21.228538;1.03924591;0.749875903;0.016820489;0.721557755;0.0161854542;1.04429125;1.05244051;0.730684007;0.0518643215;49.7410189;0.000124998005;0.0165953608;0.750000406;0.0333334571;1.03924563;0.674888444;0.0151388021;10;49.7410193;0.666667;0;1.044444;0.994822434;0.994821296
21.229538;1.03924692;0.74987811;0.0168249202;0.721559185;0.0161897286;1.04429425;1.05244255;0.730684724;0.0518695185;49.7410149;0.000122767341;0.016589796;0.750000407;0.0333334766;1.03924665;0.674890456;0.0151427902;10;49.7410153;0.666667;0;1.044444;0.994822463;0.994821292
21.231538;1.03925094;0.749881407;0.0168360084;0.721559596;0.0162003916;1.04430025;1.05244663;0.730685103;0.0518788638;49.7410078;0.000119413974;0.0165797803;0.750000411;0.0333335221;1.03925068;0.674893477;0.0151527673;10;49.7410083;0.666667;0;1.044444;0.994822522;0.99482129
21.234538;1.03925496;0.749888005;0.016850429;0.721563228;0.0162142957;1.04431025;1.05245274;0.730687258;0.0518934233;49.7409978;0.000112708125;0.0165642043;0.750000427;0.0333336055;1.03925471;0.674899494;0.0151657359;10;49.7409983;0.666667;0;1.044444;0.994822607;0.994821305
21.235538;1.03925697;0.7498902;0.0168559798;0.721563983;0.0162196365;1.04431325;1.05245477;0.730687978;0.0518986314;49.7409938;0.000110470391;0.0165586427;0.750000434;0.0333336364;1.03925672;0.674901497;0.0151707257;10;49.7409943;0.666667;0;1.044444;0.994822633;0.994821314
21.236538;1.03925897;0.749892392;0.0168615322;0.721564742;0.0162249785;1.04431625;1.0524568;0.730688699;0.0519027852;49.7409908;0.000108231687;0.0165530815;0.75000044;0.0333336683;1.03925872;0.674903498;0.0151757155;10;49.7409913;0.666667;0;1.044444;0.994822658;0.994821325
21.241538;1.03926699;0.749902225;0.0168859828;0.721568888;0.016248516;1.04433225;1.05246593;0.730693015;0.0519278383;49.7409758;9.81422146e-05;0.0165286218;0.750000463;0.0333338341;1.03926668;0.674912481;0.015197665;10;49.7409763;0.666667;0;1.044444;0.994821762;0.994820405
21.245538;1.03927299;0.749910982;0.016906006;0.721573356;0.0162677759;1.04434424;1.05247398;0.730695933;0.0519465693;49.7409648;8.91919778e-05;0.0165086291;0.750000451;0.0333339514;1.03927259;0.674920459;0.0152156339;10;49.7409653;0.666667;0;1.044444;0.994821824;0.994820489
21.246538;1.03927399;0.749913174;0.0169115686;0.721574818;0.0162731336;1.04434724;1.05247498;0.73069736;0.0519507717;49.7409618;8.69568087e-05;0.0165030778;0.750000445;0.0333339749;1.03927356;0.674922455;0.0152206277;10;49.7409623;0.666667;0;1.044444;0.994821838;0.994820508
21.248538;1.03927798;0.749917561;0.0169204722;0.721576355;0.0162816805;1.04435324;1.05247898;0.730698826;0.051960132;49.7409568;8.24896055e-05;0.0164930896;0.750000429;0.0333340123;1.03927749;0.674926446;0.0152286165;10;49.7409573;0.666667;0;1.044444;0.994821865;0.994820542
21.251538;1.03928195;0.749924148;0.0169360498;0.721580044;0.0162966738;1.04436223;1.05248496;0.73070103;0.0519746973;49.7409497;7.58002599e-05;0.0164786725;0.750000399;0.033334042;1.03928138;0.674932434;0.0152426017;10;49.7409502;0.666667;0;1.044444;0.994821899;0.99482058
21.260538;1.03929572;0.749944017;0.0169794743;0.721589707;0.0163384045;1.04438918;1.05250074;0.730708985;0.052016324;49.7409316;5.58168825e-05;0.0164343938;0.750000292;0.0333339309;1.03929504;0.67495043;0.015281593;10;49.740932;0.666667;0;1.044444;0.994821934;0.994820673
21.262538;1.03929865;0.749948461;0.0169883881;0.72159193;0.0163469425;1.04439515;1.05250467;0.730711478;0.052025646;49.7409286;5.13762532e-05;0.0164244462;0.750000273;0.0333338708;1.03929799;0.674954448;0.0152896039;10;49.7409289;0.666667;0;1.044444;0.99482192;0.994820703
21.264538;1.03930159;0.749952913;0.0169984113;0.721594157;0.016356532;1.0444011;1.0525076;0.7307136;0.0520350064;49.7409256;4.69326397e-05;0.0164156103;0.750000255;0.0333338074;1.03930095;0.674958471;0.0152986209;10;49.7409259;0.666667;0;1.044444;0.994821895;0.994820741
21.274538;1.03931636;0.749976324;0.0170451673;0.721606357;0.0164010897;1.04442989;1.05252532;0.730723106;0.0520793599;49.7409156;2.3533213e-05;0.0163680088;0.750000209;0.0333335602;1.0393158;0.674979569;0.0153408051;10;49.7409157;0.666667;0;1.044444;0.994820616;0.994820017
21.277538;1.03932033;0.74998302;0.0170596276;0.721610028;0.0164148778;1.04443786;1.05253029;0.730725919;0.0520927446;49.7409137;1.68321926e-05;0.0163546902;0.750000208;0.0333335306;1.03931975;0.674985572;0.0153538888;10;49.7409137;0.666667;0;1.044444;0.994820512;0.994820115
21.280538;1.03932531;0.749989724;0.0170729742;0.721612994;0.0164275879;1.04444685;1.05253529;0.730728747;0.0521061246;49.7409128;1.0128873e-05;0.016340241;0.750000204;0.0333335204;1.0393247;0.674991564;0.0153659789;10;49.7409127;0.666667;0;1.044444;0.994820415;0.994820206
21.282538;1.03932729;0.7499942;0.0170818771;0.721615888;0.0164360889;1.04445185;1.0525393;0.730730183;0.0521143131;49.7409118;5.65977524e-06;0.0163313396;0.750000197;0.0333335212;1.03932667;0.674995556;0.0153740422;10;49.7409118;0.666667;0;1.044444;0.994820356;0.994820262
21.283538;1.03932928;0.749996441;0.017086331;0.721616636;0.0164403259;1.04445486;1.05254131;0.730730906;0.0521184107;49.7409118;3.42553003e-06;0.0163268868;0.750000192;0.0333335233;1.03932866;0.674997551;0.0153780748;10;49.7409118;0.666667;0;1.044444;0.994820328;0.994820289
21.284538;1.03933027;0.749998683;0.0170918973;0.721618078;0.0164456495;1.04445787;1.05254233;0.730732326;0.0521225608;49.7409119;1.19168529e-06;0.0163213215;0.750000186;0.0333335263;1.03932965;0.674999546;0.0153831079;10;49.7409118;0.666667;0;1.044444;0.994820301;0.994820315
21.286538;1.03933326;0.750003169;0.0171008128;0.721620257;0.0164541487;1.04446289;1.05254636;0.730733784;0.0521318268;49.7409119;-3.27463413e-06;0.0163124104;0.750000171;0.0333335355;1.03933263;0.675003533;0.0153911749;10;49.7409118;0.666667;0;1.044444;0.994820249;0.994820367
21.293798;1.03934418;0.750018901;0.0171331926;0.721627444;0.016484993;1.04448395;1.05255848;0.73074141;0.0521628673;49.740915;-1.89047502e-05;0.0162789816;0.750000103;0.0333335794;1.03934363;0.675017444;0.0154203921;10;49.740915;0.666667;0;1.044444;0.994820084;0.994820552
21.298798;1.03935115;0.750030119;0.0171555364;0.721633127;0.0165062659;1.04449698;1.05256652;0.730745479;0.0521846473;49.7409191;-3.00712519e-05;0.0162566878;0.750000085;0.0333335546;1.03935068;0.675027381;0.0154405083;10;49.7409192;0.666667;0;1.044444;0.994820003;0.994820648
21.300798;1.03935314;0.750033479;0.0171644634;0.721634891;0.016514785;1.04450299;1.05257052;0.730746972;0.0521928881;49.7409211;-3.34232242e-05;0.0162477721;0.750000088;0.0333335244;1.03935269;0.675030368;0.0154485495;10;49.7409213;0.666667;0;1.044444;0.994819982;0.994820673
21.305798;1.03936116;0.750043502;0.0171878775;0.721638847;0.016537094;1.04451704;1.05257847;0.730751018;0.0522146345;49.7409261;-4.34329391e-05;0.0162255146;0.750000121;0.0333334124;1.03936067;0.675039364;0.0154696282;10;49.7409265;0.666667;0;1.044444;0.994819966;0.994820704
21.307798;1.03936318;0.750047948;0.0171968002;0.721641702;0.0165456039;1.04452206;1.05258242;0.730752497;0.0522228747;49.7409291;-4.78693394e-05;0.0162155133;0.750000136;0.0333333535;1.03936263;0.675043371;0.0154776498;10;49.7409296;0.666667;0;1.044444;0.994819972;0.994820705
21.312798;1.03937123;0.750057945;0.0172191165;0.721645699;0.0165668153;1.04453614;1.05259029;0.73075651;0.0522446567;49.7409372;-5.78368109e-05;0.0161932927;0.750000172;0.0333331795;1.03937052;0.675052391;0.0154976849;10;49.7409377;0.666667;0;1.044444;0.994820001;0.9948207
21.314798;1.03937325;0.750061281;0.0172280461;0.72164749;0.0165753113;1.04454217;1.05259425;0.730756914;0.0522529227;49.7409412;-6.11525053e-05;0.0161844024;0.750000187;0.0333331085;1.03937248;0.675055396;0.0155056856;10;49.7409418;0.666667;0;1.044444;0.994820013;0.994820698
21.315798;1.03937526;0.750063507;0.0172325111;0.721648227;0.0165795413;1.04454518;1.05259522;0.730758333;0.0522571091;49.7409422;-6.33650767e-05;0.0161799565;0.750000195;0.0333330745;1.03937446;0.675057398;0.0155096824;10;49.7409428;0.666667;0;1.044444;0.994820017;0.994820696
21.318798;1.03937929;0.750069092;0.0172459064;0.721650761;0.0165922571;1.04455321;1.05260017;0.730760128;0.0522706385;49.7409482;-6.88891701e-05;0.016165504;0.750000213;0.0333329833;1.0393784;0.675062409;0.0155216601;10;49.7409488;0.666667;0;1.044444;0.994820019;0.994820689
21.319798;1.0393813;0.750070219;0.0172503705;0.721650435;0.0165964839;1.04455621;1.05260216;0.73076084;0.0522747834;49.7409512;-6.99886468e-05;0.0161610554;0.750000218;0.0333329575;1.03938038;0.675063416;0.0155256489;10;49.7409518;0.666667;0;1.044444;0.994820015;0.994820685
21.321798;1.03938332;0.750073592;0.0172604071;0.721652245;0.0166060392;1.04456121;1.05260614;0.730761204;0.0522830764;49.7409552;-7.3297325e-05;0.0161521557;0.750000225;0.0333329141;1.03938234;0.675066436;0.0155346219;10;49.7409558;0.666667;0;1.044444;0.994820997;0.994821672
21.323798;1.03938635;0.750078086;0.017269328;0.72165444;0.0166145127;1.0445672;1.05260912;0.730762256;0.0522914215;49.7409592;-7.77175463e-05;0.0161421411;0.750000229;0.0333328828;1.03938529;0.675070468;0.0155425903;10;49.7409598;0.666667;0;1.044444;0.994820967;0.994821652
21.326798;1.03939138;0.750082611;0.0172826992;0.721655264;0.0166272219;1.04457517;1.05261412;0.730764009;0.052304969;49.7409672;-8.21296613e-05;0.0161287792;0.750000225;0.0333328621;1.03939021;0.675074532;0.0155545382;10;49.7409678;0.666667;0;1.044444;0.994820896;0.994821607
21.329798;1.03939541;0.75008824;0.0172971678;0.721657867;0.016641019;1.04458413;1.05261913;0.730764704;0.0523174563;49.7409742;-8.76575825e-05;0.0161154097;0.750000215;0.0333328728;1.0393941;0.675079604;0.0155674832;10;49.7409748;0.666667;0;1.044444;0.9948208;0.994821544
21.330798;1.03939742;0.750089371;0.0173016167;0.721657562;0.0166452506;1.04458711;1.05262113;0.73076541;0.0523226568;49.7409772;-8.87606613e-05;0.016109841;0.750000211;0.0333328821;1.03939607;0.675080626;0.0155714649;10;49.7409778;0.666667;0;1.044444;0.994820763;0.994821519
21.332798;1.03939944;0.750092739;0.0173105076;0.721659414;0.0166537452;1.04459208;1.05262414;0.730766462;0.0523309951;49.7409822;-9.20800561e-05;0.0161009259;0.750000204;0.0333329064;1.039398;0.675083666;0.0155794289;10;49.7409828;0.666667;0;1.044444;0.994820684;0.994821466
21.334798;1.03940246;0.750096101;0.0173193879;0.721660574;0.0166622231;1.04459805;1.05262815;0.730765772;0.0523392813;49.7409882;-9.54024567e-05;0.0160920125;0.750000195;0.0333329353;1.03940093;0.675086701;0.0155873936;10;49.7409888;0.666667;0;1.044444;0.994820603;0.994821407
21.339798;1.03941049;0.75010281;0.0173426461;0.721661513;0.016684487;1.04461197;1.05263614;0.730767591;0.0523611332;49.7410032;-0.00010205928;0.0160686322;0.750000173;0.0333330091;1.03940879;0.675092766;0.0156083218;10;49.7410038;0.666667;0;1.044444;0.994820413;0.994821247
21.341798;1.0394125;0.75010615;0.0173514847;0.721663356;0.0166929932;1.04461794;1.05264013;0.730767993;0.0523704543;49.7410092;-0.000105395335;0.0160586204;0.750000164;0.0333330354;1.03941075;0.675095782;0.0156163055;10;49.7410098;0.666667;0;1.044444;0.994820354;0.994821187
21.346798;1.03942052;0.750112789;0.0173746628;0.721664248;0.0167153177;1.04463189;1.05264912;0.730768135;0.0523921681;49.7410252;-0.000112071083;0.0160363727;0.750000156;0.033333095;1.03941872;0.675101794;0.0156372959;10;49.7410257;0.666667;0;1.044444;0.99482027;0.99482107
21.354798;1.03943254;0.750121548;0.0174110609;0.721664421;0.0167505058;1.0446548;1.05266213;0.730767657;0.0524262268;49.7410542;-0.000121006714;0.0159985273;0.750000173;0.0333331623;1.0394308;0.675109733;0.0156702809;10;49.7410546;0.666667;0;1.044444;0.994821278;0.994821988
21.356834;1.03943456;0.750123729;0.0174209954;0.72166515;0.0167601313;1.04466078;1.05266612;0.73076702;0.0524354984;49.7410612;-0.00012325712;0.0159885086;0.750000173;0.0333331727;1.03943283;0.675111714;0.0156792733;10;49.7410616;0.666667;0;1.044444;0.994821294;0.994821981
21.357346;1.03943556;0.750124829;0.0174232018;0.72166552;0.016762263;1.04466177;1.05266712;0.730767389;0.0524375535;49.7410632;-0.000124376439;0.0159862818;0.750000173;0.0333331751;1.03943384;0.67511271;0.0156812714;10;49.7410636;0.666667;0;1.044444;0.994821299;0.99482198
21.358346;1.03943757;0.750125919;0.017427616;0.721665189;0.0167665263;1.04466476;1.05266811;0.730767765;0.0524417147;49.7410672;-0.000125504516;0.0159818285;0.750000172;0.0333331798;1.03943585;0.675113703;0.0156852677;10;49.7410676;0.666667;0;1.044444;0.994821308;0.994821977
21.361346;1.03944158;0.750128066;0.0174419787;0.721664516;0.0167804197;1.04467374;1.05267408;0.730766811;0.0524551073;49.7410782;-0.000127783426;0.0159673597;0.750000166;0.0333331931;1.03943991;0.675115697;0.0156982581;10;49.7410785;0.666667;0;1.044444;0.994821341;0.994821968
21.362346;1.03944359;0.750129149;0.0174464003;0.721664184;0.016784684;1.04467573;1.05267507;0.730766129;0.0524592689;49.7410822;-0.000128914184;0.0159629078;0.750000161;0.0333331972;1.03944192;0.6751167;0.0157022556;10;49.7410825;0.666667;0;1.044444;0.994821352;0.994821962
21.364346;1.0394456;0.750131312;0.0174552523;0.721664905;0.0167932431;1.04468172;1.05267905;0.730765486;0.052467489;49.7410902;-0.000131174111;0.0159540046;0.750000148;0.0333332054;1.03944395;0.675118709;0.0157102506;10;49.7410905;0.666667;0;1.044444;0.994821374;0.994821947
21.365346;1.0394476;0.750132392;0.0174596833;0.721664571;0.0167975046;1.04468472;1.05268103;0.730765161;0.0524715971;49.7410941;-0.000132302298;0.0159495532;0.750000139;0.0333332099;1.03944597;0.675119715;0.015714248;10;49.7410945;0.666667;0;1.044444;0.994821386;0.994821936
21.368346;1.03945159;0.750134515;0.0174741073;0.721663892;0.0168113795;1.04469373;1.05268601;0.730763816;0.0524850189;49.7411061;-0.000134564824;0.015935091;0.750000107;0.0333332243;1.03945002;0.675121733;0.0157272402;10;49.7411064;0.666667;0;1.044444;0.994821423;0.994821895
21.372346;1.03945756;0.75013661;0.0174918938;0.721661829;0.0168284119;1.04470477;1.052692;0.730762826;0.0525015247;49.7411221;-0.000136811477;0.0159161882;0.750000067;0.0333332395;1.03945608;0.675123746;0.0157432404;10;49.7411223;0.666667;0;1.044444;0.994822471;0.994822829
21.373346;1.03945955;0.750137691;0.0174963447;0.721661506;0.0168326574;1.04470779;1.05269401;0.730762495;0.0525056248;49.7411261;-0.000137924146;0.015911743;0.750000058;0.0333332424;1.03945809;0.675124746;0.0157472435;10;49.7411263;0.666667;0;1.044444;0.994822482;0.994822811
21.375346;1.03946152;0.750138747;0.0175052499;0.721661185;0.016841177;1.04471283;1.05269803;0.730760779;0.0525138251;49.7411351;-0.000139034326;0.0159028583;0.750000043;0.0333332489;1.03946012;0.675125742;0.0157552529;10;49.7411352;0.666667;0;1.044444;0.994822503;0.994822777
21.383346;1.03947332;0.750143034;0.017540914;0.721657165;0.0168751503;1.04473504;1.05271121;0.730755988;0.0525468368;49.741169;-0.000143467298;0.0158673875;0.750000028;0.0333333223;1.03947229;0.675129681;0.0157873075;10;49.7411691;0.666667;0;1.044444;0.994822567;0.994822656
21.384346;1.03947429;0.750143021;0.0175453763;0.721656474;0.0168794003;1.04473807;1.05271223;0.730755293;0.0525510059;49.741173;-0.000143468382;0.0158629588;0.750000032;0.0333333397;1.03947332;0.67512967;0.0157913163;10;49.7411731;0.666667;0;1.044444;0.994822575;0.994822646
21.385346;1.03947526;0.750144121;0.0175498388;0.721656852;0.0168836494;1.0447411;1.05271425;0.730753903;0.0525551277;49.741177;-0.000144581018;0.0158585305;0.750000038;0.0333333589;1.03947435;0.675130658;0.0157953254;10;49.7411771;0.666667;0;1.044444;0.994822584;0.994822637
21.393346;1.03948702;0.750146333;0.0175855385;0.721650685;0.0169175476;1.04476224;1.05272727;0.730748029;0.0525872469;49.7412119;-0.000146811687;0.0158230807;0.750000142;0.0333335307;1.03948658;0.675132533;0.0158274056;10;49.7412119;0.666667;0;1.044444;0.994823656;0.994823591
21.395346;1.03948897;0.750146356;0.0175944611;0.72164931;0.0169260357;1.04476726;1.05273025;0.730745938;0.0525955511;49.7412209;-0.000146809146;0.0158142147;0.750000177;0.0333335648;1.03948863;0.675132498;0.0158354236;10;49.7412208;0.666667;0;1.044444;0.994823675;0.994823585
21.397346;1.03949193;0.750147499;0.0176022689;0.721648317;0.0169334403;1.04477327;1.05273321;0.730743844;0.0526038535;49.7412299;-0.000147915462;0.0158053527;0.750000213;0.0333335933;1.03949169;0.675133465;0.0158424339;10;49.7412298;0.666667;0;1.044444;0.994823694;0.994823583
21.399346;1.03949488;0.750147539;0.0176111847;0.721646257;0.0169419151;1.04477827;1.05273717;0.730741049;0.0526110501;49.7412389;-0.000147909678;0.0157964943;0.750000246;0.0333336153;1.03949474;0.675133437;0.0158504324;10;49.7412388;0.666667;0;1.044444;0.994823712;0.994823588
21.401346;1.03949684;0.750147588;0.0176200987;0.721644898;0.0169504064;1.04478328;1.05274012;0.730738942;0.0526193515;49.7412479;-0.000147903313;0.0157887504;0.750000275;0.0333336306;1.03949678;0.675133412;0.0158584175;10;49.7412477;0.666667;0;1.044444;0.994823728;0.994823598
21.404346;1.03950079;0.750147668;0.0176323558;0.721642171;0.0169620584;1.04479129;1.05274405;0.730737172;0.0526307709;49.7412609;-0.000147890743;0.0157754721;0.750000305;0.0333336417;1.03950083;0.67513338;0.0158693766;10;49.7412607;0.666667;0;1.044444;0.99482475;0.994824623
21.410346;1.03950874;0.750147807;0.0176568541;0.721636737;0.0169853814;1.04480633;1.05275395;0.730729053;0.0526535006;49.7412879;-0.000147857085;0.0157500176;0.750000317;0.0333336192;1.03950895;0.675133327;0.0158912795;10;49.7412877;0.666667;0;1.044444;0.9948248;0.994824686
21.411346;1.03951074;0.750146713;0.0176613039;0.7216343;0.0169896184;1.04480933;1.05275494;0.730728338;0.0526576721;49.7412919;-0.000146740893;0.0157466976;0.750000314;0.0333336107;1.03951097;0.67513232;0.0158952636;10;49.7412917;0.666667;0;1.044444;0.994824811;0.994824694
21.412346;1.03951174;0.750146729;0.0176657521;0.721633625;0.0169938734;1.04481234;1.05275693;0.730726929;0.0526607371;49.7412959;-0.000146736353;0.0157422655;0.75000031;0.0333336016;1.039512;0.675132313;0.0158992475;10;49.7412957;0.666667;0;1.044444;0.994824823;0.994824701
21.413346;1.03951274;0.750146744;0.0176701983;0.721632952;0.0169981302;1.04481434;1.05275793;0.730726216;0.0526649066;49.7413009;-0.000146732468;0.015737833;0.750000305;0.0333335917;1.03951303;0.675132306;0.015903231;10;49.7413007;0.666667;0;1.044444;0.994824837;0.994824706
21.419346;1.03952078;0.750145711;0.0176946212;0.721626474;0.0170215361;1.04482936;1.0527669;0.73071778;0.0526865877;49.7413268;-0.0001456065;0.0157134607;0.750000253;0.0333335151;1.03952127;0.675131259;0.0159251128;10;49.7413268;0.666667;0;1.044444;0.99482595;0.994825694
21.421346;1.03952279;0.750144616;0.0177023839;0.721624074;0.017029002;1.04483436;1.0527699;0.73071569;0.0526948629;49.7413358;-0.000144486831;0.0157057066;0.750000227;0.0333334818;1.03952336;0.675130244;0.0159320715;10;49.7413359;0.666667;0;1.044444;0.994825997;0.994825675
21.422346;1.0395248;0.750144622;0.0177057087;0.721622715;0.0170321844;1.04483736;1.05277189;0.7307143;0.0526979193;49.7413398;-0.000144480278;0.0157012727;0.750000211;0.0333334639;1.0395254;0.675130238;0.0159350529;10;49.7413399;0.666667;0;1.044444;0.994826021;0.994825664
21.424346;1.03952682;0.750144628;0.0177145766;0.721621391;0.0170407189;1.04484136;1.05277389;0.730711862;0.0527051878;49.7413487;-0.000144461606;0.0156935121;0.75000018;0.0333334264;1.03952747;0.67513023;0.0159430203;10;49.7413489;0.666667;0;1.044444;0.994826067;0.994825638
21.425346;1.03952883;0.750143518;0.0177178972;0.721618968;0.0170439;1.04484435;1.05277588;0.73071048;0.0527093005;49.7413527;-0.00014333863;0.0156890738;0.750000164;0.0333334071;1.0395295;0.675129229;0.0159460062;10;49.741353;0.666667;0;1.044444;0.994826088;0.994825624
21.428346;1.03953186;0.750142404;0.0177300707;0.721615926;0.017055625;1.04485134;1.05277987;0.730706676;0.0527196333;49.7413656;-0.000142185548;0.0156768564;0.750000119;0.0333333495;1.03953258;0.675128237;0.0159569718;10;49.741366;0.666667;0;1.044444;0.994826143;0.99482558
21.431346;1.03953588;0.750141286;0.0177422285;0.7216122;0.0170673303;1.04485931;1.05278487;0.730701138;0.0527299246;49.7413786;-0.000141030692;0.0156657303;0.750000076;0.0333332934;1.03953661;0.675127258;0.0159679485;10;49.7413791;0.666667;0;1.044444;0.99482719;0.994826538
21.433346;1.0395379;0.750140168;0.0177499551;0.721609824;0.0170747903;1.04486329;1.05278687;0.730698729;0.0527372072;49.7413865;-0.000139893991;0.015657936;0.750000048;0.0333332587;1.03953861;0.675126274;0.0159749337;10;49.7413871;0.666667;0;1.044444;0.994827221;0.994826516
21.436346;1.03954193;0.75013905;0.0177609862;0.721606103;0.0170854344;1.04487126;1.05279189;0.730694264;0.05274856;49.7413995;-0.000138753461;0.0156456849;0.750000006;0.0333332172;1.03954259;0.675125292;0.0159849033;10;49.7414002;0.666667;0;1.044444;0.994827268;0.994826492
21.437346;1.03954293;0.750137937;0.017765405;0.721604382;0.0170897008;1.04487325;1.05279289;0.730692536;0.0527516739;49.7414035;-0.000137634814;0.0156423411;0.749999992;0.0333332069;1.03954358;0.675124297;0.0159888904;10;49.7414042;0.666667;0;1.044444;0.994827283;0.994826486
21.438346;1.03954494;0.750137936;0.0177687134;0.721603035;0.0170928816;1.04487524;1.0527949;0.73069117;0.0527547377;49.7414075;-0.00013762837;0.0156378858;0.749999978;0.0333331984;1.03954557;0.675124301;0.0159918764;10;49.7414082;0.666667;0;1.044444;0.994827297;0.994826482
21.440346;1.03954695;0.750136823;0.0177764433;0.721600657;0.0171003422;1.04488023;1.05279693;0.730688771;0.052762022;49.7414155;-0.000136508387;0.0156300837;0.749999951;0.0333331848;1.03954754;0.675123307;0.0159988456;10;49.7414162;0.666667;0;1.044444;0.994827321;0.994826478
21.442346;1.03954896;0.7501346;0.0177841763;0.7215972;0.0171077971;1.04488522;1.05279996;0.730685676;0.0527692594;49.7414245;-0.000134284056;0.0156222764;0.749999924;0.0333331738;1.03954951;0.675121313;0.0160058133;10;49.7414252;0.666667;0;1.044444;0.99482734;0.994826481
21.443346;1.03955097;0.750134601;0.0177874889;0.72159584;0.0171109709;1.04488721;1.05280198;0.730683252;0.052772327;49.7414285;-0.000134285663;0.0156189261;0.74999991;0.0333331685;1.03955149;0.675121316;0.0160087967;10;49.7414292;0.666667;0;1.044444;0.994827348;0.994826485
21.447346;1.03955498;0.750132389;0.0178029743;0.721590996;0.0171258526;1.04489618;1.05280705;0.730677726;0.0527858145;49.7414445;-0.000132084992;0.0156032968;0.749999858;0.0333331464;1.03955543;0.675119326;0.0160227218;10;49.7414451;0.666667;0;1.044444;0.994828365;0.994827518
21.448346;1.03955698;0.750131281;0.0178062936;0.721588543;0.0171290189;1.04489918;1.05280808;0.730675981;0.052788937;49.7414486;-0.000130982305;0.0155999466;0.749999846;0.0333331411;1.03955741;0.675118328;0.0160256992;10;49.7414491;0.666667;0;1.044444;0.994828366;0.994827529
21.450346;1.03955898;0.750130178;0.0178140467;0.721586078;0.0171364523;1.04490318;1.05281112;0.730672845;0.0527961875;49.7414566;-0.000129890148;0.0155921394;0.749999824;0.0333331313;1.03955938;0.675117332;0.016032648;10;49.7414571;0.666667;0;1.044444;0.994828366;0.994827554
21.451346;1.03955998;0.750129071;0.0178173696;0.721584304;0.0171396345;1.04490618;1.05281314;0.730670397;0.0527992592;49.7414596;-0.000128788934;0.0155876829;0.749999815;0.0333331269;1.03956036;0.675116336;0.0160356196;10;49.7414601;0.666667;0;1.044444;0.994828365;0.994827567
21.457346;1.03956696;0.750124663;0.0178395592;0.721575024;0.0171608464;1.04491922;1.05282126;0.730660545;0.0528189076;49.7414827;-0.000124397301;0.0155654219;0.749999792;0.0333330949;1.03956722;0.67511237;0.0160554237;10;49.741483;0.666667;0;1.044444;0.994828344;0.994827633
21.459346;1.03956895;0.750123568;0.0178473373;0.721572499;0.0171682771;1.04492424;1.05282329;0.730658062;0.0528261764;49.7414907;-0.000123302732;0.015558753;0.749999798;0.0333330829;1.03956917;0.675111384;0.0160623537;10;49.741491;0.666667;0;1.044444;0.994828333;0.994827648
21.460346;1.03957095;0.750122465;0.0178506723;0.721570007;0.0171714419;1.04492626;1.05282531;0.730655597;0.0528292301;49.7414937;-0.000122200091;0.0155554193;0.749999802;0.0333330784;1.03957115;0.675110391;0.016065319;10;49.741494;0.666667;0;1.044444;0.994829327;0.994828654
21.467346;1.03957793;0.750116924;0.0178751542;0.721559572;0.0171948211;1.04494133;1.05283444;0.73064289;0.0528518985;49.7415188;-0.000116714192;0.0155298575;0.749999846;0.0333331032;1.03957796;0.675105446;0.0160871058;10;49.741519;0.666667;0;1.044444;0.994829285;0.994828703
21.468346;1.03957993;0.750115807;0.0178796056;0.721557086;0.017199068;1.04494333;1.05283547;0.730642183;0.0528550024;49.7415228;-0.000115616771;0.0155265217;0.749999854;0.0333331162;1.03957994;0.675104451;0.0160910824;10;49.741523;0.666667;0;1.044444;0.99482928;0.994828713
21.470346;1.03958192;0.750113565;0.0178862848;0.721553505;0.0172054616;1.04494833;1.05283852;0.730637965;0.0528611629;49.7415298;-0.00011342794;0.0155187371;0.74999987;0.0333331486;1.0395819;0.675102457;0.0160970418;10;49.74153;0.666667;0;1.044444;0.99482927;0.994828735
21.474346;1.03958587;0.750110176;0.0179007435;0.721547437;0.017219321;1.04495632;1.05284362;0.730631283;0.0528735456;49.7415429;-0.000110187785;0.0155042737;0.749999902;0.0333332275;1.03958585;0.675099442;0.016109983;10;49.7415431;0.666667;0;1.044444;0.994829248;0.99482879
21.475346;1.03958686;0.75010905;0.0179040775;0.721545657;0.0172225168;1.04495932;1.05284464;0.73062952;0.0528766555;49.7415469;-0.000109104421;0.0155009357;0.749999909;0.0333332478;1.03958684;0.675098433;0.0161129726;10;49.7415471;0.666667;0;1.044444;0.994829241;0.994828805
21.482346;1.03959472;0.750102323;0.0179273833;0.721533578;0.017244831;1.04497335;1.05285377;0.730616828;0.0528983187;49.741569;-0.000102624452;0.0154764872;0.749999952;0.0333333866;1.03959481;0.675092326;0.0161339843;10;49.741569;0.666667;0;1.044444;0.994830161;0.994829883
21.484346;1.03959668;0.750100107;0.0179340363;0.721530015;0.0172512015;1.04497838;1.05285578;0.730613289;0.0529045326;49.741575;-0.000100439249;0.0154698317;0.749999967;0.0333334301;1.03959681;0.675090289;0.0161400183;10;49.7415749;0.666667;0;1.044444;0.994830132;0.994829899
21.491346;1.0396035;0.750093519;0.0179573278;0.721518578;0.0172734908;1.0449925;1.05286474;0.730599518;0.0529251442;49.7415951;-9.38036318e-05;0.0154465724;0.750000047;0.0333335621;1.03960385;0.675084187;0.0161611871;10;49.7415948;0.666667;0;1.044444;0.994830052;0.994829982
21.492346;1.03960548;0.75009242;0.0179606555;0.721516092;0.0172766599;1.04499453;1.05286573;0.730598806;0.0529282575;49.7415981;-9.26836491e-05;0.0154432531;0.750000062;0.033333577;1.03960585;0.675083178;0.0161642127;10;49.7415977;0.666667;0;1.044444;0.994830046;0.994829999
21.494346;1.03960744;0.750090219;0.0179673107;0.7215125;0.017283033;1.04499857;1.05286769;0.730595272;0.052933431;49.7416041;-9.04356091e-05;0.0154366148;0.750000094;0.0333336045;1.03960787;0.675081163;0.0161702619;10;49.7416037;0.666667;0;1.044444;0.994831037;0.994831034
21.501346;1.03961436;0.750083584;0.0179906242;0.72150094;0.0173053427;1.04501269;1.05287653;0.730581543;0.0529541065;49.741622;-8.36379707e-05;0.0154133611;0.750000216;0.033333694;1.03961494;0.675075126;0.0161914141;10;49.7416217;0.666667;0;1.044444;0.994831042;0.99483115
21.502346;1.03961536;0.750082473;0.0179939603;0.72149913;0.0173085297;1.0450147;1.05287751;0.730579785;0.0529572308;49.741624;-8.25084923e-05;0.0154111462;0.750000234;0.0333337073;1.03961596;0.675074118;0.0161944367;10;49.7416236;0.666667;0;1.044444;0.994831047;0.994831162
21.509346;1.03962245;0.750075776;0.018016251;0.721487549;0.0173297659;1.04502879;1.05288539;0.730566805;0.0529769397;49.741641;-7.57341592e-05;0.0153878175;0.750000355;0.0333338031;1.03962301;0.675067993;0.0162146136;10;49.7416406;0.666667;0;1.044444;0.994831112;0.994831205
21.520346;1.03963366;0.750063475;0.0180498309;0.721467838;0.0173616536;1.04504989;1.05289732;0.730547935;0.0530069092;49.7416642;-6.34332367e-05;0.0153543763;0.750000483;0.033333954;1.03963391;0.675056643;0.0162449397;10;49.7416637;0.666667;0;1.044444;0.994832244;0.994832146
21.521346;1.03963367;0.750062354;0.0180531905;0.721466753;0.017364859;1.0450509;1.05289832;0.730546197;0.0530089653;49.7416662;-6.2323112e-05;0.0153510356;0.750000494;0.0333339625;1.03963389;0.675055607;0.0162479657;10;49.7416657;0.666667;0;1.044444;0.994832258;0.994832131
21.523346;1.03963567;0.750061224;0.0180587965;0.721464275;0.0173701663;1.04505493;1.05290032;0.730542723;0.0530151898;49.7416702;-6.12197761e-05;0.0153443575;0.750000516;0.033333973;1.03963585;0.675054539;0.0162530147;10;49.7416698;0.666667;0;1.044444;0.994832288;0.994832093
21.524346;1.03963667;0.750060104;0.0180621537;0.721462505;0.0173733539;1.04505694;1.05290133;0.730540986;0.053017248;49.7416723;-6.01150639e-05;0.0153421313;0.750000528;0.0333339747;1.03963684;0.675053506;0.0162560375;10;49.7416718;0.666667;0;1.044444;0.994832303;0.994832072
21.525346;1.03963767;0.750058985;0.0180655101;0.721460739;0.0173765417;1.04505896;1.05290333;0.730538557;0.0530203125;49.7416733;-5.9011373e-05;0.0153387947;0.75000054;0.0333339742;1.03963782;0.675052476;0.0162590593;10;49.7416728;0.666667;0;1.044444;0.994832316;0.994832049
21.534346;1.0396465;0.750048969;0.0180912405;0.721444929;0.0174009558;1.04507503;1.05291234;0.730523972;0.05304315;49.7416884;-4.90376946e-05;0.0153120771;0.750000599;0.033333896;1.03964665;0.675043301;0.0162822081;10;49.7416882;0.666667;0;1.044444;0.994832339;0.994831817
21.535346;1.03964748;0.750048976;0.018094594;0.721444247;0.0174041406;1.04507703;1.05291333;0.730522233;0.0530462853;49.7416894;-4.9033433e-05;0.0153087347;0.750000599;0.0333338825;1.03964763;0.675043295;0.0162852213;10;49.7416892;0.666667;0;1.044444;0.994832332;0.99483179
21.536346;1.03964746;0.750047872;0.0180968382;0.721443191;0.0174062724;1.04507902;1.05291432;0.730520493;0.0530483673;49.7416914;-4.79167866e-05;0.0153065033;0.750000597;0.0333338687;1.03964762;0.675042293;0.0162872342;10;49.7416913;0.666667;0;1.044444;0.994832323;0.994831762
21.540346;1.03965141;0.750043467;0.0181091663;0.721436214;0.0174179333;1.045086;1.05291827;0.730513521;0.0530588159;49.7416964;-4.34398694e-05;0.0152942427;0.750000579;0.033333815;1.03965158;0.675038308;0.0162982831;10;49.7416964;0.666667;0;1.044444;0.994832272;0.994831653
21.541346;1.0396524;0.750042366;0.0181114185;0.721434476;0.0174200465;1.04508699;1.05291925;0.73051283;0.0530619565;49.7416984;-4.23185497e-05;0.0152920102;0.750000571;0.0333338035;1.03965259;0.675037317;0.0163002938;10;49.7416984;0.666667;0;1.044444;0.994832256;0.994831629
21.544346;1.03965538;0.750040177;0.0181203959;0.721430343;0.0174285238;1.04509296;1.0529222;0.730507587;0.0530692649;49.7417014;-4.00601994e-05;0.0152830879;0.750000541;0.0333337783;1.0396556;0.675035343;0.0163083183;10;49.7417014;0.666667;0;1.044444;0.994833196;0.994832569
21.545346;1.03965538;0.750039077;0.0181226445;0.721429306;0.0174306539;1.04509394;1.05292318;0.730505838;0.0530713475;49.7417034;-3.89348138e-05;0.0152808537;0.75000053;0.0333337732;1.03965562;0.675034352;0.0163103231;10;49.7417034;0.666667;0;1.044444;0.994833173;0.994832554
21.551346;1.03966134;0.750033602;0.0181393996;0.721420006;0.0174465327;1.04510384;1.05292907;0.730496426;0.0530869929;49.7417094;-3.32720676e-05;0.0152641111;0.750000458;0.0333337646;1.03966171;0.675029399;0.0163253095;10;49.7417094;0.666667;0;1.044444;0.994833027;0.994832505
21.552346;1.03966233;0.750032506;0.0181427338;0.72141828;0.0174497103;1.04510582;1.05293006;0.730494688;0.0530890709;49.7417103;-3.21432463e-05;0.0152607678;0.750000445;0.0333337647;1.03966273;0.675028408;0.0163282977;10;49.7417104;0.666667;0;1.044444;0.994833005;0.994832503
21.553346;1.03966232;0.75003141;0.0181449537;0.72141725;0.0174518349;1.04510779;1.05293105;0.730492953;0.0530911482;49.7417113;-3.10155876e-05;0.0152585374;0.750000431;0.0333337651;1.03966275;0.675027419;0.0163302827;10;49.7417114;0.666667;0;1.044444;0.994832983;0.994832503
21.554346;1.03966331;0.750030315;0.018148282;0.721415524;0.0174550101;1.04510877;1.05293203;0.73049122;0.0530942798;49.7417123;-2.98892206e-05;0.0152551976;0.750000417;0.0333337657;1.03966377;0.67502643;0.0163332645;10;49.7417124;0.666667;0;1.044444;0.994832962;0.994832504
21.555346;1.03966431;0.750029219;0.0181504969;0.721413796;0.0174571154;1.04511075;1.05293302;0.730489488;0.0530963549;49.7417133;-2.87641464e-05;0.0152529707;0.750000402;0.0333337663;1.03966478;0.675025443;0.0163352434;10;49.7417134;0.666667;0;1.044444;0.994832943;0.994832506
21.556346;1.0396653;0.750029234;0.0181527098;0.721413138;0.0174592199;1.04511272;1.05293401;0.730488813;0.0530984286;49.7417143;-2.87513869e-05;0.0152496345;0.750000388;0.0333337667;1.0396658;0.675025458;0.0163372198;10;49.7417144;0.666667;0;1.044444;0.994832925;0.99483251
21.565346;1.0396733;0.750020402;0.0181770426;0.721399253;0.0174824262;1.04512636;1.05294298;0.730474329;0.0531201524;49.7417201;-1.9787552e-05;0.0152263181;0.750000289;0.0333337142;1.03967384;0.675017609;0.0163589378;10;49.7417202;0.666667;0;1.044444;0.994832851;0.994832586
21.566346;1.0396733;0.750020397;0.0181792524;0.721399264;0.0174845433;1.04512831;1.05294398;0.730472606;0.0531222047;49.7417211;-1.97847353e-05;0.0152229921;0.750000284;0.0333336989;1.03967384;0.675017625;0.0163609042;10;49.7417212;0.666667;0;1.044444;0.994832852;0.994832597
21.572346;1.03967837;0.750014752;0.0181947294;0.721390475;0.0174992912;1.04513803;1.05294998;0.730464376;0.0531355667;49.741724;-1.42492135e-05;0.0152075016;0.750000277;0.0333335845;1.03967883;0.675012721;0.0163747212;10;49.7417241;0.666667;0;1.044444;0.994832892;0.994832667
21.573346;1.03967939;0.750014728;0.0181969349;0.72138978;0.0175013921;1.04513899;1.05294998;0.730463344;0.0531376688;49.741725;-1.42572945e-05;0.0152052931;0.750000277;0.0333335631;1.03967983;0.675012736;0.0163766947;10;49.741725;0.666667;0;1.044444;0.994832904;0.994832679
21.574346;1.03968041;0.750013592;0.0182002496;0.721388015;0.017504563;1.04514095;1.05295097;0.73046162;0.0531407762;49.741725;-1.31543271e-05;0.0152030853;0.750000277;0.033333541;1.03968083;0.67501175;0.0163796693;10;49.741725;0.666667;0;1.044444;0.994832916;0.994832691
21.580346;1.03968555;0.750008978;0.0182145406;0.721380215;0.0175182953;1.04514975;1.0529569;0.730453362;0.0531531198;49.741727;-8.73060722e-06;0.0151876231;0.750000269;0.0333333905;1.0396858;0.675007841;0.0163925489;10;49.7417268;0.666667;0;1.044444;0.994833;0.994832757
21.581346;1.03968558;0.750007838;0.0182167304;0.721379131;0.0175204258;1.04515072;1.05295789;0.730451628;0.053156238;49.741727;-7.61678969e-06;0.0151854161;0.750000264;0.033333363;1.03968579;0.675006859;0.016394536;10;49.7417268;0.666667;0;1.044444;0.994833016;0.994832768
21.588346;1.03969171;0.750002111;0.0182331455;0.721369517;0.0175363519;1.04516157;1.0529638;0.730443304;0.0531707417;49.741729;-2.00489127e-06;0.0151688459;0.750000234;0.0333331925;1.03969172;0.675001985;0.0164095364;10;49.7417286;0.666667;0;1.044444;0.994833128;0.99483285
21.590346;1.03969274;0.750000971;0.018238634;0.72136774;0.0175416891;1.04516454;1.05296579;0.730440873;0.0531748717;49.741729;-8.69279136e-07;0.0151633158;0.750000226;0.033333156;1.0396927;0.675001014;0.0164145705;10;49.7417286;0.666667;0;1.044444;0.994833149;0.99483287
21.591346;1.03969376;0.750000961;0.0182408257;0.721367042;0.0175438156;1.04516553;1.05296579;0.730439822;0.0531769875;49.741729;-8.56232321e-07;0.0151611055;0.750000221;0.0333331401;1.03969368;0.675001027;0.0164165932;10;49.7417286;0.666667;0;1.044444;0.994833157;0.994832878
21.592346;1.03969477;0.749999842;0.0182430196;0.721365279;0.0175459425;1.04516752;1.05296679;0.730438077;0.053179053;49.741729;2.68511513e-07;0.0151588945;0.750000216;0.0333331257;1.03969468;0.675000039;0.0164186193;10;49.7417286;0.666667;0;1.044444;0.994834164;0.994833883
21.594346;1.0396958;0.749998724;0.018247414;0.721363525;0.0175502148;1.04517051;1.0529688;0.730435641;0.0531831852;49.741729;1.40862465e-06;0.0151544693;0.750000201;0.0333331013;1.03969566;0.674999062;0.0164226793;10;49.7417286;0.666667;0;1.044444;0.994834173;0.994833887
21.595346;1.03969681;0.749997614;0.018249614;0.72136177;0.0175523431;1.04517151;1.0529698;0.730433894;0.0531852523;49.741729;2.53481208e-06;0.0151522553;0.750000192;0.033333091;1.03969666;0.674998073;0.0164247121;10;49.7417286;0.666667;0;1.044444;0.994834176;0.994833885
21.597346;1.03969784;0.74999651;0.0182551292;0.721360033;0.0175576866;1.04517452;1.05297181;0.730431453;0.0531893894;49.7417289;3.67607762e-06;0.0151467138;0.750000171;0.0333330743;1.03969766;0.674997094;0.0164297809;10;49.7417286;0.666667;0;1.044444;0.994834178;0.994833873
21.598346;1.03969886;0.749995407;0.0182573332;0.721358286;0.0175598165;1.04517553;1.05297182;0.730431454;0.0531915094;49.7417279;4.80180265e-06;0.0151444972;0.750000159;0.0333330679;1.03969867;0.674996103;0.0164318157;10;49.7417276;0.666667;0;1.044444;0.994834177;0.994833864
21.600346;1.03970089;0.749994313;0.0182617456;0.721355865;0.0175640785;1.04517854;1.05297385;0.730429014;0.0531956483;49.7417279;5.94003475e-06;0.015140062;0.750000132;0.0333330595;1.03970068;0.674995116;0.0164358826;10;49.7417277;0.666667;0;1.044444;0.994834176;0.99483384
21.604346;1.03970295;0.749992128;0.0182705908;0.721352413;0.0175726478;1.04518456;1.05297693;0.730423772;0.0532039691;49.7417268;8.20614696e-06;0.0151311818;0.750000068;0.0333330598;1.03970274;0.67499312;0.0164439863;10;49.7417267;0.666667;0;1.044444;0.99483417;0.994833772
21.607346;1.03970599;0.749991026;0.0182772438;0.721349311;0.0175790571;1.04518857;1.05298;0.730420635;0.0532101648;49.7417267;9.34452966e-06;0.0151245076;0.750000022;0.0333330733;1.0397058;0.674992104;0.0164500215;10;49.7417268;0.666667;0;1.044444;0.994834171;0.994833718
21.608346;1.039706;0.749989913;0.0182794653;0.721348255;0.0175812111;1.04518957;1.05298103;0.730418884;0.0532122291;49.7417257;1.04638014e-05;0.0151222796;0.75000001;0.03333308;1.03970582;0.674991096;0.016452025;10;49.7417258;0.666667;0;1.044444;0.994834173;0.994833702
21.614346;1.03971006;0.749986532;0.0182928277;0.721342322;0.0175940776;1.04519753;1.0529852;0.730412909;0.0532247054;49.7417237;1.38315402e-05;0.015108889;0.749999963;0.0333331234;1.03970993;0.674988035;0.0164639884;10;49.7417239;0.666667;0;1.044444;0.994834208;0.994833645
21.618346;1.03971307;0.74998538;0.0183017458;0.721339165;0.017602654;1.04520348;1.05298933;0.730409041;0.0532318926;49.7417227;1.49529746e-05;0.0150999521;0.749999952;0.0333331341;1.03971299;0.674986982;0.0164719315;10;49.741723;0.666667;0;1.044444;0.994834249;0.994833639
21.621346;1.03971506;0.749983142;0.0183073176;0.721335608;0.0176080221;1.04520741;1.05299142;0.730405516;0.0532381193;49.7417208;1.71804893e-05;0.0150932544;0.749999943;0.0333331152;1.03971501;0.674984943;0.016476871;10;49.741721;0.666667;0;1.044444;0.994834296;0.99483364
21.622346;1.03971606;0.749983143;0.0183095442;0.721334899;0.0176101621;1.04520839;1.05299245;0.730404815;0.0532391212;49.7417208;1.71820048e-05;0.0150910238;0.749999938;0.0333331031;1.03971601;0.674984931;0.0164788477;10;49.741721;0.666667;0;1.044444;0.994834315;0.994833639
21.623346;1.03971606;0.749983147;0.0183117705;0.721334883;0.0176123192;1.04520937;1.05299247;0.730404807;0.0532412283;49.7417208;1.71833202e-05;0.015088794;0.749999932;0.0333330882;1.03971602;0.674984919;0.0164808232;10;49.741721;0.666667;0;1.044444;0.994834335;0.994833637
21.626346;1.03971804;0.749982073;0.0183184485;0.721332364;0.0176187587;1.04521329;1.05299553;0.730400602;0.0532473949;49.7417188;1.82961332e-05;0.0150832196;0.74999991;0.0333330273;1.03971801;0.674983886;0.0164867461;10;49.741719;0.666667;0;1.044444;0.994834399;0.994833624
21.634346;1.03972393;0.749979001;0.0183340439;0.72132474;0.0176337946;1.04522313;1.05300149;0.730394352;0.0532618064;49.7417139;2.15950645e-05;0.0150665185;0.74999983;0.0333328319;1.03972392;0.674980798;0.0165005604;10;49.7417138;0.666667;0;1.044444;0.994834545;0.994833563
21.635346;1.03972391;0.749979042;0.0183362717;0.721324699;0.017635952;1.04522412;1.05300148;0.730393303;0.0532639062;49.7417139;2.15869147e-05;0.0150642933;0.749999823;0.0333328131;1.0397239;0.674980785;0.0165025408;10;49.7417137;0.666667;0;1.044444;0.994834555;0.994833558
21.637346;1.03972487;0.74997801;0.0183407284;0.72132285;0.0176402463;1.04522711;1.05300344;0.730391929;0.0532669478;49.7417119;2.26803189e-05;0.0150609543;0.749999812;0.0333327836;1.03972486;0.674979758;0.0165065017;10;49.7417117;0.666667;0;1.044444;0.99483457;0.994833551
21.638346;1.03972585;0.749978048;0.0183418464;0.721322111;0.0176413141;1.04522811;1.05300442;0.730390187;0.0532689957;49.7417119;2.2671178e-05;0.015058729;0.749999808;0.0333327731;1.03972583;0.674979744;0.016507482;10;49.7417117;0.666667;0;1.044444;0.994834575;0.994833549
21.639346;1.03972684;0.749976972;0.0183440762;0.721320304;0.0176434489;1.04522912;1.0530044;0.730390193;0.0532700387;49.7417109;2.37731725e-05;0.0150565039;0.749999805;0.0333327655;1.03972681;0.67497873;0.0165094622;10;49.7417106;0.666667;0;1.044444;0.99483458;0.994833548
21.645346;1.03972977;0.749976022;0.0183563496;0.72131689;0.017655222;1.04523618;1.05300925;0.730385702;0.0532813164;49.7417068;2.48396188e-05;0.0150442834;0.749999799;0.0333327714;1.03972966;0.67497765;0.0165203461;10;49.7417065;0.666667;0;1.044444;0.994834607;0.994833552
21.647346;1.03973176;0.749974946;0.0183597006;0.721314359;0.0176584189;1.04523921;1.0530102;0.73038396;0.0532844034;49.7417048;2.59449612e-05;0.015040961;0.749999799;0.0333327863;1.03973162;0.674976623;0.0165233125;10;49.7417045;0.666667;0;1.044444;0.994834618;0.994833556
21.650346;1.03973276;0.749974987;0.0183652796;0.72131357;0.0176637879;1.04524227;1.05301213;0.730382575;0.0532895315;49.7417028;2.59435907e-05;0.0150354247;0.749999797;0.0333328101;1.03973256;0.67497658;0.0165282703;10;49.7417025;0.666667;0;1.044444;0.994834625;0.994833559
21.652346;1.03973477;0.749973893;0.0183686251;0.721311067;0.0176669888;1.04524431;1.05301309;0.730380823;0.0532926119;49.7417017;2.70555364e-05;0.0150321033;0.74999979;0.0333328243;1.03973453;0.674975552;0.0165312473;10;49.7417015;0.666667;0;1.044444;0.994834616;0.99483356
21.657346;1.03973681;0.749972783;0.0183786412;0.721308573;0.0176766532;1.04525044;1.05301698;0.730376963;0.053300752;49.7416977;2.81654917e-05;0.0150221315;0.749999756;0.0333328642;1.03973646;0.674974489;0.0165402126;10;49.7416976;0.666667;0;1.044444;0.994834527;0.99483356
21.659346;1.03973883;0.749972773;0.0183819752;0.721307202;0.0176798652;1.0452525;1.05301794;0.730376249;0.0533038229;49.7416956;2.8159276e-05;0.0150188142;0.749999742;0.0333328869;1.03973843;0.674974468;0.016543207;10;49.7416956;0.666667;0;1.044444;0.994833469;0.994832567
21.661346;1.03973984;0.749972761;0.018385304;0.721306539;0.0176830965;1.04525457;1.0530189;0.73037553;0.0533079488;49.7416936;2.81475549e-05;0.0150155024;0.749999733;0.0333329147;1.03973941;0.67497445;0.0165462037;10;49.7416936;0.666667;0;1.044444;0.994833403;0.994832582
21.662346;1.03973985;0.749972754;0.0183875218;0.721306558;0.017685255;1.0452566;1.05301989;0.730373765;0.053308932;49.7416926;2.81396852e-05;0.0150132933;0.749999731;0.0333329299;1.0397394;0.674974442;0.0165482027;10;49.7416926;0.666667;0;1.044444;0.994833368;0.994832594
21.665346;1.03974188;0.749971621;0.0183930573;0.721304173;0.0176906261;1.04525969;1.05302185;0.730372322;0.0533140501;49.7416906;2.92207386e-05;0.015007787;0.74999974;0.0333329763;1.03974136;0.674973424;0.0165532022;10;49.7416907;0.666667;0;1.044444;0.994833259;0.994832642
21.668346;1.03974392;0.749971595;0.0183974787;0.72130287;0.0176949271;1.04526279;1.05302383;0.730370879;0.0533181275;49.7416876;2.91851858e-05;0.0150022921;0.74999977;0.0333330187;1.03974332;0.674973417;0.0165572037;10;49.7416877;0.666667;0;1.044444;0.994833149;0.994832708
21.677346;1.03974803;0.74997035;0.0184129982;0.721299324;0.0177100168;1.04527205;1.05302991;0.73036553;0.0533325724;49.7416806;3.02105178e-05;0.0149880961;0.749999874;0.0333330992;1.03974725;0.674972465;0.016571201;10;49.7416809;0.666667;0;1.044444;0.994832877;0.994832976
