time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.681346;1.03975006;0.749970245;0.0184196641;0.7212981;0.0177164736;1.04527614;1.05303197;0.730364089;0.0533388361;49.7416767;3.01958177e-05;0.0149815409;0.749999881;0.0333331008;1.03974927;0.674972522;0.0165772216;10;49.7416769;0.666667;0;1.044444;0.994832825;0.994833095
21.683346;1.03975207;0.749970184;0.018423003;0.721296807;0.0177196708;1.04527817;1.05303299;0.730363371;0.0533419666;49.7416747;3.01943476e-05;0.0149782513;0.749999873;0.0333330957;1.0397513;0.674972559;0.0165802448;10;49.7416749;0.666667;0;1.044444;0.994832818;0.994833144
21.693346;1.03975701;0.74996992;0.0184386209;0.721293764;0.0177345375;1.04528828;1.05303905;0.730359158;0.0533564274;49.7416669;3.02259127e-05;0.0149616338;0.749999711;0.0333330019;1.03975654;0.674972746;0.0165944478;10;49.7416669;0.666667;0;1.044444;0.994832957;0.994833238
21.695346;1.03975696;0.749970997;0.0184419694;0.72129488;0.0177377311;1.04529029;1.05304006;0.730358456;0.0533584646;49.7416649;2.91243355e-05;0.014959394;0.74999967;0.0333329769;1.0397566;0.674973769;0.0165974919;10;49.7416649;0.666667;0;1.044444;0.994833;0.994833234
21.698346;1.03975886;0.749970956;0.0184464367;0.721293532;0.0177419564;1.04529327;1.05304206;0.730357044;0.0533625446;49.7416619;2.91372915e-05;0.0149538148;0.74999962;0.0333329448;1.03975869;0.674973794;0.0166015536;10;49.7416619;0.666667;0;1.044444;0.994833055;0.994833222
21.699346;1.03975882;0.749970944;0.0184475547;0.721293539;0.0177430214;1.04529426;1.05304207;0.730357031;0.0533646418;49.7416609;2.91401181e-05;0.0149526979;0.749999607;0.0333329359;1.03975872;0.6749738;0.0166025726;10;49.7416609;0.666667;0;1.044444;0.994833071;0.994833218
21.700346;1.03975978;0.749970933;0.018449783;0.721292849;0.0177451389;1.04529524;1.05304307;0.730356322;0.0533656336;49.7416609;2.91419193e-05;0.0149515821;0.749999596;0.0333329277;1.03975974;0.674973804;0.0166045903;10;49.7416609;0.666667;0;1.044444;0.994833085;0.994833213
21.701346;1.03975974;0.749970923;0.0184508991;0.721292851;0.0177462056;1.04529622;1.05304408;0.730356665;0.0533666261;49.7416599;2.91425173e-05;0.0149493559;0.749999588;0.0333329204;1.03975977;0.674973807;0.0166056066;10;49.7416599;0.666667;0;1.044444;0.994833099;0.994833209
21.708346;1.03976348;0.74997088;0.018460917;0.72129009;0.0177557585;1.04530204;1.05304716;0.730354405;0.0533769639;49.7416539;2.91122251e-05;0.0149393353;0.749999576;0.0333328824;1.03976386;0.674973828;0.0166146715;10;49.7416539;0.666667;0;1.044444;0.994833164;0.994833202
21.709346;1.03976345;0.749971988;0.0184631416;0.721291163;0.0177578983;1.04530302;1.05304818;0.730353683;0.0533779623;49.7416529;2.79947972e-05;0.0149382201;0.749999578;0.033332877;1.03976387;0.674974835;0.0166166735;10;49.741653;0.666667;0;1.044444;0.99483317;0.994833204
21.710346;1.03976342;0.749971985;0.0184642561;0.721291169;0.0177589695;1.04530399;1.0530482;0.730353654;0.0533790124;49.7416519;2.79887704e-05;0.0149359934;0.749999579;0.0333328713;1.03976387;0.674974843;0.0166176744;10;49.741652;0.666667;0;1.044444;0.994833174;0.994833206
21.712346;1.03976438;0.74997198;0.01846649;0.721290487;0.0177610952;1.04530594;1.05304925;0.730353957;0.0533821213;49.7416499;2.79772972e-05;0.0149337613;0.749999581;0.0333328601;1.03976488;0.674974863;0.0166196738;10;49.74165;0.666667;0;1.044444;0.994833181;0.99483321
21.717346;1.03976732;0.74997197;0.0184743307;0.721288431;0.0177685341;1.04530985;1.05305236;0.730351748;0.0533883213;49.7416459;2.7940923e-05;0.0149259545;0.749999571;0.033332837;1.03976787;0.674974921;0.0166266674;10;49.7416461;0.666667;0;1.044444;0.994833188;0.994833224
21.719346;1.03976733;0.749973079;0.0184765883;0.72128951;0.0177706704;1.04531183;1.0530534;0.730351018;0.0533904018;49.7416449;2.68098853e-05;0.0149237147;0.749999564;0.0333328293;1.03976786;0.674975945;0.0166286646;10;49.7416452;0.666667;0;1.044444;0.994833188;0.994833235
21.724346;1.03977039;0.749973089;0.0184833442;0.721287467;0.0177769986;1.04531579;1.05305647;0.730349963;0.0533966472;49.7416409;2.67381032e-05;0.0149169786;0.749999541;0.0333327952;1.03977085;0.674976;0.016634652;10;49.7416413;0.666667;0;1.044444;0.99483319;0.994833279
21.725346;1.03977042;0.749974206;0.0184844705;0.721288545;0.0177780539;1.04531579;1.05305649;0.730349968;0.0533987717;49.7416399;2.56080679e-05;0.0149158491;0.749999536;0.0333327835;1.03977085;0.67497701;0.0166356502;10;49.7416403;0.666667;0;1.044444;0.994833191;0.994833292
21.726346;1.03977045;0.749974213;0.0184867063;0.721288555;0.0177801753;1.04531679;1.0530565;0.730349975;0.0533998407;49.7416389;2.55877248e-05;0.0149136066;0.74999953;0.0333327697;1.03977085;0.674977021;0.0166376498;10;49.7416393;0.666667;0;1.044444;0.994833192;0.994833306
21.730346;1.03977259;0.749974251;0.0184911885;0.721287213;0.0177843316;1.04532081;1.05305854;0.730349703;0.0534040106;49.7416359;2.55006839e-05;0.0149090642;0.749999515;0.0333326965;1.03977285;0.674977062;0.0166416716;10;49.7416364;0.666667;0;1.044444;0.994833195;0.994833373
21.732346;1.03977367;0.749975385;0.0184945316;0.721287613;0.0177874721;1.04532184;1.05305956;0.730349053;0.0534071475;49.7416349;2.4351772e-05;0.0149056708;0.749999514;0.0333326528;1.03977385;0.674978081;0.0166446993;10;49.7416354;0.666667;0;1.044444;0.994833189;0.994833408
21.734346;1.03977476;0.749975407;0.0184967558;0.721286942;0.0177895436;1.04532387;1.05306058;0.730349467;0.053409227;49.7416328;2.43237876e-05;0.0149033824;0.749999516;0.0333326082;1.03977485;0.674978097;0.0166467366;10;49.7416334;0.666667;0;1.044444;0.994833173;0.994833442
21.736346;1.03977484;0.749975427;0.0184989704;0.721286964;0.0177916329;1.0453249;1.05306159;0.73034883;0.0534113048;49.7416318;2.43085063e-05;0.0149010916;0.749999521;0.033332566;1.03977486;0.674978107;0.0166487808;10;49.7416324;0.666667;0;1.044444;0.994833147;0.994833476
21.741346;1.03977703;0.74997657;0.0185055719;0.721286686;0.0177978953;1.04532901;1.0530646;0.730347945;0.0534175217;49.7416278;2.3215589e-05;0.014894259;0.749999545;0.0333324986;1.0397769;0.674979097;0.0166549051;10;49.7416284;0.666667;0;1.044444;0.994833045;0.994833561
21.743346;1.03977809;0.749977684;0.0185077489;0.721287071;0.0177999695;1.04533005;1.0530646;0.730349047;0.0534196418;49.7416268;2.21287815e-05;0.0148919767;0.749999561;0.0333324912;1.03977791;0.674980077;0.0166569519;10;49.7416275;0.666667;0;1.044444;0.994832997;0.994833591
21.744346;1.03977912;0.749977683;0.018508834;0.721286381;0.0178009974;1.04533108;1.0530656;0.730348373;0.0534206496;49.7416258;2.21432749e-05;0.0148908376;0.749999571;0.0333324909;1.03977892;0.674980064;0.0166579726;10;49.7416265;0.666667;0;1.044444;0.994832972;0.994833605
21.749346;1.03978022;0.749978781;0.0185142435;0.721286753;0.0178062015;1.04533517;1.05306761;0.730348101;0.0534258334;49.7416228;2.11267483e-05;0.0148851743;0.749999622;0.0333325141;1.03977995;0.674980977;0.0166630327;10;49.7416235;0.666667;0;1.044444;0.99483287;0.994833647
21.750346;1.03978123;0.749978778;0.0185153256;0.721286053;0.0178072292;1.04533618;1.05306861;0.730347415;0.0534268394;49.7416228;2.11513287e-05;0.0148829379;0.74999963;0.033332523;1.03978096;0.674980958;0.0166640351;10;49.7416235;0.666667;0;1.044444;0.994832858;0.99483365
21.752346;1.03978226;0.749979885;0.018517493;0.721286406;0.0178093038;1.04533721;1.05306861;0.730347424;0.0534300072;49.7416208;2.00953529e-05;0.0148806944;0.749999645;0.0333325449;1.03978196;0.67498192;0.0166660308;10;49.7416215;0.666667;0;1.044444;0.994832845;0.994833651
21.755346;1.03978329;0.749979876;0.0185207561;0.72128566;0.0178124284;1.04533923;1.05307059;0.730347103;0.0534330668;49.7416199;2.0189889e-05;0.0148773436;0.749999659;0.0333325878;1.03978296;0.674981867;0.0166690047;10;49.7416204;0.666667;0;1.044444;0.994832856;0.994833637
21.757346;1.0397833;0.749980979;0.0185240514;0.72128668;0.0178155938;1.04534123;1.05307158;0.730346415;0.0534351162;49.7416179;1.91462414e-05;0.0148751168;0.749999667;0.0333326235;1.03978297;0.674982835;0.0166719775;10;49.7416184;0.666667;0;1.044444;0.994831883;0.994832618
21.758346;1.03978431;0.749980974;0.0185251461;0.721285959;0.0178166257;1.04534123;1.05307157;0.730347474;0.0534361645;49.7416179;1.91803685e-05;0.014874005;0.749999671;0.0333326438;1.03978397;0.674982819;0.0166729616;10;49.7416184;0.666667;0;1.044444;0.994831902;0.994832607
21.760346;1.03978431;0.749980966;0.0185273407;0.721285898;0.0178187253;1.04534322;1.05307255;0.730346789;0.0534382084;49.7416169;1.92476116e-05;0.0148717836;0.749999676;0.033332689;1.03978398;0.674982789;0.0166749262;10;49.7416173;0.666667;0;1.044444;0.994831947;0.994832583
21.763346;1.03978531;0.749982065;0.0185295351;0.721286176;0.0178207941;1.04534519;1.05307352;0.730347166;0.0534412996;49.7416149;1.82281993e-05;0.0148684542;0.749999676;0.0333327654;1.039785;0.674983749;0.0166768684;10;49.7416153;0.666667;0;1.044444;0.994832031;0.99483255
21.764346;1.03978631;0.749982062;0.0185306406;0.72128545;0.0178218299;1.04534517;1.05307351;0.730347172;0.0534423478;49.7416149;1.82544955e-05;0.014867345;0.749999673;0.0333327913;1.039786;0.674983737;0.0166778502;10;49.7416152;0.666667;0;1.044444;0.994832061;0.994832539
21.769346;1.03978727;0.749983164;0.0185362039;0.721285679;0.0178270723;1.04534909;1.05307548;0.730346871;0.0534464455;49.741612;1.7230984e-05;0.0148617979;0.749999648;0.0333329074;1.03978706;0.67498469;0.0166827895;10;49.7416122;0.666667;0;1.044444;0.994832191;0.994832486
21.772346;1.03978823;0.749984274;0.0185395783;0.721285986;0.0178301985;1.04535005;1.05307747;0.730346555;0.0534495081;49.741611;1.61409505e-05;0.0148595682;0.749999636;0.0333329599;1.03978808;0.674985675;0.016685783;10;49.7416111;0.666667;0;1.044444;0.99483224;0.994832453
21.779346;1.03979112;0.749986515;0.0185464158;0.721285937;0.0178364291;1.04535495;1.05307949;0.730346244;0.0534568061;49.741608;1.39002481e-05;0.0148517234;0.74999966;0.0333330253;1.03979112;0.674987664;0.0166918308;10;49.741608;0.666667;0;1.044444;0.994832262;0.994832367
21.781346;1.0397911;0.749986527;0.0185486892;0.721285922;0.0178385398;1.04535594;1.05308049;0.730346606;0.0534578161;49.741607;1.38803066e-05;0.0148494803;0.749999684;0.0333330335;1.03979113;0.674987663;0.0166938419;10;49.741607;0.666667;0;1.044444;0.994832254;0.994832335
21.785346;1.03979305;0.749987687;0.0185532174;0.721285587;0.017842731;1.04535792;1.05308149;0.730346962;0.0534619924;49.741606;1.27181868e-05;0.0148461183;0.749999749;0.0333330496;1.03979315;0.674988671;0.0166978429;10;49.7416059;0.666667;0;1.044444;0.994832225;0.994832261
21.788346;1.03979302;0.749988858;0.01855548;0.721286649;0.0178448353;1.04535992;1.05308248;0.730347312;0.0534640424;49.741604;1.15710272e-05;0.0148427855;0.749999804;0.0333330679;1.03979317;0.674989691;0.0166998264;10;49.7416039;0.666667;0;1.044444;0.994832193;0.994832203
21.789346;1.03979402;0.749988882;0.0185566003;0.721285955;0.0178458773;1.04536092;1.05308348;0.730346614;0.0534650393;49.741604;1.15611748e-05;0.0148427904;0.749999821;0.0333330769;1.03979418;0.674989701;0.0167008182;10;49.7416039;0.666667;0;1.044444;0.994832182;0.994832183
21.795346;1.039795;0.749990165;0.0185621801;0.721286324;0.017851186;1.04536392;1.0530854;0.730346242;0.0534701283;49.741602;1.04075444e-05;0.0148373152;0.749999905;0.0333331737;1.0397952;0.674990798;0.0167057429;10;49.7416018;0.666667;0;1.044444;0.994832105;0.994832051
21.796346;1.039796;0.749991306;0.0185632922;0.721286697;0.0178522429;1.04536492;1.05308538;0.730346233;0.0534711653;49.741602;9.28991288e-06;0.0148362245;0.749999915;0.033333195;1.0397962;0.674991818;0.0167067267;10;49.7416018;0.666667;0;1.044444;0.994832091;0.994832026
21.799346;1.03979699;0.749991386;0.0185655188;0.721285998;0.0178543919;1.04536593;1.05308632;0.730346566;0.0534731678;49.741601;9.26914876e-06;0.0148329586;0.749999938;0.0333332609;1.03979718;0.674991883;0.016708673;10;49.7416008;0.666667;0;1.044444;0.994832048;0.994831949
21.808346;1.03979895;0.74999375;0.0185732815;0.721286769;0.0178620038;1.04537094;1.05308917;0.730346525;0.053480221;49.7415991;7.02313924e-06;0.0148253682;0.749999977;0.0333334039;1.03979902;0.674994081;0.0167155173;10;49.7415987;0.666667;0;1.044444;0.99483191;0.994831763
21.810346;1.03979894;0.749994873;0.0185743744;0.721287852;0.0178631175;1.04537195;1.05309014;0.730346878;0.053482243;49.7415991;5.91454348e-06;0.0148242834;0.749999991;0.0333334252;1.03979897;0.67499511;0.016716505;10;49.7415987;0.666667;0;1.044444;0.994831878;0.99483175
21.811346;1.03979993;0.749994876;0.0185754764;0.721287165;0.0178641911;1.04537195;1.05309013;0.730346876;0.0534832806;49.7415991;5.91664956e-06;0.0148231827;0.749999999;0.0333334343;1.03979994;0.674995121;0.0167175031;10;49.7415987;0.666667;0;1.044444;0.994831861;0.994831749
21.813346;1.03979991;0.749994877;0.018577682;0.721287177;0.0178663709;1.04537295;1.05309011;0.730346877;0.0534843035;49.7415991;5.9232524e-06;0.0148220873;0.750000019;0.0333334486;1.03979988;0.67499514;0.0167195071;10;49.7415987;0.666667;0;1.044444;0.994831825;0.994831757
21.822346;1.03980182;0.749997016;0.0185842925;0.721287923;0.0178729355;1.04537796;1.05309306;0.730347012;0.05349043;49.7415981;3.77695015e-06;0.0148143694;0.750000149;0.0333334488;1.03980164;0.674997202;0.0167255827;10;49.7415976;0.666667;0;1.044444;0.994831614;0.994831835
21.823346;1.03980281;0.749997001;0.0185842832;0.721287223;0.0178729417;1.04537797;1.05309306;0.730347033;0.0534914924;49.7415971;3.7852677e-06;0.0148143806;0.750000167;0.0333334444;1.03980262;0.674997209;0.0167255901;10;49.7415966;0.666667;0;1.044444;0.994831583;0.994831837
21.824346;1.0398028;0.749998096;0.0185853837;0.721288283;0.0178740344;1.04537897;1.05309405;0.730347415;0.053492507;49.7415971;2.68119262e-06;0.0148132815;0.750000185;0.0333334395;1.0398026;0.674998215;0.0167265969;10;49.7415965;0.666667;0;1.044444;0.994831551;0.994831837
21.827346;1.03980379;0.749998042;0.0185875667;0.721287553;0.0178762303;1.04537999;1.05309404;0.73034748;0.053494662;49.7415971;2.69299986e-06;0.0148110985;0.75000024;0.0333334237;1.03980355;0.674998235;0.0167286133;10;49.7415965;0.666667;0;1.044444;0.99483145;0.994831828
21.831346;1.03980379;0.749999066;0.0185908369;0.721288554;0.0178795414;1.04538201;1.05309502;0.730347924;0.0534968007;49.7415971;1.57637025e-06;0.0148089337;0.750000307;0.0333334123;1.03980351;0.674999255;0.0167316255;10;49.7415964;0.666667;0;1.044444;0.994831318;0.994831789
21.832346;1.03980479;0.749999042;0.0185908207;0.721287843;0.0178795503;1.04538202;1.053096;0.730347249;0.0534978262;49.7415971;1.57136695e-06;0.0148078369;0.750000324;0.0333334134;1.03980451;0.674999257;0.0167316274;10;49.7415964;0.666667;0;1.044444;0.994831289;0.994831777
21.841346;1.03980682;0.750001043;0.0185973406;0.721288493;0.017886132;1.04538609;1.05309789;0.730348015;0.0535031561;49.7415971;-7.82009219e-07;0.0148012439;0.75000045;0.0333335286;1.03980655;0.675001131;0.0167376849;10;49.7415964;0.666667;0;1.044444;0.994831168;0.994831675
21.845346;1.03980681;0.75000206;0.0185995155;0.721289556;0.0178883493;1.04538715;1.05309886;0.730348315;0.0535062984;49.741597;-1.99559252e-06;0.0147990111;0.750000472;0.033333629;1.03980662;0.675002008;0.0167397399;10;49.7415965;0.666667;0;1.044444;0.994831197;0.994831666
21.846346;1.0398078;0.750002039;0.0186006186;0.721288861;0.0178894218;1.04538817;1.05309886;0.730348293;0.0535063015;49.741597;-2.02373458e-06;0.0147990043;0.750000473;0.0333336565;1.03980764;0.675001975;0.0167407557;10;49.7415965;0.666667;0;1.044444;0.994831212;0.994831669
21.848346;1.03980778;0.750002002;0.0186017196;0.721288858;0.0178905337;1.0453892;1.05309985;0.730347548;0.0535073096;49.741598;-2.08088608e-06;0.0147967624;0.75000047;0.033333712;1.03980769;0.675001909;0.0167417881;10;49.7415976;0.666667;0;1.044444;0.994831248;0.994831681
21.850346;1.03980776;0.750001972;0.0186028289;0.721288852;0.017891644;1.04538923;1.05309984;0.73034749;0.0535083683;49.741598;-2.13646856e-06;0.0147956239;0.750000464;0.0333337672;1.03980775;0.675001843;0.0167428197;10;49.7415976;0.666667;0;1.044444;0.994831292;0.994831701
21.851346;1.03980874;0.750003069;0.0186028312;0.721289224;0.0178916463;1.04539025;1.05309983;0.730348515;0.053509426;49.741598;-3.27372993e-06;0.0147956079;0.75000046;0.0333337948;1.03980879;0.675002812;0.0167428345;10;49.7415977;0.666667;0;1.044444;0.994831317;0.994831714
21.852346;1.03980873;0.750003056;0.0186039469;0.72128922;0.0178927336;1.04539026;1.05310082;0.730347791;0.0535104337;49.741598;-3.29826667e-06;0.0147944794;0.750000455;0.0333338226;1.03980882;0.675002781;0.0167438486;10;49.7415977;0.666667;0;1.044444;0.994831343;0.994831729
21.861346;1.0398097;0.750004103;0.0186085209;0.721289592;0.0178971226;1.04539329;1.05310175;0.730347891;0.0535146804;49.7415988;-4.55053071e-06;0.0147898586;0.750000383;0.0333340604;1.03981021;0.675003581;0.0167479749;10;49.741599;0.666667;0;1.044444;0.994831616;0.994831937
21.862346;1.03981071;0.7500041;0.0186096521;0.721288902;0.0178981836;1.04539328;1.05310275;0.730347169;0.053515696;49.7415988;-4.56142917e-06;0.0147887289;0.750000368;0.0333340788;1.03981126;0.67500357;0.0167489927;10;49.741599;0.666667;0;1.044444;0.994831648;0.994831963
21.866346;1.03981076;0.750005204;0.0186119628;0.721289992;0.0179003523;1.04539524;1.05310273;0.730348109;0.0535178476;49.7415998;-5.71416202e-06;0.0147864363;0.750000297;0.0333341276;1.03981142;0.675004535;0.0167510679;10;49.7416002;0.666667;0;1.044444;0.994831782;0.994832063
21.872346;1.03981184;0.750005201;0.0186154387;0.721289329;0.017903573;1.04539715;1.05310477;0.730347602;0.0535199213;49.7416008;-5.7729597e-06;0.0147829871;0.750000189;0.0333341377;1.03981257;0.675004471;0.016754163;10;49.7416014;0.666667;0;1.044444;0.994831967;0.994832197
21.879346;1.03981295;0.750006317;0.0186189032;0.721289735;0.0179067825;1.0453991;1.05310586;0.730346706;0.0535231299;49.7416019;-6.90733011e-06;0.0147795059;0.750000087;0.0333340861;1.03981358;0.675005325;0.0167572429;10;49.7416025;0.666667;0;1.044444;0.994832103;0.994832269
21.880346;1.03981297;0.750006321;0.0186189159;0.721289741;0.0179067796;1.0453991;1.05310587;0.730347735;0.0535241956;49.7416029;-6.90961553e-06;0.0147794905;0.750000072;0.0333340761;1.03981357;0.6750053;0.0167572535;10;49.7416035;0.666667;0;1.044444;0.994832117;0.994832267
21.881346;1.03981398;0.750006326;0.0186189266;0.721289054;0.0179067572;1.0453991;1.05310588;0.73034771;0.0535242045;49.7416029;-6.91289145e-06;0.0147794767;0.750000056;0.033334066;1.03981456;0.675005275;0.0167572634;10;49.7416035;0.666667;0;1.044444;0.99483213;0.994832262
21.882346;1.039814;0.750007444;0.0186200465;0.721290132;0.0179078184;1.04540009;1.0531059;0.730347688;0.0535252667;49.7416029;-8.02835052e-06;0.014778353;0.750000039;0.033334056;1.03981455;0.67500625;0.0167582725;10;49.7416035;0.666667;0;1.044444;0.994832143;0.994832254
21.896346;1.03981526;0.750008811;0.0186256846;0.721290782;0.0179129585;1.04540311;1.053108;0.730347235;0.0535303945;49.7416073;-9.248504e-06;0.0147727361;0.749999771;0.0333339683;1.03981541;0.67500706;0.016763264;10;49.7416077;0.666667;0;1.044444;0.994832329;0.994831874
21.897346;1.03981628;0.750008826;0.0186256904;0.721290111;0.017912929;1.04540311;1.053109;0.730346557;0.0535303329;49.7416073;-9.25591115e-06;0.0147727464;0.749999759;0.0333339649;1.0398164;0.675007061;0.0167632552;10;49.7416078;0.666667;0;1.044444;0.994832337;0.994831837
21.903346;1.03981643;0.750008885;0.0186279387;0.721290226;0.0179150088;1.04540514;1.05310906;0.730347776;0.0535323628;49.7416094;-9.29329679e-06;0.0147706206;0.749999703;0.0333339171;1.03981634;0.67500713;0.0167651926;10;49.7416099;0.666667;0;1.044444;0.99483236;0.994831617
21.904346;1.03981645;0.750008892;0.0186290531;0.72129024;0.0179160713;1.04540515;1.05311008;0.730347118;0.0535322969;49.7416094;-9.29753938e-06;0.0147695295;0.749999698;0.0333339053;1.03981633;0.67500715;0.0167661762;10;49.7416099;0.666667;0;1.044444;0.994832358;0.994831583
21.905346;1.03981647;0.750008898;0.0186290562;0.721290251;0.0179160661;1.04540516;1.0531101;0.730347155;0.0535333366;49.7416094;-9.30150324e-06;0.0147695504;0.749999696;0.0333338926;1.03981632;0.675007171;0.0167661575;10;49.7416099;0.666667;0;1.044444;0.994832356;0.994831549
21.906346;1.03981749;0.750010015;0.0186290589;0.721290635;0.0179160444;1.04540517;1.05311012;0.730347195;0.053533321;49.7416094;-1.04162277e-05;0.0147695721;0.749999695;0.0333338789;1.03981731;0.675008192;0.0167661368;10;49.7416099;0.666667;0;1.044444;0.994832352;0.994831517
21.915346;1.03981762;0.750010074;0.0186323859;0.721290646;0.0179191893;1.04540729;1.05311133;0.730346858;0.0535363042;49.7416124;-1.03776029e-05;0.0147664437;0.749999763;0.033333691;1.03981721;0.675008417;0.016768874;10;49.741613;0.666667;0;1.044444;0.994832261;0.994831328
21.916346;1.03981862;0.750010086;0.0186323843;0.721289951;0.0179191587;1.04540731;1.05311135;0.730346892;0.0535362911;49.7416124;-1.03594212e-05;0.0147664659;0.749999775;0.0333336645;1.0398182;0.675008448;0.0167688385;10;49.741613;0.666667;0;1.044444;0.994832246;0.994831319
21.922346;1.03981863;0.750010179;0.0186335132;0.721289967;0.0179201281;1.04540846;1.05311246;0.730346386;0.053537213;49.7416144;-1.01699179e-05;0.0147643735;0.749999847;0.0333335025;1.03981813;0.675008653;0.0167696442;10;49.7416149;0.666667;0;1.044444;0.994832157;0.994831288
21.924346;1.03981862;0.750010215;0.0186346466;0.721289976;0.017921162;1.04540951;1.05311249;0.730346442;0.0535382419;49.7416154;-1.00756938e-05;0.014764417;0.74999987;0.0333334501;1.03981811;0.675008723;0.0167705953;10;49.7416158;0.666667;0;1.044444;0.994832131;0.994831289
21.927346;1.0398186;0.750010264;0.0186358053;0.721289984;0.0179221787;1.04540958;1.05311251;0.730347567;0.0535382084;49.7416163;-9.91756391e-06;0.0147633732;0.749999899;0.0333333799;1.0398181;0.675008823;0.0167715439;10;49.7416168;0.666667;0;1.044444;0.994832102;0.994831301
21.928346;1.03981959;0.750010278;0.0186358245;0.721289292;0.0179221435;1.0454096;1.05311251;0.730347585;0.0535392543;49.7416163;-9.86289212e-06;0.0147633958;0.749999907;0.0333333598;1.0398191;0.675008853;0.0167715336;10;49.7416168;0.666667;0;1.044444;0.994832096;0.994831308
21.932346;1.03981957;0.750010314;0.0186370312;0.721289293;0.0179231337;1.04541066;1.05311251;0.730347633;0.0535392296;49.7416182;-9.65254186e-06;0.0147623679;0.749999929;0.033333302;1.03981909;0.675008951;0.016772525;10;49.7416187;0.666667;0;1.044444;0.994832084;0.994831351
21.933346;1.03981957;0.750010317;0.0186370598;0.721289294;0.0179231129;1.04541068;1.05311351;0.730346945;0.0535402296;49.7416182;-9.60450185e-06;0.0147623854;0.749999931;0.0333332928;1.03981909;0.67500897;0.0167725296;10;49.7416187;0.666667;0;1.044444;0.994832083;0.994831367
21.942346;1.03981957;0.750010238;0.0186384797;0.721289354;0.0179240013;1.04541173;1.05311343;0.730346953;0.0535412486;49.741621;-9.2951402e-06;0.0147613192;0.749999875;0.0333332748;1.03981903;0.675009082;0.0167736486;10;49.7416216;0.666667;0;1.044444;0.994832124;0.994831588
21.943346;1.03982058;0.750010223;0.0186385146;0.721288672;0.0179239679;1.04541172;1.05311342;0.730346956;0.0535412463;49.741621;-9.27831826e-06;0.0147602029;0.749999866;0.0333332833;1.03982002;0.67500909;0.0167736677;10;49.7416216;0.666667;0;1.044444;0.99483213;0.994831615
21.947346;1.0398206;0.750010171;0.0186397545;0.721288713;0.0179249889;1.04541167;1.05311338;0.730346976;0.053542306;49.7416219;-9.25461789e-06;0.0147601718;0.749999849;0.0333333483;1.03981998;0.675009119;0.0167747452;10;49.7416226;0.666667;0;1.044444;0.994832142;0.994831708
21.948346;1.03982061;0.75001016;0.0186397823;0.721288721;0.0179249816;1.04541266;1.05311437;0.730346289;0.0535422604;49.7416229;-9.25790614e-06;0.0147601621;0.749999851;0.0333333708;1.03981997;0.675009126;0.0167747637;10;49.7416236;0.666667;0;1.044444;0.994832141;0.994831728
21.962346;1.03982076;0.750009924;0.0186420768;0.721288723;0.0179272082;1.04541328;1.05311415;0.730345371;0.0535435064;49.7416268;-9.54458019e-06;0.0147578244;0.75000005;0.0333336799;1.03981985;0.6750092;0.0167768358;10;49.7416274;0.666667;0;1.044444;0.99483207;0.994831856
21.963346;1.03982077;0.750009896;0.0186420593;0.721288719;0.017927224;1.04541325;1.05311414;0.730345374;0.0535445706;49.7416278;-9.57685815e-06;0.0147578157;0.75000006;0.0333336907;1.03981985;0.675009193;0.0167768328;10;49.7416284;0.666667;0;1.044444;0.994833067;0.994832859
21.971346;1.03982078;0.750009668;0.0186418454;0.721288659;0.0179273484;1.04541303;1.05311401;0.730345324;0.053544573;49.7416298;-9.83529517e-06;0.0147577211;0.750000088;0.033333667;1.03981989;0.675009119;0.0167767952;10;49.7416305;0.666667;0;1.044444;0.994833064;0.99483287
21.972346;1.03982177;0.750009648;0.0186418149;0.72128795;0.0179273461;1.04541301;1.053114;0.730345308;0.0535445677;49.7416298;-9.86525913e-06;0.0147577085;0.750000088;0.0333336521;1.03982089;0.675009113;0.0167767859;10;49.7416305;0.666667;0;1.044444;0.994833065;0.99483287
21.973346;1.03982176;0.75000963;0.0186417852;0.721287933;0.0179273606;1.045413;1.05311398;0.730345292;0.0535445625;49.7416308;-9.89469065e-06;0.0147565853;0.750000087;0.0333336355;1.03982089;0.675009107;0.0167767752;10;49.7416315;0.666667;0;1.044444;0.994833065;0.994832871
21.980346;1.03982164;0.750008471;0.0186427186;0.72128669;0.0179285095;1.04541294;1.05311391;0.730345146;0.053544556;49.7416328;-8.97257487e-06;0.0147565322;0.750000073;0.0333335096;1.03982091;0.67500808;0.016777667;10;49.7416334;0.666667;0;1.044444;0.994833042;0.994832898
22.013346;1.03982056;0.750006386;0.0186403622;0.721284455;0.0179258592;1.04541206;1.05311378;0.730342552;0.0535440161;49.7416411;-7.2175806e-06;0.0147593446;0.750000269;0.0333337642;1.03981998;0.675006152;0.0167757675;10;49.7416409;0.666667;0;1.044444;0.99483267;0.994832636
22.018346;1.03982059;0.750006389;0.0186392784;0.721284521;0.0179246776;1.04541208;1.05311377;0.73034147;0.053543015;49.7416421;-7.23921497e-06;0.0147593218;0.75000039;0.0333338625;1.03981992;0.675006204;0.016774883;10;49.7416418;0.666667;0;1.044444;0.994832649;0.994832605
22.019346;1.03982059;0.750006387;0.0186392832;0.721284538;0.0179246586;1.04541209;1.05311277;0.730342165;0.0535430767;49.7416431;-7.23941703e-06;0.0147604218;0.750000416;0.033333882;1.03981991;0.675006212;0.016774903;10;49.7416428;0.666667;0;1.044444;0.994832646;0.994832607
22.025346;1.03982058;0.750006367;0.0186381997;0.721284657;0.0179235121;1.04541113;1.05311279;0.730342219;0.0535420741;49.7416441;-7.23797298e-06;0.0147603436;0.750000558;0.0333339907;1.0398199;0.675006229;0.016773999;10;49.7416436;0.666667;0;1.044444;0.994832634;0.99483269
22.026346;1.03981958;0.750006365;0.0186382048;0.721285373;0.0179235235;1.04541114;1.0531128;0.730342232;0.053542081;49.7416441;-7.23880556e-06;0.0147603297;0.750000578;0.0333340037;1.03981891;0.675006229;0.0167740129;10;49.7416436;0.666667;0;1.044444;0.994832633;0.994832713
22.031346;1.03981954;0.75000526;0.0186382447;0.721284424;0.0179235346;1.04541018;1.05311284;0.730341242;0.0535410632;49.7416451;-6.12979356e-06;0.0147613586;0.750000655;0.0333340253;1.03981899;0.675005215;0.0167740825;10;49.7416445;0.666667;0;1.044444;0.99483262;0.994832847
22.034346;1.03981953;0.750005269;0.0186371662;0.721284498;0.0179225064;1.04541021;1.05311287;0.730341265;0.0535410842;49.7416461;-6.12241946e-06;0.0147624168;0.75000069;0.0333339979;1.03981906;0.675005197;0.0167731251;10;49.7416455;0.666667;0;1.044444;0.994832603;0.994832932
22.035346;1.03981952;0.750005272;0.018637178;0.721284523;0.0179225248;1.04541022;1.05311187;0.730341965;0.0535400854;49.7416461;-6.11781361e-06;0.0147624011;0.7500007;0.0333339831;1.03981909;0.67500519;0.0167731382;10;49.7416454;0.666667;0;1.044444;0.994832596;0.99483296
22.041346;1.03981951;0.750004193;0.0186361331;0.721283601;0.0179215961;1.04540927;1.05311192;0.730342013;0.0535390381;49.7416472;-4.95210504e-06;0.0147634542;0.750000729;0.03333387;1.03981927;0.675004103;0.0167721804;10;49.7416464;0.666667;0;1.044444;0.994832557;0.994833134
22.042346;1.03981851;0.750004204;0.0186361411;0.721284318;0.0179216382;1.04540927;1.05311192;0.730342027;0.0535390372;49.7416472;-4.93916604e-06;0.0147634513;0.750000729;0.0333338505;1.03981829;0.675004081;0.0167721805;10;49.7416464;0.666667;0;1.044444;0.994832554;0.994833161
22.054346;1.03981852;0.750004465;0.0186328397;0.721284464;0.0179186051;1.0454072;1.05311096;0.73034187;0.0535359035;49.7416491;-4.77640848e-06;0.0147668539;0.750000621;0.0333336769;1.03981835;0.675003606;0.0167691169;10;49.7416484;0.666667;0;1.044444;0.994832697;0.994833371
22.055346;1.03981752;0.75000338;0.0186328412;0.721284084;0.017918628;1.04540718;1.05311096;0.730341881;0.0535358957;49.7416491;-3.65754216e-06;0.0147668613;0.750000614;0.0333336662;1.03981733;0.675002559;0.016769112;10;49.7416485;0.666667;0;1.044444;0.994832718;0.99483338
22.057346;1.03981751;0.750003431;0.0186317327;0.72128406;0.0179175719;1.04540716;1.05311095;0.730340844;0.0535358776;49.7416491;-3.6457504e-06;0.0147679867;0.750000608;0.0333336458;1.03981729;0.67500247;0.0167681043;10;49.7416485;0.666667;0;1.044444;0.994832758;0.994833393
22.061346;1.03981748;0.750003527;0.0186306247;0.721283973;0.017916533;1.04540612;1.05310993;0.730341548;0.0535348329;49.74165;-3.62776134e-06;0.0147691284;0.750000617;0.0333336071;1.0398172;0.675002328;0.0167671012;10;49.7416495;0.666667;0;1.044444;0.994832823;0.994833403
22.065346;1.03981744;0.750003614;0.018629512;0.721283853;0.0179154961;1.0454051;1.05310991;0.730341533;0.0535326893;49.7416499;-3.61827704e-06;0.0147702656;0.750000645;0.0333335687;1.03981709;0.675002243;0.0167661199;10;49.7416496;0.666667;0;1.044444;0.994832855;0.994833384
22.066346;1.03981643;0.750003634;0.0186295111;0.721284513;0.0179155207;1.04540509;1.0531099;0.730341528;0.0535326844;49.7416499;-3.61873229e-06;0.0147702698;0.750000654;0.0333335585;1.03981606;0.675002229;0.0167661276;10;49.7416496;0.666667;0;1.044444;0.994832856;0.994833373
22.067346;1.03981642;0.750003655;0.0186283991;0.721284479;0.0179144595;1.04540509;1.0531089;0.730342217;0.0535327321;49.7416499;-3.62053923e-06;0.0147702731;0.750000663;0.0333335479;1.03981604;0.675002216;0.0167651363;10;49.7416496;0.666667;0;1.044444;0.994832853;0.994833361
22.074346;1.03981633;0.750002655;0.0186261938;0.721283151;0.0179123922;1.04540308;1.05310886;0.730341156;0.0535306424;49.7416509;-2.5598413e-06;0.0147735985;0.750000699;0.0333334717;1.0398159;0.675001171;0.0167632068;10;49.7416507;0.666667;0;1.044444;0.994832769;0.994833204
22.075346;1.03981631;0.750002665;0.0186262016;0.721283114;0.017912407;1.04540308;1.05310785;0.730341851;0.0535296445;49.7416509;-2.57111148e-06;0.0147735902;0.750000697;0.033333462;1.03981588;0.675001169;0.0167632145;10;49.7416507;0.666667;0;1.044444;0.994832755;0.994833171
22.078346;1.03981528;0.750002684;0.0186251154;0.721283702;0.0179114074;1.04540309;1.05310782;0.730341853;0.0535296625;49.7416509;-2.60728374e-06;0.0147746622;0.750000685;0.0333334349;1.03981484;0.675001162;0.0167622283;10;49.7416507;0.666667;0;1.044444;0.994832713;0.99483306
22.080346;1.03981527;0.75000269;0.0186251279;0.721283642;0.0179114465;1.04540209;1.05310779;0.73034185;0.0535286182;49.7416509;-2.63277957e-06;0.014774625;0.750000672;0.0333334197;1.03981482;0.675001157;0.0167622272;10;49.7416507;0.666667;0;1.044444;0.99483269;0.994832978
22.084346;1.03981527;0.750001584;0.0186229128;0.721282479;0.0179093914;1.04540108;1.05310671;0.730342524;0.0535276283;49.7416519;-1.57498168e-06;0.0147767573;0.750000644;0.0333333976;1.03981477;0.675000151;0.0167602064;10;49.7416517;0.666667;0;1.044444;0.99483265;0.994832803
22.085346;1.03981428;0.750001583;0.0186229109;0.721283154;0.0179094289;1.04540107;1.05310669;0.730341463;0.0535265745;49.741652;-1.58851969e-06;0.0147767341;0.750000636;0.0333333929;1.03981375;0.675000152;0.0167602009;10;49.7416517;0.666667;0;1.044444;0.994832641;0.99483276
22.099346;1.03981343;0.750001396;0.0186172701;0.721283734;0.0179043136;1.04539798;1.05310451;0.730342772;0.0535214215;49.7416522;-1.68042125e-06;0.014782117;0.750000365;0.0333332336;1.03981276;0.675000356;0.0167553447;10;49.7416517;0.666667;0;1.044444;0.994832568;0.994832479
22.100346;1.03981244;0.750000264;0.0186161568;0.721283367;0.0179032608;1.04539698;1.0531045;0.730342768;0.053521421;49.7416522;-5.70242384e-07;0.0147832302;0.750000337;0.0333332218;1.03981178;0.674999382;0.016754364;10;49.7416517;0.666667;0;1.044444;0.994832562;0.994832478
22.114346;1.03981131;0.749999952;0.0186105331;0.721284453;0.0178975987;1.04539299;1.05310252;0.730343061;0.0535151031;49.7416522;-6.88455877e-07;0.0147888859;0.750000108;0.0333332077;1.03981084;0.674999704;0.0167495144;10;49.7416517;0.666667;0;1.044444;0.994832496;0.994832658
22.115346;1.03981028;0.749999928;0.0186094126;0.721285178;0.0178965071;1.045393;1.05310152;0.73034374;0.0535151499;49.7416522;-7.05930223e-07;0.0147900089;0.750000103;0.0333332153;1.03980982;0.674999728;0.0167485126;10;49.7416517;0.666667;0;1.044444;0.994832497;0.994832692
22.118346;1.03981019;0.749999865;0.0186082737;0.72128526;0.0178953157;1.04539204;1.05310154;0.730343676;0.0535140862;49.7416522;-7.7046067e-07;0.0147911573;0.750000098;0.0333332389;1.03980974;0.674999795;0.016747499;10;49.7416518;0.666667;0;1.044444;0.994832503;0.994832806
22.119346;1.03981016;0.749998736;0.0186082653;0.721284212;0.0178952754;1.04539205;1.05310154;0.730343649;0.0535130292;49.7416522;3.14904465e-07;0.0147911697;0.7500001;0.033333246;1.03980971;0.674998815;0.0167474931;10;49.7416518;0.666667;0;1.044444;0.994832505;0.994832845
22.120346;1.03981012;0.74999872;0.0186071462;0.72128423;0.0178941675;1.04539207;1.05310054;0.730343257;0.0535130785;49.7416522;2.87276352e-07;0.0147922931;0.750000104;0.0333332525;1.03980967;0.674998834;0.016746487;10;49.7416518;0.666667;0;1.044444;0.994832507;0.994832885
22.125346;1.03980897;0.749998663;0.0186048872;0.721284958;0.0178918754;1.04539017;1.05310055;0.730343087;0.0535099093;49.7416521;1.36847986e-07;0.0147945589;0.750000146;0.0333332747;1.03980851;0.67499891;0.0167444565;10;49.7416519;0.666667;0;1.044444;0.994832527;0.994833078
22.126346;1.03980894;0.749998655;0.0186048796;0.721284956;0.0178918479;1.04539019;1.05309955;0.730343747;0.0535099595;49.7416521;1.07921181e-07;0.0147956724;0.750000158;0.033333278;1.03980849;0.674998923;0.0167444488;10;49.7416519;0.666667;0;1.044444;0.994832534;0.994833115
22.127346;1.03980792;0.749998646;0.0186037604;0.721285644;0.0178907723;1.04539022;1.05309955;0.730343714;0.0535099582;49.7416521;8.06035462e-08;0.0147956718;0.750000171;0.0333332813;1.03980746;0.674998935;0.0167434402;10;49.7416519;0.666667;0;1.044444;0.994832543;0.994833149
22.133346;1.03980779;0.749998613;0.0186003455;0.721285575;0.0178874988;1.04538833;1.0530986;0.730344235;0.0535067958;49.741652;-3.27534688e-08;0.0147989385;0.750000265;0.0333333168;1.03980733;0.674998993;0.016740377;10;49.741652;0.666667;0;1.044444;0.994832623;0.994833278
22.134346;1.03980678;0.74999861;0.0186003248;0.721286255;0.0178875159;1.04538735;1.05309861;0.730344213;0.0535057244;49.741652;-4.31956527e-08;0.0147989207;0.750000283;0.0333333259;1.03980631;0.674998999;0.0167403665;10;49.741652;0.666667;0;1.044444;0.99483264;0.994833284
22.138346;1.03980676;0.749998607;0.018598009;0.721286198;0.0178854007;1.04538642;1.05309766;0.730344839;0.0535035825;49.741652;-6.56860383e-08;0.0148010723;0.750000353;0.0333333669;1.03980625;0.674999014;0.0167383311;10;49.7416521;0.666667;0;1.044444;0.994832722;0.994833261
22.139346;1.03980576;0.749998608;0.0185968735;0.721286878;0.0178843595;1.04538644;1.05309767;0.730344826;0.0535035582;49.741652;-6.67895384e-08;0.0148021683;0.750000368;0.0333333772;1.03980524;0.674999016;0.016737324;10;49.7416521;0.666667;0;1.044444;0.994832746;0.994833246
22.143346;1.03980578;0.749997499;0.0185945615;0.721285752;0.0178822746;1.0453845;1.05309672;0.730345479;0.0535013917;49.741652;1.06253044e-06;0.0148043447;0.750000411;0.0333334124;1.03980521;0.674998023;0.0167353017;10;49.7416522;0.666667;0;1.044444;0.994832845;0.994833161
22.150346;1.03980484;0.749997485;0.0185911226;0.721286356;0.017879183;1.04538261;1.05309576;0.730345129;0.0534970394;49.741652;1.17097846e-06;0.0148075913;0.750000417;0.0333334568;1.03980421;0.674998052;0.016732253;10;49.7416522;0.666667;0;1.044444;0.994832985;0.99483298
22.151346;1.03980385;0.74999748;0.0185900023;0.721287039;0.0178781445;1.04538163;1.05309476;0.730345833;0.0534970663;49.7416511;1.18892366e-06;0.0148086843;0.750000413;0.0333334614;1.03980322;0.674998057;0.016731241;10;49.7416512;0.666667;0;1.044444;0.994832996;0.994832954
22.160346;1.03980294;0.749997377;0.0185844172;0.721287638;0.0178729478;1.04537877;1.05309277;0.730347377;0.0534916884;49.7416511;1.32652507e-06;0.0148141054;0.750000336;0.0333334663;1.03980238;0.674998122;0.0167260664;10;49.7416512;0.666667;0;1.044444;0.994832986;0.994832714
22.161346;1.03980195;0.749997364;0.0185844195;0.721288324;0.017872983;1.04537878;1.05309276;0.730347398;0.0534906116;49.7416511;1.33578915e-06;0.0148140995;0.750000322;0.0333334645;1.03980141;0.674998131;0.0167260446;10;49.7416512;0.666667;0;1.044444;0.994832973;0.994832691
22.168346;1.03980105;0.749997316;0.0185800362;0.72128903;0.017868866;1.04537581;1.05309073;0.730348914;0.0534874424;49.7416511;1.38753827e-06;0.0148185558;0.750000246;0.0333334334;1.03980065;0.674998183;0.016721902;10;49.7416511;0.666667;0;1.044444;0.994832839;0.994832561
22.170346;1.03980107;0.74999732;0.0185789473;0.721289057;0.0178678356;1.04537479;1.05309072;0.730348942;0.0534853253;49.7416501;1.40865988e-06;0.0148196824;0.750000238;0.0333334134;1.03980072;0.674998192;0.0167208675;10;49.7416501;0.666667;0;1.044444;0.994832791;0.994832535
22.172346;1.0398001;0.749997333;0.0185778561;0.721289786;0.0178668156;1.04537377;1.05309072;0.730348963;0.0534842741;49.7416502;1.4348882e-06;0.0148219249;0.750000233;0.0333333891;1.03979979;0.674998201;0.0167198394;10;49.7416501;0.666667;0;1.044444;0.994832742;0.994832511
22.175346;1.03980012;0.749997368;0.0185756583;0.721289848;0.017864705;1.04537274;1.05308972;0.730349675;0.0534832871;49.7416502;1.48255762e-06;0.0148230757;0.750000224;0.0333333493;1.03979989;0.674998219;0.0167178141;10;49.7416501;0.666667;0;1.044444;0.994832667;0.994832476
22.176346;1.03979913;0.749997383;0.0185745538;0.721290564;0.0178636562;1.04537272;1.05308972;0.730349678;0.0534822383;49.7416502;1.50032273e-06;0.0148242025;0.750000219;0.0333333367;1.03979892;0.674998227;0.0167168107;10;49.7416501;0.666667;0;1.044444;0.994832643;0.994832464
22.180346;1.03979912;0.749997457;0.0185723545;0.721290665;0.0178615004;1.04537066;1.05308874;0.730350372;0.0534801975;49.7416502;1.58089821e-06;0.0148265;0.750000192;0.0333332975;1.03979902;0.674998268;0.0167148213;10;49.7416501;0.666667;0;1.044444;0.994832554;0.994832423
22.181346;1.03979812;0.74999748;0.0185712477;0.721291386;0.0178604377;1.04537065;1.05308775;0.730351064;0.0534791961;49.7416502;1.60300064e-06;0.0148276326;0.750000183;0.0333332909;1.03979804;0.674998281;0.0167138285;10;49.74165;0.666667;0;1.044444;0.994832534;0.994832414
22.182346;1.03979811;0.749997504;0.0185712511;0.721291414;0.0178604239;1.04536964;1.05308775;0.730351061;0.0534791985;49.7416502;1.62550374e-06;0.0148287658;0.750000174;0.0333332853;1.03979805;0.674998293;0.0167138367;10;49.74165;0.666667;0;1.044444;0.994832514;0.994832406
22.184346;1.0397981;0.749997558;0.0185701429;0.721291469;0.0178593201;1.04536961;1.05308777;0.730351052;0.0534770926;49.7416501;1.67120096e-06;0.0148299223;0.750000153;0.0333332759;1.03979807;0.67499832;0.0167128543;10;49.74165;0.666667;0;1.044444;0.994832477;0.994832396
22.185346;1.03979809;0.749997587;0.0185690311;0.721291496;0.0178582303;1.0453686;1.05308677;0.73035174;0.0534771456;49.7416491;1.69426125e-06;0.0148299446;0.750000142;0.0333332722;1.03979808;0.674998334;0.0167118629;10;49.741649;0.666667;0;1.044444;0.99483246;0.994832393
22.189346;1.03979704;0.749997714;0.0185656837;0.721292296;0.0178549399;1.04536755;1.05308582;0.730352409;0.0534740413;49.7416491;1.78342848e-06;0.0148333566;0.750000092;0.0333332644;1.03979709;0.674998382;0.0167088868;10;49.741649;0.666667;0;1.044444;0.994832391;0.994832404
22.190346;1.03979602;0.749997747;0.0185656785;0.721293016;0.0178549302;1.04536654;1.05308584;0.730352404;0.053474045;49.7416491;1.80381191e-06;0.014834485;0.75000008;0.0333332645;1.03979609;0.674998389;0.0167088891;10;49.741649;0.666667;0;1.044444;0.994832374;0.994832411
22.200346;1.03979394;0.749998011;0.0185589979;0.721294615;0.0178483626;1.04536237;1.05308402;0.730353803;0.0534668615;49.7416479;2.00481489e-06;0.0148412308;0.750000018;0.0333333643;1.03979407;0.674998305;0.0167029015;10;49.741648;0.666667;0;1.044444;0.99483226;0.994832598
22.203346;1.03979395;0.74999805;0.0185567858;0.721294645;0.0178462066;1.0453603;1.05308309;0.730354512;0.0534659181;49.7416478;2.07258023e-06;0.0148434192;0.750000041;0.0333334404;1.03979407;0.67499825;0.0167009153;10;49.7416481;0.666667;0;1.044444;0.994832257;0.994832686
22.204346;1.03979295;0.749998058;0.0185556762;0.721295345;0.0178451522;1.04536027;1.05308212;0.73035521;0.0534649378;49.7416478;2.09432928e-06;0.0148445148;0.750000053;0.0333334698;1.03979307;0.674998232;0.0166999207;10;49.7416481;0.666667;0;1.044444;0.99483226;0.994832716
22.211346;1.039792;0.749998059;0.0185501058;0.721296018;0.0178398517;1.04535712;1.0530813;0.730355902;0.0534599197;49.7416478;2.2225708e-06;0.0148488191;0.750000173;0.03333371;1.0397921;0.674998108;0.0166949564;10;49.7416482;0.666667;0;1.044444;0.994832293;0.994832919
22.212346;1.03979101;0.749998052;0.0185501021;0.721296701;0.0178398811;1.04535611;1.05308033;0.730356593;0.0534600017;49.7416478;2.23699147e-06;0.01484991;0.75000019;0.0333337461;1.03979111;0.674998095;0.0166949608;10;49.7416482;0.666667;0;1.044444;0.994832298;0.994832944
22.216346;1.03979105;0.749998009;0.0185467493;0.721296649;0.0178367446;1.04535405;1.05307941;0.730357277;0.0534570084;49.7416467;2.28340534e-06;0.0148531798;0.750000229;0.0333338838;1.03979115;0.674998059;0.0166919827;10;49.7416472;0.666667;0;1.044444;0.994832317;0.994833018
22.217346;1.03979006;0.749997996;0.0185456313;0.721297328;0.0178357143;1.04535403;1.05307943;0.730357273;0.0534559826;49.7416467;2.29140087e-06;0.0148531703;0.75000023;0.0333339133;1.03979016;0.674998053;0.0166909895;10;49.7416472;0.666667;0;1.044444;0.99483232;0.994833028
22.224346;1.03978912;0.749997884;0.0185400064;0.721297945;0.0178305466;1.04535099;1.05307754;0.730358613;0.0534520357;49.7416466;2.2870116e-06;0.0148587666;0.750000145;0.033334015;1.03978922;0.674998017;0.0166860213;10;49.7416471;0.666667;0;1.044444;0.994832326;0.994833033
22.225346;1.03978813;0.749997869;0.0185399966;0.721298631;0.0178305827;1.04534998;1.05307755;0.730358604;0.0534509955;49.7416466;2.27736397e-06;0.0148598989;0.750000123;0.0333340132;1.03978823;0.674998014;0.0166860198;10;49.7416471;0.666667;0;1.044444;0.994832327;0.994833028
22.230346;1.03978714;0.749997797;0.0185355121;0.721299305;0.0178263859;1.04534799;1.05307558;0.730359937;0.0534468991;49.7416456;2.20865745e-06;0.0148633698;0.750000001;0.0333339468;1.03978724;0.674998018;0.0166819915;10;49.741646;0.666667;0;1.044444;0.994832334;0.994833002
22.236346;1.03978614;0.749997724;0.0185310604;0.721299996;0.0178221125;1.04534504;1.05307355;0.730361251;0.0534427193;49.7416457;2.13487414e-06;0.0148690778;0.749999882;0.0333337888;1.03978626;0.67499809;0.0166779538;10;49.7416457;0.666667;0;1.044444;0.994832345;0.994832977
22.237346;1.03978514;0.749997716;0.0185299557;0.721300691;0.0178210493;1.04534405;1.05307354;0.730361242;0.0534416499;49.7416457;2.12568874e-06;0.0148702069;0.749999865;0.0333337595;1.03978527;0.674998109;0.0166769508;10;49.7416457;0.666667;0;1.044444;0.994832342;0.994832975
22.239346;1.03978513;0.749997703;0.0185288645;0.721300696;0.0178199507;1.04534308;1.05307353;0.730361224;0.0534405654;49.7416457;2.1092373e-06;0.0148713461;0.749999833;0.0333337004;1.03978528;0.67499815;0.016675949;10;49.7416456;0.666667;0;1.044444;0.994832331;0.994832974
22.241346;1.03978411;0.749997694;0.0185266704;0.721301399;0.0178177919;1.04534211;1.05307251;0.730361903;0.0534395307;49.7416457;2.0953328e-06;0.0148735868;0.749999803;0.0333336419;1.0397843;0.674998191;0.0166739541;10;49.7416455;0.666667;0;1.044444;0.994832311;0.994832978
22.244346;1.03978408;0.749997681;0.0185245001;0.721301426;0.0178155821;1.04534115;1.05307149;0.73036258;0.0534363701;49.7416447;2.07957365e-06;0.0148758242;0.749999757;0.0333335567;1.03978432;0.674998246;0.0166719745;10;49.7416444;0.666667;0;1.044444;0.994832265;0.994832993
22.246346;1.03978304;0.749997671;0.0185234262;0.721302149;0.0178144759;1.04534016;1.05307048;0.730363268;0.0534353358;49.7416448;2.0721462e-06;0.0148769436;0.749999726;0.0333335022;1.03978332;0.674998273;0.0166709949;10;49.7416443;0.666667;0;1.044444;0.994832228;0.994833001
22.248346;1.03978199;0.749997662;0.018521242;0.721302881;0.0178122996;1.04533917;1.05307047;0.730363267;0.0534331969;49.7416448;2.06729502e-06;0.0148791784;0.749999695;0.0333334499;1.03978232;0.67499829;0.0166690198;10;49.7416443;0.666667;0;1.044444;0.99483219;0.994833001
22.259346;1.03977962;0.749997581;0.0185125222;0.721304566;0.0178035509;1.04533314;1.05306633;0.730366125;0.0534248482;49.741645;2.10097885e-06;0.0148882537;0.749999643;0.0333332683;1.03978018;0.674998272;0.0166612275;10;49.7416441;0.666667;0;1.044444;0.994832053;0.994832876
22.262346;1.03977852;0.749997564;0.0185092203;0.721305364;0.017800312;1.04533215;1.05306526;0.730366863;0.0534227659;49.741644;2.12574462e-06;0.0148916482;0.749999667;0.0333332492;1.03977911;0.674998272;0.0166582809;10;49.7416431;0.666667;0;1.044444;0.994832054;0.994832829
22.263346;1.03977749;0.749997561;0.0185092282;0.721306094;0.0178003117;1.04533116;1.05306523;0.73036688;0.053421703;49.741644;2.13544791e-06;0.0148916668;0.749999678;0.0333332426;1.03977809;0.674998274;0.0166582972;10;49.7416431;0.666667;0;1.044444;0.994832055;0.994832814
22.266346;1.03977741;0.749997567;0.0185059068;0.721306207;0.0177970499;1.04532918;1.05306415;0.730367633;0.0534196197;49.7416441;2.16875726e-06;0.0148950472;0.749999715;0.03333322;1.03977802;0.674998284;0.0166553431;10;49.7416431;0.666667;0;1.044444;0.99483206;0.994832768
22.267346;1.03977639;0.749997574;0.018504795;0.721306937;0.0177959783;1.04532919;1.05306413;0.730367656;0.0534185576;49.7416441;2.18140395e-06;0.0148950594;0.749999727;0.0333332114;1.03977699;0.674998289;0.0166543574;10;49.7416432;0.666667;0;1.044444;0.994832062;0.994832752
22.270346;1.03977633;0.749997616;0.0185025573;0.721307034;0.0177937766;1.04532721;1.05306305;0.730368427;0.0534164857;49.7416441;2.22437233e-06;0.0148984177;0.749999761;0.0333331837;1.03977691;0.674998305;0.0166523986;10;49.7416432;0.666667;0;1.044444;0.994832066;0.9948327
22.274346;1.03977428;0.749997712;0.0184991727;0.721308511;0.0177905186;1.04532524;1.05306195;0.730369234;0.0534133945;49.7416442;2.28410997e-06;0.0149017522;0.749999794;0.0333331514;1.03977481;0.674998328;0.016649452;10;49.7416434;0.666667;0;1.044444;0.994832084;0.994832632
22.280346;1.03977327;0.749997895;0.018493464;0.721309253;0.0177851144;1.04532224;1.05305984;0.73037185;0.053408348;49.7416441;2.35633794e-06;0.0149072484;0.749999808;0.0333331506;1.03977365;0.67499838;0.016644517;10;49.7416436;0.666667;0;1.044444;0.994832181;0.994832565
22.281346;1.03977228;0.749997929;0.0184923216;0.721309946;0.0177840582;1.04532123;1.05305883;0.730372571;0.0534073693;49.7416441;2.36485122e-06;0.0149083431;0.749999807;0.0333331532;1.03977262;0.67499839;0.0166435246;10;49.7416436;0.666667;0;1.044444;0.994832208;0.994832561
22.284346;1.0397723;0.749999148;0.0184900063;0.721311;0.017781922;1.0453202;1.05305781;0.730373338;0.0534053831;49.7416431;1.27455982e-06;0.0149105058;0.749999799;0.0333331586;1.03977255;0.674999419;0.0166415393;10;49.7416427;0.666667;0;1.044444;0.994832303;0.994832558
22.288346;1.03977036;0.7499993;0.0184865675;0.721312343;0.0177787817;1.04531715;1.05305683;0.730374111;0.0534023463;49.7416431;1.29425823e-06;0.0149148578;0.749999774;0.0333331573;1.03977051;0.674999446;0.0166385334;10;49.7416429;0.666667;0;1.044444;0.994832446;0.994832579
22.291346;1.03977041;0.749999412;0.0184831769;0.7213123;0.01777561;1.04531612;1.05305587;0.730374859;0.0533992718;49.7416431;1.30183612e-06;0.0149170162;0.749999734;0.0333331474;1.03977052;0.674999451;0.0166355095;10;49.7416429;0.666667;0;1.044444;0.994832553;0.994832612
