time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.295346;1.03976849;0.749999537;0.0184797977;0.721313633;0.0177724764;1.04531309;1.05305491;0.730375626;0.0533961739;49.7416431;1.2945964e-06;0.0149202791;0.749999651;0.0333331285;1.03976858;0.674999426;0.0166324575;10;49.7416429;0.666667;0;1.044444;0.994832681;0.994832674
22.298346;1.03976756;0.749999596;0.0184764503;0.721314301;0.0177693019;1.04531207;1.05305294;0.730377072;0.0533930917;49.7416431;1.27085272e-06;0.0149235709;0.749999574;0.0333331155;1.03976763;0.674999388;0.0166294078;10;49.7416429;0.666667;0;1.044444;0.994832757;0.994832728
22.299346;1.03976758;0.749999609;0.0184753375;0.721314296;0.0177682342;1.04531106;1.05305294;0.730377091;0.0533930808;49.7416431;1.26003093e-06;0.0149246702;0.749999547;0.0333331116;1.03976764;0.674999374;0.0166283907;10;49.7416429;0.666667;0;1.044444;0.994832777;0.994832746
22.300346;1.0397676;0.749999619;0.0184753371;0.721314292;0.0177682329;1.04531005;1.05305294;0.730377111;0.0533920129;49.7416431;1.24849052e-06;0.0149257709;0.749999519;0.0333331075;1.03976765;0.674999359;0.0166283738;10;49.7416429;0.666667;0;1.044444;0.994832796;0.994832765
22.301346;1.03976762;0.749999625;0.0184742269;0.721314291;0.0177671607;1.04531005;1.05305195;0.730377823;0.0533909941;49.7416431;1.23671946e-06;0.0149257618;0.749999492;0.0333331034;1.03976767;0.674999343;0.016627357;10;49.7416429;0.666667;0;1.044444;0.994832811;0.994832784
22.305346;1.03976569;0.749999624;0.0184698038;0.721315684;0.0177628902;1.04530804;1.05305094;0.730378584;0.0533878093;49.7416431;1.19640683e-06;0.0149301898;0.749999401;0.0333330891;1.03976569;0.674999278;0.0166232947;10;49.7416428;0.666667;0;1.044444;0.994832846;0.99483286
22.308346;1.03976573;0.749999595;0.0184676148;0.721315688;0.0177607237;1.04530605;1.05304994;0.730379323;0.0533846354;49.7416431;1.18458192e-06;0.0149324266;0.749999362;0.0333330887;1.03976568;0.674999225;0.0166212544;10;49.7416428;0.666667;0;1.044444;0.99483284;0.99483292
22.315346;1.03976281;0.749999454;0.0184610535;0.721317735;0.0177543391;1.04530207;1.05304797;0.730380784;0.0533782719;49.741643;1.19378954e-06;0.0149403436;0.749999358;0.0333331408;1.03976259;0.674999091;0.0166151921;10;49.7416427;0.666667;0;1.044444;0.994832756;0.994833081
22.318346;1.03976185;0.749999366;0.0184577729;0.721318393;0.0177511808;1.04530008;1.053046;0.730382178;0.0533751539;49.741643;1.20089264e-06;0.0149426578;0.749999387;0.0333331907;1.03976155;0.67499904;0.0166121825;10;49.7416427;0.666667;0;1.044444;0.994832701;0.994833153
22.321346;1.0397619;0.74999927;0.0184544977;0.721318347;0.0177480307;1.0452981;1.05304502;0.730382864;0.0533730503;49.7416431;1.20301406e-06;0.0149460922;0.749999439;0.0333332637;1.03976151;0.674998995;0.0166091794;10;49.7416427;0.666667;0;1.044444;0.994832642;0.99483322
22.334346;1.03975713;0.749999908;0.0184424441;0.721322621;0.0177365622;1.0452903;1.05304119;0.730386521;0.0533616741;49.7416422;-2.37500316e-08;0.0149597482;0.749999804;0.0333336867;1.03975646;0.67499984;0.0165981695;10;49.7416416;0.666667;0;1.044444;0.994832369;0.994833339
22.337346;1.03975718;0.749999801;0.0184391091;0.721322556;0.01773336;1.04528833;1.05304022;0.730387146;0.0533586055;49.7416422;-3.21233745e-08;0.0149619923;0.74999989;0.0333337564;1.03975649;0.674999817;0.0165951706;10;49.7416416;0.666667;0;1.044444;0.994832301;0.994833324
22.338346;1.03975619;0.74999977;0.0184379952;0.721323228;0.0177323078;1.04528834;1.05303922;0.730387818;0.0533576185;49.7416422;-3.02425384e-08;0.0149631057;0.749999916;0.0333337749;1.03975551;0.674999811;0.0165941714;10;49.7416416;0.666667;0;1.044444;0.994832278;0.994833317
22.340346;1.03975622;0.749999715;0.0184357652;0.721323186;0.0177301686;1.04528634;1.05303823;0.730388468;0.0533555973;49.7416421;-2.14457269e-08;0.0149653248;0.749999965;0.0333338054;1.03975555;0.674999802;0.0165921748;10;49.7416416;0.666667;0;1.044444;0.994832231;0.994833299
22.347346;1.03975326;0.749999634;0.0184290567;0.721325163;0.0177238164;1.04528229;1.05303621;0.730389749;0.0533495283;49.7416419;1.78664627e-08;0.0149719081;0.750000081;0.0333338468;1.03975273;0.674999796;0.0165862287;10;49.7416416;0.666667;0;1.044444;0.994832083;0.994833237
22.353346;1.03975121;0.749999706;0.0184223746;0.721326528;0.017717446;1.04527821;1.05303409;0.730391097;0.0533434426;49.7416427;1.70994238e-08;0.0149784651;0.750000099;0.0333338166;1.03975093;0.674999779;0.0165803021;10;49.7416426;0.666667;0;1.044444;0.994831968;0.994833247
22.355346;1.03975118;0.749999746;0.0184212728;0.72132654;0.017716382;1.0452772;1.05303304;0.730391786;0.0533424824;49.7416426;1.15587071e-08;0.0149806501;0.750000084;0.033333799;1.03975099;0.674999766;0.0165793174;10;49.7416426;0.666667;0;1.044444;0.994831929;0.994833263
22.356346;1.03975016;0.749999767;0.0184201686;0.721327245;0.0177153341;1.04527619;1.05303201;0.73039248;0.0533414977;49.7416426;8.69113352e-09;0.014981743;0.750000075;0.0333337897;1.03975002;0.674999758;0.0165783223;10;49.7416425;0.666667;0;1.044444;0.994831909;0.994833274
22.361346;1.03974906;0.749999879;0.0184146656;0.721328029;0.0177100398;1.04527319;1.05302987;0.730393888;0.0533363827;49.7416424;5.9272275e-10;0.0149872192;0.750000025;0.0333337485;1.03974917;0.674999707;0.0165733217;10;49.7416425;0.666667;0;1.044444;0.994831817;0.994833354
22.362346;1.03974804;0.749999902;0.0184135664;0.721328747;0.0177089968;1.04527219;1.05302984;0.730393897;0.0533353301;49.7416424;1.48868643e-09;0.0149883179;0.750000017;0.0333337416;1.0397482;0.674999693;0.0165723171;10;49.7416425;0.666667;0;1.044444;0.994831802;0.994833374
22.364346;1.039748;0.74999995;0.0184113653;0.721328801;0.0177068784;1.0452712;1.05302879;0.73039461;0.0533332655;49.7416424;5.62833177e-09;0.0149894089;0.750000006;0.0333337289;1.03974825;0.674999664;0.0165703031;10;49.7416425;0.666667;0;1.044444;0.994831777;0.994833411
22.365346;1.03974698;0.749999974;0.0184102624;0.721329523;0.0177058369;1.04527121;1.05302876;0.730394621;0.0533322036;49.7416424;8.67865173e-09;0.0149905126;0.750000002;0.0333337233;1.03974727;0.674999649;0.016569294;10;49.7416425;0.666667;0;1.044444;0.994831769;0.994833428
22.366346;1.03974697;0.749999997;0.0184091572;0.721329552;0.0177047786;1.04527022;1.05302873;0.730394633;0.0533311391;49.7416423;1.24299355e-08;0.0149916184;0.75;0.0333337182;1.03974729;0.674999633;0.0165682837;10;49.7416425;0.666667;0;1.044444;0.994831763;0.994833443
22.370346;1.03974592;0.750000091;0.0184058199;0.721330369;0.0177016294;1.04526726;1.05302664;0.730396078;0.0533280188;49.7416423;3.61419694e-08;0.0149960669;0.750000001;0.0333336983;1.03974635;0.674999572;0.0165652429;10;49.7416426;0.666667;0;1.044444;0.994831769;0.994833486
22.371346;1.03974491;0.750000113;0.0184047;0.721331095;0.0177005858;1.04526726;1.05302663;0.730397151;0.0533269454;49.7416423;4.41963004e-08;0.0149971852;0.750000003;0.0333336924;1.03974536;0.674999558;0.0165642355;10;49.7416426;0.666667;0;1.044444;0.994831779;0.994833492
22.379346;1.03974291;0.750000251;0.0183956979;0.721332727;0.0176921024;1.04526126;1.05302261;0.730400109;0.0533185348;49.7416423;1.088646e-07;0.0150061735;0.750000062;0.03333365;1.03974333;0.674999456;0.0165562439;10;49.7416426;0.666667;0;1.044444;0.994831936;0.994833499
22.380346;1.03974192;0.75000026;0.018394576;0.721333447;0.0176910539;1.04526125;1.05302262;0.73040013;0.0533174589;49.7416423;1.14316405e-07;0.0150073;0.750000077;0.0333336463;1.03974231;0.674999445;0.0165552495;10;49.7416426;0.666667;0;1.044444;0.994831963;0.994833501
22.384346;1.03974096;0.750000274;0.0183901163;0.721334228;0.0176868133;1.04525821;1.0530207;0.730401582;0.053314323;49.7416424;1.24462458e-07;0.015011801;0.750000146;0.0333336346;1.03974123;0.674999407;0.016551266;10;49.7416427;0.666667;0;1.044444;0.994832091;0.994833525
22.388346;1.03974;0.750001385;0.0183857169;0.721336044;0.0176825773;1.04525517;1.0530198;0.730402288;0.053310098;49.7416424;-9.920115e-07;0.0150162663;0.750000217;0.0333336311;1.03974016;0.675000374;0.0165472629;10;49.7416427;0.666667;0;1.044444;0.994832246;0.99483358
22.389346;1.039739;0.750001386;0.0183846263;0.721336747;0.0176815337;1.04525517;1.05301883;0.730402975;0.0533090821;49.7416425;-9.94561929e-07;0.0150173731;0.750000231;0.0333336334;1.03973914;0.675000367;0.016546258;10;49.7416427;0.666667;0;1.044444;0.994832289;0.994833596
22.394346;1.03973805;0.750001403;0.018379209;0.721337465;0.0176762826;1.04525116;1.05301696;0.730404275;0.0533038654;49.7416426;-1.00658648e-06;0.0150228527;0.750000266;0.0333336686;1.03973809;0.675000335;0.0165412095;10;49.7416428;0.666667;0;1.044444;0.994832521;0.994833672
22.395346;1.03973706;0.750001408;0.0183781275;0.721338159;0.0176752544;1.04525117;1.05301699;0.730404246;0.0533028065;49.7416426;-1.0088585e-06;0.0150239397;0.750000265;0.033333679;1.03973708;0.67500033;0.0165401945;10;49.7416428;0.666667;0;1.044444;0.994832573;0.994833684
22.400346;1.03973611;0.750001436;0.018372697;0.721338815;0.0176700781;1.04524722;1.05301509;0.730405436;0.0532976448;49.7416437;-1.02725722e-06;0.0150293419;0.750000228;0.0333337399;1.0397361;0.67500032;0.0165350831;10;49.7416439;0.666667;0;1.044444;0.99483286;0.994833726
22.403346;1.03973413;0.750001445;0.0183694131;0.721340153;0.0176670076;1.04524527;1.05301413;0.730405971;0.0532945534;49.7416438;-1.05215338e-06;0.0150325666;0.750000183;0.0333337765;1.03973415;0.675000325;0.0165319918;10;49.741644;0.666667;0;1.044444;0.994833045;0.994833741
22.410346;1.03973216;0.750001423;0.0183616613;0.721341351;0.0176597622;1.04524145;1.05301115;0.730407671;0.0532873786;49.7416438;-1.19794003e-06;0.0150401004;0.750000019;0.033333846;1.03973228;0.675000374;0.0165247679;10;49.741644;0.666667;0;1.044444;0.994833449;0.994833754
22.416346;1.03973016;0.750001372;0.018354955;0.721342517;0.0176534784;1.04523658;1.05300916;0.730408806;0.0532812265;49.7416438;-1.36586096e-06;0.0150466312;0.749999875;0.033333878;1.03973039;0.67500047;0.016518625;10;49.741644;0.666667;0;1.044444;0.994833712;0.994833768
22.420346;1.03972913;0.750001336;0.0183504735;0.721343049;0.0176492487;1.04523461;1.05300715;0.730410083;0.0532771744;49.7416438;-1.46763295e-06;0.0150510255;0.749999812;0.0333338894;1.03972943;0.675000563;0.0165145586;10;49.741644;0.666667;0;1.044444;0.994833829;0.994833811
22.421346;1.03972812;0.750001327;0.0183493525;0.721343703;0.0176482023;1.04523361;1.05300614;0.730410757;0.0532761883;49.7416438;-1.49172837e-06;0.0150521275;0.7499998;0.0333338908;1.03972843;0.67500059;0.0165135463;10;49.741644;0.666667;0;1.044444;0.994833851;0.994833824
22.423346;1.03972709;0.75000131;0.0183471103;0.721344321;0.0176460926;1.0452326;1.05300614;0.730410729;0.0532741161;49.7416448;-1.53770558e-06;0.0150543354;0.749999783;0.0333338915;1.03972743;0.675000648;0.0165115276;10;49.741645;0.666667;0;1.044444;0.994833882;0.994833847
22.428346;1.039726;0.750001276;0.0183415003;0.721344856;0.0176408126;1.04522856;1.05300413;0.730412101;0.0532690325;49.7416448;-1.63505586e-06;0.0150598823;0.749999783;0.0333338744;1.0397264;0.675000807;0.0165065146;10;49.7416449;0.666667;0;1.044444;0.994833909;0.994833865
22.431346;1.03972492;0.750001267;0.0183381304;0.72134548;0.0176376754;1.04522652;1.05300214;0.730413504;0.053266014;49.7416449;-1.67906629e-06;0.0150632391;0.749999825;0.0333338446;1.03972538;0.675000892;0.0165035298;10;49.7416449;0.666667;0;1.044444;0.994833901;0.994833853
22.434346;1.03972284;0.750001265;0.0183347646;0.721346815;0.0176345696;1.04522446;1.05300114;0.730414216;0.0532629418;49.7416449;-1.7077733e-06;0.015066618;0.749999898;0.033333799;1.03972335;0.675000956;0.0165005592;10;49.7416448;0.666667;0;1.044444;0.994833886;0.994833832
22.441346;1.03972069;0.750001256;0.0183269545;0.721348157;0.0176272981;1.04521925;1.05299816;0.730416299;0.05325581;49.7416449;-1.68385314e-06;0.0150745395;0.75000013;0.0333336361;1.03972132;0.675001009;0.0164936653;10;49.7416447;0.666667;0;1.044444;0.994833859;0.994833741
22.442346;1.03972068;0.750001252;0.0183258452;0.72134816;0.0176262534;1.04521821;1.05299817;0.730416291;0.053254766;49.7416449;-1.66965163e-06;0.0150767781;0.750000163;0.0333336096;1.03972131;0.675001007;0.0164926824;10;49.7416447;0.666667;0;1.044444;0.994833858;0.99483372
22.447346;1.03971868;0.750001229;0.0183203187;0.721349593;0.0176210391;1.04521501;1.05299521;0.730418312;0.0532496765;49.7416458;-1.5691694e-06;0.0150823521;0.750000316;0.0333334816;1.0397193;0.675000977;0.0164877665;10;49.7416457;0.666667;0;1.044444;0.994833857;0.994833584
22.448346;1.03971769;0.750001225;0.0183192149;0.721350298;0.0176199998;1.04521396;1.05299521;0.730418298;0.0532486236;49.7416458;-1.54377637e-06;0.0150834527;0.750000342;0.0333334567;1.0397183;0.675000968;0.0164867818;10;49.7416457;0.666667;0;1.044444;0.994833857;0.994833552
22.450346;1.03971772;0.750001221;0.0183170062;0.721350324;0.017617879;1.04521288;1.05299423;0.73041896;0.053246564;49.7416458;-1.48704259e-06;0.01508564;0.750000387;0.0333334078;1.03971829;0.67500095;0.0164848085;10;49.7416457;0.666667;0;1.044444;0.994833855;0.994833489
22.453346;1.03971677;0.750001217;0.0183125777;0.72135106;0.0176136265;1.04520978;1.05299325;0.730419611;0.0532434371;49.7416458;-1.38879191e-06;0.01508889;0.75000044;0.0333333362;1.03971726;0.67500092;0.0164808356;10;49.7416457;0.666667;0;1.044444;0.994833845;0.994833397
22.456346;1.03971482;0.750001217;0.0183092579;0.721352492;0.0176104443;1.04520769;1.05299226;0.730420272;0.0532402953;49.7416458;-1.28654614e-06;0.0150921075;0.750000476;0.033333266;1.03971523;0.675000894;0.0164778488;10;49.7416458;0.666667;0;1.044444;0.994833823;0.994833313
22.461346;1.03971391;0.750001223;0.0183037174;0.72135324;0.0176050872;1.04520464;1.05298928;0.730422339;0.0532350999;49.7416459;-1.14152825e-06;0.0150985304;0.750000515;0.033333164;1.03971415;0.675000888;0.016472853;10;49.7416459;0.666667;0;1.044444;0.994833765;0.994833182
22.464346;1.03971195;0.750001233;0.0183003815;0.721354643;0.0176018923;1.04520164;1.05298829;0.730423053;0.0532319344;49.741646;-1.07702904e-06;0.0151017056;0.750000526;0.0333331222;1.03971209;0.67500092;0.0164698438;10;49.7416459;0.666667;0;1.044444;0.994833716;0.9948331
22.472346;1.03971004;0.75000126;0.0182903166;0.721356013;0.0175922258;1.04519675;1.05298535;0.730425242;0.053222487;49.7416472;-9.89383351e-07;0.0151102488;0.750000457;0.033333089;1.03970993;0.675001059;0.0164607827;10;49.7416471;0.666667;0;1.044444;0.994833505;0.994832899
22.475346;1.03970806;0.750001256;0.0182869386;0.721357378;0.0175889986;1.04519379;1.05298336;0.730426672;0.0532194239;49.7416472;-9.74757973e-07;0.0151146082;0.750000386;0.0333331035;1.03970786;0.675001092;0.0164577642;10;49.7416471;0.666667;0;1.044444;0.994833403;0.994832849
22.477346;1.03970807;0.750001248;0.0182846846;0.72135736;0.0175868166;1.04519282;1.05298336;0.730426695;0.0532173312;49.7416473;-9.66486935e-07;0.0151167863;0.750000327;0.0333331209;1.03970781;0.675001101;0.0164557565;10;49.7416471;0.666667;0;1.044444;0.99483333;0.994832826
22.485346;1.03970499;0.750001184;0.0182745916;0.72135939;0.0175770755;1.04518689;1.05297932;0.730429528;0.0532081908;49.7416474;-9.21366716e-07;0.0151256313;0.750000071;0.0333332501;1.03970465;0.675001051;0.0164467955;10;49.7416472;0.666667;0;1.044444;0.99483303;0.994832776
22.488346;1.03970293;0.750001159;0.0182712423;0.721360756;0.0175738679;1.04518491;1.05297828;0.73043024;0.0532051474;49.7416484;-8.85358213e-07;0.0151301251;0.749999984;0.0333333051;1.03970264;0.675001017;0.0164438294;10;49.7416482;0.666667;0;1.044444;0.994832949;0.994832759
22.496346;1.03969975;0.75000118;0.0182623534;0.72136273;0.01756538;1.04517892;1.05297411;0.730433083;0.0531970906;49.7416484;-7.15527944e-07;0.0151392339;0.749999811;0.0333333726;1.03969973;0.675000918;0.0164358816;10;49.7416482;0.666667;0;1.044444;0.994832861;0.994832716
22.497346;1.03969972;0.750001189;0.0182601353;0.721362718;0.0175632556;1.04517792;1.05297409;0.730433093;0.0531960512;49.7416483;-6.90069868e-07;0.015140373;0.749999799;0.0333333732;1.03969975;0.675000904;0.0164338825;10;49.7416482;0.666667;0;1.044444;0.994832858;0.99483271
22.499346;1.03969867;0.750001206;0.0182579217;0.721363395;0.0175611673;1.04517691;1.05297304;0.730433809;0.0531940131;49.7416483;-6.39317112e-07;0.0151437595;0.749999785;0.0333333732;1.03969878;0.675000872;0.0164318826;10;49.7416482;0.666667;0;1.044444;0.994832856;0.994832698
22.501346;1.03969863;0.750001218;0.0182557068;0.721363388;0.0175590687;1.0451749;1.05297199;0.730434527;0.0531909058;49.7416483;-5.90272121e-07;0.0151460323;0.749999783;0.0333333749;1.03969882;0.675000836;0.0164298831;10;49.7416482;0.666667;0;1.044444;0.994832857;0.994832687
22.502346;1.0396976;0.750001222;0.0182545985;0.721364083;0.0175580378;1.04517489;1.05297097;0.730435233;0.0531898991;49.7416483;-5.6666694e-07;0.0151471683;0.749999787;0.0333333771;1.03969783;0.675000816;0.0164288846;10;49.7416482;0.666667;0;1.044444;0.994832858;0.994832683
22.509346;1.03969448;0.750001206;0.0182457141;0.721366248;0.0175496675;1.04516889;1.05296784;0.730437394;0.0531825336;49.7416482;-4.24856035e-07;0.0151562484;0.749999859;0.0333334135;1.03969487;0.675000659;0.0164209134;10;49.7416481;0.666667;0;1.044444;0.994832858;0.994832685
22.511346;1.03969446;0.750001195;0.0182434892;0.721366286;0.0175475451;1.0451679;1.0529668;0.730438105;0.0531803995;49.7416492;-3.94105864e-07;0.015158535;0.749999879;0.033333422;1.03969487;0.675000619;0.0164189239;10;49.7416491;0.666667;0;1.044444;0.994832856;0.994832699
22.513346;1.03969344;0.750001182;0.0182412645;0.721367018;0.0175454258;1.04516592;1.05296677;0.730438115;0.0531771448;49.7416491;-3.67996144e-07;0.0151608244;0.749999893;0.0333334225;1.03969387;0.675000587;0.0164169362;10;49.741649;0.666667;0;1.044444;0.994832852;0.99483272
22.514346;1.03969342;0.750001176;0.0182401524;0.721367036;0.017544353;1.04516593;1.05296575;0.730438811;0.0531760912;49.7416491;-3.56474598e-07;0.0151619695;0.749999898;0.0333334186;1.03969386;0.675000572;0.0164159432;10;49.741649;0.666667;0;1.044444;0.994832849;0.994832733
22.522346;1.03968933;0.750001159;0.0182301618;0.721369874;0.0175347185;1.04515908;1.05296163;0.730441561;0.0531674203;49.7416489;-3.07552251e-07;0.0151721954;0.74999991;0.0333332728;1.03968981;0.675000481;0.0164070044;10;49.7416489;0.666667;0;1.044444;0.994832763;0.994832877
22.527346;1.03968828;0.750001201;0.0182246375;0.721370542;0.0175293495;1.04515612;1.05295965;0.730442917;0.0531609428;49.7416488;-3.10762995e-07;0.0151789155;0.749999947;0.033333131;1.03968878;0.675000441;0.0164020329;10;49.7416489;0.666667;0;1.044444;0.994832654;0.994832979
22.540346;1.03968243;0.750001314;0.0182080393;0.721374651;0.0175133864;1.04514597;1.05295392;0.730447096;0.05314604;49.7416497;-4.38896213e-07;0.0151943798;0.75000022;0.0333329249;1.03968284;0.675000285;0.0163871122;10;49.7416499;0.666667;0;1.044444;0.994832317;0.994833211
22.550346;1.03967989;0.7500013;0.0181955819;0.721376718;0.0175015994;1.04513792;1.05294998;0.730450119;0.053134565;49.7416496;-4.27088714e-07;0.0152076551;0.750000414;0.0333329616;1.03968004;0.675000182;0.0163762258;10;49.7416501;0.666667;0;1.044444;0.994832058;0.99483328
22.563346;1.03967446;0.750001234;0.0181785206;0.721380837;0.0174855255;1.04512794;1.05294388;0.730454545;0.0531202328;49.7416506;-4.49958834e-07;0.0152232204;0.750000516;0.033333052;1.03967431;0.675000178;0.0163613042;10;49.7416515;0.666667;0;1.044444;0.994831981;0.994833216
22.565346;1.03967452;0.750001217;0.0181762579;0.721380824;0.0174833735;1.04512695;1.05294289;0.730455248;0.0531171387;49.7416506;-4.69735628e-07;0.0152265518;0.750000514;0.0333330922;1.03967435;0.675000199;0.0163593242;10;49.7416515;0.666667;0;1.044444;0.994832006;0.994833198
22.568346;1.03967261;0.750001181;0.018172879;0.72138219;0.017480183;1.04512397;1.05294091;0.730456638;0.0531141089;49.7416506;-5.06932246e-07;0.0152298819;0.750000503;0.0333331655;1.0396724;0.67500024;0.0163563649;10;49.7416515;0.666667;0;1.044444;0.994832054;0.994833171
22.570346;1.03967265;0.750001151;0.0181695252;0.721382174;0.017476964;1.04512298;1.05293993;0.730457329;0.0531120756;49.7416506;-5.33454514e-07;0.0152321024;0.750000493;0.0333332197;1.03967243;0.675000271;0.0163534031;10;49.7416515;0.666667;0;1.044444;0.994832091;0.994833155
22.572346;1.03967169;0.750001121;0.0181672923;0.72138285;0.0174748281;1.04512099;1.05293996;0.730457323;0.0531099971;49.7416506;-5.58036898e-07;0.0152354335;0.750000487;0.0333332754;1.03967147;0.675000301;0.0163514522;10;49.7416515;0.666667;0;1.044444;0.99483213;0.994833146
22.583346;1.03966682;0.750001023;0.0181540744;0.721386223;0.0174620014;1.04511293;1.05293415;0.73046144;0.0530969047;49.7416507;-6.15838954e-07;0.0152487544;0.750000564;0.0333335316;1.03966652;0.675000363;0.0163397757;10;49.7416513;0.666667;0;1.044444;0.994832405;0.99483312
22.585346;1.03966684;0.750001026;0.0181507763;0.721386211;0.0174587889;1.0451109;1.05293318;0.73046213;0.0530949318;49.7416507;-6.21680151e-07;0.0152509857;0.750000596;0.0333335542;1.03966651;0.675000358;0.016336825;10;49.7416513;0.666667;0;1.044444;0.994832469;0.994833109
22.587346;1.03966586;0.750001038;0.0181485901;0.721386897;0.0174566661;1.04510885;1.05293321;0.730462124;0.0530929129;49.7416507;-6.31629803e-07;0.0152543295;0.750000629;0.0333335648;1.0396655;0.675000355;0.0163348689;10;49.7416512;0.666667;0;1.044444;0.994832529;0.994833096
22.588346;1.03966487;0.750001047;0.018147497;0.721387589;0.0174556146;1.04510883;1.05293222;0.730462815;0.0530919545;49.7416507;-6.38252222e-07;0.0152554461;0.750000646;0.0333335653;1.0396645;0.675000354;0.0163338882;10;49.7416512;0.666667;0;1.044444;0.994832557;0.99483309
22.595346;1.03966288;0.750000037;0.0181387228;0.72138794;0.0174471152;1.04510266;1.05292927;0.73046488;0.0530839489;49.7416518;4.02754643e-07;0.0152643645;0.750000749;0.0333334903;1.03966251;0.674999383;0.0163259604;10;49.741652;0.666667;0;1.044444;0.994832667;0.994833085
22.598346;1.03966083;0.750000099;0.01813432;0.721389365;0.0174428842;1.04510058;1.05292728;0.730466278;0.0530799023;49.7416518;3.62653487e-07;0.0152677068;0.750000762;0.0333334292;1.03966054;0.674999412;0.0163219546;10;49.741652;0.666667;0;1.044444;0.994832657;0.994833105
22.602346;1.03965974;0.750000199;0.0181299221;0.721390133;0.0174386377;1.04509748;1.0529253;0.730467698;0.0530758213;49.7416519;3.0782838e-07;0.0152732798;0.75000074;0.0333333553;1.03965958;0.674999464;0.0163178985;10;49.741652;0.666667;0;1.044444;0.994832605;0.994833141
22.603346;1.03965871;0.750000227;0.0181288214;0.72139085;0.0174375879;1.04509646;1.0529253;0.730467707;0.0530747659;49.7416519;2.94119882e-07;0.0152743973;0.750000728;0.0333333403;1.03965859;0.674999478;0.016316875;10;49.741652;0.666667;0;1.044444;0.994832587;0.994833151
22.604346;1.03965868;0.750000255;0.0181277207;0.721390875;0.0174365215;1.04509544;1.0529253;0.730467715;0.0530737072;49.7416519;2.79949749e-07;0.0152755154;0.750000714;0.0333333269;1.0396586;0.674999491;0.0163158483;10;49.741652;0.666667;0;1.044444;0.994832569;0.994833161
22.605346;1.03965865;0.750000284;0.0181255092;0.7213909;0.0174343867;1.04509442;1.05292431;0.730468416;0.0530716411;49.7416519;2.64866543e-07;0.0152777447;0.750000699;0.0333333151;1.03965861;0.674999505;0.0163138185;10;49.741652;0.666667;0;1.044444;0.994832549;0.99483317
22.608346;1.03965655;0.750000374;0.0181222112;0.721392369;0.0174312248;1.04509237;1.05292332;0.730469124;0.0530684984;49.741652;2.09741452e-07;0.0152810965;0.750000641;0.0333332898;1.03965663;0.674999539;0.0163107149;10;49.7416519;0.666667;0;1.044444;0.994832487;0.994833189
22.611346;1.03965546;0.750000457;0.0181189175;0.721393146;0.0174280481;1.04509033;1.05292134;0.730470514;0.0530654035;49.741652;1.37195724e-07;0.0152855546;0.750000574;0.0333332781;1.03965564;0.674999562;0.0163075922;10;49.741652;0.666667;0;1.044444;0.994832431;0.994833194
22.615346;1.03965434;0.750000535;0.0181134127;0.721393947;0.0174227286;1.04508632;1.05291938;0.730471886;0.0530601944;49.7416521;2.8586382e-08;0.0152900091;0.750000486;0.0333332792;1.03965464;0.674999585;0.0163023995;10;49.741652;0.666667;0;1.044444;0.994832383;0.994833185
22.619346;1.03965222;0.750000555;0.0181078952;0.721395439;0.017417406;1.04508334;1.05291742;0.730473231;0.0530560405;49.7416522;-7.43756261e-08;0.0152955668;0.750000417;0.0333332899;1.03965263;0.674999616;0.0162971867;10;49.7416521;0.666667;0;1.044444;0.994832371;0.994833182
22.620346;1.0396512;0.750000551;0.0181067911;0.721396159;0.0174163474;1.04508335;1.05291743;0.730473217;0.0530539208;49.7416522;-9.76101123e-08;0.0152966765;0.750000403;0.0333332925;1.03965163;0.674999626;0.0162961323;10;49.7416522;0.666667;0;1.044444;0.994832375;0.994833183
22.621346;1.03965117;0.750000544;0.0181056857;0.721396185;0.0174152708;1.04508236;1.05291744;0.730473202;0.0530528562;49.7416522;-1.19895695e-07;0.0152977845;0.75000039;0.0333332949;1.03965163;0.674999637;0.016295078;10;49.7416522;0.666667;0;1.044444;0.994832383;0.994833185
22.622346;1.03965115;0.750000535;0.018104579;0.72139621;0.0174141934;1.04508138;1.05291646;0.730473881;0.053051842;49.7416522;-1.41540933e-07;0.0152988905;0.750000378;0.0333332969;1.03965162;0.674999648;0.0162940242;10;49.7416522;0.666667;0;1.044444;0.994832393;0.994833187
22.635346;1.03964505;0.750000221;0.0180878876;0.721400471;0.0173981728;1.04507155;1.05291059;0.730477878;0.053036235;49.7416533;-3.91499654e-07;0.0153164006;0.750000247;0.0333333182;1.03964565;0.674999774;0.0162785902;10;49.7416535;0.666667;0;1.044444;0.994832637;0.994833133
22.642346;1.03964311;0.750000026;0.0180789631;0.721401749;0.0173896483;1.04506554;1.05290757;0.73047994;0.0530279342;49.7416533;-4.58523419e-07;0.0153251764;0.75000015;0.0333333407;1.03964374;0.674999886;0.0162705481;10;49.7416536;0.666667;0;1.044444;0.994832819;0.994833049
22.647346;1.03964017;0.749999916;0.018072274;0.721403711;0.0173833034;1.04506151;1.05290451;0.730482033;0.0530228259;49.7416533;-4.50279008e-07;0.015331835;0.750000067;0.0333333656;1.03964079;0.674999966;0.0162645548;10;49.7416536;0.666667;0;1.044444;0.99483292;0.994833006
22.649346;1.03964019;0.749999873;0.0180700448;0.721403657;0.0173811774;1.0450605;1.05290348;0.730482738;0.0530197244;49.7416533;-4.35775714e-07;0.0153340715;0.750000033;0.0333333711;1.03964079;0.674999996;0.0162625675;10;49.7416536;0.666667;0;1.044444;0.994832943;0.994832999
22.662346;1.03963425;0.749999607;0.0180522864;0.721407513;0.0173642287;1.04504944;1.0528973;0.730487009;0.0530043767;49.7416531;-2.16480163e-07;0.0153508898;0.749999894;0.0333333036;1.03963453;0.675000193;0.0162467179;10;49.7416534;0.666667;0;1.044444;0.994832931;0.99483305
22.664346;1.03963424;0.749999574;0.0180500579;0.721407492;0.0173620933;1.04504844;1.05289626;0.730487723;0.0530023358;49.7416531;-1.69027304e-07;0.0153542322;0.74999989;0.0333333058;1.03963445;0.675000211;0.0162447319;10;49.7416534;0.666667;0;1.044444;0.994832909;0.994833052
22.669346;1.03963117;0.749999519;0.0180433484;0.72140954;0.0173557501;1.04504448;1.05289414;0.730489176;0.0529961169;49.7416529;-3.75899295e-08;0.0153597906;0.749999888;0.0333333453;1.03963121;0.675000223;0.0162387321;10;49.7416533;0.666667;0;1.044444;0.994832874;0.994833039
22.671346;1.03963114;0.749999511;0.0180410976;0.721409527;0.0173536261;1.04504249;1.05289307;0.730489899;0.0529940462;49.7416529;1.87095688e-08;0.0153631218;0.749999887;0.0333333715;1.03963112;0.675000216;0.0162367155;10;49.7416533;0.666667;0;1.044444;0.994832871;0.994833025
22.679346;1.03962706;0.74999956;0.0180309529;0.721412256;0.017344136;1.04503651;1.05288877;0.730492799;0.0529846775;49.7416527;2.44072733e-07;0.0153731117;0.74999985;0.0333335307;1.03962683;0.675000162;0.0162276114;10;49.7416532;0.666667;0;1.044444;0.994832894;0.994832915
22.681346;1.03962706;0.749999589;0.0180275883;0.721412248;0.0173409377;1.04503451;1.0528877;0.730493526;0.0529815444;49.7416527;2.94174184e-07;0.0153764423;0.749999827;0.0333335788;1.03962678;0.675000159;0.0162245822;10;49.7416532;0.666667;0;1.044444;0.994832912;0.994832878
22.686346;1.03962406;0.749999671;0.0180208651;0.721414325;0.0173345773;1.04503052;1.05288453;0.730495693;0.0529763829;49.7416527;4.05616728e-07;0.0153831151;0.749999752;0.0333337126;1.03962364;0.675000172;0.0162184914;10;49.7416532;0.666667;0;1.044444;0.994832983;0.994832791
22.688346;1.03962406;0.749999707;0.0180186313;0.72141433;0.01733244;1.04502855;1.05288449;0.730495727;0.0529731998;49.7416537;4.43098646e-07;0.0153853452;0.749999724;0.0333337697;1.03962358;0.67500018;0.0162164501;10;49.7416542;0.666667;0;1.044444;0.994833022;0.994832762
22.696346;1.03962004;0.74999985;0.0180086977;0.721417156;0.0173228986;1.04502271;1.05288049;0.730498642;0.052963769;49.7416538;5.22433963e-07;0.0153953814;0.749999678;0.033333943;1.0396194;0.675000184;0.0162072917;10;49.7416543;0.666667;0;1.044444;0.994833185;0.994832677
22.698346;1.03962003;0.74999988;0.0180054035;0.721417171;0.0173196868;1.04502077;1.05287953;0.73049936;0.0529616544;49.7416538;5.21380994e-07;0.0153987233;0.749999692;0.0333339633;1.03961937;0.675000188;0.016204252;10;49.7416543;0.666667;0;1.044444;0.99483323;0.994832663
22.703346;1.03961698;0.749999943;0.0179988304;0.72141929;0.0173132786;1.04501691;1.05287668;0.730501469;0.052955323;49.7416538;4.897265e-07;0.0154054097;0.749999772;0.0333339919;1.03961637;0.675000235;0.016198149;10;49.7416543;0.666667;0;1.044444;0.994833342;0.994832639
22.710346;1.03961489;0.749999986;0.0179900504;0.721420754;0.0173046378;1.04501209;1.05287393;0.730503545;0.0529468327;49.7416537;4.17774107e-07;0.0154143072;0.749999899;0.0333339659;1.03961448;0.67500036;0.0161900569;10;49.7416543;0.666667;0;1.044444;0.994833493;0.994832604
22.711346;1.03961388;0.749999989;0.0179889549;0.721421462;0.017303567;1.04501111;1.05287296;0.730504241;0.0529458009;49.7416537;4.07722246e-07;0.0154154164;0.749999913;0.0333339522;1.0396135;0.675000377;0.0161890533;10;49.7416543;0.666667;0;1.044444;0.994833513;0.994832602
22.713346;1.03961285;0.749999995;0.017986765;0.721422183;0.0173014099;1.04500917;1.05287303;0.730504249;0.0529436376;49.7416537;3.88461098e-07;0.0154176306;0.749999937;0.0333339191;1.03961254;0.675000408;0.0161870527;10;49.7416542;0.666667;0;1.044444;0.994833556;0.994832605
22.715346;1.03961284;0.750000004;0.0179834647;0.721422209;0.0172981694;1.04500822;1.05287208;0.730504955;0.0529404697;49.7416537;3.71690361e-07;0.0154209503;0.749999955;0.0333338807;1.03961257;0.675000432;0.0161840591;10;49.7416542;0.666667;0;1.044444;0.994833599;0.994832617
22.720346;1.03960985;0.750000039;0.0179768864;0.721424339;0.0172917308;1.04500436;1.0528692;0.730507079;0.0529341709;49.7416537;3.46089362e-07;0.0154275651;0.749999969;0.0333337757;1.03960963;0.675000452;0.0161781007;10;49.7416541;0.666667;0;1.044444;0.994833696;0.99483267
22.722346;1.03960987;0.750000057;0.0179747038;0.721424351;0.0172895664;1.04500241;1.05286823;0.730507793;0.0529320745;49.7416537;3.4081657e-07;0.0154297632;0.749999962;0.0333337349;1.03960964;0.675000445;0.0161761283;10;49.7416541;0.666667;0;1.044444;0.994833719;0.99483269
22.730346;1.03960601;0.750000136;0.0179648927;0.721427164;0.0172799553;1.04499653;1.05286432;0.73051062;0.0529227302;49.7416537;3.31601819e-07;0.0154407982;0.749999842;0.0333335746;1.03960568;0.675000332;0.0161672724;10;49.7416539;0.666667;0;1.044444;0.994833714;0.994832693
22.732346;1.03960605;0.750000157;0.0179616053;0.721427169;0.0172767467;1.04499454;1.05286333;0.730511312;0.0529206833;49.7416537;3.33616415e-07;0.0154430202;0.74999979;0.0333335425;1.0396057;0.67500029;0.0161643067;10;49.7416539;0.666667;0;1.044444;0.994833698;0.994832672
22.737346;1.03960313;0.750000193;0.0179561237;0.72142925;0.0172714558;1.0449905;1.05286135;0.730512672;0.0529145156;49.7416538;3.34798089e-07;0.0154497279;0.749999651;0.033333492;1.03960276;0.675000205;0.01615938;10;49.7416538;0.666667;0;1.044444;0.994833654;0.994832604
22.738346;1.03960314;0.750000197;0.017953908;0.721429248;0.0172693209;1.04498949;1.05286036;0.730513357;0.0529135271;49.7416538;3.33197475e-07;0.0154508516;0.749999625;0.0333334873;1.03960278;0.675000194;0.0161573901;10;49.7416538;0.666667;0;1.044444;0.994833645;0.994832588
22.739346;1.03960316;0.750000199;0.017952801;0.721429246;0.0172682558;1.04498848;1.05286036;0.730513348;0.0529114343;49.7416538;3.30729754e-07;0.0154519761;0.749999601;0.0333334845;1.0396028;0.675000187;0.0161563981;10;49.7416538;0.666667;0;1.044444;0.994833637;0.994832573
22.740346;1.03960217;0.750000201;0.0179516915;0.721429938;0.0172672081;1.04498846;1.05286037;0.730513338;0.0529103982;49.7416538;3.27260264e-07;0.0154531011;0.749999578;0.0333334834;1.03960182;0.675000184;0.0161554042;10;49.7416538;0.666667;0;1.044444;0.994833628;0.994832558
22.747346;1.03959921;0.750000169;0.0179427397;0.72143201;0.0172587561;1.04498239;1.05285643;0.730516011;0.0529023057;49.7416538;2.61493994e-07;0.0154631755;0.749999458;0.0333335274;1.03959897;0.675000231;0.0161473997;10;49.7416539;0.666667;0;1.044444;0.994833553;0.994832472
22.749346;1.0395992;0.750000151;0.0179393632;0.721432002;0.0172555691;1.04498037;1.05285545;0.730516662;0.0529002849;49.7416538;2.31040254e-07;0.0154654055;0.749999443;0.0333335575;1.03959901;0.67500026;0.0161443836;10;49.741654;0.666667;0;1.044444;0.994833524;0.994832465
22.759346;1.03959408;0.750000054;0.0179268269;0.721435375;0.0172440252;1.04497229;1.05285049;0.730519923;0.0528880341;49.7416537;5.99909565e-08;0.0154788222;0.749999565;0.0333337031;1.0395942;0.675000394;0.0161332565;10;49.7416541;0.666667;0;1.044444;0.994833335;0.994832536
22.765346;1.03959202;0.750000006;0.0179188635;0.721436719;0.017236629;1.04496722;1.05284748;0.730521932;0.0528808633;49.7416547;-2.74837694e-08;0.0154867374;0.749999694;0.0333337554;1.03959227;0.67500041;0.016126263;10;49.7416552;0.666667;0;1.044444;0.99483324;0.994832607
22.766346;1.03959201;0.749999998;0.0179177225;0.721436716;0.0172355639;1.04496721;1.05284747;0.730521921;0.0528798155;49.7416548;-4.39749167e-08;0.0154878719;0.749999713;0.0333337605;1.03959228;0.675000412;0.0161252743;10;49.7416552;0.666667;0;1.044444;0.994833228;0.994832617
22.767346;1.039591;0.749999989;0.017915471;0.721437407;0.0172334447;1.04496619;1.05284746;0.730521911;0.0528787669;49.7416548;-6.13649212e-08;0.0154890057;0.749999731;0.0333337636;1.03959129;0.675000413;0.0161232871;10;49.7416552;0.666667;0;1.044444;0.994833216;0.994832628
22.771346;1.03958897;0.749999956;0.0179109227;0.721438784;0.0172291963;1.04496312;1.05284543;0.730523268;0.052874671;49.7416548;-1.40546809e-07;0.015494648;0.749999805;0.0333337539;1.0395893;0.675000418;0.0161193507;10;49.7416552;0.666667;0;1.044444;0.994833167;0.994832665
22.773346;1.03958896;0.749999943;0.0179075473;0.721438777;0.0172259838;1.04496109;1.05284441;0.730523953;0.0528715703;49.7416548;-1.82857872e-07;0.0154980212;0.749999841;0.0333337366;1.03958931;0.675000417;0.0161163899;10;49.7416552;0.666667;0;1.044444;0.994833142;0.994832683
22.781346;1.03958491;0.749999889;0.0178974538;0.72144155;0.0172164466;1.0449549;1.05284029;0.730526701;0.0528623811;49.741655;-3.24102451e-07;0.0155081289;0.75;0.0333335973;1.0395853;0.675000384;0.016107592;10;49.7416551;0.666667;0;1.044444;0.994833028;0.994832745
22.783346;1.03958491;0.749999864;0.01789522;0.721441563;0.0172143215;1.04495284;1.05283925;0.730527389;0.0528603564;49.741655;-3.39436445e-07;0.0155103653;0.750000049;0.0333335573;1.0395853;0.67500037;0.0161056427;10;49.741655;0.666667;0;1.044444;0.994832991;0.994832754
22.788346;1.03958192;0.749999786;0.0178885271;0.721443699;0.0172079888;1.04494874;1.05283619;0.730529475;0.0528542615;49.7416552;-3.36849216e-07;0.0155170582;0.750000185;0.0333334816;1.03958231;0.675000334;0.0160997549;10;49.741655;0.666667;0;1.044444;0.994832892;0.994832761
22.790346;1.03958194;0.749999751;0.0178851865;0.721443726;0.0172047912;1.04494672;1.05283517;0.730530176;0.052852228;49.7416552;-3.2194719e-07;0.0155203968;0.750000241;0.0333334614;1.03958233;0.675000318;0.0160967927;10;49.7416549;0.666667;0;1.044444;0.994832859;0.994832764
22.792346;1.03958096;0.749999715;0.01788296;0.721444449;0.0172026752;1.04494571;1.05283516;0.730530182;0.0528490819;49.7416553;-2.99048283e-07;0.0155226202;0.750000294;0.0333334445;1.03958134;0.6750003;0.016094826;10;49.7416549;0.666667;0;1.044444;0.994832836;0.994832773
22.798346;1.03957806;0.74999959;0.0178751782;0.721446612;0.0171952233;1.04494073;1.05283222;0.730532275;0.0528418633;49.7416554;-1.94361359e-07;0.0155303757;0.750000413;0.0333333984;1.0395784;0.675000254;0.0160879;10;49.7416549;0.666667;0;1.044444;0.994832849;0.994832818
22.800346;1.0395781;0.749999546;0.0178729576;0.721446636;0.0171930654;1.04493874;1.05283126;0.730532974;0.0528397928;49.7416554;-1.56481833e-07;0.0155325842;0.750000442;0.0333333842;1.03957842;0.675000241;0.0160859155;10;49.7416548;0.666667;0;1.044444;0.994832876;0.994832836
22.805346;1.03957516;0.749999473;0.017866301;0.721448768;0.0171866283;1.04493481;1.0528284;0.730535081;0.0528335575;49.7416555;-7.95162423e-08;0.0155392089;0.750000522;0.0333333581;1.03957544;0.675000211;0.0160799154;10;49.7416547;0.666667;0;1.044444;0.994832955;0.994832886
22.812346;1.03957318;0.749999533;0.0178574396;0.721450217;0.0171780397;1.04492993;1.05282561;0.730537212;0.0528252211;49.7416556;-4.91045543e-08;0.0155491567;0.750000666;0.0333333374;1.03957346;0.675000201;0.0160718373;10;49.7416545;0.666667;0;1.044444;0.994833021;0.994832967
22.813346;1.03957217;0.749999555;0.0178563343;0.721450918;0.0171769859;1.04492894;1.05282464;0.730537909;0.0528242158;49.7416556;-4.88927268e-08;0.0155502631;0.750000689;0.0333333388;1.03957246;0.675000201;0.0160708247;10;49.7416545;0.666667;0;1.044444;0.994833031;0.994832982
22.815346;1.03957115;0.749999608;0.0178530137;0.721451628;0.0171737988;1.04492698;1.05282468;0.730537909;0.0528221078;49.7416557;-4.64647552e-08;0.0155524782;0.750000736;0.0333333464;1.03957147;0.675000197;0.0160678024;10;49.7416544;0.666667;0;1.044444;0.994833051;0.99483302
22.820346;1.03956905;0.749999765;0.0178463799;0.721453063;0.0171674452;1.04492307;1.05282175;0.730539971;0.0528159332;49.7416558;-2.37508727e-08;0.0155591365;0.750000838;0.0333333911;1.03956949;0.675000167;0.016061765;10;49.7416542;0.666667;0;1.044444;0.994833098;0.99483315
22.822346;1.03956901;0.749999833;0.0178441711;0.721453085;0.017165319;1.04492211;1.05282076;0.730540651;0.0528138694;49.7416558;-9.67384693e-09;0.0155613579;0.750000866;0.0333334112;1.03956949;0.675000147;0.016059755;10;49.7416541;0.666667;0;1.044444;0.994833109;0.99483321
22.823346;1.03956799;0.749999867;0.0178430666;0.72145379;0.0171642717;1.04492113;1.05282076;0.730540643;0.0528128105;49.7416558;-1.38119038e-09;0.0155635806;0.750000877;0.0333334198;1.03956849;0.675000135;0.0160587511;10;49.7416541;0.666667;0;1.044444;0.994833113;0.99483324
22.827346;1.03956593;0.749999998;0.0178375351;0.721455209;0.0171589722;1.04491821;1.05281879;0.730541991;0.0528076051;49.7416559;4.54419554e-08;0.0155680387;0.7500009;0.0333334375;1.03956649;0.675000085;0.0160537432;10;49.741654;0.666667;0;1.044444;0.994833118;0.994833358
22.829346;1.03956591;0.750000059;0.0178353241;0.721455215;0.0171568369;1.04491625;1.0528178;0.730542661;0.0528055225;49.7416559;7.73193607e-08;0.0155713844;0.750000901;0.0333334349;1.03956648;0.675000063;0.0160517403;10;49.741654;0.666667;0;1.044444;0.994833114;0.99483342
22.830346;1.03956491;0.750000087;0.0178342188;0.721455911;0.0171557857;1.04491528;1.0528168;0.730543342;0.0528045056;49.7416559;9.4787215e-08;0.0155725017;0.750000899;0.0333334311;1.03956548;0.675000054;0.0160507382;10;49.741654;0.666667;0;1.044444;0.99483311;0.994833452
22.832346;1.03956392;0.750000141;0.0178308978;0.721456607;0.0171525985;1.04491433;1.05281581;0.730544008;0.0528013664;49.7416559;1.3197481e-07;0.0155747341;0.750000894;0.0333334194;1.03956447;0.67500004;0.0160477319;10;49.741654;0.666667;0;1.044444;0.994833099;0.994833519
22.836346;1.03956296;0.750000247;0.0178264792;0.721457304;0.0171483487;1.04491143;1.05281383;0.730545334;0.0527972031;49.7416569;2.13555646e-07;0.0155802954;0.750000874;0.0333333766;1.03956345;0.675000031;0.0160437104;10;49.741655;0.666667;0;1.044444;0.994833056;0.994833654
22.838346;1.03956199;0.7500003;0.0178231569;0.721457999;0.017145168;1.04490948;1.05281384;0.730545303;0.0527940167;49.7416569;2.55278346e-07;0.0155825115;0.75000086;0.0333333432;1.03956244;0.675000032;0.0160406969;10;49.7416551;0.666667;0;1.044444;0.994833028;0.994833712
22.839346;1.03956201;0.750000326;0.0178220503;0.721457999;0.0171441057;1.0449085;1.05281284;0.730545982;0.0527930009;49.7416569;2.75676071e-07;0.0155836168;0.750000852;0.0333333234;1.03956243;0.675000034;0.0160396898;10;49.7416551;0.666667;0;1.044444;0.994833012;0.994833737
22.842346;1.03956006;0.750000403;0.0178187262;0.721459385;0.0171409612;1.04490657;1.05281185;0.730546634;0.0527898522;49.7416569;3.33704539e-07;0.0155880331;0.75000082;0.0333332515;1.03956042;0.675000046;0.0160366659;10;49.7416552;0.666667;0;1.044444;0.994832956;0.994833789
22.844346;1.03956008;0.750000449;0.0178153987;0.721459381;0.0171377841;1.0449046;1.05281086;0.730547304;0.0527877688;49.7416569;3.67754097e-07;0.0155902292;0.750000794;0.0333331944;1.03956042;0.675000059;0.0160336483;10;49.7416552;0.666667;0;1.044444;0.994832911;0.994833801
22.849346;1.03955715;0.750000524;0.0178098774;0.721461438;0.0171325994;1.04490064;1.05280786;0.730549345;0.052781523;49.7416568;4.20838044e-07;0.0155968319;0.750000712;0.0333330284;1.03955741;0.675000102;0.0160286248;10;49.7416554;0.666667;0;1.044444;0.994832791;0.994833753
22.851346;1.03955717;0.750000532;0.0178065694;0.721461419;0.017129444;1.04489964;1.05280685;0.730550036;0.0527794291;49.7416568;4.27512196e-07;0.0155990401;0.750000672;0.0333329559;1.03955742;0.67500012;0.0160256349;10;49.7416555;0.666667;0;1.044444;0.994832751;0.99483371
22.854346;1.03955519;0.750000522;0.0178032853;0.721462764;0.0171263431;1.04489663;1.05280582;0.730550751;0.0527751959;49.7416567;4.23865789e-07;0.01560348;0.7500006;0.033332849;1.03955542;0.675000148;0.0160226723;10;49.7416555;0.666667;0;1.044444;0.994832707;0.994833633
22.855346;1.03955519;0.750000514;0.0178021926;0.721462746;0.0171252963;1.04489662;1.05280481;0.730551458;0.0527741672;49.7416567;4.19496841e-07;0.0156045936;0.750000573;0.0333328159;1.03955542;0.675000158;0.0160216893;10;49.7416555;0.666667;0;1.044444;0.994832698;0.994833605
22.856346;1.0395552;0.750000503;0.0178010999;0.721462728;0.0171242486;1.04489561;1.05280479;0.730551473;0.0527730874;49.7416567;4.13679764e-07;0.0156057091;0.750000545;0.0333327848;1.03955542;0.675000168;0.0160207077;10;49.7416556;0.666667;0;1.044444;0.994832692;0.994833576
22.857346;1.0395542;0.750000492;0.0177988957;0.721463403;0.0171221478;1.04489459;1.05280478;0.73055149;0.0527720072;49.7416567;4.06645556e-07;0.015606826;0.750000515;0.0333327558;1.03955441;0.675000178;0.0160187272;10;49.7416556;0.666667;0;1.044444;0.994832689;0.994833547
22.869346;1.03954912;0.750000377;0.0177845945;0.721466797;0.017108503;1.04488531;1.05279859;0.730555881;0.0527572845;49.7416565;3.41232882e-07;0.0156224919;0.750000181;0.033332617;1.03954932;0.675000318;0.0160059868;10;49.7416557;0.666667;0;1.044444;0.994832705;0.994833262
22.871346;1.03954911;0.750000379;0.0177812715;0.721466826;0.0171052957;1.04488326;1.05279757;0.730556602;0.0527552031;49.7416565;3.57839055e-07;0.0156258343;0.750000143;0.0333326255;1.0395493;0.675000334;0.0160030296;10;49.7416557;0.666667;0;1.044444;0.994832689;0.994833233
22.874346;1.0395471;0.750000395;0.0177779488;0.721468268;0.0171021055;1.0448812;1.05279556;0.730558029;0.0527521229;49.7416565;3.96655264e-07;0.0156291684;0.750000093;0.0333326514;1.03954729;0.675000348;0.0160000921;10;49.7416557;0.666667;0;1.044444;0.994832642;0.994833201
22.876346;1.0395471;0.750000411;0.0177757319;0.721468305;0.0170999495;1.04487916;1.05279556;0.730558053;0.0527489576;49.7416565;4.26024229e-07;0.0156313842;0.750000064;0.0333326774;1.03954727;0.675000349;0.0159981323;10;49.7416558;0.666667;0;1.044444;0.994832599;0.994833188
22.884346;1.03954317;0.7500005;0.0177646177;0.721471198;0.0170892777;1.04487304;1.05279164;0.730560878;0.0527397068;49.7416565;5.05061158e-07;0.0156424714;0.749999989;0.0333328442;1.03954325;0.675000288;0.0159882898;10;49.7416559;0.666667;0;1.044444;0.99483239;0.99483315
22.886346;1.03954321;0.750000521;0.0177623851;0.721471222;0.0170871447;1.04487101;1.05279066;0.730561567;0.0527376642;49.7416565;5.16666159e-07;0.0156446864;0.74999998;0.0333328922;1.03954323;0.675000266;0.0159863264;10;49.741656;0.666667;0;1.044444;0.994832341;0.994833132
22.894346;1.03953934;0.750000602;0.0177523102;0.721474084;0.0170776601;1.04486497;1.05278678;0.730564299;0.0527284427;49.7416574;5.59112227e-07;0.0156545884;0.749999943;0.0333330689;1.03953909;0.675000193;0.015977423;10;49.7416572;0.666667;0;1.044444;0.994832173;0.99483299
22.896346;1.03953938;0.750000625;0.0177500677;0.721474095;0.017075549;1.04486298;1.0527858;0.73056498;0.0527263998;49.7416575;5.69553487e-07;0.0156578774;0.749999933;0.0333331072;1.03953903;0.675000174;0.0159754303;10;49.7416573;0.666667;0;1.044444;0.994832139;0.994832939
22.906346;1.03953456;0.75000067;0.0177366058;0.721477571;0.0170629275;1.04485602;1.05278086;0.730568319;0.052715114;49.7416576;5.89570513e-07;0.0156698076;0.749999886;0.0333333244;1.03953375;0.67499998;0.0159634707;10;49.7416575;0.666667;0;1.044444;0.994832094;0.994832718
22.911346;1.03953362;0.750000632;0.0177309907;0.721478292;0.0170576431;1.04485202;1.05277882;0.730569657;0.0527088915;49.7416576;5.76303951e-07;0.0156763129;0.749999849;0.0333334685;1.03953268;0.674999838;0.0159585209;10;49.7416575;0.666667;0;1.044444;0.994832153;0.994832677
22.914346;1.03953163;0.750000603;0.0177265328;0.721479704;0.0170534152;1.04484901;1.05277777;0.730570326;0.0527057661;49.7416576;5.58592102e-07;0.0156795493;0.74999982;0.0333335596;1.03953065;0.674999767;0.0159545429;10;49.7416575;0.666667;0;1.044444;0.994832201;0.994832677
22.916346;1.03953163;0.750000578;0.0177243138;0.721479714;0.0170512789;1.04484801;1.05277671;0.730571003;0.0527026381;49.7416576;5.39031563e-07;0.015682821;0.749999799;0.0333336181;1.03953063;0.674999731;0.0159525512;10;49.7416575;0.666667;0;1.044444;0.994832235;0.994832679
22.919346;1.03952961;0.750000535;0.0177210001;0.721481105;0.0170480957;1.04484499;1.05277461;0.730572363;0.052699554;49.7416575;4.96066136e-07;0.0156860749;0.749999764;0.0333337003;1.03952861;0.674999686;0.0159495586;10;49.7416575;0.666667;0;1.044444;0.994832288;0.994832684
22.921346;1.03952959;0.750000504;0.0177176878;0.721481094;0.0170448783;1.04484398;1.05277453;0.730572344;0.0526974378;49.7416575;4.60739892e-07;0.0156882569;0.749999736;0.0333337501;1.03952861;0.674999659;0.015946564;10;49.7416575;0.666667;0;1.044444;0.994832323;0.994832688
22.926346;1.03952754;0.750000428;0.017712211;0.721482406;0.0170395328;1.04483995;1.05277133;0.73057438;0.0526912896;49.7416574;3.58383458e-07;0.0156948856;0.749999657;0.0333338486;1.03952661;0.67499959;0.0159415842;10;49.7416575;0.666667;0;1.044444;0.994832419;0.994832707
22.934346;1.03952342;0.750000327;0.0177023502;0.721484995;0.0170299253;1.04483389;1.05276711;0.730577151;0.0526821714;49.7416573;1.20190341e-07;0.0157049694;0.749999573;0.0333339395;1.03952266;0.674999457;0.015932621;10;49.7416574;0.666667;0;1.044444;0.994832593;0.99483274
22.936346;1.0395234;0.750000292;0.0176990353;0.721484949;0.0170267108;1.04483188;1.05276707;0.730577166;0.0526801104;49.7416573;4.31240644e-08;0.0157072264;0.749999565;0.0333339581;1.03952267;0.67499942;0.0159296287;10;49.7416574;0.666667;0;1.044444;0.994832628;0.994832746
22.939346;1.03952136;0.750000231;0.0176957111;0.721486268;0.0170235354;1.04482986;1.05276504;0.730578584;0.0526771164;49.7416573;-7.52104814e-08;0.0157117265;0.749999554;0.0333339879;1.03952067;0.674999376;0.0159266315;10;49.7416574;0.666667;0;1.044444;0.994832671;0.99483275
22.941346;1.03952134;0.750000189;0.0176934816;0.721486224;0.017021403;1.04482784;1.05276403;0.730579296;0.0526751019;49.7416583;-1.50684751e-07;0.0157139847;0.749999547;0.0333340075;1.03952067;0.674999358;0.0159246259;10;49.7416585;0.666667;0;1.044444;0.994832694;0.994832747
22.942346;1.03952033;0.750000168;0.0176923629;0.721486897;0.0170203542;1.04482783;1.05276402;0.730579303;0.0526730133;49.7416583;-1.8617129e-07;0.0157151136;0.749999543;0.0333340163;1.03951966;0.674999353;0.0159236211;10;49.7416585;0.666667;0;1.044444;0.994832706;0.994832745
