time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.946346;1.03951928;0.750000095;0.0176867591;0.721487517;0.0170150442;1.0448248;1.05276202;0.730580697;0.0526689737;49.7416583;-3.0587142e-07;0.0157207431;0.749999523;0.033334033;1.03951865;0.674999357;0.0159185905;10;49.7416585;0.666667;0;1.044444;0.994832756;0.994832733
22.949346;1.03951724;0.750000059;0.0176833846;0.721488866;0.0170118903;1.04482177;1.05276102;0.730581389;0.0526659101;49.7416583;-3.69323726e-07;0.0157241359;0.749999505;0.0333340203;1.03951663;0.674999379;0.0159155565;10;49.7416585;0.666667;0;1.044444;0.994832808;0.99483273
22.951346;1.03951722;0.75000005;0.0176811357;0.721488848;0.0170097677;1.04482075;1.05276003;0.730582085;0.0526638801;49.7416582;-3.98029584e-07;0.0157263958;0.749999494;0.0333340009;1.03951662;0.674999398;0.0159135306;10;49.7416585;0.666667;0;1.044444;0.994832848;0.994832735
22.954346;1.03951518;0.750000056;0.0176766517;0.721490213;0.0170055388;1.04481873;1.05275804;0.730583481;0.0526597954;49.7416582;-4.21557541e-07;0.0157308905;0.749999484;0.0333339626;1.0395146;0.67499942;0.0159094953;10;49.7416586;0.666667;0;1.044444;0.994832908;0.994832748
22.958346;1.03951413;0.750000077;0.0176721515;0.721490874;0.0170012633;1.04481474;1.05275605;0.730584901;0.0526556994;49.7416582;-4.31519969e-07;0.0157354002;0.749999489;0.0333339097;1.03951358;0.674999427;0.0159054667;10;49.7416586;0.666667;0;1.044444;0.994832971;0.99483277
22.959346;1.03951412;0.750000083;0.0176710256;0.721490864;0.0170001839;1.04481475;1.05275604;0.730584913;0.052654647;49.7416582;-4.33062646e-07;0.01573653;0.749999494;0.0333338981;1.03951357;0.674999424;0.0159044628;10;49.7416586;0.666667;0;1.044444;0.994832982;0.994832776
22.960346;1.0395131;0.75000009;0.0176687883;0.721491548;0.01699805;1.04481376;1.05275604;0.730584928;0.0526535933;49.7416582;-4.35091104e-07;0.015737661;0.7499995;0.0333338873;1.03951257;0.67499942;0.0159024597;10;49.7416586;0.666667;0;1.044444;0.994832992;0.994832784
22.967346;1.03951002;0.750000169;0.0176609118;0.721493542;0.0169904957;1.04480888;1.052752;0.730587837;0.0526453209;49.7416581;-4.70932983e-07;0.0157467001;0.749999552;0.0333338115;1.03950957;0.674999367;0.0158954391;10;49.7416587;0.666667;0;1.044444;0.994832989;0.994832886
22.969346;1.03951;0.750000199;0.0176575579;0.721493521;0.0169872487;1.04480692;1.05275099;0.730588567;0.0526432304;49.7416581;-4.84643396e-07;0.0157500703;0.749999568;0.0333337806;1.03950958;0.674999346;0.0158924358;10;49.7416587;0.666667;0;1.044444;0.994832969;0.994832933
22.971346;1.03950898;0.750000228;0.0176553205;0.721494199;0.0169850854;1.04480597;1.05275097;0.730588599;0.0526410791;49.7416581;-4.97747657e-07;0.0157523266;0.749999584;0.0333337421;1.03950858;0.674999325;0.0158904387;10;49.7416587;0.666667;0;1.044444;0.994832942;0.994832987
22.977346;1.03950694;0.750000285;0.0176486579;0.721495558;0.0169785622;1.0448011;1.05274795;0.730590739;0.0526336801;49.741658;-5.29069643e-07;0.0157590783;0.749999624;0.033333583;1.0395066;0.674999255;0.0158844768;10;49.7416586;0.666667;0;1.044444;0.994832829;0.994833141
22.980346;1.03950491;0.750000302;0.0176442481;0.721496936;0.016974243;1.04479914;1.05274594;0.730592135;0.0526305339;49.7416579;-5.37803776e-07;0.0157635472;0.749999639;0.0333335038;1.03950461;0.674999207;0.015880494;10;49.7416585;0.666667;0;1.044444;0.994832773;0.994833187
22.987346;1.03950282;0.750000342;0.0176366013;0.7214983;0.0169666337;1.04479314;1.052743;0.730594213;0.0526221202;49.7416578;-5.18527655e-07;0.0157724242;0.74999965;0.0333333919;1.03950266;0.674999107;0.0158735004;10;49.7416583;0.666667;0;1.044444;0.994832686;0.994833188
22.990346;1.03950079;0.750000363;0.0176322276;0.721499686;0.0169623338;1.04479112;1.05274205;0.730594907;0.0526189788;49.7416587;-4.80442107e-07;0.0157757271;0.749999648;0.03333337;1.03950069;0.674999095;0.0158694811;10;49.7416593;0.666667;0;1.044444;0.994832665;0.994833149
22.991346;1.03950079;0.750000371;0.0176311424;0.721499686;0.0169612472;1.04479011;1.05274207;0.730594908;0.052617918;49.7416587;-4.63771206e-07;0.0157768248;0.749999647;0.0333333635;1.0395007;0.674999098;0.0158684718;10;49.7416593;0.666667;0;1.044444;0.994832662;0.994833131
22.995346;1.03949977;0.750000412;0.0176268119;0.721500384;0.0169569252;1.04478708;1.05274016;0.730596298;0.0526137847;49.7416587;-3.81746458e-07;0.0157812006;0.749999649;0.0333333355;1.03949975;0.674999151;0.0158644259;10;49.7416592;0.666667;0;1.044444;0.994832659;0.994833048
23.003346;1.03949577;0.750000548;0.0176170487;0.72150319;0.0169472589;1.04478103;1.05273631;0.730599076;0.0526044969;49.7416588;-2.28990255e-07;0.0157910277;0.74999968;0.0333333152;1.03949583;0.674999414;0.0158553098;10;49.7416593;0.666667;0;1.044444;0.994832654;0.994832875
23.008346;1.03949476;0.75000064;0.0176115822;0.721503953;0.0169418501;1.044778;1.05273439;0.73060047;0.0525993554;49.7416589;-1.86517492e-07;0.0157976313;0.749999722;0.0333333287;1.03949487;0.674999612;0.0158502085;10;49.7416595;0.666667;0;1.044444;0.994832651;0.994832787
23.011346;1.03949276;0.750000675;0.0176071392;0.7215054;0.0169375433;1.04477602;1.05273342;0.730601169;0.0525952154;49.741659;-1.88067161e-07;0.0158009575;0.749999757;0.0333333515;1.03949289;0.674999716;0.0158461482;10;49.7416596;0.666667;0;1.044444;0.99483267;0.994832741
23.016346;1.03949176;0.750000689;0.0176015114;0.721506198;0.0169320828;1.04477206;1.05273043;0.730603257;0.0525901735;49.7416591;-2.39208271e-07;0.0158076569;0.749999833;0.0333334292;1.03949191;0.674999852;0.0158410654;10;49.7416598;0.666667;0;1.044444;0.994832745;0.994832652
23.024346;1.03948776;0.750000585;0.0175913179;0.72150911;0.0169222889;1.04476612;1.05272743;0.730605293;0.0525820934;49.7416593;-3.3182427e-07;0.0158166386;0.749999992;0.033333589;1.03948796;0.674999968;0.015832025;10;49.7416599;0.666667;0;1.044444;0.994832965;0.994832461
23.029346;1.03948673;0.750000466;0.0175856333;0.721509877;0.0169168658;1.04476211;1.05272544;0.730606653;0.0525760028;49.7416593;-3.12462384e-07;0.0158233553;0.750000071;0.0333336666;1.03948702;0.67500001;0.0158270581;10;49.7416599;0.666667;0;1.044444;0.994833129;0.99483238
23.032346;1.0394847;0.75000039;0.0175822206;0.721511295;0.0169136722;1.04476008;1.05272345;0.730608038;0.052573007;49.7416593;-2.76235499e-07;0.0158266981;0.750000094;0.0333336917;1.03948506;0.675000025;0.0158240855;10;49.7416598;0.666667;0;1.044444;0.994833215;0.994832365
23.036346;1.03948366;0.750000291;0.017576556;0.721511991;0.0169083608;1.04475703;1.05272146;0.730609435;0.0525689294;49.7416593;-2.10572042e-07;0.0158311223;0.750000096;0.0333336839;1.03948411;0.675000021;0.0158191162;10;49.7416597;0.666667;0;1.044444;0.994833299;0.994832379
23.037346;1.03948365;0.750000269;0.017575417;0.721511984;0.0169073008;1.04475602;1.05272146;0.730609436;0.0525678736;49.7416593;-1.9234294e-07;0.0158322234;0.750000092;0.0333336749;1.03948411;0.675000015;0.0158181221;10;49.7416596;0.666667;0;1.044444;0.994833314;0.994832387
23.040346;1.03948163;0.750000208;0.0175719962;0.721513338;0.0169041584;1.04475399;1.05272046;0.730610129;0.0525647331;49.7416604;-1.41968546e-07;0.0158366311;0.75000007;0.0333336316;1.03948213;0.674999981;0.0158151361;10;49.7416606;0.666667;0;1.044444;0.994833338;0.994832415
23.045346;1.03948062;0.750000135;0.0175662874;0.721513937;0.0168988892;1.04474996;1.05271843;0.730611501;0.0525584179;49.7416604;-8.7126412e-08;0.0158421203;0.750000018;0.0333335065;1.03948117;0.674999886;0.0158101578;10;49.7416604;0.666667;0;1.044444;0.99483332;0.994832465
23.048346;1.03947864;0.750000109;0.0175628624;0.721515259;0.0168957553;1.04474797;1.0527164;0.730612867;0.0525552974;49.7416604;-7.27865047e-08;0.0158454246;0.749999993;0.0333334057;1.03947918;0.674999817;0.0158071819;10;49.7416604;0.666667;0;1.044444;0.99483327;0.994832494
23.052346;1.03947767;0.750000094;0.0175571986;0.721515889;0.0168904788;1.04474499;1.05271535;0.730613522;0.0525510672;49.7416604;-7.10833935e-08;0.015849862;0.749999966;0.0333332638;1.03947819;0.674999732;0.0158022309;10;49.7416602;0.666667;0;1.044444;0.994833177;0.99483253
23.053346;1.03947768;0.750000093;0.0175560646;0.72151588;0.0168894223;1.044745;1.05271433;0.730614204;0.0525500504;49.7416604;-7.41388996e-08;0.0158520878;0.749999959;0.0333332289;1.03947819;0.674999714;0.0158012446;10;49.7416602;0.666667;0;1.044444;0.994833153;0.99483254
23.056346;1.0394757;0.750000094;0.0175526684;0.721517261;0.0168862877;1.04474201;1.05271328;0.730614863;0.0525469074;49.7416604;-9.41448161e-08;0.0158554416;0.749999934;0.0333331316;1.03947618;0.674999668;0.0157982889;10;49.7416601;0.666667;0;1.044444;0.994833089;0.994832581
23.059346;1.03947472;0.75000009;0.0175492732;0.721517969;0.0168831439;1.04474003;1.05271122;0.73061622;0.0525438197;49.7416603;-1.30121982e-07;0.0158588075;0.749999906;0.0333330514;1.03947516;0.674999634;0.0157953399;10;49.74166;0.666667;0;1.044444;0.994833038;0.994832638
23.061346;1.03947473;0.75000008;0.017547009;0.721517986;0.0168810419;1.04473904;1.05271117;0.730616201;0.0525416941;49.7416603;-1.58022594e-07;0.0158610568;0.749999886;0.0333330111;1.03947514;0.674999616;0.0157933768;10;49.74166;0.666667;0;1.044444;0.994833014;0.994832683
23.064346;1.03947274;0.750000051;0.0175436122;0.721519402;0.0168779307;1.04473706;1.05270909;0.730617561;0.052538599;49.7416603;-1.99774404e-07;0.0158644353;0.749999854;0.0333329728;1.03947312;0.674999597;0.0157904339;10;49.7416599;0.666667;0;1.044444;0.99483299;0.994832754
23.065346;1.03947274;0.750000037;0.0175424807;0.721519412;0.0168768867;1.04473607;1.05270906;0.730617553;0.0525364766;49.7416602;-2.13426932e-07;0.0158655621;0.749999843;0.0333329657;1.03947311;0.674999594;0.0157894528;10;49.7416599;0.666667;0;1.044444;0.994832985;0.994832777
23.068346;1.03947175;0.749999989;0.017537982;0.721520133;0.016872715;1.04473412;1.05270796;0.730618224;0.0525333228;49.7416602;-2.53648009e-07;0.0158700511;0.749999807;0.0333329578;1.03947208;0.6749996;0.0157855046;10;49.7416599;0.666667;0;1.044444;0.994832977;0.994832841
23.072346;1.03947074;0.74999992;0.0175334878;0.721520849;0.0168685906;1.04473118;1.05270582;0.730619595;0.052529145;49.7416602;-3.04180304e-07;0.015874542;0.749999748;0.0333329644;1.03947105;0.674999646;0.0157815464;10;49.7416598;0.666667;0;1.044444;0.994832987;0.994832909
23.075346;1.03946872;0.749999875;0.0175301339;0.721522244;0.0168655161;1.04472923;1.05270473;0.73062029;0.0525259765;49.7416602;-3.38197715e-07;0.015877902;0.7499997;0.0333329708;1.03946905;0.674999703;0.0157785569;10;49.7416598;0.666667;0;1.044444;0.994833;0.994832951
23.080346;1.03946768;0.749999813;0.0175245674;0.721522967;0.0168603132;1.0447253;1.05270161;0.7306224;0.0525207307;49.7416602;-3.75909149e-07;0.0158835091;0.749999636;0.0333329685;1.03946805;0.674999819;0.0157735625;10;49.7416599;0.666667;0;1.044444;0.994833007;0.994833021
23.082346;1.03946667;0.749999794;0.0175223495;0.721523686;0.0168582207;1.04472432;1.05270156;0.730622412;0.0525185657;49.7416602;-3.82673044e-07;0.0158857568;0.749999623;0.0333329599;1.03946705;0.674999863;0.0157715615;10;49.7416599;0.666667;0;1.044444;0.994832999;0.994833055
23.083346;1.03946567;0.749999786;0.0175212423;0.721524394;0.0168571785;1.04472333;1.05270054;0.730623111;0.052517534;49.7416602;-3.84502809e-07;0.0158868816;0.749999621;0.0333329543;1.03946605;0.674999883;0.015770559;10;49.7416599;0.666667;0;1.044444;0.994832992;0.994833074
23.086346;1.03946466;0.749999763;0.0175179274;0.721525143;0.0168540074;1.04472134;1.05269948;0.730623815;0.0525143485;49.7416603;-3.83870898e-07;0.0158913728;0.74999963;0.0333329346;1.03946506;0.674999932;0.0157675384;10;49.7416599;0.666667;0;1.044444;0.994832958;0.994833144
23.091346;1.03946366;0.749999736;0.017511307;0.721525966;0.0168476257;1.04471731;1.0526974;0.730625219;0.0525090961;49.7416603;-3.64039614e-07;0.015897015;0.749999701;0.0333328932;1.03946406;0.674999963;0.0157614563;10;49.7416599;0.666667;0;1.044444;0.994832854;0.994833285
23.094346;1.03946169;0.749999724;0.0175080056;0.721527459;0.016844461;1.04471526;1.05269536;0.730626619;0.0525060038;49.7416613;-3.49176824e-07;0.015900393;0.749999773;0.0333328696;1.03946207;0.674999946;0.015758385;10;49.7416609;0.666667;0;1.044444;0.994832774;0.994833361
23.101346;1.03945984;0.749999684;0.0175003237;0.721529142;0.0168370619;1.04471007;1.05269331;0.730628007;0.0524986913;49.7416612;-2.66871687e-07;0.0159082418;0.750000037;0.0333328683;1.03946007;0.674999871;0.0157512198;10;49.7416608;0.666667;0;1.044444;0.99483263;0.994833476
23.105346;1.03945896;0.749999669;0.017495944;0.721529997;0.0168328548;1.04470794;1.05269131;0.730629382;0.0524945656;49.7416611;-1.71534733e-07;0.0159127094;0.750000238;0.0333329043;1.03945906;0.674999863;0.0157471699;10;49.7416608;0.666667;0;1.044444;0.994832589;0.994833522
23.108346;1.03945707;0.749999671;0.0174926558;0.721531491;0.0168297329;1.04470487;1.05269033;0.730630074;0.0524914415;49.7416611;-8.73360346e-08;0.015916055;0.750000397;0.0333329411;1.03945706;0.674999867;0.0157441571;10;49.7416608;0.666667;0;1.044444;0.994832572;0.994833542
23.110346;1.03945714;0.749999679;0.0174904616;0.721531552;0.0168276336;1.04470383;1.05268936;0.730630772;0.052488314;49.7416612;-3.15388976e-08;0.0159182851;0.750000499;0.0333329675;1.03945706;0.674999869;0.0157421528;10;49.7416608;0.666667;0;1.044444;0.994832569;0.994833545
23.113346;1.03945624;0.749999697;0.0174871662;0.72153232;0.0168245017;1.0447018;1.05268741;0.730632171;0.0524852219;49.7416612;4.15923219e-08;0.0159227414;0.750000638;0.0333330072;1.03945608;0.674999865;0.0157391441;10;49.7416608;0.666667;0;1.044444;0.994832583;0.994833528
23.114346;1.03945527;0.749999704;0.0174860669;0.721533032;0.0168234678;1.0447008;1.05268743;0.730632174;0.052484156;49.7416612;6.10719467e-08;0.0159238566;0.750000681;0.0333330204;1.03945509;0.674999861;0.0157381401;10;49.7416608;0.666667;0;1.044444;0.994832594;0.994833517
23.116346;1.03945533;0.749999716;0.0174838677;0.721533056;0.0168213654;1.04469981;1.05268648;0.730632874;0.0524820726;49.7416612;9.02990876e-08;0.015926088;0.750000759;0.0333330477;1.0394551;0.674999848;0.0157361302;10;49.7416609;0.666667;0;1.044444;0.994832625;0.994833491
23.119346;1.03945339;0.74999973;0.0174805639;0.721534451;0.0168182362;1.04469785;1.05268556;0.730633572;0.0524789265;49.7416613;1.07414519e-07;0.0159294392;0.750000858;0.033333094;1.03945313;0.674999823;0.015733109;10;49.7416609;0.666667;0;1.044444;0.994832694;0.994833446
23.120346;1.0394534;0.749999733;0.0174794603;0.721534445;0.0168171798;1.04469687;1.05268559;0.730633572;0.0524778645;49.7416613;1.06432531e-07;0.0159305583;0.750000886;0.0333331109;1.03945314;0.674999815;0.0157320995;10;49.7416609;0.666667;0;1.044444;0.994832721;0.99483343
23.125346;1.03945145;0.74999973;0.01747393;0.721535748;0.0168119057;1.04469398;1.05268275;0.73063564;0.0524727453;49.7416614;6.50242637e-08;0.0159361698;0.750000989;0.0333331955;1.03945119;0.674999777;0.0157270212;10;49.741661;0.666667;0;1.044444;0.994832872;0.994833362
23.133346;1.03944942;0.749999717;0.0174651077;0.721536903;0.0168033624;1.0446882;1.05267998;0.730637655;0.0524656722;49.7416614;-1.98939775e-08;0.0159451639;0.750001031;0.0333332785;1.03944928;0.674999741;0.0157188033;10;49.7416612;0.666667;0;1.044444;0.994833037;0.994833271
23.136346;1.03944738;0.749999726;0.0174618153;0.721538188;0.0168001477;1.04468626;1.05267904;0.730638324;0.0524626589;49.7416614;-2.96368768e-08;0.015948527;0.750000997;0.0333332942;1.03944733;0.674999732;0.0157157237;10;49.7416613;0.666667;0;1.044444;0.994833047;0.99483323
23.137346;1.03944736;0.749999732;0.0174607195;0.721538153;0.0167990623;1.04468528;1.05267906;0.730638317;0.0524616406;49.7416614;-2.98626877e-08;0.0159496468;0.750000979;0.0333332988;1.03944735;0.674999731;0.0157146998;10;49.7416614;0.666667;0;1.044444;0.994833044;0.994833215
23.142346;1.03944529;0.74999979;0.0174552526;0.721539364;0.0167936519;1.04468232;1.0526761;0.730640369;0.0524567064;49.7416615;-1.27836123e-08;0.0159552324;0.750000837;0.0333333139;1.03944547;0.674999746;0.0157095977;10;49.7416614;0.666667;0;1.044444;0.994832979;0.99483313
23.144346;1.03944527;0.749999828;0.017453072;0.721539294;0.0167914717;1.04468032;1.05267612;0.730640358;0.052454671;49.7416616;8.75382523e-10;0.0159574592;0.75000076;0.033333318;1.03944551;0.674999762;0.0157075618;10;49.7416615;0.666667;0;1.044444;0.994832937;0.994833084
23.147346;1.03944426;0.749999901;0.0174498053;0.721539883;0.0167882178;1.04467832;1.05267415;0.73064173;0.0524517082;49.7416616;2.7841358e-08;0.0159607855;0.750000632;0.0333333262;1.03944454;0.674999792;0.0157045113;10;49.7416615;0.666667;0;1.044444;0.994832861;0.994833
23.148346;1.03944326;0.749999927;0.0174487165;0.72154054;0.0167871444;1.04467832;1.05267416;0.730641726;0.0524506836;49.7416617;3.81154978e-08;0.0159618894;0.750000588;0.0333333289;1.03944355;0.674999802;0.0157034955;10;49.7416615;0.666667;0;1.044444;0.994832832;0.994832969
23.150346;1.03944325;0.74999998;0.0174465375;0.721540463;0.0167849659;1.04467632;1.05267319;0.730642413;0.0524486763;49.7416617;5.93222621e-08;0.0159640888;0.750000497;0.0333333313;1.03944355;0.674999821;0.0157014663;10;49.7416615;0.666667;0;1.044444;0.994832774;0.994832902
23.153346;1.03944125;0.750000056;0.0174432633;0.721541727;0.0167817292;1.04467433;1.05267224;0.730643099;0.0524456219;49.7416628;9.20568748e-08;0.0159673686;0.750000364;0.0333333209;1.03944151;0.674999842;0.0156984318;10;49.7416624;0.666667;0;1.044444;0.994832687;0.994832798
23.173346;1.03943493;0.750000621;0.0174214366;0.721545168;0.0167600307;1.04466119;1.05266443;0.730648579;0.0524248558;49.7416633;3.79432797e-07;0.0159890176;0.749999885;0.0333331024;1.03943486;0.674999896;0.0156784537;10;49.7416621;0.666667;0;1.044444;0.994832238;0.994832279
23.179346;1.03943278;0.750000707;0.0174149092;0.721546489;0.0167535767;1.04465708;1.05266243;0.730649993;0.0524196562;49.7416633;4.32239503e-07;0.0159955677;0.749999843;0.0333331072;1.03943277;0.67499998;0.0156725756;10;49.7416621;0.666667;0;1.044444;0.994832281;0.994832337
23.182346;1.03943071;0.750000741;0.0174116176;0.721547896;0.0167503784;1.04465503;1.05266043;0.73065143;0.0524165977;49.7416633;4.45511648e-07;0.0159988591;0.749999826;0.0333331196;1.03943075;0.67500001;0.0156696541;10;49.7416621;0.666667;0;1.044444;0.994832333;0.994832393
23.189346;1.03942857;0.750000813;0.0174038275;0.721549435;0.0167429568;1.04464996;1.05265843;0.730653026;0.0524093303;49.7416632;4.81821652e-07;0.0160065907;0.749999802;0.0333331443;1.03942876;0.675000057;0.0156627988;10;49.741662;0.666667;0;1.044444;0.994832488;0.994832562
23.195346;1.03942645;0.750000862;0.0173981119;0.721551018;0.0167377436;1.0446459;1.05265539;0.730655299;0.0524041858;49.741663;5.33436888e-07;0.0160132584;0.749999749;0.0333331433;1.03942676;0.675000054;0.0156578824;10;49.741662;0.666667;0;1.044444;0.994832608;0.994832697
23.196346;1.03942643;0.750000865;0.0173969646;0.721551051;0.0167366922;1.04464589;1.05265537;0.730655328;0.0524031219;49.741663;5.41262158e-07;0.0160132603;0.749999732;0.0333331437;1.03942676;0.67500005;0.0156568984;10;49.741662;0.666667;0;1.044444;0.994832624;0.994832716
23.197346;1.0394254;0.750000866;0.0173958164;0.721551776;0.0167356564;1.04464488;1.05265436;0.730656048;0.0524021067;49.741663;5.47555663e-07;0.0160143739;0.749999714;0.0333331449;1.03942576;0.675000043;0.0156559155;10;49.741662;0.666667;0;1.044444;0.994832639;0.994832735
23.207346;1.03942225;0.75000075;0.0173843743;0.721554105;0.0167251027;1.04463783;1.05265023;0.730659003;0.0523916139;49.7416628;4.82541999e-07;0.0160255888;0.749999458;0.0333332111;1.03942271;0.674999891;0.0156460761;10;49.7416619;0.666667;0;1.044444;0.994832773;0.994832863
23.220346;1.03941825;0.750000548;0.0173709261;0.721557013;0.0167122893;1.04462989;1.05264508;0.73066244;0.0523790595;49.7416635;2.63465299e-07;0.016039231;0.749999312;0.0333334756;1.0394186;0.674999661;0.0156339097;10;49.7416629;0.666667;0;1.044444;0.994832936;0.994832674
23.221346;1.03941725;0.750000532;0.017369819;0.721557708;0.016711232;1.04462889;1.05264507;0.730662423;0.0523779984;49.7416635;2.51577658e-07;0.0160403705;0.74999932;0.0333335033;1.0394176;0.674999652;0.0156328815;10;49.7416629;0.666667;0;1.044444;0.994832941;0.994832643
23.225346;1.03941622;0.750000454;0.0173654029;0.721558396;0.0167069682;1.04462689;1.05264401;0.730663033;0.0523748462;49.7416634;2.10625594e-07;0.0160449311;0.749999376;0.0333336168;1.0394166;0.674999625;0.0156287638;10;49.741663;0.666667;0;1.044444;0.994832936;0.994832513
23.233346;1.03941316;0.750000234;0.0173576872;0.721560413;0.0166995583;1.04462177;1.05263991;0.73066562;0.0523665022;49.7416632;1.53775736e-07;0.0160540599;0.74999953;0.0333338349;1.03941369;0.674999665;0.0156215576;10;49.741663;0.666667;0;1.044444;0.99483286;0.994832358
23.236346;1.03941317;0.750000152;0.0173543717;0.721560357;0.0166963497;1.0446197;1.05263889;0.730666265;0.0523633552;49.7416631;1.43989442e-07;0.0160574732;0.749999592;0.0333339117;1.03941375;0.674999717;0.0156185026;10;49.741663;0.666667;0;1.044444;0.994832841;0.994832352
23.237346;1.03941217;0.750000127;0.0173532663;0.72156103;0.0166952945;1.04461868;1.05263889;0.730666252;0.0523633471;49.7416631;1.42695408e-07;0.0160574948;0.749999612;0.0333339351;1.03941277;0.67499974;0.0156174888;10;49.741663;0.666667;0;1.044444;0.994832838;0.994832355
23.254346;1.03940741;0.749999778;0.0173365454;0.721564161;0.016679321;1.04460849;1.05263302;0.730670318;0.0523466733;49.7416629;1.79119271e-07;0.0160751384;0.749999891;0.03333404;1.03940818;0.675000358;0.015602633;10;49.741663;0.666667;0;1.044444;0.994832861;0.994832486
23.261346;1.03940451;0.74999962;0.0173285957;0.721566197;0.0166719723;1.04460349;1.05263014;0.730672397;0.0523405403;49.7416628;1.33084006e-07;0.0160827969;0.749999907;0.0333339308;1.03940526;0.675000618;0.0155958171;10;49.7416629;0.666667;0;1.044444;0.994832836;0.994832581
23.264346;1.03940454;0.749999542;0.0173251928;0.721566196;0.0166687981;1.04460151;1.05262918;0.730673083;0.0523374733;49.7416628;1.19464489e-07;0.0160849921;0.74999989;0.0333338588;1.0394053;0.675000687;0.0155928702;10;49.7416629;0.666667;0;1.044444;0.994832819;0.994832624
23.271346;1.03940164;0.749999375;0.017318397;0.721568282;0.0166624811;1.04459759;1.05262624;0.730675138;0.0523314007;49.7416629;1.37489044e-07;0.0160927193;0.749999857;0.0333336765;1.03940235;0.675000715;0.0155868763;10;49.7416628;0.666667;0;1.044444;0.994832751;0.994832676
23.273346;1.03940168;0.749999341;0.0173161476;0.72156828;0.0166603486;1.04459663;1.05262625;0.730675128;0.0523293099;49.7416629;1.4868447e-07;0.0160949149;0.749999857;0.0333336241;1.03940236;0.675000691;0.0155848484;10;49.7416628;0.666667;0;1.044444;0.994832723;0.994832678
23.276346;1.03940073;0.749999305;0.0173138963;0.72156896;0.0166582292;1.04459468;1.05262424;0.730676498;0.0523273182;49.741663;1.61936456e-07;0.0160970753;0.749999867;0.0333335526;1.03940137;0.675000633;0.0155827988;10;49.7416628;0.666667;0;1.044444;0.994832676;0.994832671
23.279346;1.03939979;0.749999287;0.017310547;0.72156963;0.0166550366;1.04459273;1.05262322;0.730677167;0.0523242103;49.7416631;1.62868894e-07;0.0161003222;0.749999889;0.0333335031;1.03940037;0.675000552;0.015579754;10;49.7416628;0.666667;0;1.044444;0.994832628;0.994832654
23.280346;1.0393988;0.749999284;0.0173094335;0.721570314;0.0166539818;1.04459274;1.05262321;0.730677156;0.0523231562;49.7416631;1.59614862e-07;0.0161014005;0.749999899;0.0333334945;1.03939937;0.675000521;0.0155787417;10;49.7416628;0.666667;0;1.044444;0.994832613;0.994832647
23.283346;1.03939884;0.749999284;0.0173061029;0.721570286;0.0166507648;1.04459079;1.05262217;0.730677811;0.0523210983;49.7416631;1.39323139e-07;0.0161046301;0.749999934;0.0333334985;1.03939937;0.675000418;0.0155757136;10;49.7416628;0.666667;0;1.044444;0.99483257;0.994832624
23.284346;1.03939785;0.749999287;0.0173061072;0.721570973;0.0166507768;1.0445898;1.05262215;0.730677796;0.0523200455;49.7416631;1.29148609e-07;0.0161045954;0.749999947;0.0333335102;1.03939836;0.675000383;0.0155757066;10;49.7416628;0.666667;0;1.044444;0.994832557;0.994832614
23.287346;1.03939688;0.749999303;0.0173027954;0.721571658;0.0166475746;1.04458784;1.05262009;0.730679136;0.052316996;49.7416632;8.94343182e-08;0.016107832;0.749999989;0.0333335728;1.03939735;0.67500028;0.0155726883;10;49.7416628;0.666667;0;1.044444;0.994832521;0.994832583
23.293346;1.03939488;0.749999365;0.0172972949;0.721573065;0.0166422635;1.0445849;1.05261793;0.730680454;0.0523118942;49.7416642;8.03587364e-09;0.0161132535;0.750000063;0.033333762;1.03939531;0.675000114;0.0155676525;10;49.7416637;0.666667;0;1.044444;0.994832481;0.994832538
23.295346;1.03939487;0.74999939;0.0172950875;0.721573073;0.0166401392;1.0445829;1.05261788;0.730680446;0.0523098158;49.7416643;-1.20436547e-08;0.0161154528;0.750000083;0.0333338205;1.03939529;0.675000076;0.0155656418;10;49.7416637;0.666667;0;1.044444;0.994832477;0.994832539
23.296346;1.03939487;0.749999403;0.0172939833;0.721573077;0.0166390795;1.04458289;1.05261685;0.73068114;0.0523088267;49.7416643;-2.08539803e-08;0.0161165564;0.750000092;0.0333338457;1.03939528;0.675000061;0.0155646366;10;49.7416637;0.666667;0;1.044444;0.994832478;0.994832544
23.297346;1.03939386;0.749999417;0.0172928796;0.721573776;0.0166380373;1.04458189;1.05261682;0.730681141;0.052307788;49.7416643;-2.9097148e-08;0.0161176628;0.7500001;0.0333338677;1.03939428;0.675000049;0.0155636316;10;49.7416636;0.666667;0;1.044444;0.99483248;0.994832551
23.298346;1.03939386;0.749999431;0.0172917767;0.721573781;0.0166369803;1.04458188;1.05261579;0.730681837;0.0523078544;49.7416643;-3.69422156e-08;0.0161187722;0.750000107;0.0333338861;1.03939427;0.675000041;0.0155626269;10;49.7416636;0.666667;0;1.044444;0.994832484;0.994832561
23.305346;1.03939182;0.749999539;0.0172852056;0.721575198;0.0166306915;1.0445768;1.05261362;0.730683249;0.0523017512;49.7416643;-8.91267631e-08;0.0161254928;0.750000087;0.0333339198;1.03939227;0.675000075;0.0155566032;10;49.7416634;0.666667;0;1.044444;0.994832555;0.9948327
23.306346;1.03939082;0.749999552;0.0172841148;0.721575895;0.0166296517;1.04457679;1.0526136;0.730683251;0.0523007197;49.7416644;-9.80054498e-08;0.0161266164;0.750000071;0.0333339141;1.03939127;0.675000088;0.0155556011;10;49.7416634;0.666667;0;1.044444;0.994832571;0.994832729
23.309346;1.03939083;0.749999586;0.0172819676;0.721575897;0.0166275522;1.04457475;1.05261256;0.730683946;0.0522976831;49.7416644;-1.27190596e-07;0.0161299877;0.750000009;0.0333338851;1.03939127;0.675000129;0.0155535993;10;49.7416633;0.666667;0;1.044444;0.994832627;0.994832825
23.311346;1.03938984;0.749999603;0.0172798072;0.72157659;0.0166254525;1.04457373;1.05261155;0.730684635;0.0522956785;49.7416644;-1.4510878e-07;0.0161311255;0.749999957;0.0333338568;1.03939028;0.675000155;0.0155516033;10;49.7416633;0.666667;0;1.044444;0.994832671;0.994832892
23.313346;1.03938885;0.749999615;0.0172776541;0.721577284;0.0166233475;1.04457271;1.05261056;0.730685318;0.0522947279;49.7416644;-1.58517236e-07;0.0161333785;0.749999896;0.0333338225;1.03938928;0.675000175;0.0155496126;10;49.7416632;0.666667;0;1.044444;0.994832716;0.994832958
23.319346;1.03938791;0.749999637;0.017272312;0.721578009;0.01661802;1.04456867;1.05260862;0.730686666;0.0522896594;49.7416644;-1.62253477e-07;0.0161390777;0.749999681;0.0333337067;1.0393883;0.675000209;0.0155446755;10;49.7416632;0.666667;0;1.044444;0.994832843;0.994833134
23.326346;1.03938499;0.749999684;0.0172658284;0.721580197;0.0166115848;1.04456472;1.05260672;0.73068804;0.0522834271;49.7416643;-1.18866615e-07;0.0161460002;0.74999947;0.0333335669;1.03938531;0.675000221;0.0155387813;10;49.7416631;0.666667;0;1.044444;0.994832945;0.994833284
23.328346;1.03938501;0.749999702;0.0172636502;0.721580242;0.0166094193;1.04456375;1.05260574;0.730688736;0.0522813479;49.7416643;-9.78857654e-08;0.0161482998;0.749999432;0.0333335201;1.03938531;0.675000219;0.0155368101;10;49.7416631;0.666667;0;1.044444;0.994832967;0.994833311
23.329346;1.03938502;0.749999711;0.0172636726;0.721580267;0.0166094042;1.04456277;1.05260575;0.730688736;0.052280281;49.7416643;-8.67323635e-08;0.0161494483;0.749999419;0.0333334953;1.0393853;0.675000217;0.0155368236;10;49.7416631;0.666667;0;1.044444;0.994832978;0.99483332
23.336346;1.03938211;0.749999756;0.0172571749;0.721582568;0.0166029242;1.04455894;1.05260278;0.730690798;0.0522739822;49.7416643;-5.05912793e-09;0.0161563357;0.749999419;0.0333333025;1.03938221;0.675000201;0.0155309033;10;49.7416631;0.666667;0;1.044444;0.994833066;0.994833276
23.346346;1.03938029;0.749999721;0.0172473602;0.72158436;0.0165932538;1.04455414;1.05259978;0.730692805;0.0522655865;49.7416642;7.35268275e-08;0.0161654223;0.749999536;0.0333330141;1.03937996;0.675000231;0.0155219806;10;49.7416633;0.666667;0;1.044444;0.994833235;0.994832962
23.353346;1.03937743;0.749999651;0.0172418512;0.721586657;0.0165880419;1.04455023;1.05259678;0.730694858;0.0522604585;49.7416642;9.37803055e-08;0.016172095;0.749999595;0.0333328692;1.03937674;0.675000255;0.0155170412;10;49.7416636;0.666667;0;1.044444;0.99483333;0.994832685
23.356346;1.03937748;0.749999617;0.0172384992;0.721586704;0.0165848942;1.04454827;1.05259579;0.730695551;0.0522573432;49.7416642;1.12163086e-07;0.0161753775;0.749999622;0.0333328184;1.03937666;0.675000248;0.0155140671;10;49.7416637;0.666667;0;1.044444;0.994833366;0.994832589
23.360346;1.03937552;0.749999579;0.0172351104;0.721588122;0.0165818052;1.04454633;1.05259481;0.730696257;0.0522542183;49.7416642;1.46527072e-07;0.0161786044;0.749999676;0.0333327682;1.03937459;0.675000223;0.0155110918;10;49.7416638;0.666667;0;1.044444;0.994833404;0.994832505
23.366346;1.03937456;0.749999554;0.0172294374;0.721588809;0.0165765999;1.04454244;1.05259282;0.73069765;0.0522490144;49.7416651;1.8884129e-07;0.0161839568;0.749999803;0.0333327186;1.03937355;0.675000178;0.0155061014;10;49.7416649;0.666667;0;1.044444;0.994833435;0.994832454
23.367346;1.03937357;0.749999555;0.0172283007;0.721589499;0.0165755666;1.04454245;1.05259281;0.730697646;0.0522479574;49.7416651;1.92551653e-07;0.0161850324;0.74999983;0.0333327127;1.03937255;0.675000173;0.0155050988;10;49.7416649;0.666667;0;1.044444;0.994833438;0.994832451
23.370346;1.03937357;0.749999573;0.0172259915;0.721589482;0.0165734865;1.04454049;1.05259179;0.730698317;0.0522459009;49.7416651;1.99009575e-07;0.0161871504;0.749999919;0.0333327037;1.03937255;0.675000159;0.0155030834;10;49.7416649;0.666667;0;1.044444;0.99483344;0.994832457
23.371346;1.03937257;0.749999586;0.0172248499;0.721590171;0.016572452;1.04454049;1.05259078;0.730699001;0.0522448995;49.741665;1.99994664e-07;0.0161882283;0.74999995;0.0333327045;1.03937156;0.675000155;0.0155020762;10;49.7416649;0.666667;0;1.044444;0.994833438;0.994832464
23.373346;1.03937256;0.749999622;0.0172225688;0.721590161;0.0165703472;1.04453849;1.05259075;0.730698978;0.0522428006;49.741665;2.00051088e-07;0.0161903885;0.750000014;0.0333327123;1.03937156;0.675000147;0.0155000598;10;49.7416649;0.666667;0;1.044444;0.99483343;0.994832485
23.377346;1.03937154;0.749999732;0.0172191421;0.721590852;0.0165671926;1.04453647;1.05258869;0.730700316;0.0522397621;49.741665;1.89443371e-07;0.0161936215;0.750000138;0.0333327435;1.03937057;0.675000123;0.0154970249;10;49.7416648;0.666667;0;1.044444;0.994833401;0.994832545
23.381346;1.03936952;0.74999987;0.0172157538;0.721592272;0.0165640027;1.04453443;1.05258765;0.730700973;0.0522366637;49.7416649;1.59949313e-07;0.0161968811;0.750000248;0.0333327829;1.03936857;0.675000098;0.015494001;10;49.7416647;0.666667;0;1.044444;0.994833363;0.994832611
23.388346;1.03936845;0.750000125;0.0172090061;0.721593058;0.0165574771;1.04453038;1.05258568;0.730702339;0.0522314822;49.741665;6.41503052e-08;0.0162034458;0.750000381;0.0333328348;1.03936758;0.675000112;0.0154880176;10;49.7416646;0.666667;0;1.044444;0.994833284;0.994832718
23.389346;1.03936743;0.750000159;0.0172078811;0.721593765;0.0165563996;1.04453038;1.0525847;0.730703032;0.0522304738;49.741665;4.93784551e-08;0.0162034348;0.750000394;0.0333328346;1.03936659;0.67500012;0.0154870273;10;49.7416646;0.666667;0;1.044444;0.994833268;0.994832734
23.395346;1.03936634;0.750000326;0.0172033516;0.72159451;0.0165520006;1.04452641;1.05258275;0.730704398;0.0522252724;49.741665;-2.76128448e-08;0.0162089716;0.750000435;0.0333327743;1.03936567;0.675000168;0.0154831196;10;49.7416644;0.666667;0;1.044444;0.994833135;0.994832847
23.399346;1.03936427;0.750000407;0.0171999742;0.721595903;0.0165487433;1.04452446;1.05258177;0.730705078;0.0522221357;49.741665;-6.49694545e-08;0.0162123553;0.750000432;0.0333326946;1.03936375;0.675000191;0.0154801984;10;49.7416643;0.666667;0;1.044444;0.99483304;0.994832938
23.406147;1.03936316;0.750000494;0.0171932569;0.721596534;0.0165422112;1.04452152;1.05257977;0.730706488;0.0522169366;49.7416648;-1.19913967e-07;0.0162192053;0.750000385;0.0333325357;1.03936287;0.675000172;0.0154743443;10;49.7416643;0.666667;0;1.044444;0.994832946;0.994833109
23.410147;1.03936109;0.750000513;0.0171898791;0.721597842;0.0165389857;1.04451949;1.05257875;0.730707231;0.0522137989;49.7416647;-1.38903036e-07;0.0162226659;0.750000355;0.0333324537;1.03936094;0.675000136;0.0154714245;10;49.7416644;0.666667;0;1.044444;0.994832942;0.994833185
23.417147;1.03936;0.750000506;0.0171842192;0.721598365;0.0165336696;1.04451534;1.05257569;0.730709417;0.0522075691;49.7416645;-2.14205841e-07;0.0162284115;0.750000322;0.0333323839;1.03935999;0.675000035;0.0154665252;10;49.7416645;0.666667;0;1.044444;0.994832986;0.994833218
23.421147;1.03935798;0.750000492;0.0171797519;0.721599642;0.0165294822;1.04451325;1.05257466;0.730710159;0.0522044506;49.7416644;-2.97050283e-07;0.0162329079;0.750000319;0.0333324265;1.03935796;0.674999965;0.0154625552;10;49.7416646;0.666667;0;1.044444;0.994833016;0.9948332
23.428147;1.039357;0.75000046;0.0171742781;0.721600086;0.0165243137;1.04450914;1.05257265;0.730711641;0.0521993109;49.7416644;-4.5642871e-07;0.0162384663;0.750000333;0.0333326115;1.03935685;0.674999875;0.015457566;10;49.7416646;0.666667;0;1.044444;0.994833052;0.994833144
23.432147;1.03935503;0.750000444;0.0171710231;0.721601309;0.0165212321;1.04450714;1.05257166;0.730712425;0.0521962305;49.7416644;-5.19882831e-07;0.016241784;0.75000034;0.0333327168;1.0393548;0.67499988;0.0154545506;10;49.7416646;0.666667;0;1.044444;0.99483306;0.994833078
23.435147;1.03935507;0.750000434;0.0171677558;0.721601192;0.016518088;1.04450514;1.05257069;0.730713215;0.0521931429;49.7416643;-5.28028122e-07;0.0162451111;0.750000337;0.0333327724;1.03935475;0.674999906;0.0154515296;10;49.7416646;0.666667;0;1.044444;0.994833061;0.994833014
23.436147;1.03935408;0.750000431;0.0171677784;0.72160185;0.0165181234;1.04450414;1.0525697;0.730713947;0.0521921467;49.7416643;-5.21620222e-07;0.0162462214;0.750000333;0.0333327855;1.03935374;0.674999917;0.0154515214;10;49.7416646;0.666667;0;1.044444;0.99483306;0.994832991
23.442147;1.03935315;0.750000404;0.0171623364;0.721602367;0.0165128847;1.0445011;1.0525678;0.730715564;0.0521880673;49.7416644;-4.21625794e-07;0.0162517655;0.750000293;0.0333328111;1.03935269;0.674999967;0.0154464688;10;49.7416647;0.666667;0;1.044444;0.994833031;0.994832836
23.443147;1.03935216;0.750000399;0.0171612389;0.72160304;0.0165118431;1.04450108;1.05256782;0.730715599;0.052187015;49.7416644;-4.00764859e-07;0.0162517612;0.750000284;0.0333328082;1.03935169;0.674999972;0.0154454633;10;49.7416647;0.666667;0;1.044444;0.994833021;0.994832808
23.446147;1.03935117;0.750000386;0.0171579344;0.721603687;0.0165086834;1.04449903;1.05256688;0.730716387;0.0521838958;49.7416645;-3.42060677e-07;0.0162550766;0.75000025;0.0333327891;1.03935068;0.674999983;0.0154424575;10;49.7416648;0.666667;0;1.044444;0.994832982;0.994832724
23.452147;1.03935014;0.750000336;0.0171534772;0.721604356;0.0165044571;1.04449588;1.05256497;0.730717878;0.0521797023;49.7416647;-2.80946141e-07;0.0162605955;0.750000166;0.0333327033;1.03934969;0.674999997;0.0154384749;10;49.7416648;0.666667;0;1.044444;0.99483286;0.994832594
23.456147;1.03934909;0.750000284;0.0171489619;0.721605072;0.016500201;1.04449278;1.05256401;0.730718581;0.0521754293;49.7416649;-3.04692279e-07;0.0162639172;0.750000111;0.0333326409;1.0393487;0.67500002;0.0154344716;10;49.7416648;0.666667;0;1.044444;0.994832751;0.99483256
23.463147;1.03934595;0.749999111;0.0171420918;0.721606169;0.0164938247;1.04448861;1.05256107;0.730720633;0.0521701016;49.7416651;6.72150045e-07;0.0162705574;0.750000027;0.0333325639;1.03934575;0.674999091;0.0154284144;10;49.7416649;0.666667;0;1.044444;0.994832575;0.994832588
23.473147;1.03934365;0.749999076;0.0171329117;0.721607694;0.0164852448;1.04448338;1.05255802;0.730721695;0.052160623;49.7416652;3.84173983e-07;0.0162793341;0.749999977;0.0333325902;1.03934387;0.674999331;0.0154202908;10;49.741665;0.666667;0;1.044444;0.994832481;0.994832784
23.474147;1.03934262;0.749999074;0.0171317804;0.721608398;0.0164841814;1.04448236;1.05255701;0.730722406;0.0521606763;49.7416652;3.57368876e-07;0.01628043;0.749999976;0.0333326073;1.03934288;0.674999359;0.0154192782;10;49.7416651;0.666667;0;1.044444;0.994832479;0.994832804
23.476147;1.03934256;0.749999072;0.017130638;0.721608417;0.016483089;1.04448133;1.05255699;0.730722447;0.05215858;49.7416652;3.06838789e-07;0.0162826198;0.749999974;0.0333326452;1.03934291;0.674999412;0.0154182545;10;49.7416651;0.666667;0;1.044444;0.994832479;0.994832843
23.480147;1.03934044;0.749999069;0.0171261682;0.72160984;0.0164787859;1.04447929;1.05255491;0.730723925;0.0521555594;49.7416653;2.1823048e-07;0.0162858845;0.749999975;0.0333327208;1.03934099;0.674999502;0.0154142092;10;49.7416653;0.666667;0;1.044444;0.994832495;0.9948329
23.483147;1.03934035;0.749999057;0.0171239552;0.721609874;0.0164765969;1.04447731;1.05255386;0.730724679;0.0521524725;49.7416653;1.72515042e-07;0.0162891691;0.749999986;0.0333327675;1.03934105;0.674999552;0.0154121702;10;49.7416653;0.666667;0;1.044444;0.994832517;0.994832927
23.487147;1.03933826;0.749999015;0.0171195454;0.721611331;0.0164722766;1.04447437;1.05255279;0.730725429;0.0521493703;49.7416653;1.62037663e-07;0.0162924449;0.750000013;0.0333328064;1.03933912;0.674999586;0.0154081195;10;49.7416654;0.666667;0;1.044444;0.99483255;0.99483295
23.490147;1.03933822;0.749998969;0.0171173426;0.7216114;0.0164700729;1.04447344;1.05255175;0.73072615;0.0521462506;49.7416652;2.01939405e-07;0.0162957395;0.750000041;0.033332817;1.03933918;0.674999586;0.0154060952;10;49.7416655;0.666667;0;1.044444;0.994832576;0.994832957
23.500147;1.03933416;0.749998803;0.0171072824;0.721614424;0.016460259;1.04446766;1.05254772;0.730728982;0.0521380461;49.7416651;5.7912761e-07;0.0163056505;0.750000111;0.0333327895;1.03933525;0.67499944;0.0153970941;10;49.7416656;0.666667;0;1.044444;0.994832617;0.994832915
23.503147;1.03933414;0.749998766;0.0171050353;0.721614465;0.0164580748;1.0444657;1.05254675;0.730729685;0.0521349579;49.7416651;7.19882384e-07;0.016307856;0.75000011;0.0333328061;1.03933523;0.67499937;0.0153950912;10;49.7416656;0.666667;0;1.044444;0.994832605;0.994832889
23.504147;1.03933314;0.749998757;0.0171039166;0.721615169;0.0164570125;1.0444657;1.05254676;0.730729687;0.0521339112;49.7416651;7.66105326e-07;0.0163089614;0.750000105;0.0333328176;1.03933422;0.674999346;0.0153940869;10;49.7416656;0.666667;0;1.044444;0.994832598;0.994832879
23.505147;1.03933313;0.74999875;0.0171027987;0.721615178;0.0164559372;1.04446471;1.05254677;0.730729688;0.052133919;49.7416651;8.11088292e-07;0.0163100667;0.750000097;0.0333328318;1.03933421;0.674999322;0.0153930807;10;49.7416655;0.666667;0;1.044444;0.99483259;0.994832868
23.508147;1.03933213;0.749998739;0.017099453;0.721615891;0.0164527395;1.04446272;1.05254481;0.730731077;0.0521308637;49.741665;9.34833629e-07;0.0163133806;0.750000061;0.0333328882;1.03933316;0.674999247;0.01539005;10;49.7416655;0.666667;0;1.044444;0.994832555;0.994832827
23.510147;1.03933114;0.74999874;0.0170983437;0.721616589;0.0164516866;1.04446173;1.05254484;0.730731072;0.05212875;49.741665;1.00595026e-06;0.016314473;0.750000029;0.0333329371;1.03933213;0.674999197;0.0153890215;10;49.7416655;0.666667;0;1.044444;0.994832526;0.994832795
23.513147;1.03933118;0.74999875;0.0170950298;0.721616584;0.0164484829;1.04445972;1.05254389;0.730731759;0.052126665;49.741665;1.09197105e-06;0.0163177656;0.749999975;0.0333330284;1.03933208;0.674999123;0.015385974;10;49.7416655;0.666667;0;1.044444;0.994832482;0.994832747
23.519147;1.03932931;0.749998783;0.0170895628;0.721617915;0.0164431733;1.04445671;1.05254197;0.730733133;0.0521213722;49.741664;1.18673938e-06;0.0163232161;0.749999869;0.0333332508;1.03933001;0.674999004;0.015380888;10;49.7416646;0.666667;0;1.044444;0.994832439;0.994832675
23.520147;1.03932834;0.749998787;0.0170884717;0.721618596;0.016442119;1.04445571;1.05254098;0.730733822;0.0521203426;49.741664;1.19295909e-06;0.0163243117;0.749999852;0.0333332877;1.03932901;0.674998991;0.0153798785;10;49.7416646;0.666667;0;1.044444;0.994832442;0.994832665
23.522147;1.03932839;0.749998793;0.0170862923;0.721618568;0.0164399768;1.0444547;1.05254001;0.730734502;0.0521182333;49.7416641;1.19743146e-06;0.0163265079;0.74999982;0.0333333568;1.03932901;0.674998971;0.0153778662;10;49.7416647;0.666667;0;1.044444;0.994832456;0.994832646
23.525147;1.03932747;0.749998798;0.0170841321;0.721619227;0.0164378429;1.04445268;1.05253904;0.730735164;0.0521161039;49.7416641;1.18779836e-06;0.016328707;0.74999977;0.0333334459;1.03932803;0.674998956;0.0153758652;10;49.7416647;0.666667;0;1.044444;0.994832493;0.994832622
23.526147;1.03932749;0.749998799;0.0170830391;0.721619219;0.0164367692;1.04445167;1.05253905;0.730735151;0.0521150274;49.7416641;1.18218979e-06;0.0163298156;0.749999753;0.0333334723;1.03932805;0.674998954;0.0153748691;10;49.7416647;0.666667;0;1.044444;0.994832508;0.994832616
23.533147;1.03932464;0.7499988;0.0170764351;0.721621285;0.016430399;1.04444759;1.05253708;0.730736424;0.0521086953;49.7416642;1.1567091e-06;0.0163376275;0.749999659;0.0333336478;1.03932519;0.674998974;0.0153689219;10;49.7416647;0.666667;0;1.044444;0.994832612;0.994832615
23.536147;1.0393247;0.749998788;0.0170730876;0.721621299;0.0164272135;1.04444555;1.05253505;0.730737755;0.0521056217;49.7416642;1.16272473e-06;0.0163398689;0.749999651;0.0333337177;1.03932526;0.674998995;0.0153659375;10;49.7416647;0.666667;0;1.044444;0.994832649;0.994832637
23.537147;1.03932372;0.749998782;0.0170719667;0.721622;0.0164261681;1.04444554;1.05253504;0.730737735;0.0521045684;49.7416643;1.16705716e-06;0.0163409839;0.749999654;0.0333337385;1.03932428;0.674999005;0.0153649397;10;49.7416647;0.666667;0;1.044444;0.994832659;0.994832647
23.545147;1.03932194;0.749998687;0.017064055;0.72162349;0.0164187181;1.04444048;1.05253184;0.730739688;0.0520973888;49.7416644;1.22164057e-06;0.0163487433;0.749999758;0.0333338019;1.03932245;0.67499916;0.0153578996;10;49.7416647;0.666667;0;1.044444;0.99483275;0.994832762
23.549147;1.03932006;0.749998619;0.0170595363;0.721624962;0.0164144382;1.04443848;1.05253072;0.73074036;0.0520943107;49.7416644;1.25917495e-06;0.0163531574;0.749999846;0.0333337799;1.0393205;0.674999266;0.0153538626;10;49.7416647;0.666667;0;1.044444;0.994832812;0.994832818
23.552147;1.03932013;0.749998563;0.0170572741;0.721625028;0.0164122761;1.04443651;1.05252963;0.730741067;0.0520912237;49.7416645;1.29416179e-06;0.0163553508;0.749999907;0.033333762;1.03932051;0.674999335;0.0153518352;10;49.7416647;0.666667;0;1.044444;0.994832864;0.994832871
23.565147;1.03931525;0.749998401;0.0170441096;0.721628666;0.0163995316;1.04442879;1.05252441;0.730744684;0.0520799623;49.7416636;1.43655587e-06;0.0163685714;0.75000008;0.0333336641;1.03931516;0.674999372;0.0153397922;10;49.7416635;0.666667;0;1.044444;0.994833037;0.9948332
23.568147;1.03931526;0.749998419;0.0170419553;0.721628687;0.0163973814;1.04442687;1.05252344;0.730745412;0.0520768522;49.7416635;1.45874267e-06;0.0163719255;0.7500001;0.0333336311;1.039315;0.67499932;0.0153378052;10;49.7416634;0.666667;0;1.044444;0.99483305;0.99483326
23.577147;1.03931225;0.749998594;0.0170331689;0.721630798;0.0163888048;1.04442212;1.05252065;0.730747616;0.0520684863;49.7416633;1.52256571e-06;0.0163810374;0.750000152;0.033333571;1.03931156;0.674999135;0.0153299004;10;49.7416632;0.666667;0;1.044444;0.994833048;0.994833314
23.581147;1.03931026;0.749998695;0.0170287239;0.721632181;0.0163845456;1.04441918;1.05251879;0.730749064;0.0520653439;49.7416631;1.53915032e-06;0.0163856268;0.750000191;0.0333335633;1.03930944;0.674999064;0.0153259356;10;49.7416631;0.666667;0;1.044444;0.99483303;0.994833262
23.584147;1.03931031;0.749998763;0.0170253755;0.721632173;0.0163813252;1.04441719;1.0525179;0.730749795;0.0520621678;49.7416621;1.54654413e-06;0.0163879706;0.750000235;0.0333335641;1.03930941;0.67499901;0.0153229532;10;49.7416621;0.666667;0;1.044444;0.994833019;0.994833197
23.585147;1.03930933;0.749998783;0.0170242571;0.721632863;0.0163802665;1.04441719;1.05251793;0.730749803;0.0520610924;49.741662;1.54675468e-06;0.0163891238;0.750000252;0.0333335656;1.03930841;0.67499899;0.015321958;10;49.7416621;0.666667;0;1.044444;0.994833017;0.994833171
23.587147;1.03930938;0.749998818;0.0170231282;0.721632855;0.0163791865;1.04441518;1.05251699;0.730750505;0.0520589906;49.741662;1.54230579e-06;0.0163914297;0.750000287;0.0333335706;1.03930842;0.67499895;0.0153209659;10;49.7416621;0.666667;0;1.044444;0.994833015;0.994833118
23.588147;1.03930841;0.749998834;0.0170220065;0.721633544;0.016378128;1.04441517;1.05251602;0.730751199;0.0520579643;49.741662;1.53758473e-06;0.0163925815;0.750000306;0.033333574;1.03930743;0.67499893;0.0153199691;10;49.7416621;0.666667;0;1.044444;0.994833015;0.994833092
23.596147;1.03930657;0.749998933;0.0170130202;0.721634864;0.0163695789;1.04441016;1.05251421;0.730752473;0.0520505347;49.741662;1.47446495e-06;0.0164006359;0.750000452;0.03333361;1.03930559;0.674998778;0.0153119964;10;49.7416621;0.666667;0;1.044444;0.994833033;0.994832902
23.603147;1.03930359;0.749998989;0.017006285;0.721636873;0.0163632373;1.04440627;1.05251128;0.7307544;0.0520443107;49.741662;1.38954319e-06;0.0164084951;0.750000558;0.0333336529;1.03930271;0.674998663;0.015305992;10;49.741662;0.666667;0;1.044444;0.994833044;0.994832801
23.606147;1.03930358;0.749999007;0.0170029157;0.721636831;0.0163600401;1.04440434;1.0525103;0.730755034;0.0520422588;49.7416621;1.32775858e-06;0.0164106959;0.750000579;0.0333336837;1.03930275;0.674998616;0.0153029725;10;49.741662;0.666667;0;1.044444;0.994833043;0.994832783
23.607147;1.03930257;0.749999014;0.0170029025;0.72163751;0.0163600581;1.04440337;1.05250931;0.730755707;0.0520412593;49.7416621;1.30461383e-06;0.0164117957;0.750000582;0.0333336949;1.03930176;0.674998602;0.0153029646;10;49.741662;0.666667;0;1.044444;0.994833042;0.994832779
23.615147;1.03930053;0.749999102;0.0169939462;0.721638768;0.0163515652;1.0443986;1.05250638;0.730757657;0.0520330556;49.7416612;1.12674932e-06;0.016420585;0.750000514;0.0333337574;1.03929981;0.674998558;0.0152949552;10;49.741661;0.666667;0;1.044444;0.994833035;0.994832763
23.621147;1.03929848;0.749999173;0.016988442;0.721640102;0.0163462625;1.0443947;1.05250439;0.730759001;0.0520279553;49.7416611;1.03230794e-06;0.0164260974;0.750000379;0.033333724;1.03929787;0.674998603;0.0152900337;10;49.741661;0.666667;0;1.044444;0.994833045;0.99483279
23.623147;1.03929744;0.749999189;0.0169862466;0.721640788;0.0163441373;1.04439371;1.05250438;0.730759006;0.0520258638;49.7416611;1.0054088e-06;0.016428311;0.750000327;0.0333336982;1.0392969;0.674998619;0.0152880647;10;49.7416611;0.666667;0;1.044444;0.994833057;0.994832814
23.624147;1.03929743;0.749999195;0.016985149;0.721640785;0.0163430661;1.04439371;1.05250337;0.730759709;0.0520248648;49.7416611;9.9169422e-07;0.0164294186;0.750000301;0.0333336835;1.03929692;0.674998626;0.015287079;10;49.7416611;0.666667;0;1.044444;0.994833064;0.994832828
23.625147;1.03929641;0.7499992;0.0169840515;0.721641476;0.0163420104;1.04439271;1.05250336;0.730759721;0.05202487;49.7416611;9.77596786e-07;0.0164305267;0.750000276;0.0333336679;1.03929594;0.674998632;0.015286092;10;49.7416611;0.666667;0;1.044444;0.994833073;0.994832843
23.626147;1.0392964;0.749999203;0.0169829545;0.721641474;0.0163409389;1.0443917;1.05250235;0.73076043;0.0520238669;49.7416611;9.63166924e-07;0.0164316351;0.750000251;0.0333336514;1.03929596;0.674998636;0.0152851035;10;49.7416611;0.666667;0;1.044444;0.994833083;0.99483286
