time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.628147;1.03929637;0.749999205;0.0169807624;0.72164147;0.0163387974;1.04439069;1.05250233;0.730760471;0.0520217548;49.7416611;9.33886301e-07;0.0164327417;0.750000202;0.0333336165;1.03929599;0.674998641;0.0152831211;10;49.7416611;0.666667;0;1.044444;0.994833104;0.994832897
23.629147;1.03929535;0.749999203;0.0169807787;0.721642163;0.0163388131;1.04438968;1.05250132;0.730761189;0.052020745;49.7416611;9.19183434e-07;0.0164338508;0.750000179;0.0333335979;1.03929501;0.674998643;0.0152831269;10;49.7416611;0.666667;0;1.044444;0.994833115;0.994832917
23.640147;1.03929229;0.749999129;0.0169698447;0.721644205;0.0163283487;1.04438336;1.05249733;0.730764314;0.0520102439;49.7416609;7.6264592e-07;0.0164448863;0.749999959;0.0333333225;1.03929216;0.674998661;0.015273108;10;49.7416612;0.666667;0;1.044444;0.994833212;0.994833133
23.650147;1.03928832;0.749999092;0.0169587021;0.721646865;0.0163179893;1.04437597;1.05249353;0.730767296;0.0520008236;49.7416598;6.98723141e-07;0.0164558201;0.749999877;0.0333331455;1.03928817;0.674998586;0.0152630309;10;49.7416603;0.666667;0;1.044444;0.994833243;0.994833289
23.653147;1.03928831;0.749999105;0.0169564497;0.721646793;0.01631589;1.04437389;1.05249261;0.730768015;0.0519977096;49.7416597;7.09740815e-07;0.0164579911;0.749999861;0.0333331283;1.03928815;0.674998551;0.0152610069;10;49.7416603;0.666667;0;1.044444;0.994833219;0.994833323
23.657147;1.03928628;0.749999136;0.0169519692;0.721648071;0.0163116714;1.04437181;1.0524917;0.730768718;0.0519946201;49.7416597;7.37164718e-07;0.0164623961;0.749999832;0.0333331135;1.03928609;0.674998511;0.0152569801;10;49.7416603;0.666667;0;1.044444;0.994833179;0.994833345
23.671147;1.0392822;0.749999116;0.0169374806;0.721650584;0.0162978141;1.04436295;1.05248675;0.730772068;0.0519813151;49.7416597;7.96136859e-07;0.0164769381;0.749999675;0.0333330152;1.03928187;0.674998582;0.0152439742;10;49.7416604;0.666667;0;1.044444;0.994833249;0.994833232
23.672147;1.0392812;0.749999108;0.016936374;0.72165127;0.0162967497;1.04436198;1.05248574;0.73077275;0.0519803204;49.7416597;7.92457163e-07;0.0164780592;0.749999662;0.0333330105;1.03928087;0.674998594;0.0152429879;10;49.7416603;0.666667;0;1.044444;0.994833264;0.994833214
23.679147;1.0392792;0.749999077;0.0169297673;0.721652659;0.0162902792;1.04435816;1.05248362;0.730774062;0.0519741503;49.7416598;7.03239228e-07;0.0164858974;0.74999955;0.0333330145;1.03927896;0.674998668;0.0152371283;10;49.7416602;0.666667;0;1.044444;0.994833378;0.994833097
23.680147;1.0392792;0.749999079;0.0169286708;0.721652667;0.0162891954;1.04435718;1.0524826;0.730774749;0.0519731514;49.7416598;6.84846329e-07;0.0164859052;0.749999529;0.0333330196;1.03927898;0.674998682;0.0152361527;10;49.7416602;0.666667;0;1.044444;0.994833392;0.994833084
23.681147;1.03927819;0.749999082;0.0169275755;0.721653371;0.0162881272;1.04435719;1.05248257;0.730774742;0.0519721026;49.7416599;6.66864219e-07;0.0164870238;0.749999507;0.033333026;1.039278;0.674998697;0.0152351779;10;49.7416602;0.666667;0;1.044444;0.994833404;0.994833071
23.684147;1.03927818;0.7499991;0.0169242962;0.721653407;0.0162848799;1.04435521;1.0524815;0.730775425;0.0519690027;49.7416599;6.1815495e-07;0.016490378;0.749999439;0.0333330518;1.03927807;0.674998753;0.0152322594;10;49.7416601;0.666667;0;1.044444;0.994833428;0.994833036
23.685147;1.03927718;0.749999109;0.016923205;0.721654114;0.0162838156;1.04435421;1.05248047;0.730776115;0.0519690572;49.7416599;6.03870055e-07;0.0164914953;0.749999416;0.033333062;1.03927709;0.674998775;0.0152312888;10;49.7416601;0.666667;0;1.044444;0.994833432;0.994833027
23.687147;1.03927716;0.749999128;0.0169210243;0.721654138;0.016281661;1.04435319;1.05247942;0.730776804;0.0519670045;49.74166;5.78330463e-07;0.0164937287;0.749999375;0.0333330827;1.03927714;0.674998822;0.0152293499;10;49.74166;0.666667;0;1.044444;0.994833433;0.99483301
23.690147;1.03927611;0.749999169;0.0169188653;0.721654868;0.0162795255;1.04435113;1.05247835;0.730777493;0.0519639002;49.74166;5.47524872e-07;0.0164970765;0.749999324;0.0333331107;1.0392762;0.674998901;0.0152274413;10;49.74166;0.666667;0;1.044444;0.994833416;0.994832996
23.691147;1.0392751;0.749999185;0.0169177743;0.721655572;0.0162784704;1.04435011;1.05247833;0.730777492;0.051962849;49.74166;5.38746741e-07;0.0164981911;0.749999311;0.0333331192;1.03927522;0.67499893;0.0152264701;10;49.7416599;0.666667;0;1.044444;0.994833406;0.994832995
23.714147;1.03926781;0.74999937;0.0168945378;0.72166043;0.0162562394;1.0443356;1.05246938;0.730784651;0.0519412811;49.7416594;5.78624432e-07;0.0165214201;0.749999772;0.0333332319;1.03926821;0.674999458;0.0152056503;10;49.741659;0.666667;0;1.044444;0.994833201;0.99483328
23.716147;1.03926682;0.749999352;0.0168923055;0.721661113;0.0162541373;1.04433457;1.05246941;0.730784611;0.0519391861;49.7416594;6.01460277e-07;0.0165236069;0.749999813;0.0333332433;1.03926718;0.674999449;0.0152036219;10;49.741659;0.666667;0;1.044444;0.994833215;0.994833259
23.718147;1.03926582;0.749999334;0.0168900732;0.721661797;0.0162520349;1.04433255;1.05246844;0.73078526;0.0519381984;49.7416594;6.23382326e-07;0.0165257926;0.749999839;0.0333332539;1.03926615;0.674999431;0.0152015859;10;49.741659;0.666667;0;1.044444;0.99483323;0.994833231
23.721147;1.03926582;0.749999304;0.0168867255;0.721661781;0.0162488507;1.04433152;1.05246747;0.73078588;0.0519351172;49.7416594;6.5189763e-07;0.0165290743;0.749999851;0.0333332682;1.03926611;0.674999394;0.015198521;10;49.741659;0.666667;0;1.044444;0.994833251;0.994833176
23.722147;1.03926482;0.749999293;0.0168856106;0.721662469;0.0162478019;1.04433051;1.05246648;0.730786547;0.0519341262;49.7416594;6.59805223e-07;0.0165301702;0.749999848;0.0333332727;1.0392651;0.674999381;0.0151974969;10;49.741659;0.666667;0;1.044444;0.994833258;0.994833154
23.739147;1.03925986;0.749999213;0.016868006;0.721665972;0.0162306905;1.04431946;1.05246036;0.730790241;0.0519179628;49.7416591;8.0200295e-07;0.0165478615;0.749999623;0.0333333781;1.03926023;0.674999013;0.0151810283;10;49.7416592;0.666667;0;1.044444;0.994833243;0.994832789
23.751923;1.03925483;0.750000188;0.0168558816;0.721670533;0.0162188283;1.04431148;1.05245517;0.730793772;0.0519066903;49.741659;-1.40738571e-07;0.0165601839;0.749999796;0.033333428;1.03925541;0.674999652;0.0151696473;10;49.7416593;0.666667;0;1.044444;0.99483297;0.994832847
23.754923;1.03925483;0.750000127;0.016852558;0.721670519;0.016215581;1.04430952;1.05245412;0.730794513;0.0519035491;49.741659;-8.19816189e-08;0.0165635414;0.74999986;0.0333334646;1.03925546;0.674999617;0.0151666148;10;49.7416593;0.666667;0;1.044444;0.994832927;0.994832896
23.755923;1.03925383;0.750000108;0.0168514493;0.721671211;0.0162145184;1.04430954;1.0524531;0.730795222;0.0519025336;49.741659;-6.13784595e-08;0.016564659;0.749999879;0.0333334791;1.03925448;0.674999607;0.0151656111;10;49.7416592;0.666667;0;1.044444;0.994832917;0.994832909
23.760923;1.03925289;0.750000039;0.0168459003;0.721671917;0.0162091635;1.04430564;1.052452;0.730795987;0.0518983009;49.741659;5.72731506e-08;0.0165702329;0.749999942;0.0333335541;1.03925352;0.674999567;0.015160654;10;49.7416591;0.666667;0;1.044444;0.994832892;0.994832939
23.767923;1.03925;0.749999991;0.0168392407;0.721674083;0.0162027726;1.0443018;1.0524489;0.730798158;0.051892;49.7416589;2.38211859e-07;0.0165769418;0.749999963;0.0333336114;1.03925057;0.674999574;0.0151548383;10;49.741659;0.666667;0;1.044444;0.994832926;0.994832929
23.769923;1.03925003;0.749999974;0.0168370169;0.721674115;0.0162006288;1.04430084;1.05244788;0.730798877;0.0518899006;49.7416589;2.8467625e-07;0.0165791884;0.749999961;0.0333336109;1.03925058;0.674999599;0.015152892;10;49.741659;0.666667;0;1.044444;0.994832951;0.994832934
23.770923;1.03925004;0.749999966;0.0168370154;0.721674132;0.0162006263;1.04429987;1.05244787;0.730798889;0.051888824;49.7416588;3.06203177e-07;0.0165803133;0.749999959;0.033333608;1.03925059;0.674999615;0.0151529163;10;49.741659;0.666667;0;1.044444;0.994832967;0.99483294
23.774923;1.03924809;0.749999941;0.01683256;0.721675599;0.0161963719;1.04429795;1.05244682;0.730799626;0.0518855978;49.7416588;3.73427204e-07;0.0165837125;0.74999995;0.0333335809;1.03924861;0.674999701;0.015148991;10;49.741659;0.666667;0;1.044444;0.994833043;0.994832983
23.777923;1.03924712;0.749999935;0.0168303236;0.721676363;0.0161942413;1.044296;1.0524448;0.730801032;0.051882417;49.7416588;3.95845893e-07;0.016587109;0.749999958;0.0333335475;1.03924762;0.674999778;0.0151470193;10;49.741659;0.666667;0;1.044444;0.99483311;0.994833031
23.778923;1.03924713;0.749999935;0.0168292063;0.721676388;0.0161931696;1.04429602;1.05244479;0.730801037;0.051881318;49.7416588;3.97093941e-07;0.0165882443;0.749999966;0.0333335352;1.03924762;0.674999804;0.0151460233;10;49.741659;0.666667;0;1.044444;0.994833132;0.99483305
23.779923;1.03924714;0.749999937;0.0168280881;0.721676415;0.0161920986;1.04429503;1.05244479;0.730801043;0.0518802166;49.7416588;3.95177025e-07;0.0165882701;0.749999976;0.0333335227;1.03924763;0.674999832;0.0151450248;10;49.741659;0.666667;0;1.044444;0.994833153;0.994833068
23.780923;1.03924615;0.74999994;0.016826969;0.721677137;0.0161910438;1.04429405;1.05244379;0.730801744;0.0518802185;49.7416588;3.90173948e-07;0.0165894084;0.749999988;0.0333335101;1.03924663;0.674999861;0.0151440245;10;49.741659;0.666667;0;1.044444;0.994833172;0.994833088
23.790923;1.0392443;0.750000028;0.0168179236;0.721678763;0.0161825705;1.04428906;1.05244082;0.730804956;0.0518703906;49.7416588;2.06889478e-07;0.0165997521;0.75000016;0.0333334086;1.03924465;0.675000221;0.0151360347;10;49.7416589;0.666667;0;1.044444;0.994833305;0.994833271
23.794923;1.03924232;0.750000067;0.0168133783;0.721680184;0.0161783668;1.044286;1.05243981;0.730805663;0.0518671083;49.7416589;1.01335661e-07;0.016603252;0.750000227;0.0333333816;1.03924259;0.675000387;0.01513209;10;49.7416588;0.666667;0;1.044444;0.994833293;0.994833315
23.797923;1.0392423;0.750000085;0.0168110752;0.721680184;0.0161762583;1.04428493;1.05243879;0.730806348;0.0518649451;49.7416589;2.70841718e-08;0.016606698;0.750000277;0.033333364;1.03924252;0.675000503;0.0151301534;10;49.7416588;0.666667;0;1.044444;0.994833263;0.994833324
23.798923;1.03924128;0.75000009;0.0168099377;0.721680876;0.0161752143;1.04428391;1.05243779;0.730807036;0.05186391;49.7416589;4.62422495e-09;0.0166067316;0.750000293;0.0333333575;1.03924149;0.67500054;0.0151291785;10;49.7416588;0.666667;0;1.044444;0.99483325;0.994833323
23.803923;1.03924018;0.750000098;0.0168053783;0.721681559;0.0161709968;1.04428079;1.05243679;0.730807664;0.0518596364;49.741659;-9.88258151e-08;0.0166124219;0.750000362;0.0333333132;1.03924033;0.675000687;0.0151253223;10;49.7416588;0.666667;0;1.044444;0.994833184;0.994833295
23.804923;1.03924016;0.750000097;0.0168042502;0.721681557;0.0161699355;1.04428077;1.05243579;0.730808339;0.0518586191;49.741659;-1.18850763e-07;0.0166124416;0.750000372;0.0333333036;1.0392403;0.675000708;0.0151243509;10;49.7416588;0.666667;0;1.044444;0.99483317;0.994833286
23.808923;1.03923804;0.750000091;0.0168008773;0.721682937;0.0161667941;1.04427868;1.05243481;0.730808933;0.0518554804;49.7416599;-2.00737883e-07;0.0166169412;0.75000039;0.0333332731;1.03923817;0.675000755;0.0151214511;10;49.7416599;0.666667;0;1.044444;0.994833109;0.994833243
23.811923;1.03923794;0.750001192;0.0167986559;0.721683995;0.0161646857;1.04427662;1.05243382;0.730809539;0.0518534178;49.7416599;-1.37504501e-06;0.0166191857;0.750000377;0.0333332647;1.03923808;0.675001757;0.0151195017;10;49.7416599;0.666667;0;1.044444;0.994833053;0.994833202
23.815923;1.0392358;0.750001171;0.0167942548;0.721685359;0.016160485;1.04427456;1.05243283;0.73081013;0.051850313;49.7416599;-1.44960731e-06;0.016622537;0.750000319;0.0333332802;1.03923597;0.675001729;0.0151155257;10;49.7416599;0.666667;0;1.044444;0.994832965;0.994833134
23.818923;1.03923571;0.750001157;0.0167920903;0.721685348;0.0161583817;1.04427254;1.05243183;0.730810778;0.0518472159;49.7416599;-1.4895219e-06;0.0166258804;0.750000254;0.0333333102;1.03923588;0.675001686;0.0151135136;10;49.7416599;0.666667;0;1.044444;0.9948329;0.994833081
23.822923;1.03923461;0.750001156;0.0167888543;0.721686054;0.0161552321;1.04427055;1.05243083;0.730811469;0.0518441425;49.74166;-1.51069819e-06;0.0166292125;0.750000156;0.0333333633;1.03923475;0.6750016;0.0151104768;10;49.7416599;0.666667;0;1.044444;0.994832834;0.994833022
23.824923;1.03923357;0.750001164;0.0167866839;0.721686764;0.0161531263;1.04426958;1.05242982;0.730812179;0.0518431643;49.74166;-1.50709026e-06;0.0166303092;0.750000106;0.0333333908;1.03923367;0.67500155;0.0151084599;10;49.7416599;0.666667;0;1.044444;0.994832809;0.994832999
23.826923;1.03923254;0.750001174;0.0167856222;0.721687476;0.016152084;1.04426861;1.05242881;0.730812892;0.0518411345;49.74166;-1.49643199e-06;0.0166325052;0.750000057;0.0333334159;1.03923259;0.675001499;0.0151074473;10;49.7416599;0.666667;0;1.044444;0.994832786;0.99483298
23.841923;1.03922959;0.750001298;0.0167735299;0.721689495;0.0161403168;1.04426098;1.05242478;0.730815601;0.0518299566;49.7416612;-1.36398978e-06;0.0166442311;0.749999739;0.0333333261;1.03922934;0.675001261;0.0150963568;10;49.7416611;0.666667;0;1.044444;0.994832576;0.994832962
23.845923;1.03922768;0.750001313;0.0167701984;0.721690861;0.0161371514;1.0442591;1.05242283;0.730816906;0.051826915;49.7416611;-1.3169268e-06;0.0166473892;0.7499997;0.0333332326;1.03922743;0.675001253;0.0150933439;10;49.7416611;0.666667;0;1.044444;0.994832539;0.994832984
23.852923;1.03922691;0.750001346;0.0167646785;0.721691559;0.0161318421;1.04425632;1.05242101;0.730819263;0.0518217423;49.741661;-1.21609926e-06;0.0166526856;0.749999692;0.0333330531;1.03922672;0.675001246;0.0150883633;10;49.7416611;0.666667;0;1.044444;0.994832535;0.994833
23.855923;1.03922601;0.750001385;0.0167624656;0.721692246;0.0161297102;1.04425442;1.0524211;0.730819264;0.0518196334;49.741661;-1.17903212e-06;0.0166548139;0.749999694;0.0333329593;1.03922583;0.675001239;0.015086374;10;49.741661;0.666667;0;1.044444;0.99483254;0.994833001
23.858923;1.03922509;0.750001438;0.0167591302;0.721692917;0.0161264884;1.04425352;1.0524202;0.730819981;0.0518175786;49.7416619;-1.15302583e-06;0.0166569613;0.749999692;0.0333328503;1.0392249;0.675001219;0.015083382;10;49.741662;0.666667;0;1.044444;0.994832545;0.994833011
23.860923;1.03922513;0.750001478;0.0167580125;0.721692896;0.0161253874;1.04425258;1.05241926;0.7308207;0.0518165796;49.7416619;-1.14263744e-06;0.0166591486;0.749999687;0.0333327693;1.03922493;0.675001193;0.0150823878;10;49.741662;0.666667;0;1.044444;0.994832548;0.994833023
23.861923;1.03922415;0.750001498;0.0167568963;0.721693581;0.0161243151;1.04425262;1.05241929;0.730820714;0.0518155283;49.7416619;-1.13931642e-06;0.0166602474;0.749999684;0.0333327272;1.03922394;0.675001177;0.0150813909;10;49.741662;0.666667;0;1.044444;0.99483255;0.994833032
23.862923;1.03922416;0.750001519;0.0167568898;0.72169357;0.0161242954;1.04425165;1.05241832;0.730821425;0.0518145262;49.7416619;-1.13730111e-06;0.0166602387;0.74999968;0.0333326846;1.03922394;0.675001158;0.0150813939;10;49.741662;0.666667;0;1.044444;0.994832552;0.994833042
23.864923;1.03922419;0.750001561;0.0167546505;0.72169355;0.0161221171;1.0442507;1.05241839;0.730821459;0.0518134798;49.7416619;-1.13778089e-06;0.0166624533;0.74999967;0.0333325999;1.03922394;0.675001112;0.0150793996;10;49.741662;0.666667;0;1.044444;0.994832558;0.994833065
23.868923;1.03922322;0.750001638;0.0167512729;0.721694216;0.0161188523;1.0442488;1.0524175;0.730822226;0.0518103797;49.7416618;-1.15818704e-06;0.0166658026;0.749999649;0.0333324486;1.03922291;0.675000985;0.0150764097;10;49.741662;0.666667;0;1.044444;0.99483258;0.994833124
23.869923;1.03922222;0.750001654;0.0167512612;0.721694908;0.0161188525;1.04424881;1.05241652;0.730822939;0.0518104336;49.7416618;-1.16758359e-06;0.0166658103;0.749999645;0.0333324181;1.0392219;0.675000946;0.0150764124;10;49.741662;0.666667;0;1.044444;0.994832588;0.994833139
23.872923;1.03922224;0.750001692;0.0167490067;0.721694908;0.0161166789;1.04424685;1.05241659;0.730822981;0.0518072807;49.7416619;-1.20323064e-06;0.0166680577;0.749999644;0.0333323542;1.03922185;0.675000816;0.0150744226;10;49.7416619;0.666667;0;1.044444;0.994832619;0.994833186
23.873923;1.03922225;0.750001701;0.0167478864;0.72169491;0.0161156023;1.04424686;1.05241561;0.730823685;0.051807334;49.7416619;-1.21644531e-06;0.0166691772;0.749999646;0.0333323429;1.03922183;0.67500077;0.0150734263;10;49.7416619;0.666667;0;1.044444;0.994832631;0.994833202
23.874923;1.03922126;0.750001708;0.0167467671;0.721695607;0.0161145435;1.04424587;1.05241563;0.730823692;0.0518062818;49.7416619;-1.23008539e-06;0.0166702965;0.74999965;0.0333323362;1.03922081;0.675000725;0.0150724301;10;49.7416619;0.666667;0;1.044444;0.994832644;0.994833218
23.881923;1.03922031;0.750001703;0.0167422888;0.721696316;0.0161103169;1.04424291;1.05241372;0.730825081;0.0518011318;49.741663;-1.33809327e-06;0.0166747922;0.749999666;0.0333323727;1.03921968;0.675000437;0.0150684655;10;49.7416627;0.666667;0;1.044444;0.99483279;0.994833332
23.886923;1.03921832;0.750001659;0.0167378559;0.7216977;0.0161061411;1.04424092;1.05241273;0.730825757;0.0517980856;49.7416632;-1.41105408e-06;0.0166792478;0.749999634;0.0333324739;1.03921764;0.675000299;0.0150644596;10;49.7416626;0.666667;0;1.044444;0.994832933;0.9948334
23.890923;1.03921833;0.750001628;0.016735647;0.721697697;0.016104058;1.04423891;1.05241171;0.730826461;0.0517961161;49.7416633;-1.45708718e-06;0.0166825581;0.749999601;0.0333325899;1.03921765;0.67500023;0.0150624004;10;49.7416626;0.666667;0;1.044444;0.994833017;0.994833434
23.891923;1.03921734;0.750001623;0.0167345345;0.721698391;0.0161030163;1.0442389;1.05241069;0.730827163;0.0517951364;49.7416634;-1.46733783e-06;0.0166825499;0.749999596;0.0333326242;1.03921666;0.675000217;0.0150613775;10;49.7416626;0.666667;0;1.044444;0.994833031;0.994833439
23.894923;1.03921734;0.750001615;0.0167322938;0.721698391;0.0161009074;1.04423685;1.05241065;0.730827206;0.0517931143;49.7416645;-1.49794042e-06;0.0166847443;0.749999593;0.0333327409;1.0392167;0.675000191;0.0150592928;10;49.7416636;0.666667;0;1.044444;0.994833057;0.994833448
23.899923;1.03921532;0.750001613;0.016728885;0.721699783;0.016097745;1.04423475;1.05240854;0.7308287;0.0517902201;49.7416646;-1.55351474e-06;0.0166891204;0.749999618;0.033332957;1.03921479;0.675000179;0.0150561242;10;49.7416636;0.666667;0;1.044444;0.994833052;0.994833443
23.903923;1.03921528;0.750001608;0.016725467;0.721699797;0.0160945123;1.04423264;1.05240744;0.730829486;0.0517872529;49.7416646;-1.59565441e-06;0.016691254;0.749999653;0.03333312;1.03921485;0.675000197;0.015052984;10;49.7416636;0.666667;0;1.044444;0.994833006;0.994833399
23.908923;1.03921322;0.750001585;0.0167220246;0.72170123;0.0160912792;1.04423052;1.05240633;0.730830297;0.051784306;49.7416646;-1.63320211e-06;0.0166944579;0.749999699;0.0333332786;1.03921293;0.675000253;0.0150498063;10;49.7416637;0.666667;0;1.044444;0.994832918;0.9948333
23.921923;1.03921123;0.750001451;0.0167129614;0.72170282;0.0160827307;1.04422434;1.05240326;0.730832677;0.0517762026;49.7416654;-1.59048629e-06;0.0167042159;0.749999857;0.0333334329;1.03921111;0.675000517;0.0150414481;10;49.741665;0.666667;0;1.044444;0.994832694;0.994833039
23.926923;1.03920927;0.75000141;0.0167097052;0.721704261;0.0160796102;1.04422232;1.05240129;0.730834177;0.0517731151;49.7416654;-1.53580566e-06;0.0167074841;0.749999949;0.033333479;1.03920917;0.675000646;0.0150384028;10;49.7416651;0.666667;0;1.044444;0.994832647;0.994832952
23.928923;1.03920928;0.750001391;0.0167075351;0.721704265;0.0160774911;1.04422133;1.05240131;0.730834218;0.0517720432;49.7416653;-1.51120846e-06;0.0167085657;0.749999984;0.0333335057;1.03920919;0.675000703;0.0150364002;10;49.7416652;0.666667;0;1.044444;0.994832633;0.994832914
23.930923;1.0392093;0.750001369;0.0167064828;0.721704258;0.0160764372;1.04422133;1.05240033;0.730834951;0.0517710217;49.7416663;-1.4871735e-06;0.0167096439;0.750000015;0.0333335352;1.03920921;0.675000761;0.0150354068;10;49.7416662;0.666667;0;1.044444;0.994832621;0.994832875
23.931923;1.0392083;0.750001357;0.0167065138;0.721704945;0.0160764589;1.04422034;1.05240034;0.730834969;0.0517699609;49.7416663;-1.47527967e-06;0.0167107378;0.750000029;0.0333335499;1.03920822;0.675000791;0.0150354137;10;49.7416663;0.666667;0;1.044444;0.994832616;0.994832856
23.935923;1.03920833;0.750001304;0.0167033075;0.721704891;0.0160732673;1.04421938;1.05239939;0.730835716;0.0517679013;49.7416662;-1.428789e-06;0.0167128966;0.750000071;0.0333335971;1.03920826;0.6750009;0.0150324638;10;49.7416663;0.666667;0;1.044444;0.994832599;0.994832785
23.940923;1.03920632;0.750001248;0.0167001213;0.721706157;0.0160701048;1.04421745;1.05239844;0.730836403;0.0517648074;49.7416662;-1.37991663e-06;0.0167161808;0.750000126;0.0333336201;1.03920632;0.675001007;0.0150295604;10;49.7416664;0.666667;0;1.044444;0.994832585;0.994832728
23.944923;1.03920628;0.750001226;0.0166979951;0.721706021;0.0160679804;1.0442155;1.05239743;0.730837021;0.0517617017;49.7416662;-1.35927094e-06;0.0167195064;0.750000189;0.0333336287;1.03920636;0.67500106;0.0150276452;10;49.7416664;0.666667;0;1.044444;0.994832577;0.994832718
23.945923;1.03920526;0.750001225;0.016696904;0.721706678;0.0160669302;1.0442155;1.05239742;0.730836991;0.0517617018;49.7416662;-1.35657699e-06;0.0167195085;0.750000208;0.0333336303;1.03920537;0.675001068;0.0150266677;10;49.7416664;0.666667;0;1.044444;0.994832574;0.994832719
23.948923;1.03920519;0.750001233;0.0166947275;0.72170656;0.0160648001;1.04421351;1.05239637;0.730837574;0.0517596311;49.7416672;-1.34966272e-06;0.0167217452;0.75000027;0.0333336312;1.0392054;0.675001081;0.0150247404;10;49.7416674;0.666667;0;1.044444;0.994832562;0.994832727
23.949923;1.03920517;0.750001239;0.0166947371;0.72170652;0.016064802;1.04421351;1.05239634;0.730837532;0.0517585703;49.7416672;-1.34658493e-06;0.016722864;0.750000293;0.0333336294;1.03920541;0.675001084;0.0150247665;10;49.7416674;0.666667;0;1.044444;0.994832557;0.99483273
23.954923;1.03920406;0.750001278;0.0166914144;0.721707029;0.0160616196;1.04421148;1.05239419;0.730838715;0.0517565279;49.7416672;-1.32660769e-06;0.0167262629;0.750000417;0.0333336022;1.03920446;0.675001085;0.0150219109;10;49.7416674;0.666667;0;1.044444;0.99483253;0.994832751
23.958923;1.03920301;0.750001294;0.0166891676;0.721707611;0.0160595137;1.04420943;1.05239305;0.730839285;0.051753384;49.7416672;-1.32070224e-06;0.0167285804;0.750000521;0.0333335609;1.03920349;0.675001093;0.0150200357;10;49.7416675;0.666667;0;1.044444;0.994832506;0.994832786
23.959923;1.039203;0.750001293;0.0166880456;0.721707591;0.0160584495;1.04420941;1.05239302;0.730839263;0.0517533772;49.7416672;-1.32066452e-06;0.0167286099;0.750000546;0.033333549;1.03920349;0.675001097;0.015019066;10;49.7416675;0.666667;0;1.044444;0.994832499;0.994832798
23.960923;1.03920199;0.750001291;0.0166880324;0.721708268;0.0160584698;1.0442094;1.05239299;0.730839244;0.0517523144;49.7416672;-1.32105556e-06;0.0167297521;0.75000057;0.0333335371;1.0392025;0.675001104;0.0150190958;10;49.7416675;0.666667;0;1.044444;0.994832493;0.994832811
23.962923;1.03920197;0.750001283;0.0166857767;0.721708246;0.0160563392;1.04420835;1.05239294;0.730839217;0.0517512441;49.7416671;-1.32324458e-06;0.0167309292;0.750000614;0.0333335135;1.0392025;0.675001122;0.0150171548;10;49.7416675;0.666667;0;1.044444;0.994832482;0.994832838
23.964923;1.03920196;0.750001268;0.0166846215;0.721708236;0.0160552743;1.0442073;1.05239189;0.730839898;0.0517502233;49.7416671;-1.32843188e-06;0.0167321097;0.750000651;0.03333349;1.0392025;0.675001147;0.0150162146;10;49.7416675;0.666667;0;1.044444;0.994832476;0.994832862
23.965923;1.03920094;0.750001258;0.0166845951;0.721708929;0.0160552906;1.04420728;1.05239187;0.730839896;0.0517491614;49.7416671;-1.33270941e-06;0.0167332562;0.750000667;0.033333478;1.0392015;0.675001161;0.0150162452;10;49.7416675;0.666667;0;1.044444;0.994832475;0.994832873
23.969923;1.0392009;0.750001195;0.0166811297;0.721708934;0.0160520806;1.04420514;1.05239083;0.730840615;0.0517470867;49.741668;-1.3591125e-06;0.0167356183;0.750000715;0.0333334194;1.03920148;0.675001217;0.0150133733;10;49.7416685;0.666667;0;1.044444;0.994832497;0.994832904
23.970923;1.03919988;0.750001173;0.0166810922;0.72170963;0.0160520946;1.04420511;1.05239082;0.730840629;0.0517470874;49.741668;-1.36722606e-06;0.016736763;0.750000724;0.033333401;1.03920048;0.675001229;0.0150134069;10;49.7416685;0.666667;0;1.044444;0.994832508;0.99483291
23.984923;1.03919772;0.750000827;0.0166717073;0.721711062;0.0160434949;1.04419866;1.05238713;0.730842541;0.051738886;49.7416676;-1.43967477e-06;0.0167460361;0.750000837;0.0333331258;1.03919828;0.675001294;0.0150057594;10;49.7416685;0.666667;0;1.044444;0.994832782;0.994833067
23.985923;1.03919672;0.750000809;0.0166716738;0.721711761;0.0160434992;1.04419864;1.05238716;0.730842537;0.0517378312;49.7416676;-1.43716033e-06;0.0167460583;0.750000838;0.0333331129;1.03919726;0.675001295;0.0150057704;10;49.7416685;0.666667;0;1.044444;0.994832798;0.994833085
23.990923;1.03919676;0.750000739;0.0166681855;0.721711773;0.0160402323;1.04419658;1.05238635;0.73084315;0.0517357644;49.7416676;-1.42299765e-06;0.0167495003;0.750000787;0.0333330738;1.03919717;0.675001282;0.0150027682;10;49.7416685;0.666667;0;1.044444;0.994832856;0.994833185
23.991923;1.03919576;0.750000729;0.0166670479;0.721712468;0.0160391661;1.04419657;1.05238638;0.730843123;0.0517347075;49.7416686;-1.42096306e-06;0.0167495219;0.750000765;0.0333330726;1.03919615;0.675001278;0.0150017543;10;49.7416695;0.666667;0;1.044444;0.994832864;0.994833206
23.995923;1.0391958;0.750000704;0.0166647423;0.721712466;0.0160369758;1.04419456;1.05238551;0.730843696;0.0517326444;49.7416686;-1.41927124e-06;0.0167529348;0.750000652;0.0333330959;1.03919611;0.675001265;0.014999656;10;49.7416695;0.666667;0;1.044444;0.994832884;0.994833286
23.996923;1.0391948;0.7500007;0.0166647271;0.721713162;0.0160369775;1.04419456;1.05238554;0.730843663;0.0517326449;49.7416686;-1.42084291e-06;0.0167529525;0.750000617;0.0333331099;1.03919511;0.675001262;0.0149996228;10;49.7416695;0.666667;0;1.044444;0.994832885;0.994833306
24.000923;1.03919482;0.750000688;0.01666246;0.721713188;0.0160347787;1.04419354;1.05238465;0.730844224;0.051730584;49.7416687;-1.43546546e-06;0.0167552377;0.750000467;0.0333331953;1.0391951;0.675001252;0.0149974657;10;49.7416694;0.666667;0;1.044444;0.994832868;0.994833373
24.001923;1.03919383;0.750000685;0.0166613402;0.721713895;0.0160337084;1.04419254;1.05238467;0.730844191;0.0517295287;49.7416687;-1.44112056e-06;0.0167563637;0.750000428;0.0333332221;1.0391941;0.675001249;0.0149964215;10;49.7416694;0.666667;0;1.044444;0.994832859;0.994833386
24.006923;1.03919383;0.750000662;0.0166579665;0.721714004;0.0160304136;1.04419052;1.05238373;0.730844712;0.0517264108;49.7416688;-1.48406207e-06;0.0167586569;0.750000236;0.0333333761;1.03919411;0.675001233;0.0149931971;10;49.7416694;0.666667;0;1.044444;0.994832786;0.994833424
24.007923;1.03919282;0.750000654;0.0166579592;0.72171473;0.0160304122;1.04419052;1.05238273;0.730845371;0.0517264576;49.7416689;-1.49450347e-06;0.0167597805;0.7500002;0.0333334109;1.03919311;0.675001229;0.0149931563;10;49.7416694;0.666667;0;1.044444;0.994832769;0.994833426
24.011923;1.03919281;0.750000616;0.016655717;0.721714873;0.0160282117;1.04418952;1.05238273;0.730845235;0.0517243214;49.7416689;-1.52681697e-06;0.0167620427;0.750000057;0.0333335586;1.03919311;0.675001204;0.0149910205;10;49.7416693;0.666667;0;1.044444;0.994832713;0.994833412
24.012923;1.0391918;0.750000606;0.0166546048;0.721715607;0.0160271433;1.04418852;1.05238173;0.7308459;0.051723304;49.7416689;-1.53038608e-06;0.0167631601;0.750000023;0.0333335953;1.0391921;0.675001196;0.0149899935;10;49.7416693;0.666667;0;1.044444;0.994832704;0.994833403
24.017923;1.03919179;0.750000574;0.0166524027;0.721715824;0.0160249322;1.04418652;1.05238069;0.730846491;0.0517211568;49.741669;-1.51789937e-06;0.0167653853;0.749999863;0.0333337556;1.03919202;0.675001169;0.0149878785;10;49.7416693;0.666667;0;1.044444;0.9948327;0.99483333
24.018923;1.03919079;0.750000573;0.0166513008;0.721716563;0.0160238649;1.04418652;1.05238067;0.73084648;0.0517200788;49.741669;-1.51014377e-06;0.0167664912;0.74999983;0.033333783;1.03919099;0.675001168;0.014986856;10;49.7416693;0.666667;0;1.044444;0.994832706;0.994833311
24.022923;1.03919079;0.74999948;0.0166491312;0.721715663;0.0160216779;1.04418553;1.05237958;0.730847161;0.0517179178;49.7416699;-3.54989819e-07;0.0167686706;0.749999685;0.0333338759;1.03919089;0.675000174;0.0149847622;10;49.7416703;0.666667;0;1.044444;0.994832738;0.994833232
24.023923;1.0391898;0.749999488;0.0166491471;0.721716396;0.0160216818;1.04418453;1.05237956;0.730847162;0.0517178929;49.7416699;-3.4209494e-07;0.016768654;0.749999645;0.0333338937;1.03918986;0.675000175;0.0149847383;10;49.7416703;0.666667;0;1.044444;0.994832746;0.994833212
24.026923;1.0391898;0.749999518;0.0166469769;0.721716489;0.0160195095;1.04418354;1.05237947;0.730847168;0.051715714;49.7416699;-3.03638038e-07;0.0167708131;0.749999516;0.0333339313;1.03918979;0.675000168;0.0149826729;10;49.7416703;0.666667;0;1.044444;0.994832763;0.994833157
24.028923;1.03918981;0.749999536;0.0166459025;0.721716532;0.0160184197;1.04418355;1.05237842;0.730847868;0.0517146696;49.7416699;-2.80614403e-07;0.0167718712;0.749999431;0.0333339432;1.03918976;0.675000154;0.0149816406;10;49.7416702;0.666667;0;1.044444;0.99483277;0.994833121
24.029923;1.03918882;0.749999543;0.0166459211;0.721717242;0.0160184255;1.04418255;1.05237839;0.730847871;0.0517146524;49.7416699;-2.70079113e-07;0.0167718418;0.74999939;0.0333339457;1.03918874;0.675000144;0.0149816296;10;49.7416702;0.666667;0;1.044444;0.994832772;0.994833103
24.031923;1.03918884;0.749999551;0.0166448463;0.721717265;0.0160173385;1.04418257;1.05237732;0.730848572;0.0517136138;49.7416699;-2.49951909e-07;0.0167728893;0.749999313;0.0333339463;1.03918872;0.67500012;0.0149806192;10;49.7416702;0.666667;0;1.044444;0.994832773;0.994833067
24.034923;1.03918888;0.749999549;0.0166426737;0.721717282;0.0160151758;1.0441816;1.05237724;0.730848592;0.0517114585;49.7416699;-2.17965596e-07;0.0167750112;0.749999219;0.0333339456;1.03918872;0.675000071;0.0149786331;10;49.7416702;0.666667;0;1.044444;0.99483277;0.994833012
24.044923;1.0391871;0.749999454;0.0166372818;0.721718586;0.0160097947;1.04417782;1.05237495;0.730850141;0.0517072535;49.7416699;-7.27122014e-08;0.0167802503;0.749999129;0.033333947;1.03918678;0.674999811;0.0149738245;10;49.74167;0.666667;0;1.044444;0.994832727;0.994832831
24.046923;1.03918716;0.749999419;0.0166373143;0.721718555;0.0160097836;1.04417789;1.05237489;0.730850183;0.0517061878;49.7416699;-3.64309156e-08;0.0167813011;0.749999139;0.0333339291;1.03918679;0.674999747;0.0149738691;10;49.74167;0.666667;0;1.044444;0.99483271;0.994832803
24.047923;1.0391862;0.749999401;0.0166362189;0.721719235;0.0160087264;1.04417693;1.05237386;0.730850899;0.0517051761;49.7416699;-1.84609792e-08;0.0167812723;0.749999145;0.0333339167;1.0391858;0.674999713;0.0149728909;10;49.74167;0.666667;0;1.044444;0.9948327;0.994832792
24.052923;1.03918637;0.749999313;0.0166340691;0.721719175;0.0160066103;1.04417612;1.05237273;0.730851706;0.0517030862;49.7416699;5.95454929e-08;0.0167833823;0.749999169;0.033333825;1.03918585;0.674999536;0.0149709888;10;49.74167;0.666667;0;1.044444;0.994832642;0.99483276
24.053923;1.0391854;0.749999301;0.0166329702;0.72171986;0.0160055698;1.04417516;1.0523727;0.730851728;0.0517020242;49.7416699;7.14427435e-08;0.0167844788;0.749999174;0.0333338025;1.03918486;0.674999499;0.0149700055;10;49.74167;0.666667;0;1.044444;0.994832631;0.994832757
24.058923;1.03918557;0.74999927;0.016630784;0.721719821;0.0160035311;1.04417431;1.0523716;0.73085252;0.051699927;49.7416699;1.10602366e-07;0.0167866552;0.749999195;0.0333336794;1.0391849;0.674999315;0.0149680786;10;49.7416699;0.666667;0;1.044444;0.994832591;0.994832759
24.059923;1.0391846;0.749999271;0.0166296745;0.721720507;0.0160025006;1.04417433;1.05237158;0.730852535;0.0516999185;49.7416699;1.14395457e-07;0.0167877602;0.749999198;0.0333336535;1.03918391;0.674999279;0.0149670933;10;49.7416699;0.666667;0;1.044444;0.994832588;0.994832761
24.064923;1.03918476;0.749999311;0.0166274373;0.721720431;0.0160004764;1.04417242;1.05237051;0.730853282;0.0516967408;49.7416699;1.09950435e-07;0.0167899536;0.749999224;0.0333335318;1.03918391;0.674999121;0.0149651725;10;49.7416699;0.666667;0;1.044444;0.994832608;0.994832778
24.065923;1.03918379;0.749999326;0.0166274322;0.721721102;0.0160005141;1.04417243;1.05237049;0.730853289;0.051696724;49.7416709;1.03962308e-07;0.0167910581;0.749999231;0.0333335091;1.03918291;0.674999097;0.0149651853;10;49.7416709;0.666667;0;1.044444;0.994832619;0.994832782
24.076923;1.03918281;0.749999554;0.0166219365;0.721721397;0.0159953925;1.04416831;1.0523683;0.730853721;0.0516912983;49.7416708;-9.2643162e-08;0.01679654;0.749999356;0.0333332968;1.03918184;0.674999152;0.0149602036;10;49.7416709;0.666667;0;1.044444;0.994832815;0.99483286
24.077923;1.03918179;0.749999576;0.0166208392;0.72172205;0.0159943538;1.04416829;1.05236829;0.730853741;0.051691277;49.7416708;-1.1684876e-07;0.0167965359;0.749999376;0.0333332845;1.03918083;0.674999183;0.0149592012;10;49.7416709;0.666667;0;1.044444;0.994832836;0.994832868
24.078923;1.03918177;0.749999598;0.0166208532;0.721722012;0.015994368;1.04416826;1.05236727;0.730854457;0.0516902502;49.7416708;-1.40235346e-07;0.0167965325;0.749999397;0.0333332733;1.03918081;0.674999216;0.0149591989;10;49.7416709;0.666667;0;1.044444;0.994832857;0.994832876
24.083923;1.03918162;0.749999702;0.0166186993;0.721721879;0.0159922854;1.04416611;1.05236721;0.730854588;0.0516880598;49.7416708;-2.36377031e-07;0.016799866;0.749999509;0.0333332259;1.03918073;0.674999422;0.0149572014;10;49.741671;0.666667;0;1.044444;0.994832963;0.994832912
24.084923;1.03918059;0.749999722;0.0166176014;0.72172256;0.0159912401;1.04416608;1.05236621;0.730855311;0.0516880967;49.7416708;-2.50670429e-07;0.0167998698;0.749999532;0.0333332157;1.03917972;0.674999468;0.0149562073;10;49.741671;0.666667;0;1.044444;0.994832982;0.994832917
24.089923;1.03918042;0.749999814;0.0166154497;0.721722539;0.0159891347;1.04416397;1.05236526;0.730856148;0.0516849228;49.7416709;-3.01515992e-07;0.0168021218;0.749999645;0.0333331482;1.03917963;0.674999702;0.0149542649;10;49.7416711;0.666667;0;1.044444;0.994833067;0.994832934
24.090923;1.03917939;0.749999833;0.0166143553;0.721723237;0.0159880858;1.04416395;1.05236529;0.730856175;0.0516849127;49.7416709;-3.07086751e-07;0.0168032396;0.749999667;0.0333331303;1.03917861;0.674999746;0.0149532812;10;49.7416711;0.666667;0;1.044444;0.994833082;0.994832934
24.100923;1.03917816;0.750000018;0.0166101026;0.721723997;0.0159838624;1.04416085;1.05236461;0.730857048;0.0516807249;49.7416708;-2.7895545e-07;0.0168076962;0.749999813;0.0333329359;1.03917751;0.674999999;0.0149494313;10;49.7416713;0.666667;0;1.044444;0.99483315;0.994832854
24.103923;1.03917811;0.75000006;0.0166090426;0.721724022;0.0159827945;1.04415985;1.05236371;0.730857768;0.0516786986;49.7416708;-2.52272297e-07;0.0168087899;0.749999835;0.0333328969;1.03917752;0.674999991;0.0149484168;10;49.7416714;0.666667;0;1.044444;0.994833116;0.994832803
24.104923;1.0391771;0.750000073;0.0166079477;0.721724725;0.0159817385;1.04415985;1.05236374;0.730857772;0.051678713;49.7416708;-2.39924223e-07;0.0168098932;0.749999842;0.0333328876;1.03917653;0.674999982;0.0149474022;10;49.7416714;0.666667;0;1.044444;0.994833099;0.994832784
24.106923;1.03917707;0.750000098;0.0166079794;0.721724747;0.0159817307;1.04415885;1.0523628;0.730858466;0.051677738;49.7416707;-2.0872722e-07;0.0168109859;0.749999855;0.0333328724;1.03917656;0.674999958;0.0149473588;10;49.7416714;0.666667;0;1.044444;0.994833061;0.994832746
24.109923;1.03917703;0.750000133;0.0166058032;0.721724779;0.0159795723;1.04415786;1.0523629;0.730858447;0.0516767372;49.7416707;-1.44984368e-07;0.0168120639;0.749999878;0.033332856;1.03917661;0.674999919;0.0149452628;10;49.7416714;0.666667;0;1.044444;0.994832996;0.994832684
24.110923;1.03917602;0.750000142;0.0166058179;0.721725483;0.0159795791;1.04415787;1.05236292;0.730858436;0.0516767575;49.7416706;-1.19665457e-07;0.0168120522;0.749999886;0.0333328531;1.03917564;0.674999907;0.0149452249;10;49.7416714;0.666667;0;1.044444;0.994832973;0.994832662
24.116923;1.03917596;0.750000152;0.0166036799;0.721725507;0.0159773672;1.04415589;1.05236208;0.73085905;0.0516737581;49.7416706;6.04442232e-08;0.0168153321;0.749999945;0.033332906;1.0391758;0.674999864;0.0149429974;10;49.7416715;0.666667;0;1.044444;0.994832847;0.994832529
24.117923;1.03917495;0.750000144;0.0166025842;0.721726198;0.0159762978;1.0441559;1.0523621;0.730859036;0.0516737744;49.7416706;9.36478216e-08;0.0168153287;0.749999954;0.0333329278;1.03917484;0.674999862;0.0149419657;10;49.7416715;0.666667;0;1.044444;0.99483283;0.994832509
24.123923;1.03917488;0.750000058;0.0166004641;0.721726141;0.0159740677;1.04415497;1.05236117;0.730859669;0.0516707224;49.7416706;2.92451019e-07;0.016818688;0.749999985;0.0333331113;1.03917505;0.674999822;0.0149398466;10;49.7416716;0.666667;0;1.044444;0.994832787;0.994832411
24.124923;1.03917387;0.75000004;0.0165993686;0.72172682;0.0159730011;1.04415399;1.05236017;0.730860358;0.051670778;49.7416706;3.25203507e-07;0.0168187012;0.749999987;0.0333331469;1.03917408;0.674999808;0.0149388391;10;49.7416716;0.666667;0;1.044444;0.994832792;0.9948324
24.131923;1.03917378;0.749999926;0.0165960966;0.721726676;0.015969745;1.04415213;1.05235918;0.73086103;0.0516676889;49.7416706;5.6969777e-07;0.0168222075;0.749999938;0.0333333637;1.03917424;0.674999684;0.0149358544;10;49.7416717;0.666667;0;1.044444;0.994832902;0.994832374
24.132923;1.03917277;0.749999911;0.0165960968;0.721727347;0.0159697594;1.04415215;1.05235917;0.730861028;0.051667695;49.7416706;6.054477e-07;0.0168222405;0.74999992;0.0333333868;1.03917326;0.674999668;0.0149358614;10;49.7416717;0.666667;0;1.044444;0.994832925;0.994832377
24.133923;1.03917276;0.749999897;0.0165960949;0.721727323;0.0159697603;1.04415217;1.05235917;0.730861027;0.0516666465;49.7416706;6.40337726e-07;0.016823386;0.749999899;0.0333334084;1.03917327;0.674999654;0.014935868;10;49.7416717;0.666667;0;1.044444;0.994832949;0.994832382
24.135923;1.03917274;0.749999871;0.0165949749;0.721727277;0.0159687001;1.04415121;1.05235916;0.730861025;0.0516666644;49.7416707;7.06135956e-07;0.0168245685;0.749999849;0.0333334485;1.0391733;0.674999636;0.0149348776;10;49.7416717;0.666667;0;1.044444;0.994833;0.994832395
24.136923;1.03917274;0.74999986;0.0165949685;0.721727254;0.0159687087;1.04415123;1.05235815;0.730861718;0.0516656676;49.7416707;7.36442761e-07;0.0168246052;0.74999982;0.0333334672;1.03917331;0.674999631;0.0149348801;10;49.7416717;0.666667;0;1.044444;0.994833026;0.994832404
24.142923;1.03917172;0.749999782;0.0165915801;0.721727838;0.0159656184;1.04414933;1.05235809;0.73086168;0.0516636252;49.7416708;8.72536123e-07;0.0168270524;0.749999604;0.0333335708;1.03917235;0.674999676;0.0149318721;10;49.7416716;0.666667;0;1.044444;0.994833177;0.994832493
24.145923;1.03917172;0.749999731;0.0165904286;0.721727796;0.0159646167;1.04414937;1.05235705;0.730862341;0.0516626526;49.7416709;9.07277237e-07;0.0168282653;0.749999486;0.0333336191;1.03917236;0.674999727;0.0149308678;10;49.7416716;0.666667;0;1.044444;0.994833242;0.994832559
24.146923;1.03917072;0.749999713;0.0165904136;0.721728478;0.0159646539;1.04414838;1.05235703;0.730862328;0.0516616059;49.7416709;9.14513324e-07;0.0168294073;0.749999446;0.0333336331;1.03917135;0.674999746;0.0149308679;10;49.7416716;0.666667;0;1.044444;0.994833262;0.994832583
24.149923;1.03917074;0.749999657;0.0165892551;0.721728443;0.0159636395;1.04414839;1.05235598;0.730862985;0.0516606172;49.7416709;9.25621352e-07;0.0168306001;0.749999331;0.0333336665;1.03917134;0.674999805;0.0149298719;10;49.7416715;0.666667;0;1.044444;0.994833316;0.994832656
24.153923;1.03917077;0.749999581;0.0165869817;0.721728401;0.015961533;1.04414737;1.05235589;0.73086294;0.0516595656;49.7416709;9.1881654e-07;0.0168317934;0.74999919;0.0333336875;1.03917132;0.674999881;0.0149278837;10;49.7416714;0.666667;0;1.044444;0.994833376;0.994832743
24.154923;1.03916978;0.749999564;0.0165869731;0.721729084;0.0159615485;1.04414636;1.05235586;0.73086293;0.0516595639;49.7416709;9.13414424e-07;0.016832919;0.749999158;0.0333336885;1.03917032;0.674999899;0.0149278881;10;49.7416714;0.666667;0;1.044444;0.994833389;0.994832762
24.155923;1.03916979;0.749999547;0.0165858551;0.721729072;0.0159604769;1.04414635;1.05235584;0.73086292;0.0516585057;49.7416709;9.06154587e-07;0.01683293;0.749999128;0.0333336882;1.03917031;0.674999918;0.0149268937;10;49.7416714;0.666667;0;1.044444;0.994833402;0.99483278
24.162923;1.03916885;0.749999464;0.0165835947;0.72172968;0.0159583105;1.04414428;1.05235371;0.73086422;0.0516564429;49.7416709;7.80655097e-07;0.0168362159;0.749998989;0.0333336564;1.03916928;0.675000037;0.0149249643;10;49.7416712;0.666667;0;1.044444;0.99483346;0.994832874
24.168923;1.03916891;0.749998367;0.0165813171;0.72172854;0.0159561736;1.04414323;1.05235366;0.730864113;0.0516531921;49.741671;1.69655153e-06;0.0168382693;0.749998985;0.0333335856;1.03916928;0.67499912;0.0149230247;10;49.7416711;0.666667;0;1.044444;0.994833466;0.994832918
24.169923;1.03916792;0.749998377;0.0165801957;0.721729224;0.015955127;1.04414322;1.05235265;0.730864787;0.051653227;49.741671;1.66241178e-06;0.0168382377;0.749998996;0.0333335699;1.03916828;0.674999134;0.0149220296;10;49.7416711;0.666667;0;1.044444;0.994833464;0.994832924
24.176923;1.03916797;0.74999847;0.0165779065;0.721729132;0.0159530832;1.04414111;1.0523517;0.730865307;0.0516511065;49.7416711;1.46742313e-06;0.0168413529;0.749999152;0.0333334333;1.03916826;0.674999258;0.0149200201;10;49.741671;0.666667;0;1.044444;0.994833411;0.994832948
24.177923;1.03916697;0.749998483;0.0165767845;0.721729813;0.0159520467;1.04414109;1.05235172;0.730865276;0.0516500538;49.7416711;1.44795206e-06;0.0168413218;0.74999918;0.0333334114;1.03916725;0.674999284;0.0149190166;10;49.741671;0.666667;0;1.044444;0.994833397;0.994832949
24.184923;1.03916699;0.749998563;0.0165744475;0.721729772;0.0159500058;1.04413895;1.05235084;0.730865768;0.0516480995;49.7416712;1.36076124e-06;0.0168444304;0.749999394;0.0333332471;1.03916721;0.67499951;0.0149170146;10;49.741671;0.666667;0;1.044444;0.994833242;0.994832956
24.185923;1.03916598;0.749998571;0.0165733157;0.721730471;0.0159489583;1.04413894;1.05235086;0.730865744;0.0516481192;49.7416712;1.35583699e-06;0.0168443956;0.749999424;0.0333332213;1.03916621;0.674999543;0.0149160168;10;49.741671;0.666667;0;1.044444;0.994833214;0.994832957
24.193923;1.0391659;0.749998556;0.0165709232;0.721730592;0.0159468393;1.0441369;1.05234994;0.73086629;0.0516450919;49.7416712;1.38368443e-06;0.0168474642;0.749999612;0.0333330483;1.03916624;0.674999755;0.0149140156;10;49.741671;0.666667;0;1.044444;0.994832993;0.994832972
24.194923;1.03916489;0.749998544;0.0165697915;0.721731308;0.0159457887;1.04413691;1.05234995;0.730866278;0.0516450951;49.7416712;1.39353608e-06;0.016847436;0.749999627;0.033333037;1.03916525;0.67499977;0.0149130121;10;49.7416711;0.666667;0;1.044444;0.994832968;0.994832977
24.201923;1.03916484;0.749998407;0.0165674325;0.721731465;0.015943677;1.04413502;1.05234896;0.73086696;0.0516419866;49.7416712;1.47191198e-06;0.016850625;0.749999661;0.0333330151;1.0391653;0.674999767;0.0149109551;10;49.741671;0.666667;0;1.044444;0.994832803;0.99483306
24.202923;1.03916385;0.749998383;0.0165674161;0.72173218;0.0159436963;1.04413504;1.05234896;0.730866967;0.0516419906;49.7416711;1.48322797e-06;0.0168506159;0.74999966;0.0333330173;1.0391643;0.674999751;0.0149109388;10;49.741671;0.666667;0;1.044444;0.994832777;0.994833079
24.203923;1.03916386;0.749998358;0.0165662894;0.721732198;0.0159426309;1.04413406;1.05234896;0.730866975;0.0516419959;49.7416711;1.49422733e-06;0.0168506102;0.749999659;0.0333330203;1.0391643;0.674999732;0.01490992;10;49.741671;0.666667;0;1.044444;0.99483275;0.994833098
24.204923;1.03916387;0.749998333;0.0165662748;0.721732214;0.0159426345;1.04413408;1.05234796;0.730867681;0.0516409956;49.7416711;1.50473161e-06;0.0168517191;0.749999658;0.033333024;1.03916429;0.674999709;0.0149098988;10;49.741671;0.666667;0;1.044444;0.994832721;0.994833119
24.210923;1.03916398;0.749998206;0.016563986;0.721732281;0.0159405135;1.04413321;1.05234798;0.73086778;0.0516389424;49.7416709;1.55081542e-06;0.0168540016;0.749999644;0.033333049;1.03916422;0.674999494;0.0149077441;10;49.741671;0.666667;0;1.044444;0.994832551;0.994833247
24.211923;1.039163;0.74999819;0.0165639787;0.721732985;0.0159405316;1.04413323;1.05234798;0.730867801;0.0516389552;49.7416709;1.55542896e-06;0.0168540218;0.749999642;0.0333330515;1.0391632;0.674999446;0.0149077171;10;49.741671;0.666667;0;1.044444;0.994832526;0.994833266
24.212923;1.03916302;0.749998176;0.0165628616;0.721732994;0.0159394653;1.04413225;1.05234698;0.730868516;0.0516390177;49.7416709;1.55913101e-06;0.0168540438;0.749999641;0.0333330533;1.03916318;0.674999394;0.0149066904;10;49.741671;0.666667;0;1.044444;0.994832502;0.994833285
24.219923;1.03916317;0.749998111;0.0165606309;0.721733037;0.0159373424;1.04413143;1.05234599;0.730869384;0.0516359835;49.7416708;1.56172164e-06;0.0168564374;0.749999628;0.033333044;1.03916301;0.674998992;0.0149045253;10;49.741671;0.666667;0;1.044444;0.994832384;0.994833349
24.220923;1.03916218;0.749998106;0.016560635;0.721733732;0.015937359;1.04413146;1.052346;0.730869412;0.0516359895;49.7416708;1.55913205e-06;0.0168575727;0.749999627;0.0333330393;1.03916198;0.674998937;0.0149045057;10;49.741671;0.666667;0;1.044444;0.994832375;0.994833345
24.232923;1.03916126;0.749998162;0.0165562663;0.721734447;0.0159331261;1.04412878;1.05234509;0.730870381;0.0516329043;49.741671;1.56183647e-06;0.0168622292;0.749999611;0.0333329771;1.03916083;0.674998636;0.0149003419;10;49.7416712;0.666667;0;1.044444;0.994832411;0.994833098
24.237923;1.03916127;0.749998276;0.0165551966;0.721734524;0.0159320311;1.04412787;1.05234412;0.730871131;0.0516309002;49.7416701;1.57397336e-06;0.0168633361;0.749999583;0.0333330001;1.03916089;0.674998689;0.0148992853;10;49.7416702;0.666667;0;1.044444;0.994832476;0.994832974
24.238923;1.03916027;0.749998309;0.0165540935;0.72173524;0.0159309679;1.04412788;1.05234413;0.730871141;0.0516309143;49.7416701;1.57011561e-06;0.0168633271;0.749999576;0.0333330113;1.03915991;0.674998709;0.0148982755;10;49.7416703;0.666667;0;1.044444;0.994832488;0.994832951
24.247923;1.03916027;0.74999977;0.0165519361;0.721736598;0.0159286956;1.04412586;1.05234305;0.730871891;0.0516278623;49.7416703;3.38112921e-07;0.0168665725;0.749999498;0.0333331791;1.03916009;0.674999971;0.0148962719;10;49.7416704;0.666667;0;1.044444;0.994832538;0.994832831
24.248923;1.03915926;0.749999807;0.0165508314;0.721737332;0.0159276221;1.04412584;1.05234304;0.730871889;0.0516278584;49.7416703;3.2025795e-07;0.016866572;0.749999492;0.033333199;1.0391591;0.675000006;0.0148952834;10;49.7416704;0.666667;0;1.044444;0.994832536;0.994832829
24.257923;1.03915924;0.749999976;0.0165486658;0.721737645;0.0159253009;1.04412355;1.05234184;0.730872476;0.0516246293;49.7416704;1.70981305e-07;0.0168700221;0.749999479;0.0333333495;1.03915912;0.675000296;0.0148934314;10;49.7416703;0.666667;0;1.044444;0.994832521;0.994832802
24.258923;1.03915824;0.749999972;0.0165486724;0.721738372;0.0159252973;1.04412352;1.05234182;0.730872455;0.0516246137;49.7416704;1.56628536e-07;0.0168700472;0.749999484;0.0333333631;1.03915811;0.675000321;0.0148934491;10;49.7416703;0.666667;0;1.044444;0.994832524;0.994832795
24.259923;1.03915823;0.749999964;0.0165475683;0.721738405;0.0159242098;1.0441235;1.05234179;0.730872435;0.0516245979;49.7416704;1.42962438e-07;0.0168711857;0.749999491;0.0333333759;1.0391581;0.675000344;0.014892467;10;49.7416703;0.666667;0;1.044444;0.994832529;0.994832787
24.260923;1.03915822;0.749999954;0.0165475763;0.721738439;0.0159241923;1.04412347;1.05234077;0.730873109;0.0516235753;49.7416704;1.30029375e-07;0.0168712152;0.7499995;0.0333333876;1.03915809;0.675000367;0.0148924855;10;49.7416703;0.666667;0;1.044444;0.994832535;0.994832779
