time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.267923;1.03915814;0.749999844;0.0165454559;0.721738674;0.0159219489;1.0441214;1.05234064;0.730873029;0.0516224188;49.7416703;5.6565231e-08;0.0168736927;0.749999593;0.0333334106;1.03915803;0.675000498;0.0148906379;10;49.7416702;0.666667;0;1.044444;0.994832624;0.994832722
24.268923;1.03915712;0.749999826;0.0165454779;0.721739401;0.0159219509;1.04412139;1.05234063;0.73087303;0.0516213514;49.7416703;4.82838741e-08;0.0168737312;0.749999605;0.033333402;1.03915702;0.675000511;0.0148906622;10;49.7416702;0.666667;0;1.044444;0.994832642;0.994832715
24.269923;1.03915711;0.749999807;0.0165455013;0.721739432;0.0159219377;1.04412139;1.05233963;0.730873729;0.0516213892;49.7416703;4.02140303e-08;0.0168737685;0.749999614;0.0333333905;1.03915702;0.675000522;0.0148906867;10;49.7416701;0.666667;0;1.044444;0.994832661;0.994832708
24.277923;1.03915698;0.749999689;0.0165423625;0.721739631;0.0159186215;1.04411945;1.05233967;0.730873806;0.0516191817;49.7416701;-2.60211998e-08;0.0168773099;0.749999601;0.0333332553;1.03915704;0.675000556;0.0148878701;10;49.74167;0.666667;0;1.044444;0.99483276;0.994832674
24.278923;1.03915696;0.749999682;0.0165423841;0.721739647;0.0159186075;1.04411946;1.05233868;0.730874504;0.0516192157;49.7416701;-3.35594696e-08;0.0168773213;0.749999593;0.033333242;1.03915705;0.675000551;0.0148878884;10;49.7416699;0.666667;0;1.044444;0.994832764;0.994832669
24.279923;1.03915595;0.749999677;0.0165424046;0.721740356;0.0159186093;1.04411948;1.05233869;0.730874506;0.0516181438;49.74167;-4.08578832e-08;0.0168773287;0.749999584;0.0333332306;1.03915605;0.675000543;0.0148879052;10;49.7416699;0.666667;0;1.044444;0.994832766;0.994832664
24.286923;1.03915589;0.749999683;0.0165402927;0.721740392;0.0159164294;1.04411853;1.05233877;0.730874444;0.0516169771;49.7416699;-6.87720154e-08;0.0168794961;0.749999539;0.0333332123;1.03915608;0.6750004;0.0148859937;10;49.7416697;0.666667;0;1.044444;0.994832777;0.994832613
24.287923;1.03915589;0.749999688;0.0165403041;0.72174039;0.0159164357;1.04411853;1.05233779;0.730875121;0.051615959;49.7416699;-6.72798872e-08;0.0168794788;0.749999538;0.0333332177;1.03915608;0.675000368;0.0148860033;10;49.7416697;0.666667;0;1.044444;0.994832783;0.994832605
24.288923;1.0391559;0.749999694;0.0165403144;0.721740387;0.0159164455;1.04411753;1.0523378;0.730875103;0.05161595;49.7416699;-6.46293634e-08;0.0168794605;0.749999538;0.0333332242;1.03915608;0.675000332;0.0148860117;10;49.7416697;0.666667;0;1.044444;0.99483279;0.994832598
24.289923;1.0391549;0.749999701;0.0165392127;0.721741077;0.0159154045;1.04411752;1.05233782;0.730875085;0.0516159434;49.7416699;-6.09798533e-08;0.0168805528;0.74999954;0.0333332311;1.03915508;0.675000294;0.0148850185;10;49.7416697;0.666667;0;1.044444;0.994832799;0.994832591
24.300923;1.039155;0.74999982;0.0165359626;0.72174107;0.0159124458;1.04411533;1.05233707;0.730875639;0.0516128577;49.7416699;-1.5759265e-08;0.0168825947;0.749999629;0.0333332644;1.03915505;0.674999751;0.0148819922;10;49.7416695;0.666667;0;1.044444;0.994832941;0.994832552
24.301923;1.03915401;0.749999833;0.016535965;0.721741771;0.0159124846;1.04411531;1.05233709;0.730875632;0.0516128685;49.7416699;-1.35809505e-08;0.0168836933;0.749999641;0.0333332621;1.03915404;0.6749997;0.0148819894;10;49.7416695;0.666667;0;1.044444;0.994832957;0.994832554
24.304923;1.03915405;0.749999871;0.0165348458;0.721741784;0.0159114834;1.04411527;1.05233716;0.730875615;0.0516118573;49.7416699;-8.40285744e-09;0.0168836559;0.749999676;0.0333332521;1.039154;0.674999555;0.0148809858;10;49.7416695;0.666667;0;1.044444;0.994833004;0.994832568
24.311923;1.03915412;0.749999932;0.0165336532;0.721741804;0.0159105469;1.04411424;1.05233626;0.730876279;0.0516099576;49.7416699;-6.47606521e-09;0.0168857685;0.749999753;0.0333332388;1.03915386;0.674999291;0.0148799732;10;49.7416694;0.666667;0;1.044444;0.994833043;0.994832646
24.312923;1.03915312;0.74999994;0.0165336388;0.7217425;0.015910578;1.04411324;1.05233627;0.730876276;0.0516099808;49.7416699;-6.80415338e-09;0.0168857505;0.749999762;0.0333332405;1.03915284;0.674999266;0.0148799676;10;49.7416694;0.666667;0;1.044444;0.994833037;0.994832659
24.315923;1.03915313;0.749999964;0.0165324833;0.721742497;0.0159095558;1.04411323;1.05233627;0.730876269;0.0516089828;49.7416699;-6.63674032e-09;0.016886812;0.749999787;0.0333332526;1.03915277;0.674999207;0.0148789391;10;49.7416695;0.666667;0;1.044444;0.994833006;0.994832698
24.324923;1.0391532;0.75000011;0.0165301174;0.721742371;0.015907564;1.04411116;1.05233522;0.730876987;0.0516069864;49.7416698;-3.99274344e-08;0.0168889593;0.749999867;0.0333333513;1.0391526;0.674999146;0.0148767333;10;49.7416696;0.666667;0;1.044444;0.994832853;0.994832831
24.334923;1.03915234;0.750000426;0.01652766;0.7217428;0.0159054708;1.04411013;1.05233404;0.730877763;0.0516048443;49.7416697;-2.84811608e-08;0.0168923874;0.750000017;0.0333335181;1.03915145;0.674999192;0.0148745447;10;49.7416698;0.666667;0;1.044444;0.994832896;0.994832953
24.336923;1.03915237;0.750000474;0.016526508;0.721742749;0.0159043818;1.04411014;1.05233399;0.730877779;0.0516048321;49.7416696;-1.65189449e-08;0.0168924194;0.75000005;0.0333335571;1.03915142;0.674999213;0.0148735326;10;49.7416698;0.666667;0;1.044444;0.994832939;0.994832962
24.337923;1.03915138;0.750000494;0.0165264892;0.721743418;0.0159043836;1.04410914;1.05233396;0.730877787;0.0516048288;49.7416696;-1.09253564e-08;0.0168924353;0.750000065;0.0333335777;1.0391504;0.674999226;0.0148735291;10;49.7416698;0.666667;0;1.044444;0.994832962;0.994832963
24.338923;1.0391514;0.750000511;0.0165264711;0.721743393;0.0159043681;1.04410915;1.05233394;0.730877797;0.0516037715;49.7416696;-6.13043585e-09;0.0168924507;0.750000079;0.0333335991;1.03915038;0.674999241;0.0148735273;10;49.7416698;0.666667;0;1.044444;0.994832988;0.994832963
24.339923;1.03915141;0.750000526;0.0165253421;0.721743369;0.0159032814;1.04410915;1.05233291;0.730878502;0.051603821;49.7416696;-2.48809521e-09;0.016893577;0.750000092;0.033333621;1.03915037;0.674999256;0.0148725269;10;49.7416698;0.666667;0;1.044444;0.994833014;0.99483296
24.349923;1.03915154;0.750000569;0.0165229784;0.72174316;0.0159009255;1.04410816;1.05233274;0.730878636;0.0516018017;49.7416696;2.72845862e-09;0.0168959129;0.750000104;0.0333338331;1.03915024;0.674999458;0.0148705639;10;49.7416698;0.666667;0;1.044444;0.994833292;0.994832866
24.350923;1.03915155;0.750000564;0.0165229768;0.721743144;0.0159009062;1.04410816;1.05233173;0.730879343;0.0516018671;49.7416696;5.72590654e-09;0.0168959175;0.750000099;0.0333338512;1.03915024;0.674999478;0.0148705682;10;49.7416698;0.666667;0;1.044444;0.994833317;0.994832857
24.351923;1.03915057;0.750000559;0.0165229787;0.721743825;0.0159009031;1.04410716;1.05233171;0.730879355;0.0516018845;49.7416696;1.02077214e-08;0.016895921;0.750000096;0.0333338687;1.03914923;0.674999498;0.014870573;10;49.7416697;0.666667;0;1.044444;0.994833341;0.99483285
24.361923;1.03915073;0.750000513;0.016520938;0.721743759;0.0158986167;1.04410613;1.05233158;0.730879493;0.0515999919;49.7416697;1.69150254e-07;0.0168981045;0.750000159;0.0333340331;1.03914924;0.674999645;0.0148686656;10;49.7416697;0.666667;0;1.044444;0.994833548;0.99483287
24.362923;1.03915075;0.750000511;0.0165209673;0.721743755;0.0158986033;1.04410612;1.05233057;0.730880205;0.051599011;49.7416697;1.96244078e-07;0.01689809;0.750000171;0.0333340523;1.03914925;0.674999652;0.0148686796;10;49.7416697;0.666667;0;1.044444;0.994833563;0.99483288
24.378923;1.03914976;0.750000477;0.0165179988;0.72174442;0.0158953631;1.04410391;1.05232939;0.730881079;0.0515960506;49.7416712;5.14033876e-07;0.0169021279;0.750000226;0.0333342697;1.03914843;0.67499965;0.0148660181;10;49.7416705;0.666667;0;1.044444;0.994833502;0.994833054
24.379923;1.03914875;0.750000472;0.0165169044;0.721745113;0.0158943153;1.0441039;1.05232937;0.730881079;0.0515960442;49.7416712;5.12922575e-07;0.0169021053;0.750000226;0.0333342622;1.03914744;0.674999651;0.0148650395;10;49.7416705;0.666667;0;1.044444;0.994833485;0.994833063
24.387923;1.03914863;0.750000426;0.0165159355;0.721745047;0.0158932639;1.04410286;1.05232927;0.730881012;0.0515949072;49.7416714;4.32795476e-07;0.016903097;0.750000216;0.0333340981;1.03914744;0.67499969;0.0148641543;10;49.7416705;0.666667;0;1.044444;0.994833346;0.994833024
24.388923;1.03914862;0.750000418;0.0165159539;0.721745033;0.0158932622;1.04410187;1.05232826;0.730881691;0.0515949408;49.7416714;4.19879278e-07;0.0169030858;0.750000211;0.0333340689;1.03914744;0.674999698;0.0148641632;10;49.7416705;0.666667;0;1.044444;0.99483333;0.994833007
24.394923;1.03914853;0.750000374;0.0165149536;0.721744951;0.0158921839;1.04410192;1.05232828;0.730881583;0.0515937524;49.7416716;3.53042844e-07;0.0169041481;0.750000165;0.0333339115;1.03914742;0.674999738;0.0148631879;10;49.7416705;0.666667;0;1.044444;0.994833239;0.994832913
24.395923;1.03914751;0.750000369;0.0165138609;0.721745636;0.0158911291;1.04410193;1.0523283;0.730881568;0.0515926701;49.7416716;3.43352804e-07;0.0169052561;0.750000155;0.0333338917;1.03914642;0.674999741;0.0148621859;10;49.7416705;0.666667;0;1.044444;0.994833228;0.994832901
24.405923;1.03914727;0.750000376;0.0165128717;0.721745666;0.0158901007;1.04409998;1.0523275;0.730882156;0.0515913989;49.7416719;2.78029957e-07;0.0169064223;0.750000024;0.0333338124;1.03914643;0.674999691;0.0148610395;10;49.7416707;0.666667;0;1.044444;0.994833226;0.994832783
24.407923;1.0391472;0.750000397;0.0165117638;0.721745709;0.0158890562;1.04409998;1.05232755;0.730882135;0.0515903008;49.741672;2.82508296e-07;0.016907555;0.74999998;0.0333338154;1.03914643;0.674999675;0.0148599888;10;49.7416707;0.666667;0;1.044444;0.994833237;0.994832757
24.411923;1.03914705;0.750000468;0.0165117442;0.721745823;0.0158891266;1.04409998;1.05232762;0.730882086;0.0515902363;49.741672;3.15778521e-07;0.0169075904;0.749999874;0.033333836;1.03914643;0.67499964;0.0148598933;10;49.7416708;0.666667;0;1.044444;0.994833246;0.994832691
24.412923;1.03914602;0.75000049;0.0165117334;0.72174655;0.0158891632;1.04409997;1.05232764;0.730882073;0.0515902246;49.741672;3.2932451e-07;0.0169087066;0.749999847;0.0333338437;1.03914543;0.674999631;0.0148598735;10;49.7416708;0.666667;0;1.044444;0.994833244;0.994832671
24.413923;1.03914598;0.750000514;0.0165106094;0.721746584;0.0158881165;1.04409997;1.05232765;0.73088206;0.051589159;49.741672;3.44934692e-07;0.0169087103;0.749999819;0.0333338518;1.03914543;0.674999623;0.0148588555;10;49.7416708;0.666667;0;1.044444;0.994833241;0.994832649
24.419923;1.03914582;0.750000648;0.0165105135;0.721746789;0.0158882708;1.04409894;1.05232669;0.730882707;0.0515881322;49.741672;4.67328997e-07;0.0169098288;0.749999666;0.0333338767;1.03914545;0.674999595;0.0148587731;10;49.7416709;0.666667;0;1.044444;0.994833162;0.994832495
24.429923;1.0391458;0.750000762;0.016508149;0.721747009;0.0158862658;1.04409802;1.05232665;0.730882773;0.0515871984;49.7416719;6.35571185e-07;0.0169109288;0.74999952;0.033333772;1.03914558;0.674999538;0.0148567016;10;49.741671;0.666667;0;1.044444;0.994832934;0.994832271
24.430923;1.03914481;0.750000761;0.0165081318;0.721747716;0.0158862839;1.04409803;1.05232664;0.730882784;0.0515872214;49.7416719;6.4238189e-07;0.0169109235;0.749999509;0.0333337527;1.0391446;0.674999529;0.0148566954;10;49.741671;0.666667;0;1.044444;0.994832918;0.994832257
24.431923;1.03914482;0.750000758;0.0165081137;0.721747727;0.0158862855;1.04409804;1.05232663;0.730882796;0.0515872464;49.7416719;6.47040465e-07;0.0169120291;0.749999498;0.0333337322;1.03914462;0.67499952;0.0148566891;10;49.741671;0.666667;0;1.044444;0.994832902;0.994832245
24.432923;1.03914483;0.750000754;0.016508095;0.721747736;0.0158862859;1.04409806;1.05232562;0.730883501;0.0515873222;49.7416719;6.49822729e-07;0.0169120236;0.749999486;0.0333337103;1.03914464;0.674999512;0.0148566829;10;49.741671;0.666667;0;1.044444;0.994832887;0.994832235
24.449923;1.03914506;0.750000733;0.0165045093;0.721747678;0.015883121;1.04409627;1.05232575;0.730883529;0.051584672;49.7416713;5.24397951e-07;0.0169144458;0.749999393;0.0333333105;1.03914485;0.674999438;0.0148535763;10;49.7416713;0.666667;0;1.044444;0.994832765;0.994832085
24.450923;1.03914407;0.750000739;0.0165045025;0.721748356;0.0158831567;1.04409628;1.05232478;0.730884223;0.0515847339;49.7416712;4.99396129e-07;0.0169144649;0.749999399;0.0333332954;1.03914386;0.674999447;0.0148535775;10;49.7416713;0.666667;0;1.044444;0.99483276;0.994832076
24.467923;1.03914408;0.750000828;0.0165021657;0.721748167;0.01588137;1.04409412;1.05232509;0.730884268;0.0515825317;49.7416709;-1.04469979e-07;0.0169167076;0.749999414;0.0333332292;1.03914405;0.674999832;0.0148518283;10;49.7416714;0.666667;0;1.044444;0.994832575;0.99483217
24.468923;1.03914408;0.750000831;0.0165021538;0.721748161;0.0158813755;1.0440941;1.05232408;0.73088496;0.0515825636;49.7416708;-1.43365514e-07;0.0169178044;0.749999411;0.0333332302;1.03914407;0.674999857;0.0148518479;10;49.7416714;0.666667;0;1.044444;0.994832562;0.994832192
24.472923;1.03914407;0.750000853;0.0165009893;0.72174813;0.0158803044;1.04409401;1.05232406;0.730884967;0.0515814378;49.7416708;-2.79687054e-07;0.0169177419;0.749999399;0.0333332425;1.03914415;0.674999962;0.0148509085;10;49.7416714;0.666667;0;1.044444;0.994832517;0.994832284
24.473923;1.03914306;0.750000861;0.0165009744;0.721748813;0.0158803139;1.04409399;1.05232406;0.730884973;0.051581422;49.7416708;-3.06697392e-07;0.0169177253;0.749999398;0.0333332486;1.03914316;0.674999989;0.0148509175;10;49.7416714;0.666667;0;1.044444;0.994832509;0.994832307
24.497923;1.03914296;0.750000695;0.0164971534;0.721748551;0.0158765301;1.04409227;1.0523231;0.730886101;0.0515785068;49.7416709;-1.94587921e-07;0.0169207353;0.749999468;0.0333337212;1.03914277;0.675000082;0.0148477888;10;49.7416709;0.666667;0;1.044444;0.994832446;0.99483273
24.498923;1.03914197;0.750000676;0.0164971459;0.721749245;0.015876515;1.04409229;1.05232311;0.730886106;0.0515785181;49.7416709;-1.75894045e-07;0.0169207368;0.749999488;0.0333337398;1.03914173;0.675000071;0.0148477891;10;49.7416709;0.666667;0;1.044444;0.994832453;0.994832747
24.506923;1.03914209;0.750000558;0.0164960364;0.721749274;0.0158752091;1.04409132;1.05232318;0.730886082;0.0515785293;49.741671;-1.04108139e-07;0.0169218934;0.749999706;0.0333338091;1.03914156;0.675000041;0.014846797;10;49.741671;0.666667;0;1.044444;0.994832552;0.994832926
24.518923;1.03914239;0.750000659;0.0164950206;0.721749185;0.015873929;1.04409118;1.05232222;0.730886814;0.0515764649;49.741671;-1.53056913e-07;0.0169229817;0.749999964;0.0333336876;1.03914158;0.675000052;0.0148458154;10;49.7416711;0.666667;0;1.044444;0.994832847;0.994833235
24.520923;1.03914244;0.750000678;0.0164950468;0.721749157;0.0158739251;1.04409014;1.05232221;0.730886848;0.051576483;49.741671;-1.83482623e-07;0.0169229707;0.749999987;0.0333336538;1.0391416;0.675000055;0.0148458226;10;49.7416711;0.666667;0;1.044444;0.994832884;0.994833266
24.524923;1.03914253;0.750000696;0.0164951043;0.721749107;0.0158739317;1.04409003;1.05232218;0.730886931;0.0515765301;49.741671;-2.51152565e-07;0.0169240601;0.750000018;0.0333335729;1.03914162;0.675000062;0.0148458417;10;49.7416711;0.666667;0;1.044444;0.994832942;0.994833292
24.528923;1.0391426;0.750000687;0.0164940503;0.721749056;0.0158728893;1.04408991;1.05232214;0.730887023;0.0515765788;49.741671;-3.14991995e-07;0.0169240405;0.750000037;0.033333496;1.03914165;0.675000074;0.0148448485;10;49.7416711;0.666667;0;1.044444;0.99483299;0.994833266
24.529923;1.03914161;0.75000068;0.016494064;0.721749738;0.0158729157;1.04408987;1.05232214;0.730887044;0.0515765893;49.741671;-3.30276373e-07;0.0169240372;0.750000041;0.0333334802;1.03914067;0.675000077;0.0148448457;10;49.7416711;0.666667;0;1.044444;0.994833001;0.994833253
24.542923;1.03914189;0.750000518;0.0164930593;0.721749647;0.0158720697;1.04408847;1.05232204;0.730887079;0.0515755927;49.7416708;-4.19921611e-07;0.0169250909;0.750000123;0.0333333955;1.03914085;0.675000102;0.0148436815;10;49.7416711;0.666667;0;1.044444;0.994833097;0.994832943
24.543923;1.03914191;0.7500005;0.0164930637;0.721749649;0.0158720835;1.04408845;1.05232102;0.730887759;0.0515745819;49.7416708;-4.16310898e-07;0.0169250875;0.750000136;0.0333333894;1.03914086;0.675000105;0.0148436735;10;49.7416711;0.666667;0;1.044444;0.994833098;0.994832924
24.568923;1.03914188;0.750000236;0.0164919282;0.721749903;0.0158710565;1.04408764;1.05232077;0.730887566;0.0515731639;49.7416706;2.50305914e-07;0.0169275774;0.749999976;0.0333332556;1.03914096;0.675000507;0.0148432336;10;49.7416711;0.666667;0;1.044444;0.994833;0.994832732
24.569923;1.03914086;0.750000236;0.0164919256;0.721750614;0.0158710503;1.04408767;1.05232078;0.730887576;0.0515731512;49.7416706;2.78098047e-07;0.0169276017;0.749999951;0.0333332582;1.03913997;0.675000517;0.0148432591;10;49.741671;0.666667;0;1.044444;0.994833003;0.994832722
24.580923;1.03914068;0.750000176;0.0164908585;0.721750743;0.0158695951;1.04408804;1.05232097;0.730887727;0.0515719256;49.7416707;5.03227513e-07;0.0169277426;0.749999715;0.0333332622;1.03914019;0.675000532;0.0148424599;10;49.7416708;0.666667;0;1.044444;0.994833111;0.9948327
24.581923;1.03914066;0.750000168;0.016490863;0.721750752;0.0158695539;1.04408807;1.05232;0.730888435;0.0515719566;49.7416707;5.17485589e-07;0.0169277444;0.749999698;0.0333332627;1.03914022;0.675000526;0.0148424718;10;49.7416708;0.666667;0;1.044444;0.994833122;0.994832711
24.616923;1.03913981;0.75000018;0.0164886521;0.721750869;0.015866972;1.04408714;1.05232049;0.730888219;0.0515709011;49.7416713;-2.13455201e-07;0.016929818;0.749999868;0.0333337447;1.03914089;0.674999959;0.0148401941;10;49.741671;0.666667;0;1.044444;0.994832943;0.994833102
24.620923;1.03913978;0.750000206;0.0164887137;0.721750794;0.0158669771;1.0440861;1.05232049;0.730888171;0.0515709329;49.7416712;-3.31684018e-07;0.0169298034;0.74999993;0.0333337134;1.03914085;0.67499988;0.0148402481;10;49.7416711;0.666667;0;1.044444;0.994832871;0.994833104
24.623923;1.03913976;0.750000224;0.0164887512;0.721750748;0.0158669799;1.04408606;1.05232047;0.730888127;0.0515699156;49.7416712;-3.99797918e-07;0.016929812;0.749999968;0.0333336812;1.0391408;0.674999821;0.0148403071;10;49.7416712;0.666667;0;1.044444;0.994832811;0.994833105
24.640923;1.03913982;0.750000212;0.0164887727;0.721750611;0.0158669486;1.04408586;1.05232021;0.730887735;0.0515700683;49.7416712;-6.60268025e-07;0.0169311816;0.750000274;0.0333334459;1.03914035;0.67499985;0.0148405084;10;49.7416712;0.666667;0;1.044444;0.994832747;0.99483322
24.645923;1.03913983;0.750000157;0.016488729;0.721750605;0.0158669132;1.04408581;1.05232014;0.730887593;0.0515700824;49.7416711;-7.87418362e-07;0.0169311649;0.750000373;0.0333333577;1.03914027;0.675000006;0.0148404151;10;49.7416711;0.666667;0;1.044444;0.994832857;0.994833285
24.646923;1.03913883;0.750000141;0.016488717;0.721751304;0.0158669223;1.0440858;1.05232013;0.730887561;0.0515700822;49.7416711;-8.15726653e-07;0.0169311522;0.75000039;0.0333333419;1.03913926;0.675000043;0.0148403867;10;49.741671;0.666667;0;1.044444;0.994832884;0.994833298
24.727923;1.03913971;0.749999307;0.0164881538;0.72175087;0.0158679104;1.04408569;1.05232104;0.730886627;0.0515695935;49.7416716;-4.64793633e-07;0.0169299298;0.750000455;0.0333334341;1.03914001;0.675000416;0.0148395383;10;49.7416711;0.666667;0;1.044444;0.994833327;0.994832767
24.730923;1.03913964;0.749999316;0.0164881087;0.7217508;0.0158679251;1.04408564;1.05232107;0.730886614;0.0515706497;49.7416716;-4.00471466e-07;0.0169299176;0.750000478;0.0333334215;1.03913997;0.675000479;0.0148395416;10;49.741671;0.666667;0;1.044444;0.994833269;0.994832813
24.735923;1.03913954;0.749999338;0.01648805;0.721750713;0.015867921;1.04408661;1.0523211;0.730886608;0.0515706605;49.7416715;-2.93562564e-07;0.0169298924;0.750000491;0.0333333471;1.03913994;0.675000512;0.0148395479;10;49.7416709;0.666667;0;1.044444;0.994833207;0.994832873
24.746923;1.03913945;0.749999529;0.016489102;0.721750675;0.015868981;1.0440867;1.05232099;0.730886774;0.0515707597;49.7416714;-1.32556175e-07;0.0169298853;0.750000465;0.0333330775;1.03913997;0.675000351;0.0148405968;10;49.7416708;0.666667;0;1.044444;0.994833121;0.994832923
24.772923;1.03913954;0.75000046;0.0164907231;0.721750602;0.0158700987;1.04408786;1.05232036;0.730887663;0.0515718606;49.7416715;-9.9445955e-08;0.0169277515;0.750000433;0.0333330289;1.03913978;0.674999985;0.0148420837;10;49.7416705;0.666667;0;1.044444;0.994833114;0.994833196
24.773923;1.03913956;0.750000487;0.0164907577;0.721750598;0.0158700888;1.04408786;1.05232135;0.730886995;0.0515718049;49.7416715;-9.10152617e-08;0.0169277703;0.750000415;0.0333330337;1.03913975;0.674999984;0.0148420958;10;49.7416705;0.666667;0;1.044444;0.994833116;0.994833191
24.786923;1.03913973;0.750000693;0.0164921771;0.721750699;0.0158710856;1.04408793;1.05232128;0.730887205;0.0515727955;49.7416716;4.65482897e-08;0.0169280199;0.750000014;0.0333329112;1.03913932;0.675000057;0.0148431114;10;49.7416705;0.666667;0;1.044444;0.9948331;0.994833071
24.787923;1.03914074;0.750000695;0.0164921874;0.721750028;0.0158710696;1.04408794;1.05232127;0.730887211;0.051572799;49.7416716;5.71078733e-08;0.0169280308;0.749999981;0.0333328911;1.03914028;0.675000066;0.0148431044;10;49.7416705;0.666667;0;1.044444;0.994833099;0.994833065
24.815923;1.03914061;0.750000391;0.0164928362;0.721750199;0.0158719641;1.04408903;1.05232092;0.730886912;0.0515739906;49.7416713;1.51270466e-07;0.0169257508;0.749999873;0.0333329032;1.03914007;0.675000039;0.0148441913;10;49.7416714;0.666667;0;1.044444;0.994832736;0.994832802
24.816923;1.03914062;0.750000386;0.0164927999;0.721750207;0.0158719623;1.04408903;1.05232189;0.730886215;0.0515750063;49.7416713;1.44195343e-07;0.0169257529;0.749999886;0.0333329035;1.0391401;0.675000032;0.0148441993;10;49.7416714;0.666667;0;1.044444;0.994832724;0.994832795
24.830923;1.03914078;0.750000312;0.0164936171;0.721750302;0.0158731447;1.04408998;1.05232166;0.73088632;0.0515749944;49.7416713;-4.70176883e-08;0.0169246927;0.749999966;0.0333328235;1.03914038;0.675000036;0.0148452344;10;49.7416714;0.666667;0;1.044444;0.994832765;0.994832809
24.832923;1.03914178;0.750000281;0.016493616;0.721749614;0.0158731594;1.04409;1.05232166;0.730886354;0.0515760469;49.7416713;-7.82996977e-08;0.0169247;0.749999963;0.0333328332;1.0391414;0.675000055;0.0148452024;10;49.7416714;0.666667;0;1.044444;0.994832802;0.994832821
24.841923;1.03914166;0.750000155;0.0164948743;0.721749616;0.0158743367;1.04409008;1.05232169;0.730886486;0.0515760398;49.7416712;-1.74745924e-07;0.0169235905;0.74999998;0.0333330374;1.03914145;0.675000211;0.0148459599;10;49.7416713;0.666667;0;1.044444;0.994832978;0.994832877
24.849923;1.03914147;0.750000162;0.0164962073;0.721749567;0.0158754121;1.04409107;1.05232173;0.730886537;0.0515770801;49.7416711;-1.53497568e-07;0.0169235931;0.749999967;0.0333332964;1.03914149;0.675000467;0.0148466714;10;49.7416711;0.666667;0;1.044444;0.994833163;0.99483301
24.850923;1.03914146;0.750000169;0.0164962344;0.721749559;0.0158754052;1.04409106;1.05232274;0.730885842;0.0515770349;49.741671;-1.43872931e-07;0.0169224836;0.749999962;0.0333333215;1.03914149;0.675000503;0.0148466347;10;49.7416711;0.666667;0;1.044444;0.994833191;0.994833035
24.867923;1.03914137;0.750000259;0.0164977503;0.721749397;0.0158763721;1.04409194;1.05232297;0.730885475;0.0515782637;49.7416711;6.34736912e-08;0.0169212867;0.749999776;0.0333334401;1.03914169;0.675000986;0.0148473224;10;49.7416709;0.666667;0;1.044444;0.994833746;0.994833197
24.868923;1.03914238;0.750000252;0.0164977671;0.721748696;0.0158763614;1.04409194;1.05232299;0.730885443;0.0515782733;49.7416711;7.47722831e-08;0.0169212796;0.749999762;0.0333334349;1.03914269;0.675001;0.0148473264;10;49.7416709;0.666667;0;1.044444;0.994833779;0.994833206
24.898923;1.03914305;0.750000098;0.0165009533;0.721748505;0.0158797216;1.04409447;1.05232404;0.730884271;0.0515814383;49.741671;-2.12869842e-07;0.0169178854;0.749999886;0.0333330567;1.03914254;0.675000978;0.0148505148;10;49.7416709;0.666667;0;1.044444;0.994834214;0.994833211
24.899923;1.03914408;0.750000106;0.0165009123;0.7217478;0.0158797104;1.04409447;1.05232403;0.730884264;0.0515814252;49.741671;-2.275435e-07;0.0169178995;0.749999901;0.0333330687;1.03914357;0.675000966;0.0148504977;10;49.7416709;0.666667;0;1.044444;0.994834208;0.994833184
24.927923;1.03914542;0.750000144;0.0165038977;0.721746738;0.01588278;1.0440957;1.05232462;0.730883889;0.0515842639;49.7416711;-6.42328992e-07;0.0169145995;0.750000059;0.0333337504;1.03914502;0.675000087;0.014853757;10;49.7416708;0.666667;0;1.044444;0.994833443;0.994833144
24.928923;1.0391454;0.750000132;0.0165039258;0.721746741;0.015882774;1.04409569;1.05232561;0.730883228;0.0515842152;49.7416711;-6.6149546e-07;0.016914566;0.750000051;0.0333337845;1.03914501;0.675000049;0.0148537759;10;49.7416708;0.666667;0;1.044444;0.994833417;0.994833155
24.949923;1.03914488;0.750000059;0.0165064661;0.721746769;0.0158850413;1.04409765;1.05232576;0.730883816;0.0515865526;49.7416712;-8.03312104e-07;0.0169120211;0.749999905;0.0333339819;1.03914482;0.674999494;0.014855843;10;49.741671;0.666667;0;1.044444;0.994833172;0.994832981
24.950923;1.03914486;0.750000068;0.0165075778;0.721746782;0.0158861111;1.04409765;1.05232679;0.730883139;0.0515875721;49.7416711;-7.89125337e-07;0.0169120259;0.749999897;0.0333339644;1.03914482;0.67499949;0.0148568379;10;49.741671;0.666667;0;1.044444;0.994833169;0.994832971
24.952923;1.03914481;0.750000087;0.0165075756;0.721746809;0.015886105;1.04409763;1.05232684;0.730883169;0.0515875977;49.7416711;-7.60344227e-07;0.0169109277;0.749999877;0.0333339213;1.03914483;0.674999487;0.0148568273;10;49.741671;0.666667;0;1.044444;0.99483316;0.994832957
24.953923;1.03914579;0.750000098;0.0165075726;0.721746129;0.0158860829;1.04409763;1.05232686;0.730883182;0.0515876107;49.7416711;-7.47031739e-07;0.0169109357;0.749999866;0.0333338961;1.03914584;0.674999489;0.0148568216;10;49.741671;0.666667;0;1.044444;0.994833155;0.994832952
24.958923;1.03914568;0.750000143;0.0165086543;0.721746202;0.0158870786;1.04409761;1.05232694;0.73088322;0.0515876751;49.7416711;-7.05715797e-07;0.016910989;0.749999804;0.0333337389;1.03914592;0.674999528;0.0148577868;10;49.7416711;0.666667;0;1.044444;0.994833113;0.994832964
24.961923;1.03914562;0.750000157;0.0165086359;0.721746232;0.0158870072;1.04409761;1.05232696;0.730883227;0.0515887708;49.7416711;-6.96946195e-07;0.0169099173;0.749999758;0.0333336367;1.03914598;0.674999573;0.0148577668;10;49.7416711;0.666667;0;1.044444;0.994833065;0.994832995
24.968923;1.03914549;0.750000147;0.0165097388;0.721746249;0.0158878775;1.04409861;1.05232697;0.730883234;0.0515899216;49.7416712;-6.71399016e-07;0.0169099949;0.749999677;0.0333334866;1.03914617;0.674999739;0.0148587591;10;49.741671;0.666667;0;1.044444;0.994832883;0.994833071
24.970923;1.03914547;0.750000139;0.0165097423;0.721746249;0.0158878293;1.0440986;1.05232697;0.730883242;0.0515899456;49.7416712;-6.5727021e-07;0.0169088973;0.749999676;0.0333334776;1.03914623;0.674999799;0.0148587695;10;49.741671;0.666667;0;1.044444;0.994832825;0.994833091
24.971923;1.03914547;0.750000134;0.0165097434;0.721746249;0.0158878087;1.04409859;1.05232797;0.730882551;0.0515899081;49.7416712;-6.49758639e-07;0.0169089026;0.74999968;0.0333334784;1.03914626;0.67499983;0.0148587769;10;49.741671;0.666667;0;1.044444;0.994832797;0.994833103
24.976923;1.03914548;0.750000103;0.0165108398;0.721746276;0.0158888207;1.04409955;1.05232798;0.730882577;0.0515910143;49.7416713;-6.02393444e-07;0.0169089216;0.749999731;0.0333335191;1.03914642;0.674999975;0.0148598361;10;49.7416709;0.666667;0;1.044444;0.99483268;0.994833187
24.977923;1.03914649;0.750000094;0.0165108316;0.721745596;0.0158888044;1.04409954;1.05232798;0.730882582;0.0515910221;49.7416714;-5.89731613e-07;0.0169078133;0.749999744;0.0333335323;1.03914744;0.674999999;0.0148598519;10;49.7416709;0.666667;0;1.044444;0.994832662;0.994833208
24.990923;1.03914681;0.750000021;0.0165117417;0.721745812;0.015890043;1.04410054;1.05232801;0.730882655;0.0515920525;49.7416716;-4.06381504e-07;0.0169067135;0.749999818;0.0333336949;1.03914755;0.675000287;0.0148610409;10;49.7416707;0.666667;0;1.044444;0.994832603;0.994833525
24.991923;1.03914684;0.750000027;0.0165128352;0.721745819;0.0158911277;1.04410054;1.05232901;0.730881963;0.0515919908;49.7416717;-3.98486803e-07;0.0169067149;0.749999817;0.0333337009;1.03914754;0.675000312;0.014862051;10;49.7416707;0.666667;0;1.044444;0.994832601;0.99483355
24.998923;1.03914706;0.750000129;0.016512779;0.7217458;0.0158912109;1.04410165;1.05232907;0.730881966;0.0515929411;49.7416717;-3.453941e-07;0.0169056327;0.749999783;0.0333336681;1.03914751;0.675000489;0.0148620806;10;49.7416706;0.666667;0;1.044444;0.994832599;0.994833679
24.999923;1.03914808;0.75000015;0.016513895;0.721745094;0.0158922736;1.04410167;1.05232908;0.730881963;0.051592926;49.7416717;-3.36663205e-07;0.0169056409;0.749999777;0.0333336552;1.03914851;0.67500051;0.0148630796;10;49.7416706;0.666667;0;1.044444;0.994832603;0.994833692
25.020923;1.0391483;0.750000383;0.016516688;0.721745039;0.0158941777;1.04410417;1.05233005;0.730881177;0.0515960494;49.7416714;-4.67909142e-08;0.016902486;0.749999893;0.033333482;1.0391484;0.675000102;0.0148648693;10;49.7416707;0.666667;0;1.044444;0.994832694;0.994833579
25.021923;1.03914929;0.75000037;0.0165167188;0.721744342;0.0158941382;1.04410417;1.05233004;0.730881179;0.0515960593;49.7416714;-3.90768342e-08;0.0169024889;0.749999908;0.0333334849;1.03914941;0.675000067;0.0148648542;10;49.7416707;0.666667;0;1.044444;0.994832686;0.994833556
25.040923;1.03914924;0.750000014;0.016520298;0.72174443;0.0158968623;1.04410513;1.05233107;0.730880625;0.0515994968;49.7416713;4.66713784e-09;0.0168990839;0.750000086;0.0333334975;1.03914977;0.674999808;0.0148678861;10;49.7416706;0.666667;0;1.044444;0.994832936;0.99483311
25.041923;1.03915025;0.749999997;0.0165202796;0.721743751;0.0158968237;1.04410612;1.05233107;0.730880628;0.051599505;49.7416713;6.80580123e-09;0.0168990794;0.750000085;0.0333334954;1.03915078;0.674999811;0.0148679015;10;49.7416705;0.666667;0;1.044444;0.994832956;0.994833087
25.060923;1.03915034;0.749999805;0.0165231181;0.721744182;0.0158999882;1.04410704;1.05233201;0.730880048;0.0516025765;49.7416714;2.79188999e-07;0.0168957079;0.750000088;0.0333335396;1.03915057;0.674999956;0.0148713074;10;49.7416702;0.666667;0;1.044444;0.99483331;0.994832981
25.061923;1.03915133;0.749999811;0.0165230961;0.721743507;0.0158999814;1.04410803;1.05233199;0.730880073;0.0516025703;49.7416714;3.04064556e-07;0.0168956932;0.750000091;0.033333542;1.03915155;0.674999969;0.0148713275;10;49.7416702;0.666667;0;1.044444;0.994833328;0.994832994
25.062923;1.03915133;0.749999819;0.0165230766;0.721743525;0.0158999903;1.04410803;1.05233298;0.730879404;0.0516025159;49.7416714;3.28929892e-07;0.0168956765;0.750000094;0.0333335429;1.03915152;0.67499998;0.0148713474;10;49.7416702;0.666667;0;1.044444;0.994833346;0.994833006
25.077923;1.03915131;0.750000014;0.0165253608;0.721743745;0.015902168;1.04410884;1.05233262;0.730879747;0.0516045872;49.7416714;4.14948707e-07;0.0168932179;0.750000104;0.0333334428;1.03915122;0.675000033;0.0148736059;10;49.7416702;0.666667;0;1.044444;0.994833408;0.994833205
25.078923;1.03915131;0.750000031;0.0165264902;0.721743759;0.0159032316;1.04410883;1.0523336;0.730879062;0.0516045374;49.7416714;3.9565401e-07;0.0168921069;0.750000106;0.0333334319;1.03915122;0.675000025;0.0148746128;10;49.7416703;0.666667;0;1.044444;0.994833387;0.994833221
25.079923;1.03915131;0.750000047;0.0165265075;0.721743771;0.0159032256;1.04410881;1.05233358;0.73087907;0.0516045365;49.7416714;3.7394705e-07;0.0168921101;0.750000108;0.0333334206;1.03915121;0.675000019;0.014874617;10;49.7416703;0.666667;0;1.044444;0.994833361;0.994833235
25.080923;1.03915231;0.750000061;0.0165265232;0.721743086;0.0159032037;1.0441088;1.05233357;0.730879074;0.051605591;49.7416714;3.50246501e-07;0.0168921163;0.750000112;0.033333409;1.03915221;0.675000013;0.0148746184;10;49.7416704;0.666667;0;1.044444;0.994833332;0.994833248
25.084923;1.03915229;0.750000104;0.0165276775;0.721743102;0.0159042364;1.04410974;1.05233352;0.730879051;0.0516055785;49.7416713;2.4334669e-07;0.0168921618;0.750000131;0.0333333596;1.03915223;0.674999997;0.014875598;10;49.7416705;0.666667;0;1.044444;0.99483318;0.994833269
25.093923;1.03915219;0.750000145;0.0165287411;0.721743049;0.01590521;1.04411061;1.05233348;0.730878771;0.0516075535;49.7416712;2.78686937e-08;0.0168900584;0.750000179;0.0333333001;1.0391524;0.674999955;0.0148765139;10;49.7416708;0.666667;0;1.044444;0.994832735;0.994833112
25.094923;1.03915218;0.750000149;0.0165287243;0.721743037;0.0159052079;1.04411061;1.05233449;0.730878034;0.0516074786;49.7416712;1.02199077e-08;0.0168900684;0.750000187;0.0333333044;1.03915243;0.674999945;0.0148765092;10;49.7416709;0.666667;0;1.044444;0.994832687;0.994833081
25.098923;1.03915216;0.750000171;0.0165297557;0.721742962;0.0159062985;1.04411061;1.05233449;0.730877863;0.0516073747;49.7416712;-4.46954357e-08;0.0168889877;0.750000228;0.0333333475;1.03915251;0.674999887;0.0148774972;10;49.7416709;0.666667;0;1.044444;0.994832511;0.994832941
25.099923;1.03915315;0.750000177;0.0165297346;0.721742241;0.0159062952;1.04411061;1.0523345;0.730877825;0.051607351;49.7416712;-5.55514459e-08;0.0168889931;0.750000241;0.0333333642;1.03915353;0.674999868;0.0148774946;10;49.7416709;0.666667;0;1.044444;0.994832473;0.994832903
25.134923;1.03915441;0.749999845;0.016535238;0.721740651;0.015912647;1.04411532;1.05233702;0.73087624;0.051613312;49.7416709;-3.79079756e-07;0.0168836909;0.750000457;0.0333337927;1.03915463;0.674999688;0.0148824226;10;49.7416703;0.666667;0;1.044444;0.994832531;0.994832276
25.135923;1.03915545;0.749999845;0.0165363603;0.721739949;0.015913719;1.04411532;1.05233702;0.730876234;0.0516133077;49.7416709;-3.70607824e-07;0.0168825845;0.750000458;0.033333772;1.03915562;0.674999684;0.0148834161;10;49.7416703;0.666667;0;1.044444;0.994832537;0.994832281
25.151923;1.03915585;0.749999976;0.0165387744;0.721739984;0.0159160878;1.04411703;1.05233773;0.730875474;0.0516164633;49.7416703;-4.30926739e-07;0.0168804553;0.750000463;0.0333336923;1.03915536;0.674999758;0.014885354;10;49.7416706;0.666667;0;1.044444;0.994832786;0.994832338
25.152923;1.03915685;0.749999994;0.0165387752;0.721739295;0.0159160812;1.04411701;1.05233771;0.730875468;0.0516164757;49.7416703;-4.40610759e-07;0.0168804558;0.750000467;0.0333336942;1.03915635;0.674999775;0.0148853583;10;49.7416706;0.666667;0;1.044444;0.994832813;0.994832338
25.168923;1.03915642;0.750000317;0.0165421487;0.721739531;0.0159194154;1.04411898;1.05233874;0.730874731;0.0516195786;49.7416701;-2.80512066e-07;0.016877043;0.750000346;0.0333336149;1.03915615;0.675000066;0.0148884487;10;49.7416706;0.666667;0;1.044444;0.994833292;0.994832252
25.169923;1.03915738;0.750000334;0.0165421541;0.721738857;0.015919409;1.044119;1.05233877;0.730874721;0.0516195593;49.7416701;-2.57109415e-07;0.0168770439;0.750000334;0.0333335975;1.03915712;0.675000086;0.0148884543;10;49.7416706;0.666667;0;1.044444;0.994833318;0.994832244
25.170923;1.03915734;0.750000351;0.016542159;0.721738877;0.015919418;1.04411901;1.05233979;0.730874017;0.0516194888;49.7416701;-2.34023372e-07;0.016877046;0.750000323;0.0333335783;1.0391571;0.675000105;0.0148884596;10;49.7416706;0.666667;0;1.044444;0.994833343;0.994832236
25.183923;1.03915687;0.75000042;0.0165454339;0.721739091;0.015922696;1.04412122;1.05234014;0.730873769;0.0516214006;49.7416703;4.4897139e-08;0.0168737918;0.750000279;0.0333332744;1.03915685;0.675000331;0.0148914853;10;49.7416703;0.666667;0;1.044444;0.994833512;0.994832298
25.184923;1.03915684;0.750000415;0.0165454174;0.721739107;0.0159226974;1.04412123;1.05234117;0.730873049;0.0516213552;49.7416703;6.44327562e-08;0.0168737975;0.750000287;0.0333332543;1.03915685;0.675000337;0.0148914871;10;49.7416703;0.666667;0;1.044444;0.994833512;0.994832318
25.185923;1.03915682;0.75000041;0.0165453998;0.721739122;0.0159226979;1.04412125;1.0523412;0.730873024;0.051621362;49.7416703;8.31625804e-08;0.0168738028;0.750000297;0.0333332353;1.03915685;0.675000341;0.0148914896;10;49.7416703;0.666667;0;1.044444;0.99483351;0.99483234
25.186923;1.03915779;0.750000403;0.0165453816;0.721738441;0.0159226818;1.04412126;1.05234122;0.730873;0.051622428;49.7416703;1.01022335e-07;0.0168738076;0.750000308;0.0333332174;1.03915785;0.675000341;0.0148914924;10;49.7416702;0.666667;0;1.044444;0.994833506;0.994832363
25.197923;1.03915765;0.750000282;0.0165474711;0.721738588;0.0159246472;1.04412323;1.05234144;0.73087283;0.0516236994;49.7416706;2.25580421e-07;0.0168715991;0.750000322;0.0333331012;1.03915793;0.675000211;0.0148935399;10;49.74167;0.666667;0;1.044444;0.994833354;0.994832647
25.198923;1.03915764;0.750000274;0.0165474619;0.721738597;0.0159246137;1.04412321;1.05234245;0.730872134;0.0516247224;49.7416706;2.3210252e-07;0.0168715973;0.750000308;0.0333330989;1.03915795;0.675000193;0.0148935456;10;49.74167;0.666667;0;1.044444;0.994833335;0.994832667
25.201923;1.03915764;0.750000252;0.0165485472;0.721738605;0.0159255733;1.04412312;1.05234249;0.730872144;0.051624756;49.7416707;2.45723141e-07;0.0168704761;0.750000252;0.0333331004;1.03915798;0.675000143;0.0148945615;10;49.74167;0.666667;0;1.044444;0.994833279;0.994832713
25.202923;1.03915864;0.750000244;0.01654854;0.721737909;0.0159255206;1.04412308;1.0523425;0.730872152;0.0516247613;49.7416707;2.48003302e-07;0.0168704713;0.750000229;0.0333331031;1.03915898;0.675000127;0.0148945655;10;49.7416699;0.666667;0;1.044444;0.994833261;0.994832722
25.211923;1.03915867;0.750000182;0.0165496616;0.721737838;0.0159263015;1.04412382;1.05234256;0.730872276;0.0516267867;49.7416708;2.05942673e-07;0.0168681886;0.749999991;0.0333331683;1.03915902;0.67500002;0.0148955444;10;49.74167;0.666667;0;1.044444;0.994833103;0.994832716
25.212923;1.03915867;0.75000018;0.016550782;0.721737826;0.0159273441;1.04412379;1.05234356;0.730871603;0.0516267163;49.7416708;1.93936492e-07;0.0168681833;0.749999969;0.0333331824;1.03915903;0.675000012;0.0148965342;10;49.74167;0.666667;0;1.044444;0.99483309;0.994832711
25.217923;1.03915871;0.750000184;0.0165519451;0.72173775;0.0159282818;1.04412472;1.05234357;0.730871726;0.0516276627;49.7416707;1.29932709e-07;0.0168670534;0.749999887;0.0333332784;1.0391591;0.674999969;0.0148974666;10;49.7416701;0.666667;0;1.044444;0.994833055;0.994832702
25.218923;1.03915972;0.750000188;0.0165519561;0.721737038;0.0159282396;1.04412471;1.05234356;0.730871751;0.0516276435;49.7416707;1.18722525e-07;0.0168670494;0.749999876;0.0333333013;1.03916013;0.674999961;0.0148974508;10;49.7416701;0.666667;0;1.044444;0.994833055;0.994832704
25.225923;1.03915976;0.75000022;0.016553143;0.721736932;0.0159291197;1.04412578;1.05234348;0.730871879;0.0516285842;49.7416706;6.20969087e-08;0.0168658951;0.749999857;0.0333334738;1.03916028;0.674999893;0.0148983521;10;49.7416703;0.666667;0;1.044444;0.994833135;0.99483275
25.226923;1.03915977;0.750000224;0.0165531536;0.72173692;0.0159290931;1.0441258;1.05234446;0.730871195;0.0516285178;49.7416706;5.52808772e-08;0.0168658856;0.749999865;0.0333335012;1.0391603;0.674999882;0.0148983419;10;49.7416703;0.666667;0;1.044444;0.994833159;0.994832759
25.233923;1.0391598;0.75000028;0.0165543342;0.721736832;0.0159300136;1.04412701;1.05234429;0.730871206;0.0516305249;49.7416705;-1.25082296e-08;0.0168635971;0.749999997;0.0333337153;1.03916043;0.674999786;0.0148992905;10;49.7416703;0.666667;0;1.044444;0.994833373;0.994832835
25.234923;1.03916081;0.750000292;0.0165554557;0.721736125;0.0159310548;1.04412704;1.05234427;0.730871203;0.0516305154;49.7416705;-2.69714016e-08;0.0168635932;0.750000021;0.0333337461;1.03916145;0.674999771;0.0149002854;10;49.7416703;0.666667;0;1.044444;0.994833406;0.994832846
25.238923;1.03916087;0.750000339;0.0165555059;0.721736072;0.0159310301;1.04412814;1.05234416;0.730871173;0.0516315474;49.7416706;-1.00114535e-07;0.0168624924;0.750000113;0.0333338624;1.03916152;0.674999714;0.0149002699;10;49.7416704;0.666667;0;1.044444;0.994833528;0.994832883
25.239923;1.03916089;0.750000349;0.0165566324;0.721736059;0.0159321011;1.04412816;1.05234514;0.730870467;0.0516314952;49.7416706;-1.21923313e-07;0.0168624999;0.750000133;0.0333338885;1.03916153;0.6749997;0.0149012671;10;49.7416704;0.666667;0;1.044444;0.994833556;0.994832891
25.249923;1.03916108;0.750000376;0.0165579307;0.721735856;0.0159333706;1.04412921;1.05234493;0.730870325;0.0516336046;49.7416708;-3.29896307e-07;0.0168603794;0.750000217;0.033334097;1.03916151;0.6749996;0.0149022991;10;49.7416707;0.666667;0;1.044444;0.994833704;0.994832874
25.250923;1.0391621;0.75000037;0.0165590574;0.721735132;0.0159344541;1.0441292;1.05234492;0.730870309;0.0516336087;49.7416708;-3.42943723e-07;0.0168603845;0.750000217;0.0333341119;1.03916249;0.674999592;0.0149033119;10;49.7416707;0.666667;0;1.044444;0.994833708;0.994832861
25.251923;1.03916212;0.750000364;0.0165590706;0.721735102;0.0159344841;1.0441292;1.0523449;0.730870292;0.0516336136;49.7416708;-3.54228594e-07;0.0168603877;0.750000218;0.0333341252;1.03916247;0.674999586;0.0149033266;10;49.7416707;0.666667;0;1.044444;0.994833711;0.994832845
25.252923;1.03916213;0.750000356;0.0165590809;0.721735071;0.0159345145;1.04412919;1.05234589;0.73086958;0.0516335697;49.7416708;-3.63967275e-07;0.0168603889;0.750000217;0.0333341371;1.03916246;0.674999582;0.0149033429;10;49.7416707;0.666667;0;1.044444;0.994833711;0.994832828
25.264923;1.03916222;0.750000169;0.0165612537;0.721734735;0.0159371273;1.04413103;1.05234588;0.730869342;0.0516356996;49.741671;-3.40003484e-07;0.016858142;0.750000207;0.0333341384;1.0391623;0.674999626;0.0149055763;10;49.741671;0.666667;0;1.044444;0.994833623;0.994832605
25.265923;1.03916323;0.750000151;0.0165612427;0.721734022;0.0159371573;1.04413101;1.05234589;0.730869325;0.0516356949;49.741671;-3.22147805e-07;0.0168570347;0.750000207;0.0333341236;1.03916329;0.674999631;0.014905586;10;49.741671;0.666667;0;1.044444;0.99483361;0.994832588
25.266923;1.03916323;0.750000133;0.0165612323;0.721734005;0.0159372013;1.044131;1.05234689;0.730868616;0.0516366964;49.741671;-3.02057195e-07;0.0168570396;0.750000208;0.0333341061;1.03916329;0.674999636;0.0149055928;10;49.741671;0.666667;0;1.044444;0.994833595;0.994832571
25.294923;1.03916432;0.750000161;0.0165681176;0.721733732;0.0159439474;1.04413494;1.05234919;0.730867457;0.0516416856;49.7416711;2.87538833e-07;0.0168515558;0.7500003;0.0333334042;1.03916433;0.67499977;0.0149109796;10;49.7416711;0.666667;0;1.044444;0.994832804;0.994832486
25.295923;1.03916531;0.750000172;0.0165681353;0.721733066;0.0159439338;1.04413492;1.05234921;0.730867485;0.0516416758;49.7416711;2.93281649e-07;0.0168515503;0.750000307;0.0333333962;1.03916533;0.674999784;0.0149109525;10;49.7416711;0.666667;0;1.044444;0.994832775;0.994832488
25.308923;1.03916531;0.750000166;0.0165705526;0.721733459;0.0159460668;1.04413576;1.05235033;0.730867214;0.0516437791;49.7416712;3.09901702e-07;0.0168480214;0.750000418;0.0333334121;1.03916521;0.674999991;0.0149127977;10;49.7416711;0.666667;0;1.044444;0.994832587;0.994832476
25.309923;1.03916532;0.750000148;0.0165716636;0.72173349;0.0159471261;1.04413675;1.05235033;0.730867238;0.0516448461;49.7416712;3.03963831e-07;0.0168480123;0.750000432;0.0333334185;1.0391652;0.675000004;0.0149137988;10;49.7416711;0.666667;0;1.044444;0.994832592;0.99483248
25.310923;1.03916633;0.750000129;0.0165716597;0.721732826;0.0159470995;1.04413675;1.05235032;0.730867259;0.0516448579;49.7416712;2.97974574e-07;0.016848005;0.750000446;0.0333334253;1.03916619;0.675000016;0.0149138003;10;49.7416711;0.666667;0;1.044444;0.9948326;0.994832486
25.314923;1.03916638;0.750000033;0.0165716078;0.721732932;0.0159470419;1.04413673;1.05235029;0.730867304;0.051645962;49.7416712;2.81090594e-07;0.01684688;0.7500005;0.0333334525;1.03916616;0.675000058;0.0149138087;10;49.741671;0.666667;0;1.044444;0.994832653;0.99483251
25.316923;1.03916642;0.74999998;0.016572676;0.721732969;0.0159480749;1.04413772;1.05235027;0.730867304;0.0516459844;49.7416712;2.79268725e-07;0.0168468782;0.75000052;0.0333334661;1.03916614;0.675000079;0.014914816;10;49.741671;0.666667;0;1.044444;0.994832687;0.994832519
25.317923;1.03916644;0.749999952;0.0165726517;0.721732983;0.0159480551;1.04413772;1.05235126;0.730866603;0.0516459457;49.7416712;2.79827412e-07;0.0168468771;0.750000528;0.0333334728;1.03916613;0.67500009;0.0149148206;10;49.741671;0.666667;0;1.044444;0.994832705;0.994832522
25.339923;1.03916784;0.74999926;0.0165765553;0.721732066;0.0159518095;1.04414093;1.05235211;0.730865572;0.0516502353;49.7416705;3.25974587e-07;0.0168413489;0.750000463;0.0333334192;1.03916698;0.674999935;0.0149188629;10;49.7416699;0.666667;0;1.044444;0.994832864;0.99483269
25.340923;1.03916885;0.749999243;0.016577653;0.721731356;0.0159528452;1.04414095;1.05235211;0.73086555;0.0516502374;49.7416705;3.2141197e-07;0.0168413491;0.75000045;0.0333334105;1.03916799;0.674999916;0.0149198531;10;49.7416699;0.666667;0;1.044444;0.99483286;0.994832704
25.342923;1.03916887;0.74999922;0.0165776298;0.72173133;0.0159528067;1.04414097;1.0523521;0.730865504;0.0516512951;49.7416705;3.07378302e-07;0.0168413444;0.750000418;0.0333333937;1.03916801;0.674999877;0.0149198323;10;49.7416699;0.666667;0;1.044444;0.994832851;0.994832734
25.343923;1.03916888;0.749999213;0.01657762;0.721731321;0.0159527859;1.04414098;1.0523531;0.730864784;0.0516512458;49.7416705;2.97425192e-07;0.0168402276;0.750000401;0.033333386;1.03916802;0.674999857;0.0149198219;10;49.7416699;0.666667;0;1.044444;0.994832846;0.994832749
25.348923;1.0391689;0.749999235;0.0165786955;0.721731314;0.0159537258;1.04414195;1.05235309;0.730864662;0.0516522937;49.7416705;2.15623643e-07;0.0168401606;0.750000318;0.0333333569;1.03916808;0.674999755;0.0149207818;10;49.7416699;0.666667;0;1.044444;0.994832826;0.994832818
25.354923;1.03916885;0.749999347;0.0165797829;0.721731365;0.015954611;1.04414284;1.05235308;0.730864564;0.0516533432;49.7416704;7.13281863e-08;0.0168377951;0.750000264;0.0333333411;1.03916809;0.674999656;0.0149217768;10;49.74167;0.666667;0;1.044444;0.994832808;0.994832876
25.355923;1.03916984;0.749999372;0.0165797812;0.72173068;0.0159545674;1.04414282;1.05235408;0.73086386;0.0516532936;49.7416704;4.72986687e-08;0.0168377701;0.75000026;0.0333333407;1.03916908;0.674999644;0.0149217794;10;49.7416701;0.666667;0;1.044444;0.994832805;0.994832881
25.367923;1.03916961;0.749999668;0.0165831654;0.721730747;0.0159576053;1.04414376;1.05235418;0.730863826;0.0516563764;49.7416701;-1.48421875e-07;0.0168354001;0.750000216;0.033333398;1.03916878;0.674999583;0.0149248194;10;49.7416704;0.666667;0;1.044444;0.994832784;0.994832943
25.368923;1.03916959;0.749999689;0.0165831678;0.721730741;0.0159576081;1.04414377;1.05235519;0.730863129;0.0516563159;49.7416701;-1.52024428e-07;0.0168354023;0.750000213;0.0333334089;1.03916875;0.674999581;0.0149248241;10;49.7416704;0.666667;0;1.044444;0.99483279;0.994832946
25.369923;1.03917057;0.74999971;0.0165831689;0.721730039;0.0159575973;1.04414478;1.0523552;0.730863126;0.0516563053;49.7416701;-1.52598633e-07;0.016834295;0.750000211;0.0333334212;1.03916971;0.674999578;0.014924829;10;49.7416704;0.666667;0;1.044444;0.994832797;0.994832948
25.379923;1.03917029;0.749999912;0.0165853352;0.721729921;0.0159598122;1.04414586;1.0523553;0.73086309;0.0516583643;49.7416698;-7.64981236e-08;0.0168321326;0.750000329;0.0333336279;1.03916941;0.674999586;0.0149268328;10;49.7416703;0.666667;0;1.044444;0.994832929;0.994832929
25.380923;1.03917025;0.749999929;0.0165853169;0.72172991;0.01595982;1.04414586;1.0523563;0.730862393;0.0516583131;49.7416698;-7.48854322e-08;0.0168321372;0.750000355;0.0333336496;1.0391694;0.674999594;0.0149268241;10;49.7416703;0.666667;0;1.044444;0.994832946;0.994832926
25.382923;1.03917018;0.749999957;0.0165863817;0.721729889;0.0159609051;1.04414588;1.05235631;0.730862389;0.0516593684;49.7416698;-8.07399666e-08;0.0168321457;0.750000412;0.033333691;1.03916938;0.674999613;0.0149278019;10;49.7416703;0.666667;0;1.044444;0.994832983;0.99483292
25.383923;1.03917114;0.74999997;0.0165863535;0.721729184;0.0159608978;1.04414589;1.05235631;0.730862388;0.0516593705;49.7416697;-8.79789859e-08;0.0168321496;0.750000442;0.0333337109;1.03917037;0.674999623;0.0149277888;10;49.7416702;0.666667;0;1.044444;0.994833003;0.994832918
