time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.391923;1.03917093;0.750000056;0.0165882597;0.721729069;0.0159630926;1.04414799;1.05235626;0.730862407;0.0516604862;49.7416696;-2.03871319e-07;0.0168299401;0.75000064;0.0333338734;1.0391704;0.674999678;0.0149296457;10;49.7416701;0.666667;0;1.044444;0.994833187;0.994832946
25.392923;1.03917091;0.750000069;0.0165882145;0.721729051;0.0159631;1.044148;1.05235725;0.730861718;0.0516615057;49.7416695;-2.22371061e-07;0.0168299383;0.750000652;0.0333338912;1.03917041;0.674999679;0.0149296245;10;49.7416701;0.666667;0;1.044444;0.994833212;0.994832954
25.397923;1.03917083;0.750000158;0.0165891186;0.721728957;0.0159642169;1.04414805;1.05235719;0.730861754;0.0516626368;49.7416695;-3.24480039e-07;0.0168288158;0.75000066;0.0333339506;1.03917046;0.674999691;0.0149305244;10;49.7416701;0.666667;0;1.044444;0.994833327;0.994832998
25.398923;1.03917182;0.750000179;0.0165890846;0.721728243;0.0159642144;1.04414906;1.05235718;0.730861763;0.051662653;49.7416695;-3.45390843e-07;0.0168288144;0.75000065;0.0333339567;1.03917147;0.674999695;0.0149305063;10;49.7416701;0.666667;0;1.044444;0.994833345;0.994833009
25.403923;1.03917177;0.75000028;0.0165900782;0.721728147;0.0159653701;1.0441491;1.05235715;0.730861809;0.0516637928;49.7416694;-4.2508868e-07;0.0168277161;0.750000548;0.0333339753;1.03917151;0.674999705;0.0149314216;10;49.7416701;0.666667;0;1.044444;0.994833387;0.994833062
25.404923;1.03917176;0.750000298;0.0165900641;0.721728127;0.0159653911;1.0441491;1.05235816;0.730861124;0.0516637597;49.7416694;-4.33853803e-07;0.0168266121;0.75000052;0.0333339791;1.03917151;0.674999704;0.0149314067;10;49.7416701;0.666667;0;1.044444;0.994833386;0.994833073
25.411923;1.03917175;0.750000407;0.0165922407;0.721727984;0.0159676822;1.04415013;1.05235822;0.730861195;0.0516648983;49.7416694;-4.17096933e-07;0.0168255696;0.750000311;0.0333340012;1.03917155;0.674999688;0.0149333704;10;49.7416701;0.666667;0;1.044444;0.994833305;0.994833165
25.412923;1.03917276;0.750000421;0.0165922411;0.721727273;0.0159676865;1.04415013;1.05235823;0.730861204;0.0516649051;49.7416694;-4.02756827e-07;0.0168255797;0.750000284;0.0333340033;1.03917255;0.674999688;0.0149333758;10;49.74167;0.666667;0;1.044444;0.994833283;0.994833183
25.416923;1.03917281;0.750000469;0.0165933678;0.721727214;0.0159688225;1.04415112;1.05235826;0.730861235;0.0516659683;49.7416695;-3.24034991e-07;0.0168245157;0.750000188;0.0333340146;1.03917258;0.674999707;0.0149344159;10;49.74167;0.666667;0;1.044444;0.994833177;0.994833262
25.417923;1.03917283;0.750000478;0.0165933763;0.721727202;0.0159688351;1.04415112;1.05235927;0.730860547;0.051665915;49.7416695;-3.00808848e-07;0.0168245312;0.750000169;0.033334018;1.03917259;0.674999716;0.0149344296;10;49.74167;0.666667;0;1.044444;0.99483315;0.994833282
25.425923;1.03917299;0.750000479;0.0165946153;0.721727155;0.0159699427;1.04415206;1.05235935;0.730860642;0.0516679165;49.7416697;-1.35782401e-07;0.0168225032;0.750000082;0.0333340126;1.0391726;0.674999819;0.0149355892;10;49.7416699;0.666667;0;1.044444;0.994832966;0.994833396
25.426923;1.03917401;0.75000047;0.0165957481;0.721726461;0.0159709973;1.04415205;1.05235935;0.730860662;0.0516678987;49.7416697;-1.23753172e-07;0.0168225338;0.750000078;0.0333340047;1.0391736;0.674999833;0.0149366123;10;49.7416699;0.666667;0;1.044444;0.994832949;0.994833405
25.440923;1.03917496;0.750000199;0.0165983973;0.721725892;0.0159731256;1.044154;1.05236039;0.730860311;0.0516708348;49.7416701;-3.13334209e-08;0.0168195912;0.750000137;0.0333338188;1.03917462;0.674999977;0.0149388845;10;49.7416701;0.666667;0;1.044444;0.994832823;0.994833418
25.441923;1.03917495;0.750000171;0.0165995342;0.721725906;0.0159741922;1.044154;1.05236139;0.730859635;0.0516707843;49.7416702;-1.84540608e-08;0.0168196067;0.750000144;0.0333338005;1.03917462;0.674999985;0.014939901;10;49.7416701;0.666667;0;1.044444;0.99483282;0.994833416
25.453923;1.03917479;0.749999755;0.0166018722;0.721726067;0.0159761776;1.04415613;1.05236245;0.730858966;0.0516740476;49.74167;2.88791759e-07;0.0168161599;0.750000254;0.0333335069;1.03917466;0.675000096;0.0149420955;10;49.7416705;0.666667;0;1.044444;0.994832841;0.994833434
25.454923;1.03917578;0.749999721;0.0166018721;0.721725385;0.0159761428;1.04415615;1.05236246;0.730858944;0.0516740723;49.74167;3.21378368e-07;0.016816133;0.750000268;0.0333334843;1.03917566;0.675000105;0.0149421089;10;49.7416706;0.666667;0;1.044444;0.994832846;0.994833436
25.467923;1.0391758;0.749999304;0.0166051467;0.721725502;0.0159791303;1.04415834;1.05236358;0.730857937;0.0516764052;49.7416698;5.53467536e-07;0.0168136373;0.750000436;0.0333333675;1.0391755;0.675000042;0.0149452568;10;49.7416708;0.666667;0;1.044444;0.994832829;0.994833381
25.468923;1.0391768;0.749999274;0.0166051422;0.721724817;0.0159791013;1.04415835;1.05236358;0.73085792;0.0516774674;49.7416698;5.55142856e-07;0.0168125151;0.750000443;0.0333333725;1.03917648;0.675000022;0.01494526;10;49.7416708;0.666667;0;1.044444;0.994832822;0.994833365
25.481923;1.03917664;0.74999901;0.0166084765;0.721724935;0.0159821473;1.04416036;1.0523647;0.730857028;0.0516795604;49.7416697;4.89774929e-07;0.0168101971;0.750000333;0.0333334689;1.03917619;0.67499974;0.014948161;10;49.7416706;0.666667;0;1.044444;0.99483274;0.994833172
25.482923;1.03917762;0.749999009;0.0166084796;0.721724238;0.0159821162;1.04416035;1.05236471;0.730857017;0.0516795607;49.7416697;4.81942537e-07;0.0168090744;0.750000312;0.0333334699;1.03917717;0.674999723;0.0149481457;10;49.7416706;0.666667;0;1.044444;0.994832739;0.994833173
25.495923;1.03917762;0.74999928;0.0166119152;0.721724196;0.0159851362;1.04416232;1.05236577;0.730856228;0.051682563;49.7416697;4.49875488e-07;0.0168065431;0.749999985;0.0333334478;1.03917699;0.674999647;0.0149508478;10;49.7416704;0.666667;0;1.044444;0.994832847;0.994833198
25.496923;1.03917863;0.749999316;0.0166119278;0.721723503;0.0159851231;1.04416232;1.05236576;0.730856225;0.0516825488;49.7416697;4.5010229e-07;0.0168065127;0.749999957;0.033333441;1.03917798;0.674999652;0.0149508211;10;49.7416704;0.666667;0;1.044444;0.994832862;0.994833197
25.509923;1.03917888;0.749999774;0.0166142575;0.721723575;0.0159875476;1.04416422;1.05236641;0.730855506;0.0516855398;49.7416698;3.97798813e-07;0.01680289;0.749999777;0.0333332118;1.0391781;0.674999874;0.0149525489;10;49.7416705;0.666667;0;1.044444;0.994833093;0.994833214
25.510923;1.0391799;0.749999803;0.0166153735;0.721722888;0.0159886291;1.04416421;1.05236638;0.730855506;0.0516855344;49.7416698;3.90731559e-07;0.0168028772;0.749999783;0.033333187;1.03917912;0.674999896;0.0149535476;10;49.7416705;0.666667;0;1.044444;0.994833117;0.994833221
25.512923;1.03917994;0.749999857;0.0166153815;0.721722902;0.0159886821;1.04416417;1.05236633;0.730855508;0.0516855243;49.7416698;3.74886642e-07;0.0168017447;0.749999802;0.0333331378;1.03917917;0.674999937;0.0149535545;10;49.7416705;0.666667;0;1.044444;0.994833165;0.994833236
25.513923;1.03917996;0.749999882;0.0166153845;0.72172291;0.0159887073;1.04416415;1.0523673;0.730854816;0.0516865258;49.7416698;3.65665113e-07;0.0168017363;0.749999816;0.0333331139;1.03917919;0.674999955;0.0149535616;10;49.7416705;0.666667;0;1.044444;0.99483319;0.994833244
25.523923;1.03918011;0.750000057;0.016617641;0.721723069;0.0159910475;1.04416592;1.0523672;0.730854889;0.0516885719;49.7416698;1.78308945e-07;0.0167995059;0.750000026;0.0333329361;1.03917945;0.675000154;0.014955662;10;49.7416704;0.666667;0;1.044444;0.994833449;0.994833393
25.524923;1.03918113;0.750000067;0.0166176514;0.721722397;0.0159910458;1.04416591;1.0523682;0.7308542;0.0516885191;49.7416698;1.48544196e-07;0.0167995133;0.750000047;0.033332928;1.03918047;0.675000188;0.0149556718;10;49.7416704;0.666667;0;1.044444;0.99483347;0.994833414
25.537923;1.03918125;0.750000123;0.0166211702;0.72172263;0.0159942679;1.04416784;1.05236929;0.730853544;0.0516916715;49.7416698;-1.17494793e-07;0.0167963773;0.750000359;0.0333329876;1.03918073;0.675000669;0.0149587425;10;49.7416703;0.666667;0;1.044444;0.994833564;0.994833722
25.538923;1.03918225;0.750000129;0.0166211765;0.721721942;0.0159942497;1.04416784;1.0523693;0.730853546;0.0516916781;49.7416698;-1.17390695e-07;0.0167963993;0.750000386;0.0333330081;1.03918175;0.675000693;0.0149587438;10;49.7416703;0.666667;0;1.044444;0.994833568;0.994833738
25.551923;1.03918218;0.750000288;0.0166245661;0.721721752;0.0159974823;1.04417001;1.05237029;0.730852762;0.0516939285;49.7416695;1.28869866e-07;0.0167933711;0.750000692;0.0333333229;1.03918206;0.675000654;0.0149617355;10;49.7416702;0.666667;0;1.044444;0.994833666;0.994833812
25.552923;1.03918316;0.750000305;0.0166245719;0.721721033;0.0159974765;1.04417003;1.05237028;0.73085275;0.0516950096;49.7416694;1.53671136e-07;0.0167933887;0.75000071;0.0333333384;1.03918308;0.675000629;0.0149617343;10;49.7416702;0.666667;0;1.044444;0.99483367;0.994833811
25.564923;1.03918283;0.750000615;0.0166279514;0.721720826;0.0160007541;1.04417222;1.05237125;0.730851966;0.0516973647;49.7416693;3.0843948e-07;0.0167901672;0.750000818;0.0333333902;1.0391834;0.675000246;0.0149647502;10;49.7416702;0.666667;0;1.044444;0.994833631;0.994833833
25.565923;1.0391838;0.750000646;0.0166279537;0.721720126;0.0160007364;1.04417223;1.05237125;0.730851969;0.0516973782;49.7416693;3.06437272e-07;0.0167901745;0.75000082;0.0333333884;1.03918443;0.675000216;0.0149647574;10;49.7416703;0.666667;0;1.044444;0.994833615;0.994833837
25.578923;1.03918352;0.750000882;0.0166312678;0.721720113;0.0160037303;1.0441743;1.05237229;0.730851501;0.0517005929;49.7416694;2.13910313e-07;0.0167869485;0.750000832;0.0333333218;1.03918478;0.674999991;0.0149678718;10;49.7416702;0.666667;0;1.044444;0.99483318;0.994833772
25.579923;1.03918452;0.750000886;0.0166312651;0.72171941;0.0160036952;1.0441743;1.05237229;0.730851526;0.0517006049;49.7416695;2.11820545e-07;0.0167869504;0.75000083;0.033333318;1.03918579;0.674999981;0.0149678787;10;49.7416702;0.666667;0;1.044444;0.994833137;0.994833758
25.583923;1.03918453;0.750000883;0.016632367;0.721719374;0.0160047036;1.04417429;1.05237229;0.730851619;0.0517017188;49.7416695;2.08533835e-07;0.0167858281;0.750000821;0.0333333111;1.03918583;0.674999945;0.0149688982;10;49.7416701;0.666667;0;1.044444;0.994832981;0.994833695
25.584923;1.03918454;0.750000878;0.0166323661;0.721719365;0.0160046929;1.04417528;1.05237329;0.730850944;0.0517016857;49.7416696;2.07354799e-07;0.0167858211;0.750000818;0.0333333116;1.03918583;0.674999938;0.0149689008;10;49.7416701;0.666667;0;1.044444;0.994832947;0.994833678
25.594923;1.0391857;0.750000725;0.0166346188;0.72171862;0.0160068309;1.04417626;1.05237332;0.730851078;0.0517039497;49.7416698;1.81042674e-07;0.0167834698;0.750000801;0.033333362;1.03918677;0.674999901;0.0149708745;10;49.7416699;0.666667;0;1.044444;0.994832738;0.994833535
25.595923;1.03918572;0.750000698;0.0166346269;0.721718622;0.0160068497;1.04417626;1.05237433;0.73085039;0.0517039078;49.7416698;1.77849599e-07;0.0167834532;0.750000798;0.0333333736;1.03918675;0.674999902;0.0149708714;10;49.7416698;0.666667;0;1.044444;0.994832727;0.994833527
25.606923;1.03918582;0.750000368;0.0166369685;0.721718673;0.0160093049;1.04417821;1.05237435;0.730850394;0.0517069498;49.7416699;1.47069445e-07;0.01678109;0.750000682;0.0333335423;1.03918643;0.674999964;0.0149728186;10;49.7416696;0.666667;0;1.044444;0.994832683;0.994833431
25.607923;1.03918682;0.750000347;0.0166380886;0.721717978;0.0160103904;1.0441782;1.05237536;0.7308497;0.0517068812;49.7416699;1.45675044e-07;0.0167799736;0.750000663;0.033333551;1.03918739;0.674999971;0.0149738067;10;49.7416696;0.666667;0;1.044444;0.994832686;0.994833424
25.619923;1.03918692;0.750000293;0.0166403463;0.721717907;0.0160127831;1.04417907;1.05237629;0.730849107;0.0517087342;49.7416699;9.76871771e-08;0.0167777965;0.750000382;0.0333335576;1.03918705;0.675000035;0.0149755028;10;49.7416697;0.666667;0;1.044444;0.994832751;0.994833298
25.620923;1.03918793;0.750000302;0.0166403414;0.721717201;0.0160127731;1.04418006;1.05237628;0.730849118;0.0517087193;49.7416699;9.17376429e-08;0.0167778104;0.750000355;0.0333335607;1.03918804;0.67500004;0.0149754732;10;49.7416698;0.666667;0;1.044444;0.994832753;0.994833285
25.642923;1.0391891;0.750000347;0.0166454319;0.721716072;0.0160179362;1.04418303;1.05237722;0.730848453;0.0517136496;49.7416702;2.01425843e-08;0.0167725286;0.749999741;0.0333337787;1.0391889;0.675000211;0.0149802182;10;49.7416701;0.666667;0;1.044444;0.994832762;0.994833251
25.643923;1.0391891;0.750000341;0.0166454015;0.721716065;0.0160179348;1.04418303;1.05237823;0.730847753;0.0517135874;49.7416702;3.02043367e-08;0.0167725318;0.749999731;0.0333337768;1.03918888;0.675000227;0.0149802213;10;49.7416701;0.666667;0;1.044444;0.994832754;0.994833265
25.647923;1.0391891;0.750000312;0.016646393;0.721716056;0.0160189982;1.04418303;1.05237828;0.730847726;0.0517145969;49.7416702;7.9404423e-08;0.0167714331;0.749999721;0.03333375;1.0391888;0.675000288;0.0149812377;10;49.7416701;0.666667;0;1.044444;0.994832731;0.994833325
25.648923;1.0391901;0.750000303;0.0166463651;0.721715364;0.0160189808;1.04418403;1.05237829;0.730847719;0.0517145875;49.7416702;9.18082948e-08;0.0167714351;0.749999727;0.0333337419;1.03918977;0.675000303;0.014981244;10;49.7416701;0.666667;0;1.044444;0.994832729;0.994833339
25.661923;1.03919013;0.750000233;0.0166494758;0.721715561;0.0160221209;1.04418507;1.0523793;0.730847055;0.0517176299;49.7416701;1.86062841e-07;0.0167679725;0.749999946;0.0333337865;1.03918944;0.67500043;0.0149843766;10;49.7416701;0.666667;0;1.044444;0.99483284;0.994833439
25.662923;1.03919114;0.750000236;0.0166494665;0.721714894;0.0160220927;1.04418607;1.0523793;0.730847061;0.0517176197;49.7416701;1.92393469e-07;0.0167679566;0.749999966;0.0333337998;1.03919042;0.67500044;0.014984387;10;49.7416701;0.666667;0;1.044444;0.994832857;0.99483344
25.675923;1.03919123;0.750000332;0.0166529002;0.721715387;0.016025013;1.044187;1.05238041;0.730846217;0.0517206705;49.7416699;2.3238708e-07;0.0167644928;0.750000309;0.033333892;1.03919048;0.675000547;0.0149874274;10;49.7416698;0.666667;0;1.044444;0.994833069;0.994833312
25.676923;1.03919223;0.750000338;0.0166529306;0.721714729;0.0160249741;1.044188;1.05238043;0.730846197;0.0517206742;49.7416699;2.24329791e-07;0.0167644852;0.750000334;0.0333338899;1.03919151;0.675000547;0.0149874287;10;49.7416698;0.666667;0;1.044444;0.994833074;0.994833291
25.688923;1.03919231;0.750000412;0.016655571;0.721714874;0.016026951;1.04418912;1.05238154;0.730845355;0.0517228691;49.74167;1.42893469e-08;0.0167621467;0.750000417;0.0333338728;1.03919212;0.675000416;0.0149894639;10;49.7416696;0.666667;0;1.044444;0.994832973;0.994833015
25.689923;1.03919331;0.750000418;0.0166567119;0.721714169;0.0160280024;1.04418916;1.05238154;0.73084535;0.0517228817;49.74167;-5.202825e-09;0.0167610265;0.750000403;0.0333338671;1.03919317;0.675000398;0.0149904659;10;49.7416696;0.666667;0;1.044444;0.994832951;0.994832998
25.713923;1.03919434;0.750000301;0.0166615226;0.721713207;0.0160325419;1.04419383;1.05238342;0.730843993;0.0517281382;49.74167;8.91976554e-08;0.0167554333;0.749999817;0.0333336365;1.03919459;0.675000004;0.0149947208;10;49.74167;0.666667;0;1.044444;0.994832627;0.994832842
25.714923;1.03919434;0.750000304;0.0166626299;0.721713194;0.0160336248;1.04419385;1.05238442;0.730843302;0.0517280753;49.74167;1.03215886e-07;0.0167554332;0.749999799;0.033333624;1.03919458;0.67499999;0.0149957384;10;49.74167;0.666667;0;1.044444;0.994832634;0.994832832
25.716923;1.03919435;0.750000318;0.0166626196;0.721713165;0.0160336504;1.04419387;1.05238441;0.73084331;0.0517290995;49.74167;1.2488219e-07;0.0167554299;0.749999768;0.0333336022;1.03919455;0.674999964;0.0149957732;10;49.7416701;0.666667;0;1.044444;0.994832651;0.994832811
25.717923;1.03919536;0.75000033;0.0166626141;0.721712455;0.0160336472;1.04419388;1.0523844;0.730843315;0.0517290826;49.74167;1.32218154e-07;0.0167554263;0.749999755;0.0333335934;1.03919554;0.674999952;0.0149957895;10;49.7416701;0.666667;0;1.044444;0.99483266;0.9948328
25.725923;1.03919537;0.750000543;0.0166648448;0.721712332;0.0160359213;1.04419489;1.05238434;0.730843371;0.0517310859;49.74167;1.03246598e-07;0.0167531066;0.749999728;0.033333583;1.03919538;0.674999934;0.0149978843;10;49.7416701;0.666667;0;1.044444;0.994832768;0.994832728
25.726923;1.03919537;0.750000578;0.0166648515;0.721712313;0.0160359459;1.04419589;1.05238533;0.730842687;0.051731028;49.7416699;9.13348556e-08;0.0167530875;0.749999733;0.0333335869;1.03919536;0.674999939;0.0149978924;10;49.7416702;0.666667;0;1.044444;0.994832786;0.994832721
25.730923;1.03919536;0.750000717;0.0166659866;0.721712226;0.0160371239;1.04419587;1.05238528;0.730842735;0.0517320563;49.7416699;3.13934334e-08;0.0167519003;0.749999764;0.0333336067;1.03919527;0.67499995;0.014998918;10;49.7416702;0.666667;0;1.044444;0.994832863;0.994832697
25.731923;1.03919635;0.75000075;0.0166659914;0.721711508;0.0160371358;1.04419587;1.05238526;0.730842749;0.0517320508;49.7416699;1.35671852e-08;0.0167518817;0.749999774;0.0333336119;1.03919625;0.674999949;0.0149989221;10;49.7416702;0.666667;0;1.044444;0.994832884;0.994832695
25.758923;1.039197;0.750000989;0.0166726692;0.721710581;0.0160436808;1.0441995;1.05238699;0.730841708;0.0517372186;49.7416704;-3.05700133e-07;0.0167453358;0.750000283;0.0333332835;1.03919672;0.674999558;0.015004921;10;49.7416705;0.666667;0;1.044444;0.994832903;0.994833246
25.759923;1.03919798;0.750000993;0.0166726592;0.721709904;0.0160436382;1.04419948;1.052387;0.73084171;0.0517382724;49.7416704;-2.95895853e-07;0.0167453672;0.75000031;0.0333332555;1.03919771;0.674999554;0.0150049198;10;49.7416705;0.666667;0;1.044444;0.994832878;0.994833268
25.784923;1.03919872;0.750001065;0.0166779631;0.721709449;0.0160482008;1.04420305;1.05238906;0.730840216;0.0517435791;49.7416705;-4.78524196e-08;0.0167400305;0.750000948;0.0333333761;1.03919895;0.674999552;0.0150100584;10;49.74167;0.666667;0;1.044444;0.994832565;0.994833156
25.785923;1.03919871;0.750001045;0.0166779359;0.721709447;0.0160481863;1.04420303;1.05239005;0.730839503;0.0517435309;49.7416695;-3.34664276e-08;0.0167400242;0.750000952;0.0333334102;1.03919897;0.674999551;0.0150100628;10;49.741669;0.666667;0;1.044444;0.994832579;0.994833142
25.786923;1.0391987;0.750001023;0.0166779082;0.721709445;0.0160481738;1.04420302;1.05239004;0.730839484;0.0517435319;49.7416694;-1.84930852e-08;0.0167389059;0.750000953;0.0333334436;1.03919899;0.67499955;0.0150100664;10;49.741669;0.666667;0;1.044444;0.994832595;0.994833128
25.787923;1.03919969;0.750000997;0.0166789915;0.721708749;0.0160492175;1.044203;1.05239002;0.730839467;0.0517435331;49.7416694;-3.23436857e-09;0.016738898;0.75000095;0.0333334761;1.03920001;0.674999551;0.0150110691;10;49.7416689;0.666667;0;1.044444;0.994832614;0.994833116
25.797923;1.03919963;0.75000064;0.0166809792;0.721708835;0.0160514139;1.04420385;1.05238984;0.730839377;0.0517456394;49.7416693;1.02318519e-07;0.0167365905;0.750000805;0.0333337443;1.03920012;0.674999658;0.0150130369;10;49.7416689;0.666667;0;1.044444;0.99483286;0.994833038
25.798923;1.03919962;0.750000598;0.0166809645;0.721708855;0.0160514325;1.04420484;1.05239082;0.730838682;0.051745588;49.7416692;1.10745293e-07;0.0167365844;0.750000782;0.0333337667;1.03920013;0.674999676;0.0150130304;10;49.7416689;0.666667;0;1.044444;0.994832884;0.994833032
25.800923;1.03919962;0.750000515;0.016680941;0.721708898;0.0160514718;1.04420481;1.05239078;0.730838681;0.0517466387;49.7416692;1.28639362e-07;0.016736575;0.750000733;0.033333812;1.03920014;0.674999715;0.0150130152;10;49.7416689;0.666667;0;1.044444;0.99483293;0.994833022
25.801923;1.03920061;0.750000475;0.0166809319;0.721708225;0.0160514765;1.0442048;1.05239077;0.73083868;0.0517466363;49.7416692;1.38015773e-07;0.0167354605;0.750000707;0.0333338351;1.03920115;0.674999737;0.0150130061;10;49.7416689;0.666667;0;1.044444;0.994832951;0.994833017
25.805923;1.03920059;0.750000335;0.0166820222;0.721708307;0.0160526251;1.04420576;1.05239071;0.730838667;0.051747683;49.7416692;1.76991983e-07;0.0167343427;0.750000595;0.0333339296;1.03920117;0.674999838;0.0150139604;10;49.7416689;0.666667;0;1.044444;0.99483302;0.994833004
25.814923;1.0392006;0.750000171;0.0166842577;0.721708396;0.0160549603;1.04420677;1.05239165;0.730837901;0.0517486312;49.7416691;2.86447231e-07;0.0167332453;0.750000315;0.0333341251;1.03920117;0.675000124;0.0150158687;10;49.7416687;0.666667;0;1.044444;0.994833082;0.994832947
25.815923;1.0392016;0.750000162;0.0166842684;0.721707699;0.0160549729;1.04420677;1.05239164;0.730837889;0.0517496788;49.7416691;2.97847908e-07;0.0167321387;0.750000284;0.0333341439;1.03920217;0.675000156;0.0150158648;10;49.7416687;0.666667;0;1.044444;0.994833083;0.994832937
25.828923;1.0392018;0.750000134;0.0166878138;0.72170744;0.016058555;1.04420884;1.05239249;0.730837061;0.0517517349;49.7416689;3.13312027e-07;0.016729879;0.750000027;0.0333342591;1.03920223;0.675000419;0.0150188999;10;49.7416687;0.666667;0;1.044444;0.994833048;0.994832849
25.829923;1.03920282;0.750000131;0.0166878275;0.721706722;0.0160585619;1.04420884;1.05239248;0.730837059;0.0517517491;49.7416688;3.06238213e-07;0.0167298658;0.750000019;0.0333342585;1.03920324;0.675000424;0.0150189052;10;49.7416687;0.666667;0;1.044444;0.994833051;0.994832847
25.833923;1.03920288;0.750000107;0.0166889936;0.721706656;0.01605971;1.04420884;1.05239246;0.730837064;0.0517528757;49.7416688;2.6439844e-07;0.0167286924;0.750000001;0.033334244;1.03920328;0.675000415;0.0150199302;10;49.7416688;0.666667;0;1.044444;0.994833094;0.99483283
25.834923;1.03920289;0.750000097;0.0166890072;0.721706648;0.0160597276;1.04420884;1.05239345;0.730836373;0.0517528458;49.7416688;2.50384048e-07;0.0167286755;0.750000002;0.0333342371;1.03920329;0.675000405;0.0150199385;10;49.7416688;0.666667;0;1.044444;0.994833112;0.994832824
25.843923;1.03920305;0.749999995;0.0166912999;0.721706723;0.0160619494;1.04421087;1.05239351;0.73083645;0.0517550668;49.7416688;7.40803763e-08;0.0167263009;0.750000154;0.0333341067;1.03920325;0.675000184;0.0150220605;10;49.741669;0.666667;0;1.044444;0.994833344;0.994832753
25.844923;1.03920408;0.749999989;0.0166913021;0.721706045;0.0160619348;1.04421088;1.05239352;0.730836459;0.0517550697;49.7416688;5.10997876e-08;0.0167262832;0.750000188;0.033334086;1.03920423;0.675000151;0.0150220768;10;49.7416691;0.666667;0;1.044444;0.994833373;0.994832748
25.845923;1.0392041;0.749999984;0.0166913043;0.72170606;0.0160619351;1.04421088;1.05239353;0.730836467;0.0517561269;49.7416688;2.83719053e-08;0.0167251535;0.750000223;0.0333340641;1.03920421;0.675000118;0.0150220932;10;49.7416691;0.666667;0;1.044444;0.994833401;0.994832745
25.846923;1.03920413;0.749999982;0.0166913066;0.721706075;0.0160619353;1.04421089;1.05239454;0.730835778;0.0517560779;49.7416689;6.0382346e-09;0.0167251344;0.750000261;0.033334041;1.03920419;0.675000086;0.0150221097;10;49.7416691;0.666667;0;1.044444;0.994833428;0.994832743
25.852923;1.03920427;0.750000012;0.0166935524;0.721706156;0.0160640841;1.04421192;1.0523946;0.730835785;0.0517571162;49.741669;-1.19174056e-07;0.0167239083;0.750000509;0.0333338707;1.03920401;0.674999913;0.0150242023;10;49.7416691;0.666667;0;1.044444;0.994833526;0.994832756
25.855923;1.03920432;0.750000042;0.0166935739;0.721706191;0.0160641005;1.04421194;1.05239463;0.730835771;0.0517581652;49.741669;-1.71268185e-07;0.0167227553;0.750000618;0.0333337658;1.03920391;0.674999849;0.0150242362;10;49.7416691;0.666667;0;1.044444;0.994833528;0.994832771
25.858923;1.03920536;0.750000065;0.0166947087;0.721705518;0.0160651786;1.04421295;1.05239465;0.730835745;0.0517581588;49.7416691;-2.06960964e-07;0.0167227381;0.750000697;0.0333336498;1.03920482;0.674999799;0.0150252545;10;49.7416691;0.666667;0;1.044444;0.994833505;0.994832788
25.859923;1.03920536;0.750000068;0.0166947162;0.721705522;0.0160651885;1.04421296;1.05239566;0.730835038;0.0517581071;49.7416691;-2.1404407e-07;0.0167227387;0.750000714;0.0333336092;1.03920479;0.674999785;0.0150252563;10;49.7416691;0.666667;0;1.044444;0.994833493;0.994832793
25.870923;1.03920531;0.750000013;0.0166970274;0.72170556;0.0160674309;1.04421404;1.05239579;0.730834671;0.0517602779;49.7416691;-6.67820734e-08;0.0167195414;0.750000605;0.0333331729;1.03920463;0.674999724;0.015027155;10;49.741669;0.666667;0;1.044444;0.994833291;0.994832836
25.871923;1.03920529;0.750000013;0.0166970329;0.721705558;0.0160674354;1.04421505;1.0523968;0.730833931;0.0517612988;49.741669;-3.84855486e-08;0.0167195584;0.750000574;0.0333331405;1.03920463;0.674999723;0.0150271386;10;49.741669;0.666667;0;1.044444;0.994833269;0.994832836
25.872923;1.03920627;0.750000016;0.0166970374;0.72170486;0.0160674232;1.04421507;1.05239681;0.730833888;0.0517613128;49.741669;-9.61270943e-09;0.0167195755;0.750000542;0.03333311;1.03920563;0.674999722;0.0150271218;10;49.741669;0.666667;0;1.044444;0.994833246;0.994832835
25.882923;1.03920596;0.750000125;0.0166992348;0.721704763;0.0160695765;1.04421619;1.05239694;0.730833523;0.0517635359;49.7416688;2.4236793e-07;0.0167175035;0.750000269;0.0333329608;1.03920575;0.674999788;0.0150289701;10;49.7416689;0.666667;0;1.044444;0.994832985;0.994832889
25.883923;1.03920592;0.750000136;0.0167003362;0.721704752;0.0160706438;1.04421619;1.05239796;0.730832801;0.0517634935;49.7416688;2.58150721e-07;0.0167175164;0.750000252;0.0333329617;1.03920577;0.6749998;0.0150299606;10;49.7416689;0.666667;0;1.044444;0.994832953;0.99483291
25.886923;1.0392058;0.750000163;0.0167002984;0.721704722;0.0160706239;1.0442172;1.05239799;0.73083273;0.0517645633;49.7416687;2.92106098e-07;0.0167164458;0.75000022;0.0333329734;1.03920585;0.67499984;0.0150299465;10;49.7416688;0.666667;0;1.044444;0.994832854;0.994832995
25.887923;1.03920676;0.750000169;0.0167002832;0.72170402;0.016070596;1.0442172;1.05239801;0.730832711;0.0517645657;49.7416687;2.99554339e-07;0.0167164596;0.750000214;0.0333329792;1.03920688;0.674999853;0.0150299481;10;49.7416688;0.666667;0;1.044444;0.994832821;0.99483303
25.895923;1.03920649;0.750000156;0.0167023516;0.721703954;0.0160725292;1.04421819;1.05239808;0.730832663;0.0517655896;49.7416686;3.2918023e-07;0.0167143187;0.750000219;0.0333330283;1.03920718;0.674999915;0.0150321015;10;49.7416687;0.666667;0;1.044444;0.994832586;0.994833367
25.896923;1.03920646;0.750000145;0.016702328;0.721703944;0.0160724934;1.04421819;1.05239909;0.730831975;0.0517655315;49.7416686;3.34183922e-07;0.0167143249;0.750000223;0.0333330296;1.03920721;0.674999915;0.0150321319;10;49.7416687;0.666667;0;1.044444;0.994832568;0.994833408
25.901923;1.03920638;0.750000072;0.016703329;0.721703876;0.0160733641;1.04421918;1.05239913;0.730832044;0.05176653;49.7416686;3.78631812e-07;0.0167132426;0.75000026;0.0333329946;1.03920738;0.674999877;0.0150332785;10;49.7416687;0.666667;0;1.044444;0.994832536;0.994833583
25.902923;1.03920737;0.750000054;0.0167033113;0.721703166;0.0160733063;1.04421917;1.05239914;0.730832065;0.0517675733;49.7416686;3.90319984e-07;0.0167132493;0.750000271;0.0333329762;1.0392084;0.674999863;0.0150333048;10;49.7416686;0.666667;0;1.044444;0.994832539;0.994833613
25.907923;1.03920737;0.749999967;0.0167043641;0.721703109;0.0160741593;1.04421911;1.05239917;0.73083219;0.0517685636;49.7416685;4.38019469e-07;0.0167121786;0.750000328;0.0333328291;1.03920848;0.67499977;0.0150344139;10;49.7416686;0.666667;0;1.044444;0.994832573;0.994833739
25.908923;1.03920737;0.749999953;0.0167043583;0.721703104;0.0160741171;1.04421909;1.05240018;0.730831523;0.0517685011;49.7416685;4.42745203e-07;0.0167121875;0.750000337;0.033332793;1.03920848;0.67499975;0.0150344305;10;49.7416685;0.666667;0;1.044444;0.994832581;0.994833759
25.915923;1.03920742;0.749999898;0.016706567;0.721703111;0.0160760285;1.04421998;1.05240019;0.730831727;0.0517694558;49.7416686;4.13820369e-07;0.0167111011;0.750000358;0.0333325427;1.03920845;0.674999653;0.0150364906;10;49.7416684;0.666667;0;1.044444;0.994832607;0.994833863
25.916923;1.03920843;0.749999896;0.0167065655;0.721702419;0.0160759953;1.04422096;1.05240018;0.730831756;0.0517694409;49.7416686;4.02738303e-07;0.0167099848;0.750000353;0.0333325113;1.03920944;0.674999647;0.0150364913;10;49.7416684;0.666667;0;1.044444;0.994832608;0.994833873
25.930923;1.03920863;0.749999993;0.0167098497;0.721702319;0.0160792363;1.04422165;1.05240106;0.730831361;0.0517724476;49.7416689;7.62857928e-08;0.0167075577;0.750000193;0.0333323439;1.03920919;0.674999761;0.0150393674;10;49.7416686;0.666667;0;1.044444;0.994832714;0.994833856
25.931923;1.03920964;0.750000006;0.0167098504;0.721701616;0.0160792373;1.04422263;1.05240105;0.730831379;0.0517724484;49.7416689;4.84650736e-08;0.0167064325;0.750000185;0.0333323498;1.03921016;0.67499978;0.0150393466;10;49.7416686;0.666667;0;1.044444;0.994832726;0.994833846
25.933923;1.03920966;0.750000031;0.0167098552;0.721701602;0.0160792758;1.0442226;1.05240104;0.730831413;0.0517724525;49.7416689;-2.59319375e-09;0.0167064081;0.750000172;0.0333323671;1.03921012;0.67499982;0.015039302;10;49.7416687;0.666667;0;1.044444;0.99483275;0.994833824
25.934923;1.03920967;0.750000043;0.0167109703;0.721701596;0.016080367;1.04422259;1.05240203;0.730830734;0.0517734622;49.7416689;-2.52321756e-08;0.0167063978;0.750000167;0.0333323786;1.0392101;0.674999842;0.0150402788;10;49.7416687;0.666667;0;1.044444;0.994832761;0.994833812
25.945923;1.03920974;0.750000197;0.0167133086;0.721701555;0.016082831;1.04422352;1.05240196;0.730830865;0.0517756785;49.741669;-1.40939276e-07;0.0167041423;0.75000024;0.0333326236;1.03920989;0.675000162;0.0150420667;10;49.7416691;0.666667;0;1.044444;0.994832883;0.994833709
25.946923;1.03921075;0.750000209;0.0167133262;0.72170086;0.0160828479;1.04422352;1.05240296;0.730830178;0.0517756452;49.741669;-1.44857067e-07;0.0167041455;0.750000255;0.033332655;1.03921088;0.675000193;0.0150420577;10;49.7416691;0.666667;0;1.044444;0.994832898;0.9948337
25.960923;1.03921109;0.750000185;0.016715824;0.721700895;0.0160852386;1.04422556;1.05240402;0.730829458;0.051778954;49.7416692;-1.2954329e-07;0.0167009431;0.750000413;0.0333330861;1.03921096;0.67500043;0.0150440888;10;49.7416693;0.666667;0;1.044444;0.994833162;0.994833643
25.961923;1.03921211;0.750000167;0.0167169553;0.721700205;0.0160862948;1.04422557;1.05240403;0.730829453;0.0517789573;49.7416692;-1.23635575e-07;0.016700958;0.750000416;0.0333331058;1.03921197;0.675000434;0.0150450924;10;49.7416693;0.666667;0;1.044444;0.994833188;0.994833648
25.975923;1.03921245;0.749999966;0.0167192814;0.721700237;0.0160882987;1.04422785;1.05240507;0.730828807;0.0517809596;49.741669;-7.6044283e-08;0.0166977443;0.750000377;0.0333331303;1.03921205;0.675000469;0.0150470695;10;49.7416694;0.666667;0;1.044444;0.994833387;0.994833702
25.976923;1.03921347;0.749999962;0.0167203849;0.721699543;0.0160893304;1.04422787;1.05240506;0.730828819;0.0517820075;49.741669;-7.16437656e-08;0.0166977436;0.750000369;0.0333331125;1.03921304;0.675000484;0.0150480682;10;49.7416694;0.666667;0;1.044444;0.994833382;0.994833706
25.990923;1.03921359;0.749999946;0.0167224287;0.721699466;0.0160911491;1.04423012;1.0524058;0.730828252;0.0517838359;49.7416688;7.00892521e-08;0.0166943786;0.750000255;0.0333328999;1.03921278;0.67500069;0.0150500518;10;49.7416694;0.666667;0;1.044444;0.994833138;0.994833666
25.991923;1.03921458;0.749999941;0.0167224182;0.721698767;0.0160911221;1.04423011;1.05240579;0.730828261;0.0517838153;49.7416688;8.66676529e-08;0.0166943729;0.75000025;0.0333328976;1.03921376;0.675000696;0.015050045;10;49.7416694;0.666667;0;1.044444;0.994833125;0.99483366
26.005923;1.03921444;0.749999905;0.0167256931;0.721698835;0.0160943235;1.0442318;1.05240681;0.730827691;0.0517868741;49.7416686;2.45558552e-07;0.0166908268;0.750000186;0.0333330605;1.03921355;0.675000755;0.0150529397;10;49.7416694;0.666667;0;1.044444;0.994833127;0.994833706
26.006923;1.03921543;0.74999991;0.0167256933;0.721698154;0.0160943149;1.04423178;1.05240682;0.7308277;0.0517868871;49.7416686;2.46489672e-07;0.0166908107;0.750000177;0.0333330708;1.03921455;0.675000767;0.0150529312;10;49.7416694;0.666667;0;1.044444;0.994833137;0.994833715
26.010923;1.03921538;0.749999937;0.0167268095;0.721698224;0.0160954131;1.04423271;1.05240687;0.730827736;0.0517880068;49.7416686;2.43089885e-07;0.0166896465;0.750000135;0.0333330969;1.0392146;0.675000818;0.0150538949;10;49.7416694;0.666667;0;1.044444;0.994833182;0.994833749
26.011923;1.03921537;0.749999944;0.0167268118;0.721698244;0.0160954198;1.04423269;1.05240788;0.730827051;0.0517879763;49.7416686;2.40752153e-07;0.0166896365;0.750000121;0.0333331013;1.03921463;0.675000829;0.0150538848;10;49.7416693;0.666667;0;1.044444;0.994833195;0.994833755
26.020923;1.03921528;0.750000008;0.0167290704;0.721698444;0.0160976323;1.0442336;1.052408;0.730827117;0.0517903084;49.7416687;2.17701368e-07;0.016687415;0.749999936;0.0333331908;1.03921486;0.675000834;0.0150557936;10;49.7416693;0.666667;0;1.044444;0.994833327;0.994833747
26.021923;1.03921627;0.750000008;0.0167290722;0.721697772;0.0160976312;1.04423359;1.05240801;0.730827116;0.0517903358;49.7416688;2.15888805e-07;0.0166874272;0.749999913;0.0333332073;1.03921588;0.675000823;0.0150557863;10;49.7416693;0.666667;0;1.044444;0.994833341;0.994833739
26.023923;1.03921626;0.750000004;0.0167290714;0.721697817;0.0160976641;1.04423358;1.05240803;0.730827106;0.0517903898;49.7416688;2.14251344e-07;0.0166874574;0.749999869;0.0333332436;1.03921594;0.675000795;0.0150557739;10;49.7416692;0.666667;0;1.044444;0.994833366;0.994833719
26.024923;1.03921626;0.75;0.0167290688;0.721697838;0.0160976821;1.04423457;1.05240903;0.730826403;0.0517903668;49.7416689;2.14312925e-07;0.0166874744;0.749999849;0.0333332635;1.03921596;0.675000779;0.0150557687;10;49.7416692;0.666667;0;1.044444;0.994833376;0.994833706
26.036923;1.03921633;0.749999782;0.0167323255;0.721698038;0.0161011707;1.04423561;1.05240907;0.730826188;0.0517937819;49.7416691;2.14164155e-07;0.0166843233;0.749999751;0.0333335269;1.03921622;0.675000447;0.0150587582;10;49.7416691;0.666667;0;1.044444;0.994833479;0.994833433
26.037923;1.03921733;0.749999751;0.0167323244;0.721697357;0.016101179;1.04423562;1.05241007;0.730825469;0.0517937465;49.7416691;2.18898896e-07;0.016684338;0.749999758;0.0333335497;1.03921723;0.675000406;0.0150587572;10;49.7416691;0.666667;0;1.044444;0.994833494;0.994833401
26.050923;1.03921744;0.749999364;0.0167346551;0.7216975;0.0161034631;1.04423777;1.05241001;0.730825219;0.0517959977;49.7416689;3.7167321e-07;0.0166822152;0.750000005;0.0333338293;1.03921708;0.674999788;0.0150607319;10;49.7416693;0.666667;0;1.044444;0.994833712;0.994832989
26.051923;1.03921745;0.749999343;0.01673467;0.721697506;0.0161034582;1.04423779;1.052411;0.730824517;0.0517959558;49.7416689;3.85274449e-07;0.016682213;0.750000029;0.033333855;1.03921705;0.674999745;0.0150607377;10;49.7416693;0.666667;0;1.044444;0.994833716;0.994832968
26.052923;1.03921846;0.749999326;0.0167357962;0.721696815;0.016104504;1.0442378;1.05241099;0.730824513;0.0517959618;49.7416689;3.98200605e-07;0.0166822094;0.750000053;0.0333338819;1.03921803;0.674999705;0.0150617454;10;49.7416693;0.666667;0;1.044444;0.994833717;0.994832948
26.063923;1.03921848;0.74999934;0.0167380902;0.721696819;0.0161063895;1.04423892;1.05241095;0.730824587;0.0517980515;49.7416687;3.70215946e-07;0.0166798133;0.750000192;0.0333342011;1.03921785;0.674999441;0.0150638763;10;49.7416693;0.666667;0;1.044444;0.994833535;0.994832834
26.064923;1.03921847;0.749999356;0.0167380819;0.721696818;0.0161063569;1.04423992;1.05241195;0.730823904;0.0517990477;49.7416687;3.47493192e-07;0.0166786745;0.750000194;0.0333342216;1.03921785;0.674999433;0.0150638835;10;49.7416693;0.666667;0;1.044444;0.994833505;0.994832833
26.067923;1.03921847;0.749999418;0.0167380462;0.721696814;0.0161062567;1.04423992;1.05241194;0.730823939;0.051799007;49.7416687;2.67133575e-07;0.0166785875;0.75000019;0.0333342652;1.03921784;0.674999425;0.0150638984;10;49.7416693;0.666667;0;1.044444;0.994833414;0.994832833
26.068923;1.03921946;0.749999443;0.0167391429;0.721696117;0.0161072778;1.04423992;1.05241193;0.730823949;0.0517989896;49.7416686;2.37423315e-07;0.0166785592;0.750000185;0.0333342727;1.03921884;0.674999427;0.0150649022;10;49.7416693;0.666667;0;1.044444;0.994833382;0.994832834
26.077923;1.03921939;0.749999721;0.016740133;0.721696086;0.0161081267;1.04424086;1.05241185;0.730824003;0.0518008948;49.7416686;-3.36205102e-08;0.0166761702;0.750000076;0.0333341722;1.03921883;0.674999526;0.0150659524;10;49.7416691;0.666667;0;1.044444;0.994833094;0.994832862
26.078923;1.03921938;0.749999751;0.016740121;0.721696084;0.0161081116;1.04424085;1.05241284;0.730823313;0.0518008245;49.7416686;-6.10405674e-08;0.016676163;0.750000058;0.0333341481;1.03921883;0.674999544;0.0150659621;10;49.7416691;0.666667;0;1.044444;0.994833069;0.994832869
26.083923;1.0392193;0.749999876;0.0167411713;0.721696094;0.0161091194;1.04424182;1.05241277;0.73082335;0.051801798;49.7416685;-1.85032841e-07;0.0166750446;0.749999961;0.0333340181;1.03921884;0.674999639;0.0150670193;10;49.741669;0.666667;0;1.044444;0.994832997;0.994832917
26.084923;1.03922029;0.749999896;0.0167411611;0.721695404;0.0161090939;1.04424181;1.05241276;0.730823359;0.0518017851;49.7416686;-2.03952331e-07;0.0166750496;0.74999994;0.0333339921;1.03921984;0.674999659;0.0150670297;10;49.741669;0.666667;0;1.044444;0.994832993;0.994832929
26.090923;1.03922024;0.749999969;0.0167422435;0.721695409;0.0161101234;1.04424281;1.05241275;0.730823385;0.0518027505;49.7416686;-2.56621016e-07;0.0166740344;0.749999818;0.0333338307;1.03921986;0.674999764;0.0150680603;10;49.741669;0.666667;0;1.044444;0.994833028;0.994833024
26.091923;1.03922024;0.749999973;0.016743355;0.721695401;0.0161111899;1.04424281;1.05241376;0.730822689;0.0518026808;49.7416686;-2.57784562e-07;0.0166729512;0.749999801;0.0333338024;1.03921986;0.674999777;0.0150690582;10;49.741669;0.666667;0;1.044444;0.994833041;0.994833043
26.099923;1.03922028;0.749999889;0.0167444782;0.721695256;0.0161122864;1.04424381;1.05241392;0.730822615;0.051804577;49.7416688;-2.55733199e-07;0.0166721103;0.749999701;0.0333335927;1.03921986;0.674999815;0.01506997;10;49.741669;0.666667;0;1.044444;0.994833135;0.994833185
26.100923;1.03922128;0.749999867;0.0167444783;0.72169454;0.0161122827;1.0442438;1.05241394;0.730822604;0.0518045464;49.7416688;-2.53645969e-07;0.0166721417;0.749999691;0.0333335719;1.03922086;0.674999813;0.015069953;10;49.741669;0.666667;0;1.044444;0.994833139;0.994833199
26.102923;1.03922129;0.749999821;0.016745589;0.721694498;0.0161133815;1.04424378;1.05241399;0.730822582;0.0518044854;49.7416689;-2.47200382e-07;0.0166710866;0.749999673;0.0333335344;1.03922085;0.674999808;0.0150709152;10;49.741669;0.666667;0;1.044444;0.994833141;0.994833222
26.113923;1.03922135;0.749999618;0.0167478178;0.721694456;0.0161157357;1.0442456;1.05241518;0.730821888;0.0518062538;49.7416692;-1.48825478e-07;0.0166701464;0.74999962;0.0333333798;1.03922078;0.674999858;0.0150726037;10;49.741669;0.666667;0;1.044444;0.994833042;0.994833297
26.115923;1.03922136;0.74999961;0.0167478185;0.721694484;0.0161157617;1.04424557;1.05241519;0.730821916;0.0518072724;49.7416693;-1.20971033e-07;0.0166690468;0.749999611;0.0333333674;1.03922078;0.674999881;0.0150725384;10;49.741669;0.666667;0;1.044444;0.994833017;0.994833309
26.116923;1.03922237;0.749999609;0.0167478181;0.721693807;0.016115757;1.04424555;1.05241518;0.730821933;0.0518072564;49.7416693;-1.06484225e-07;0.0166690515;0.749999606;0.0333333654;1.03922177;0.674999893;0.0150725058;10;49.741669;0.666667;0;1.044444;0.994833005;0.994833315
26.131923;1.03922247;0.749999782;0.016751073;0.721694205;0.0161191154;1.04424749;1.05241619;0.730821479;0.051809337;49.7416694;1.33667948e-07;0.0166656444;0.749999591;0.0333336105;1.03922199;0.675000153;0.0150751021;10;49.7416688;0.666667;0;1.044444;0.994832972;0.994833363
26.132923;1.03922347;0.749999798;0.0167510646;0.721693541;0.0161191139;1.04424749;1.0524162;0.73082148;0.0518093586;49.7416694;1.45073771e-07;0.0166656225;0.749999592;0.0333336399;1.03922301;0.675000164;0.0150750871;10;49.7416688;0.666667;0;1.044444;0.994832976;0.994833352
26.138923;1.03922349;0.749999865;0.0167521514;0.721693722;0.0161202661;1.04424852;1.05241725;0.730820731;0.0518105164;49.7416692;2.11984721e-07;0.0166643671;0.749999593;0.0333338033;1.03922309;0.675000183;0.0150760169;10;49.7416687;0.666667;0;1.044444;0.994832988;0.994833218
26.146923;1.0392235;0.74999992;0.0167533178;0.72169384;0.0161214544;1.0442486;1.05241734;0.730820598;0.051812832;49.7416691;2.75075801e-07;0.0166630802;0.749999573;0.0333339003;1.03922306;0.675000115;0.0150769266;10;49.7416687;0.666667;0;1.044444;0.994832913;0.994832959
26.147923;1.0392235;0.749999927;0.0167533274;0.721693844;0.0161214762;1.04424962;1.05241835;0.730819888;0.0518128079;49.741669;2.79039438e-07;0.0166630632;0.749999567;0.0333338964;1.03922305;0.675000107;0.0150769211;10;49.7416687;0.666667;0;1.044444;0.994832901;0.994832932
26.148923;1.0392235;0.749999934;0.0167544477;0.721693847;0.0161225686;1.04424963;1.05241836;0.730819873;0.0518128329;49.741669;2.81835129e-07;0.016661937;0.74999956;0.033333888;1.03922304;0.675000101;0.0150779182;10;49.7416687;0.666667;0;1.044444;0.99483289;0.994832907
26.149923;1.0392245;0.74999994;0.0167544563;0.721693154;0.0161225772;1.04424965;1.05241837;0.730819859;0.0518128578;49.741669;2.83302549e-07;0.0166619238;0.749999551;0.0333338751;1.03922402;0.675000096;0.015077918;10;49.7416687;0.666667;0;1.044444;0.994832882;0.994832885
26.150923;1.03922451;0.749999946;0.0167544638;0.721693153;0.0161226018;1.04424966;1.05241838;0.730819846;0.0518139382;49.741669;2.83355907e-07;0.0166619124;0.749999542;0.0333338577;1.03922401;0.675000093;0.0150779204;10;49.7416687;0.666667;0;1.044444;0.994832876;0.994832865
26.160923;1.03922452;0.749999957;0.0167566854;0.721693098;0.016124918;1.04425073;1.05241836;0.730819785;0.0518152133;49.7416689;1.83621668e-07;0.0166596104;0.74999946;0.033333478;1.03922392;0.675000179;0.0150800753;10;49.7416689;0.666667;0;1.044444;0.994832971;0.994832735
26.161923;1.03922452;0.749999948;0.016756677;0.721693089;0.0161249269;1.04425072;1.05241934;0.730819093;0.0518151787;49.7416689;1.61866316e-07;0.0166596046;0.749999458;0.0333334278;1.03922392;0.675000201;0.0150801047;10;49.7416689;0.666667;0;1.044444;0.99483299;0.994832731
26.164923;1.0392245;0.749999906;0.0167566485;0.721693064;0.0161249485;1.04425172;1.05241931;0.730819112;0.0518162638;49.7416689;8.31506962e-08;0.0166595926;0.749999463;0.0333332774;1.03922391;0.675000278;0.0150802073;10;49.741669;0.666667;0;1.044444;0.99483305;0.994832727
26.165923;1.03922549;0.749999887;0.0167577498;0.72169236;0.0161260087;1.04425171;1.0524193;0.730819121;0.0518162681;49.7416689;5.2878286e-08;0.0166584795;0.749999467;0.0333332292;1.03922492;0.675000305;0.015081246;10;49.741669;0.666667;0;1.044444;0.99483307;0.994832728
26.174923;1.03922524;0.749999676;0.0167587836;0.721692244;0.0161271192;1.04425266;1.05241915;0.730819256;0.0518183228;49.7416692;-2.60692581e-07;0.0166573821;0.749999578;0.0333328965;1.03922499;0.67500049;0.0150826512;10;49.7416692;0.666667;0;1.044444;0.994833175;0.994832728
26.175923;1.0392252;0.749999657;0.0167587781;0.721692225;0.0161271198;1.04425266;1.05242013;0.730818576;0.0518182609;49.7416692;-2.92810394e-07;0.0166573873;0.749999595;0.0333328718;1.039225;0.675000498;0.0150826945;10;49.7416692;0.666667;0;1.044444;0.994833174;0.994832724
26.181923;1.03922498;0.749999591;0.0167598636;0.721692077;0.0161281643;1.04425364;1.05241999;0.730818641;0.0518192288;49.7416694;-4.33615724e-07;0.0166563165;0.749999677;0.03333275;1.03922506;0.675000483;0.0150839078;10;49.7416692;0.666667;0;1.044444;0.994833106;0.994832711
26.182923;1.03922594;0.749999589;0.016759861;0.721691354;0.0161281399;1.04425364;1.05241997;0.730818644;0.0518192138;49.7416695;-4.46358566e-07;0.0166563239;0.749999683;0.033332734;1.03922607;0.675000472;0.0150839344;10;49.7416692;0.666667;0;1.044444;0.994833087;0.994832711
26.189923;1.03922575;0.749999649;0.0167620702;0.721691141;0.0161302074;1.04425367;1.05241989;0.730818621;0.0518201855;49.7416696;-4.61288943e-07;0.0166541415;0.749999666;0.0333326724;1.03922605;0.675000378;0.0150860588;10;49.7416692;0.666667;0;1.044444;0.994832955;0.994832717
26.190923;1.03922573;0.749999666;0.0167620695;0.721691112;0.0161301974;1.04425467;1.05242088;0.730817921;0.0518201281;49.7416697;-4.55896672e-07;0.0166541437;0.74999966;0.0333326727;1.03922603;0.675000366;0.0150860685;10;49.7416692;0.666667;0;1.044444;0.994832943;0.994832717
26.198923;1.03922559;0.74999983;0.0167632168;0.721690928;0.0161311914;1.04425472;1.05242087;0.73081792;0.0518221778;49.7416697;-3.61695686e-07;0.0166530381;0.74999963;0.0333327383;1.03922584;0.675000284;0.0150871048;10;49.741669;0.666667;0;1.044444;0.994832924;0.994832673
26.199923;1.03922658;0.749999851;0.0167632267;0.721690215;0.0161311692;1.04425573;1.05242087;0.730817929;0.0518221696;49.7416697;-3.45372463e-07;0.016653042;0.749999631;0.0333327517;1.03922682;0.675000276;0.0150871047;10;49.741669;0.666667;0;1.044444;0.994832934;0.994832662
26.204923;1.03922652;0.749999949;0.0167644047;0.721690127;0.016132216;1.04425575;1.05242086;0.73081801;0.0518221196;49.7416696;-2.5196849e-07;0.0166519635;0.749999648;0.0333328341;1.03922675;0.675000248;0.0150880974;10;49.7416689;0.666667;0;1.044444;0.994833013;0.994832613
26.205923;1.03922651;0.749999965;0.0167644212;0.721690107;0.0161322147;1.04425576;1.05242186;0.730817336;0.0518231127;49.7416696;-2.31268878e-07;0.016651972;0.749999654;0.033332854;1.03922674;0.675000246;0.0150880947;10;49.7416689;0.666667;0;1.044444;0.994833034;0.994832605
26.215923;1.03922652;0.750000082;0.0167668101;0.721689854;0.0161343609;1.04425682;1.05242183;0.730817503;0.0518239764;49.7416694;-1.02541402e-07;0.016649856;0.749999749;0.0333330574;1.03922684;0.675000222;0.0150900328;10;49.7416687;0.666667;0;1.044444;0.994833278;0.994832569
26.216923;1.03922754;0.750000093;0.0167668197;0.721689132;0.0161343482;1.04425783;1.05242183;0.730817511;0.0518239573;49.7416694;-1.022232e-07;0.0166498691;0.749999758;0.0333330721;1.03922786;0.675000218;0.0150900218;10;49.7416687;0.666667;0;1.044444;0.994833304;0.994832565
26.218923;1.03922756;0.750000115;0.0167668326;0.721689077;0.0161343581;1.04425785;1.05242183;0.730817522;0.051824979;49.7416694;-1.07683105e-07;0.016648785;0.749999774;0.0333330957;1.03922791;0.67500021;0.0150899956;10;49.7416687;0.666667;0;1.044444;0.994833353;0.994832553
26.219923;1.03922758;0.750000125;0.0167679467;0.721689051;0.0161354347;1.04425787;1.05242283;0.730816831;0.0518249152;49.7416694;-1.13385724e-07;0.016648799;0.749999782;0.0333331044;1.03922794;0.675000206;0.0150909803;10;49.7416687;0.666667;0;1.044444;0.994833377;0.994832544
26.233923;1.03922773;0.750000104;0.0167700138;0.721688931;0.0161377567;1.04425923;1.052423;0.730816799;0.0518271526;49.7416695;-2.74149327e-07;0.0166467325;0.74999982;0.033333017;1.03922815;0.675000196;0.0150928159;10;49.7416688;0.666667;0;1.044444;0.994833563;0.994832291
26.234923;1.03922873;0.750000091;0.0167699887;0.721688245;0.0161377493;1.04426025;1.05242402;0.730816096;0.0518271328;49.7416695;-2.82554007e-07;0.0166467351;0.749999813;0.0333329942;1.03922915;0.675000201;0.0150928147;10;49.7416688;0.666667;0;1.044444;0.994833566;0.994832274
26.248923;1.03922873;0.74999994;0.0167717621;0.721688489;0.0161398695;1.04426138;1.05242424;0.730815997;0.0518306812;49.7416697;-3.35270644e-07;0.0166444898;0.749999609;0.0333326374;1.03922891;0.675000251;0.015094901;10;49.741669;0.666667;0;1.044444;0.994833534;0.994832337
26.249923;1.03922874;0.749999936;0.0167717359;0.721688505;0.0161398628;1.04426138;1.05242524;0.730815296;0.0518306551;49.7416697;-3.30765164e-07;0.0166433735;0.749999589;0.03333262;1.03922889;0.675000254;0.0150949062;10;49.741669;0.666667;0;1.044444;0.994833519;0.994832367
26.250923;1.03922874;0.749999934;0.016772823;0.721688519;0.0161409252;1.04426138;1.05242524;0.73081529;0.0518306784;49.7416697;-3.25001209e-07;0.0166433678;0.749999568;0.0333326043;1.03922887;0.675000256;0.015095911;10;49.741669;0.666667;0;1.044444;0.994833501;0.994832402
26.251923;1.03922975;0.749999934;0.0167728014;0.721687837;0.016140903;1.04426138;1.05242523;0.730815284;0.0518307019;49.7416697;-3.18246824e-07;0.0166433619;0.749999547;0.0333325903;1.03922985;0.675000258;0.0150959151;10;49.7416689;0.666667;0;1.044444;0.994833481;0.994832439
