time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.268923;1.03922992;0.750000082;0.0167749083;0.721687724;0.0161429978;1.04426347;1.05242605;0.730814486;0.0518340215;49.7416695;-2.26474668e-07;0.016640027;0.749999319;0.0333325463;1.03922984;0.675000264;0.0150979735;10;49.7416688;0.666667;0;1.044444;0.994832954;0.994833013
26.269923;1.03923093;0.750000092;0.0167760255;0.72168701;0.0161440466;1.04426347;1.05242605;0.730814482;0.0518340237;49.7416695;-2.3271209e-07;0.016640025;0.74999932;0.0333325512;1.03923086;0.675000255;0.0150989788;10;49.7416688;0.666667;0;1.044444;0.994832933;0.994833024
26.279923;1.03923112;0.750000186;0.0167772399;0.721686824;0.0161450061;1.04426454;1.05242605;0.730814478;0.051835169;49.7416691;-3.52713819e-07;0.0166388565;0.749999382;0.0333327007;1.03923115;0.675000115;0.015100015;10;49.7416691;0.666667;0;1.044444;0.994832855;0.994832985
26.280923;1.03923113;0.750000197;0.0167772531;0.72168681;0.0161449966;1.04426554;1.05242706;0.730813781;0.051836185;49.7416691;-3.68688985e-07;0.0166377435;0.749999389;0.0333327287;1.03923119;0.675000101;0.0151000212;10;49.7416691;0.666667;0;1.044444;0.994832858;0.994832971
26.286923;1.03923123;0.750000255;0.0167784281;0.721686769;0.0161460345;1.04426552;1.05242713;0.730813723;0.0518372744;49.7416689;-4.5191863e-07;0.0166366567;0.74999941;0.0333329427;1.03923139;0.675000052;0.0151010667;10;49.7416693;0.666667;0;1.044444;0.994832887;0.994832898
26.287923;1.03923224;0.750000261;0.0167784344;0.721686075;0.0161460165;1.04426551;1.05242714;0.730813706;0.0518372762;49.7416689;-4.61278466e-07;0.0166366657;0.749999411;0.0333329836;1.03923242;0.675000052;0.0151010742;10;49.7416693;0.666667;0;1.044444;0.994832892;0.994832889
26.304923;1.03923241;0.750000196;0.0167816939;0.721686229;0.0161492796;1.04426741;1.05242824;0.730812777;0.051839531;49.7416688;-5.23987787e-07;0.0166346659;0.749999387;0.0333335006;1.03923261;0.675000368;0.0151039757;10;49.7416695;0.666667;0;1.044444;0.994832909;0.994832741
26.305923;1.03923341;0.750000194;0.0167816866;0.721685539;0.01614927;1.04426741;1.05242824;0.730812765;0.0518395568;49.7416688;-5.1447762e-07;0.0166335694;0.749999379;0.03333351;1.0392336;0.67500039;0.0151039564;10;49.7416695;0.666667;0;1.044444;0.994832905;0.994832733
26.310923;1.03923342;0.750000194;0.0167827557;0.721685533;0.0161503682;1.0442684;1.05242819;0.730812705;0.0518407456;49.7416678;-4.06588261e-07;0.0166336516;0.749999327;0.0333335394;1.03923351;0.675000483;0.0151048623;10;49.7416684;0.666667;0;1.044444;0.994832892;0.994832693
26.311923;1.03923341;0.750000194;0.016782747;0.721685527;0.0161503739;1.04426839;1.05242919;0.730812;0.0518407205;49.7416678;-3.7359582e-07;0.0166336659;0.749999317;0.0333335421;1.03923349;0.675000495;0.0151048453;10;49.7416684;0.666667;0;1.044444;0.994832891;0.994832687
26.323923;1.03923327;0.750000152;0.0167849111;0.721685486;0.0161526312;1.04426928;1.05242904;0.730811889;0.0518429756;49.7416678;1.24804987e-07;0.0166314453;0.749999333;0.0333334621;1.03923329;0.675000354;0.0151067591;10;49.7416683;0.666667;0;1.044444;0.994832893;0.99483277
26.324923;1.03923425;0.750000141;0.0167849112;0.721684792;0.0161526266;1.04426927;1.05242902;0.73081188;0.0518429808;49.7416678;1.58221432e-07;0.0166314361;0.749999349;0.0333334438;1.03923428;0.675000319;0.0151067586;10;49.7416683;0.666667;0;1.044444;0.994832897;0.994832787
26.342923;1.03923402;0.750000036;0.0167885172;0.721685112;0.0161557794;1.04427149;1.05242964;0.73081097;0.0518458596;49.7416676;1.8678697e-07;0.0166279821;0.74999987;0.0333331596;1.03923411;0.674999724;0.0151095558;10;49.7416683;0.666667;0;1.044444;0.994832913;0.994833142
26.343923;1.03923502;0.75000004;0.0167885441;0.721684451;0.016155743;1.04427151;1.05243063;0.730810266;0.0518457816;49.7416676;1.77818959e-07;0.0166279836;0.749999883;0.0333331603;1.0392351;0.674999706;0.015109543;10;49.7416683;0.666667;0;1.044444;0.994832917;0.994833164
26.361923;1.03923542;0.750000123;0.016792165;0.721684877;0.0161585908;1.04427383;1.05243183;0.730809574;0.0518483799;49.7416673;1.5569326e-07;0.0166247288;0.749999839;0.0333332894;1.03923525;0.674999505;0.0151123756;10;49.7416681;0.666667;0;1.044444;0.994833261;0.994833346
26.362923;1.03923645;0.750000126;0.0167921721;0.721684183;0.0161585565;1.04427384;1.05243185;0.730809576;0.0518483487;49.7416673;1.66134977e-07;0.016624729;0.749999838;0.0333332991;1.03923626;0.674999506;0.015112369;10;49.7416681;0.666667;0;1.044444;0.994833293;0.994833339
26.375923;1.03923664;0.750000064;0.0167946122;0.721684056;0.0161604946;1.04427487;1.05243222;0.73080958;0.0518501282;49.7416671;3.62184184e-07;0.0166225174;0.749999788;0.0333332816;1.03923633;0.674999485;0.0151145043;10;49.7416682;0.666667;0;1.044444;0.994833642;0.994833196
26.376923;1.03923664;0.750000051;0.0167946326;0.721684041;0.016160485;1.04427587;1.05243325;0.730808892;0.0518500555;49.7416671;3.78761166e-07;0.0166225262;0.749999786;0.0333332718;1.03923632;0.674999469;0.0151145364;10;49.7416682;0.666667;0;1.044444;0.994833661;0.994833187
26.380923;1.03923659;0.749999979;0.0167947028;0.72168398;0.0161604515;1.04427583;1.05243333;0.730808939;0.0518510252;49.7416671;4.42727409e-07;0.0166214509;0.749999784;0.033333241;1.03923625;0.674999378;0.0151146784;10;49.7416682;0.666667;0;1.044444;0.994833734;0.994833145
26.381923;1.03923758;0.749999957;0.0167958273;0.721683272;0.0161614958;1.04427582;1.05243335;0.730808956;0.051851006;49.7416672;4.5832716e-07;0.0166214575;0.749999784;0.0333332358;1.03923723;0.674999353;0.0151157138;10;49.7416682;0.666667;0;1.044444;0.994833753;0.994833132
26.387923;1.03923744;0.749999828;0.0167969807;0.72168321;0.0161624802;1.04427673;1.05243343;0.730809069;0.0518519643;49.7416673;5.37412795e-07;0.0166203622;0.749999784;0.033333225;1.03923708;0.674999214;0.0151168819;10;49.7416682;0.666667;0;1.044444;0.994833864;0.994833029
26.391923;1.03923733;0.749999773;0.0167969868;0.721683185;0.0161624007;1.04427665;1.05243346;0.730809126;0.0518519045;49.7416675;5.62670128e-07;0.0166192478;0.749999778;0.0333332532;1.03923699;0.67499916;0.0151169561;10;49.7416682;0.666667;0;1.044444;0.994833925;0.994832937
26.394923;1.03923725;0.749999752;0.0167980922;0.721683174;0.0161634018;1.04427659;1.05243448;0.73080847;0.0518528714;49.7416675;5.60001856e-07;0.0166192428;0.749999769;0.0333333026;1.03923692;0.674999154;0.0151180052;10;49.7416681;0.666667;0;1.044444;0.994833959;0.994832861
26.400923;1.0392371;0.749999744;0.0167980599;0.721683163;0.0161632471;1.04427747;1.05243449;0.730808573;0.0518528094;49.7416677;4.90325813e-07;0.0166181141;0.749999743;0.0333334308;1.03923678;0.674999207;0.0151180995;10;49.7416681;0.666667;0;1.044444;0.994833965;0.994832745
26.401923;1.03923807;0.749999746;0.0167991651;0.721682466;0.0161642741;1.04427745;1.05243449;0.730808595;0.0518528009;49.7416677;4.72744633e-07;0.0166181075;0.749999739;0.0333334497;1.03923776;0.674999222;0.0151191139;10;49.7416681;0.666667;0;1.044444;0.994833954;0.994832736
26.437923;1.03923894;0.750000202;0.0168047417;0.721681546;0.0161696996;1.04428124;1.05243646;0.730807792;0.0518581233;49.741668;-3.54680775e-07;0.0166123802;0.749999973;0.0333337013;1.03923879;0.674999909;0.0151240692;10;49.7416679;0.666667;0;1.044444;0.99483279;0.994833442
26.440923;1.03923895;0.750000208;0.0168047671;0.721681505;0.0161698288;1.04428124;1.05243644;0.730807805;0.0518592462;49.741668;-4.84832554e-07;0.0166112756;0.749999944;0.0333336695;1.03923879;0.6749999;0.0151239986;10;49.7416679;0.666667;0;1.044444;0.994832711;0.994833474
26.441923;1.03923995;0.750000208;0.0168047773;0.721680797;0.0161698566;1.04428124;1.05243643;0.730807803;0.0518592664;49.741668;-5.28016923e-07;0.016611276;0.749999932;0.0333336513;1.03923978;0.674999895;0.0151239775;10;49.7416679;0.666667;0;1.044444;0.994832689;0.994833485
26.452923;1.03923996;0.750000178;0.0168071829;0.721680693;0.0161724312;1.04428204;1.05243745;0.730806897;0.0518615183;49.7416681;-9.07450197e-07;0.0166102077;0.749999885;0.0333332573;1.03923969;0.674999881;0.0151258761;10;49.7416677;0.666667;0;1.044444;0.99483257;0.994833585
26.461923;1.03924;0.75000016;0.0168084286;0.721680757;0.0161737211;1.04428276;1.05243764;0.7308066;0.0518628176;49.7416683;-9.601675e-07;0.0166092287;0.750000087;0.0333329848;1.03923971;0.674999995;0.0151269666;10;49.7416675;0.666667;0;1.044444;0.994832538;0.994833551
26.462923;1.039241;0.75000016;0.0168084335;0.721680086;0.0161737197;1.04428274;1.05243765;0.730806566;0.0518628468;49.7416683;-9.45770894e-07;0.0166081342;0.750000117;0.0333329748;1.03924072;0.675000007;0.0151269762;10;49.7416675;0.666667;0;1.044444;0.994832535;0.994833535
26.463923;1.03924101;0.75000016;0.0168084362;0.721680114;0.0161737309;1.04428272;1.05243866;0.730805839;0.0518628251;49.7416683;-9.27692235e-07;0.0166081501;0.750000145;0.0333329686;1.03924072;0.675000016;0.0151269841;10;49.7416674;0.666667;0;1.044444;0.994832533;0.994833516
26.480923;1.0392409;0.750000306;0.0168103487;0.721680763;0.0161756311;1.04428463;1.05243837;0.73080557;0.0518650645;49.7416685;-4.20747211e-07;0.016606052;0.750000426;0.0333331879;1.0392407;0.674999912;0.0151289522;10;49.7416675;0.666667;0;1.044444;0.99483266;0.994833047
26.481923;1.03924089;0.750000318;0.0168114286;0.721680792;0.0161766782;1.04428463;1.05243934;0.730804876;0.0518650054;49.7416685;-3.96001246e-07;0.016606044;0.750000433;0.033333218;1.03924069;0.674999904;0.0151299443;10;49.7416675;0.666667;0;1.044444;0.994832668;0.994833022
26.482923;1.03924088;0.750000327;0.016811398;0.721680818;0.0161766577;1.04428464;1.0524393;0.730804876;0.0518660514;49.7416685;-3.71918158e-07;0.0166060331;0.750000438;0.0333332503;1.03924068;0.674999896;0.0151299354;10;49.7416676;0.666667;0;1.044444;0.994832675;0.994832996
26.483923;1.03924187;0.750000334;0.0168113685;0.721680148;0.0161766237;1.04428465;1.05243926;0.730804878;0.0518660421;49.7416685;-3.48480895e-07;0.0166060194;0.750000443;0.0333332847;1.03924167;0.674999891;0.0151299256;10;49.7416676;0.666667;0;1.044444;0.99483268;0.99483297
26.498923;1.03924161;0.750000321;0.0168133245;0.72168022;0.0161788533;1.04428577;1.05243882;0.730804888;0.0518681257;49.7416685;-4.49247364e-08;0.0166034816;0.750000353;0.0333338268;1.03924161;0.67499983;0.0151317805;10;49.741668;0.666667;0;1.044444;0.99483278;0.994832567
26.499923;1.03924158;0.750000319;0.0168133189;0.721680204;0.0161788781;1.04428578;1.05243981;0.730804194;0.0518680797;49.7416685;-3.4484213e-08;0.016602352;0.750000331;0.0333338511;1.03924162;0.674999822;0.0151317805;10;49.741668;0.666667;0;1.044444;0.994832794;0.994832544
26.504923;1.0392415;0.750000313;0.0168144184;0.721680096;0.0161800593;1.0442868;1.0524398;0.730804206;0.0518681048;49.7416685;-1.56321839e-08;0.0166022629;0.750000206;0.0333339402;1.0392417;0.674999783;0.0151327983;10;49.741668;0.666667;0;1.044444;0.994832864;0.994832446
26.505923;1.03924249;0.750000313;0.0168144193;0.721679379;0.0161800605;1.04428681;1.0524398;0.730804211;0.0518681141;49.7416685;-1.74542935e-08;0.0166022461;0.75000018;0.0333339523;1.03924272;0.674999776;0.0151328054;10;49.741668;0.666667;0;1.044444;0.994832877;0.994832432
26.517923;1.03924247;0.75000036;0.0168156752;0.72167916;0.0161812156;1.04428795;1.05244;0.730804386;0.0518704803;49.7416686;-1.14523403e-07;0.0165998634;0.749999858;0.0333340202;1.03924291;0.674999775;0.0151340013;10;49.7416679;0.666667;0;1.044444;0.994833019;0.994832388
26.518923;1.03924248;0.750000362;0.0168156996;0.721679143;0.0161812184;1.04428797;1.05244101;0.730803712;0.0518704502;49.7416686;-1.16670969e-07;0.0165998485;0.749999832;0.0333340195;1.03924292;0.674999779;0.0151340222;10;49.7416678;0.666667;0;1.044444;0.994833027;0.994832391
26.526923;1.03924259;0.750000365;0.0168169899;0.721679029;0.0161822941;1.04428919;1.05244108;0.730803868;0.0518715685;49.7416686;-7.26175637e-08;0.0165986126;0.749999733;0.0333340041;1.03924287;0.674999854;0.0151351603;10;49.7416678;0.666667;0;1.044444;0.994833063;0.994832438
26.527923;1.03924361;0.750000359;0.0168181141;0.721678325;0.0161833451;1.04428922;1.05244109;0.730803884;0.051871568;49.7416686;-6.28204249e-08;0.0165985987;0.749999732;0.033334004;1.03924386;0.674999869;0.0151361728;10;49.7416678;0.666667;0;1.044444;0.994833062;0.994832443
26.536923;1.03924382;0.750000278;0.0168192484;0.721678275;0.0161843419;1.0442904;1.05244114;0.730803911;0.0518725856;49.7416685;8.99686561e-09;0.0165974648;0.749999784;0.0333339981;1.03924377;0.674999983;0.0151372275;10;49.7416679;0.666667;0;1.044444;0.994833047;0.994832513
26.537923;1.03924384;0.750000273;0.0168192457;0.72167827;0.0161843284;1.04429041;1.05244214;0.730803201;0.0518735884;49.7416685;1.02190026e-08;0.0165974768;0.749999801;0.0333340008;1.03924376;0.674999987;0.0151372263;10;49.7416679;0.666667;0;1.044444;0.994833043;0.994832525
26.548923;1.03924401;0.750000352;0.0168202827;0.721678113;0.0161852739;1.04429134;1.0524422;0.730802912;0.0518746105;49.7416685;-5.71474667e-08;0.0165955125;0.750000103;0.0333340979;1.03924363;0.674999932;0.0151381625;10;49.741668;0.666667;0;1.044444;0.99483293;0.994832632
26.549923;1.03924502;0.750000367;0.016820268;0.721677398;0.0161852499;1.04429132;1.05244221;0.730802887;0.0518746043;49.7416685;-6.60134987e-08;0.0165955398;0.750000129;0.0333341063;1.03924462;0.674999927;0.0151381538;10;49.741668;0.666667;0;1.044444;0.994832914;0.99483264
26.571923;1.03924481;0.750000532;0.0168232042;0.721677316;0.0161883527;1.0442922;1.05244344;0.730801855;0.0518777003;49.7416684;-1.69273095e-07;0.0165925235;0.75000024;0.0333336829;1.0392444;0.674999902;0.0151408389;10;49.7416676;0.666667;0;1.044444;0.994832816;0.994832883
26.572923;1.0392458;0.750000524;0.0168231838;0.72167664;0.0161883244;1.0442932;1.05244344;0.730801845;0.0518776925;49.7416684;-1.73972277e-07;0.0165925187;0.75000024;0.033333655;1.03924539;0.674999909;0.0151408169;10;49.7416675;0.666667;0;1.044444;0.994832835;0.994832894
26.595923;1.03924544;0.750000077;0.0168258102;0.721677041;0.0161915488;1.04429435;1.05244428;0.730801142;0.0518803714;49.7416684;-2.74043062e-07;0.016588657;0.750000121;0.0333335652;1.03924507;0.675000305;0.0151433664;10;49.7416677;0.666667;0;1.044444;0.994833107;0.994832953
26.596923;1.03924642;0.750000066;0.0168257866;0.721676348;0.0161915446;1.04429534;1.05244427;0.730801148;0.0518803605;49.7416684;-2.82050618e-07;0.0165886153;0.750000112;0.0333335652;1.03924607;0.675000335;0.0151433593;10;49.7416677;0.666667;0;1.044444;0.99483311;0.994832944
26.616923;1.03924597;0.749999906;0.0168281132;0.721676471;0.0161936604;1.04429622;1.05244506;0.730800639;0.0518822964;49.7416684;-3.70143343e-07;0.016585737;0.750000019;0.033333653;1.03924644;0.675000828;0.0151455263;10;49.7416678;0.666667;0;1.044444;0.99483299;0.994832615
26.617923;1.03924596;0.749999895;0.0168292468;0.721676477;0.0161947142;1.04429621;1.05244604;0.730799967;0.051882234;49.7416684;-3.67290782e-07;0.0165857222;0.750000019;0.0333336567;1.03924648;0.675000837;0.0151465503;10;49.7416678;0.666667;0;1.044444;0.994832971;0.994832601
26.637923;1.03924735;0.749999831;0.0168317557;0.721675835;0.0161966756;1.04429788;1.05244591;0.730800485;0.0518840338;49.7416684;-2.43976977e-07;0.0165825187;0.750000214;0.0333331996;1.0392483;0.675000713;0.0151491567;10;49.7416681;0.666667;0;1.044444;0.994832788;0.99483306
26.638923;1.03924738;0.749999827;0.0168317639;0.721675835;0.0161966675;1.04429788;1.05244692;0.730799804;0.0518850263;49.7416684;-2.36206882e-07;0.016582527;0.750000217;0.0333331682;1.03924833;0.675000694;0.015149186;10;49.7416681;0.666667;0;1.044444;0.994832792;0.994833109
26.644923;1.03924755;0.749999799;0.0168328857;0.721675824;0.0161976613;1.0442979;1.05244699;0.730799854;0.0518849605;49.7416685;-1.98376594e-07;0.0165825026;0.750000185;0.0333329946;1.03924845;0.675000587;0.0151503416;10;49.7416683;0.666667;0;1.044444;0.994832842;0.994833347
26.645923;1.03924858;0.749999794;0.0168328807;0.721675124;0.0161976316;1.04429791;1.05244701;0.730799857;0.0518849537;49.7416685;-1.93809389e-07;0.0165813771;0.750000173;0.0333329722;1.03924947;0.675000571;0.0151503608;10;49.7416683;0.666667;0;1.044444;0.994832851;0.994833374
26.662923;1.03924876;0.74999984;0.0168348081;0.721674932;0.0161995884;1.0443;1.05244824;0.730798871;0.0518871439;49.7416686;-2.42111145e-07;0.0165790933;0.749999904;0.0333329501;1.03924953;0.675000244;0.0151524493;10;49.7416686;0.666667;0;1.044444;0.994832987;0.994833386
26.669923;1.03924872;0.749999856;0.0168358802;0.721674869;0.0162006761;1.04429988;1.05244831;0.730798643;0.0518882625;49.7416686;-2.88221226e-07;0.0165792338;0.749999803;0.0333330076;1.03924948;0.67500009;0.0151533924;10;49.7416684;0.666667;0;1.044444;0.994833065;0.994833431
26.670923;1.0392497;0.749999848;0.0168358885;0.721674169;0.0162006688;1.04429986;1.05244831;0.730798614;0.0518882727;49.7416686;-2.856686e-07;0.0165792559;0.749999792;0.0333330169;1.03925047;0.675000071;0.015153377;10;49.7416684;0.666667;0;1.044444;0.994833075;0.994833446
26.678923;1.03924958;0.749999756;0.0168371925;0.721674202;0.0162018113;1.04430071;1.05244837;0.730798455;0.0518894245;49.7416685;-1.73146132e-07;0.0165783261;0.749999776;0.0333331053;1.03925033;0.675000005;0.0151541958;10;49.7416681;0.666667;0;1.044444;0.994833149;0.994833589
26.712923;1.03925084;0.749999991;0.0168412545;0.72167376;0.0162051126;1.04430396;1.05245016;0.730797261;0.0518939534;49.7416685;1.39432737e-07;0.0165741931;0.750000617;0.0333336358;1.03925052;0.674999962;0.0151567224;10;49.7416682;0.666667;0;1.044444;0.994832803;0.994833397
26.722923;1.03925093;0.749999821;0.0168423849;0.721673757;0.0162060962;1.04430386;1.05245;0.730797138;0.0518950825;49.7416686;-1.19038227e-07;0.01657325;0.750000719;0.0333333508;1.03925054;0.674999961;0.0151576743;10;49.7416683;0.666667;0;1.044444;0.994832881;0.994833314
26.723923;1.03925194;0.749999796;0.0168423868;0.721673059;0.0162060697;1.04430384;1.05244998;0.730797122;0.0518950722;49.7416686;-1.43224334e-07;0.0165732686;0.750000724;0.0333333138;1.03925155;0.67499996;0.0151576706;10;49.7416684;0.666667;0;1.044444;0.994832894;0.994833306
26.727923;1.03925197;0.749999704;0.0168434928;0.721673029;0.0162070936;1.04430474;1.05244989;0.730797063;0.0518950144;49.7416686;-2.26771542e-07;0.0165722227;0.750000738;0.0333331632;1.03925161;0.67499995;0.0151586634;10;49.7416684;0.666667;0;1.044444;0.994832948;0.994833273
26.728923;1.03925198;0.749999685;0.0168434876;0.721673019;0.0162070808;1.04430472;1.05245086;0.730796356;0.0518949487;49.7416686;-2.44920602e-07;0.016572236;0.750000742;0.0333331256;1.03925163;0.674999945;0.0151586631;10;49.7416684;0.666667;0;1.044444;0.994832961;0.994833265
26.731923;1.039252;0.749999642;0.016843461;0.721672989;0.0162070357;1.04430465;1.05245078;0.73079632;0.0518959555;49.7416687;-2.93295146e-07;0.0165722664;0.750000754;0.0333330171;1.0392517;0.674999929;0.0151586647;10;49.7416684;0.666667;0;1.044444;0.994832992;0.994833239
26.750923;1.03925228;0.749999616;0.0168455099;0.721672863;0.0162089285;1.04430567;1.05245045;0.73079626;0.0518968144;49.7416687;-4.21370093e-07;0.0165702817;0.750000666;0.0333326329;1.03925194;0.674999871;0.0151608715;10;49.7416685;0.666667;0;1.044444;0.994832741;0.994833372
26.751923;1.03925329;0.749999613;0.0168455117;0.721672155;0.0162089118;1.04430569;1.05245045;0.730796271;0.0518978728;49.7416687;-4.08524934e-07;0.016570299;0.750000646;0.0333326245;1.03925294;0.674999872;0.0151608916;10;49.7416686;0.666667;0;1.044444;0.994832728;0.994833388
26.752923;1.03925331;0.749999611;0.0168455147;0.721672142;0.016208912;1.04430571;1.05245145;0.730795589;0.0518978279;49.7416687;-3.92726963e-07;0.0165703157;0.750000623;0.0333326173;1.03925295;0.674999873;0.0151609139;10;49.7416686;0.666667;0;1.044444;0.994832718;0.994833404
26.775923;1.03925353;0.749999735;0.0168491651;0.721671908;0.0162121893;1.04430813;1.05245175;0.730795618;0.0519003094;49.7416683;-9.14577558e-08;0.0165681717;0.749999893;0.0333328034;1.03925286;0.675000144;0.0151645701;10;49.7416685;0.666667;0;1.044444;0.994832975;0.994833332
26.776923;1.03925353;0.749999749;0.016849184;0.721671909;0.0162121786;1.04430814;1.05245276;0.730794922;0.051900268;49.7416683;-9.43230871e-08;0.0165670524;0.749999882;0.0333328222;1.03925284;0.675000166;0.0151645879;10;49.7416685;0.666667;0;1.044444;0.994832977;0.994833317
26.778923;1.03925352;0.749999782;0.0168492179;0.721671913;0.0162121542;1.04430816;1.05245279;0.730794923;0.051900277;49.7416683;-1.04485757e-07;0.0165670324;0.749999871;0.0333328592;1.03925282;0.675000211;0.015164619;10;49.7416685;0.666667;0;1.044444;0.994832971;0.994833285
26.779923;1.03925452;0.749999801;0.0168492321;0.721671223;0.0162121252;1.04430817;1.0524528;0.730794925;0.0519002779;49.7416683;-1.11977807e-07;0.0165670203;0.749999869;0.0333328769;1.0392538;0.675000234;0.0151646324;10;49.7416685;0.666667;0;1.044444;0.994832965;0.994833268
26.800923;1.03925422;0.750000077;0.0168511932;0.721671308;0.0162140834;1.04431032;1.05245279;0.730794985;0.0519021;49.7416682;-2.90304495e-07;0.0165645135;0.750000099;0.0333332722;1.03925331;0.675000423;0.0151667455;10;49.7416683;0.666667;0;1.044444;0.994832637;0.994833173
26.801923;1.03925418;0.750000073;0.0168511573;0.721671317;0.0162140803;1.04431033;1.05245379;0.730794299;0.0519020494;49.7416682;-2.91347776e-07;0.016564503;0.750000098;0.0333333125;1.03925329;0.675000429;0.0151667518;10;49.7416683;0.666667;0;1.044444;0.994832646;0.994833181
26.808923;1.03925397;0.75000002;0.0168519921;0.721671409;0.0162151283;1.04431042;1.0524538;0.730794386;0.0519031606;49.7416682;-2.77298203e-07;0.0165633176;0.750000066;0.0333336433;1.03925317;0.675000544;0.0151677837;10;49.7416682;0.666667;0;1.044444;0.994832766;0.994833208
26.809923;1.03925495;0.750000011;0.0168519531;0.721670729;0.0162151087;1.04431043;1.05245381;0.730794405;0.0519031751;49.7416683;-2.73744046e-07;0.0165633054;0.750000061;0.0333336922;1.03925417;0.675000573;0.0151677876;10;49.7416682;0.666667;0;1.044444;0.99483279;0.994833209
26.826923;1.03925503;0.750000063;0.0168527511;0.721670739;0.0162161871;1.0443112;1.05245391;0.730794675;0.0519054755;49.7416685;-1.72844907e-07;0.0165620449;0.750000086;0.0333341782;1.03925448;0.675001;0.0151687719;10;49.7416677;0.666667;0;1.044444;0.994833251;0.994833254
26.827923;1.03925505;0.750000078;0.0168538613;0.721670724;0.0162172599;1.04431118;1.05245491;0.730793977;0.0519054208;49.7416685;-1.58027607e-07;0.0165620512;0.750000081;0.0333341853;1.03925451;0.675001008;0.0151697707;10;49.7416677;0.666667;0;1.044444;0.994833281;0.994833247
26.838923;1.03925533;0.750000256;0.016854924;0.721670584;0.0162183817;1.04431202;1.05245476;0.730793928;0.0519063522;49.7416684;9.17441456e-08;0.0165599672;0.750000032;0.0333341643;1.03925494;0.675001007;0.0151707832;10;49.7416676;0.666667;0;1.044444;0.994833504;0.994833113
26.839923;1.03925634;0.750000276;0.0168549112;0.721669887;0.0162183759;1.04431201;1.05245474;0.730793927;0.0519063443;49.7416684;1.1941879e-07;0.0165599822;0.750000029;0.0333341509;1.03925597;0.675001006;0.0151707815;10;49.7416676;0.666667;0;1.044444;0.99483351;0.994833101
26.853923;1.0392564;0.750000396;0.0168560201;0.721669919;0.0162196872;1.04431286;1.05245451;0.730793856;0.0519073511;49.7416683;4.29223335e-07;0.016559109;0.749999892;0.033333864;1.03925628;0.675001064;0.0151715073;10;49.7416676;0.666667;0;1.044444;0.994833423;0.994832991
26.854923;1.0392564;0.750000391;0.016856032;0.721669921;0.0162197112;1.04431285;1.05245549;0.730793149;0.0519072987;49.7416683;4.43422024e-07;0.0165591236;0.749999876;0.0333338437;1.0392563;0.675001069;0.0151714732;10;49.7416676;0.666667;0;1.044444;0.994833413;0.994832985
26.870923;1.03925622;0.750000234;0.016857339;0.721670014;0.0162210472;1.04431364;1.05245527;0.730792931;0.0519093658;49.7416682;5.13679055e-07;0.0165580843;0.749999602;0.0333335172;1.03925657;0.675001123;0.0151719527;10;49.7416675;0.666667;0;1.044444;0.994833177;0.994832873
26.871923;1.0392572;0.750000226;0.0168584605;0.721669334;0.0162221166;1.04431362;1.05245526;0.730792909;0.0519093685;49.7416682;5.0016412e-07;0.0165580801;0.749999594;0.0333335064;1.03925759;0.675001123;0.0151729294;10;49.7416675;0.666667;0;1.044444;0.994833157;0.994832875
26.903923;1.03925696;0.750000123;0.0168608335;0.721669563;0.0162248149;1.04431567;1.05245647;0.730792035;0.0519113925;49.7416678;-4.09510606e-07;0.0165544761;0.750000009;0.0333337738;1.03925727;0.675000634;0.0151746412;10;49.7416673;0.666667;0;1.044444;0.994833025;0.99483353
26.904923;1.03925795;0.750000119;0.0168608223;0.721668856;0.0162247921;1.04431567;1.05245647;0.730792046;0.0519113821;49.7416677;-4.21832182e-07;0.0165544618;0.750000002;0.0333337757;1.03925826;0.675000607;0.0151746336;10;49.7416673;0.666667;0;1.044444;0.994833041;0.994833533
26.939923;1.03925893;0.750000451;0.0168645898;0.721667665;0.0162269587;1.04431777;1.05245784;0.730791589;0.05191405;49.7416673;5.00670075e-09;0.0165511142;0.749999948;0.0333336492;1.03925942;0.675000222;0.0151782361;10;49.7416674;0.666667;0;1.044444;0.994833068;0.994833417
26.940923;1.03925894;0.750000472;0.0168646224;0.72166767;0.0162269367;1.04431777;1.05245885;0.730790889;0.0519139861;49.7416673;8.06540927e-09;0.0165511094;0.749999959;0.0333336387;1.03925941;0.675000216;0.0151782656;10;49.7416674;0.666667;0;1.044444;0.994833049;0.994833407
26.955923;1.03925886;0.750000649;0.0168660153;0.721667845;0.0162278477;1.0443187;1.05245915;0.730790716;0.0519161923;49.7416674;3.64517374e-08;0.016548787;0.749999849;0.0333333618;1.03925935;0.675000039;0.0151793489;10;49.7416677;0.666667;0;1.044444;0.994832677;0.994833355
26.974923;1.03925858;0.750000673;0.0168682659;0.721668294;0.0162300414;1.04431945;1.05246051;0.730789932;0.0519171805;49.741668;4.73007754e-09;0.016547165;0.749999761;0.0333333579;1.03925925;0.67499994;0.0151811226;10;49.741668;0.666667;0;1.044444;0.994832581;0.994833633
26.975923;1.03925959;0.750000679;0.0168682684;0.72166761;0.0162300179;1.04431945;1.05246052;0.730789923;0.051917177;49.741668;-4.55461323e-09;0.0165471394;0.749999767;0.03333337;1.03926023;0.674999934;0.015181124;10;49.741668;0.666667;0;1.044444;0.994832581;0.994833649
26.995923;1.03926007;0.750000848;0.0168707172;0.721667415;0.0162321246;1.04432091;1.05246015;0.730789636;0.0519192551;49.7416679;1.22224226e-07;0.0165449757;0.750000084;0.0333333488;1.03926002;0.67500002;0.0151830562;10;49.7416678;0.666667;0;1.044444;0.99483256;0.994833539
27.028923;1.03926137;0.750000289;0.0168732657;0.721666896;0.0162339978;1.04432361;1.05246079;0.730788837;0.0519216414;49.7416679;2.3319768e-07;0.0165436438;0.75000046;0.0333334292;1.03926056;0.675000079;0.0151845525;10;49.7416682;0.666667;0;1.044444;0.994832959;0.994832894
27.053923;1.03926145;0.750000061;0.0168747564;0.721666787;0.0162366899;1.04432459;1.05246154;0.730788531;0.0519239689;49.7416681;2.94349955e-07;0.0165416004;0.750000462;0.0333333834;1.03926054;0.674999716;0.0151870817;10;49.7416681;0.666667;0;1.044444;0.99483308;0.994832775
27.054923;1.03926244;0.750000071;0.0168747153;0.72166607;0.0162367081;1.04432456;1.05246154;0.730788545;0.0519239749;49.7416681;3.0876418e-07;0.0165416002;0.750000448;0.0333333768;1.03926155;0.674999697;0.0151871041;10;49.7416681;0.666667;0;1.044444;0.994833077;0.994832771
27.067923;1.03926236;0.750000214;0.0168754398;0.721665926;0.016238152;1.04432423;1.0524617;0.730788771;0.0519250226;49.7416679;5.35606214e-07;0.0165403571;0.750000235;0.0333332532;1.03926157;0.674999619;0.0151883383;10;49.7416679;0.666667;0;1.044444;0.994832908;0.994832784
27.072923;1.03926239;0.750000268;0.0168753697;0.721665874;0.0162382418;1.04432517;1.05246178;0.730788862;0.0519249865;49.7416679;5.83428842e-07;0.0165402358;0.750000215;0.0333332139;1.03926157;0.674999643;0.0151884245;10;49.7416679;0.666667;0;1.044444;0.994832845;0.994832785
27.073923;1.03926239;0.75000028;0.0168753609;0.721665862;0.0162382564;1.04432516;1.05246279;0.730788185;0.0519249309;49.7416679;5.88235704e-07;0.0165402104;0.750000216;0.0333332075;1.03926157;0.67499965;0.0151884437;10;49.7416679;0.666667;0;1.044444;0.99483284;0.994832781
27.095923;1.03926199;0.750000381;0.0168768779;0.721666076;0.0162391725;1.04432623;1.05246263;0.730788383;0.0519256687;49.7416676;5.41439853e-07;0.0165377408;0.750000404;0.0333330289;1.03926223;0.674999542;0.0151895988;10;49.7416677;0.666667;0;1.044444;0.994832869;0.994832928
27.096923;1.03926296;0.750000376;0.0168780109;0.721665417;0.0162402106;1.04432623;1.0524626;0.730788386;0.0519256465;49.7416676;5.24102025e-07;0.0165377539;0.750000418;0.0333330222;1.03926326;0.674999526;0.0151905872;10;49.7416677;0.666667;0;1.044444;0.994832862;0.994832946
27.110923;1.03926272;0.750000328;0.0168782292;0.721665863;0.016240099;1.04432628;1.05246224;0.730788377;0.0519266138;49.7416676;2.64067903e-07;0.0165368943;0.750000405;0.0333329544;1.0392634;0.674999312;0.0151903382;10;49.7416677;0.666667;0;1.044444;0.994832777;0.994833071
27.111923;1.03926272;0.750000328;0.0168782359;0.721665888;0.0162400922;1.04432628;1.05246324;0.730787683;0.0519265765;49.7416676;2.53215363e-07;0.0165369051;0.750000393;0.0333329484;1.03926338;0.67499931;0.015190315;10;49.7416677;0.666667;0;1.044444;0.994832773;0.994833069
27.141923;1.03926274;0.750000157;0.0168804115;0.721665701;0.0162421638;1.04432834;1.05246346;0.730787998;0.0519290913;49.7416681;4.12788496e-07;0.0165346578;0.749999735;0.0333327937;1.03926283;0.674999741;0.015191774;10;49.7416676;0.666667;0;1.044444;0.994832678;0.994833087
27.142923;1.03926376;0.750000147;0.0168804373;0.721664989;0.0162421411;1.04432835;1.05246348;0.73078802;0.0519290908;49.7416681;4.12738653e-07;0.0165346575;0.749999708;0.0333327936;1.0392638;0.674999748;0.0151917877;10;49.7416676;0.666667;0;1.044444;0.994832686;0.994833087
27.150923;1.03926397;0.750000086;0.0168817668;0.721664906;0.0162431677;1.04432837;1.0524637;0.730788155;0.0519301647;49.7416683;3.73222359e-07;0.0165347031;0.749999507;0.0333327964;1.03926368;0.674999789;0.0151929748;10;49.7416676;0.666667;0;1.044444;0.994832771;0.994833051
27.151923;1.039264;0.750000078;0.0168817882;0.721664902;0.0162431666;1.04432837;1.05246473;0.73078747;0.0519301214;49.7416684;3.63918258e-07;0.0165347152;0.749999487;0.0333327979;1.03926368;0.674999792;0.0151930012;10;49.7416676;0.666667;0;1.044444;0.994832784;0.994833044
27.190923;1.03926362;0.750000177;0.0168834247;0.721664489;0.0162454796;1.04432953;1.05246527;0.73078751;0.0519320896;49.7416685;-6.64282262e-08;0.0165322814;0.749999478;0.0333329451;1.03926437;0.674999682;0.0151952471;10;49.7416674;0.666667;0;1.044444;0.994833188;0.994833063
27.191923;1.03926464;0.750000185;0.0168834078;0.721663764;0.0162454786;1.04432952;1.05246528;0.730787507;0.0519320702;49.7416685;-9.15265267e-08;0.0165322729;0.749999486;0.033332929;1.03926539;0.674999694;0.0151952419;10;49.7416674;0.666667;0;1.044444;0.99483319;0.994833069
27.192923;1.03926465;0.750000193;0.0168833913;0.721663735;0.0162454954;1.0443295;1.05246528;0.730787502;0.051932052;49.7416685;-1.16686735e-07;0.0165311542;0.749999494;0.0333329135;1.0392654;0.674999707;0.0151952381;10;49.7416673;0.666667;0;1.044444;0.99483319;0.994833074
27.193923;1.03926467;0.750000199;0.0168833752;0.721663705;0.0162455142;1.04432948;1.05246628;0.730786801;0.0519319858;49.7416685;-1.41560766e-07;0.016531148;0.749999502;0.0333328988;1.03926541;0.67499972;0.015195236;10;49.7416673;0.666667;0;1.044444;0.994833188;0.994833078
27.238923;1.03926542;0.750000291;0.016886958;0.721663896;0.0162489554;1.04433036;1.05246596;0.730786325;0.0519354894;49.741668;-1.4800979e-07;0.0165289647;0.749999323;0.0333336783;1.03926492;0.674999487;0.0151984378;10;49.7416669;0.666667;0;1.044444;0.994832977;0.99483209
27.239923;1.03926541;0.750000298;0.0168869495;0.721663866;0.0162489328;1.04433036;1.05246695;0.730785664;0.0519354554;49.741668;-1.31572176e-07;0.0165289642;0.749999316;0.0333337103;1.03926491;0.674999503;0.0151984183;10;49.741667;0.666667;0;1.044444;0.994832979;0.994832069
27.244923;1.03926538;0.750000325;0.0168868949;0.721663709;0.0162488474;1.0443314;1.05246693;0.730785862;0.0519355341;49.7416681;-5.68625823e-08;0.0165289873;0.749999313;0.0333338385;1.03926486;0.674999599;0.0151983268;10;49.741667;0.666667;0;1.044444;0.994833017;0.994831984
27.245923;1.03926637;0.750000329;0.0168868829;0.721662983;0.0162488208;1.04433141;1.05246693;0.730785906;0.05193555;49.7416681;-4.3068583e-08;0.0165289965;0.749999323;0.033333859;1.03926585;0.67499962;0.0151983119;10;49.7416671;0.666667;0;1.044444;0.99483303;0.994831972
27.302923;1.03926567;0.750000203;0.0168897648;0.721663352;0.0162521796;1.04433269;1.05246791;0.730785808;0.0519386393;49.7416681;-1.29922126e-07;0.0165248881;0.749999698;0.0333336361;1.03926575;0.675000048;0.0152000576;10;49.7416683;0.666667;0;1.044444;0.994833072;0.994832748
27.303923;1.03926664;0.750000198;0.0168897534;0.721662665;0.0162521578;1.04433268;1.05246789;0.730785789;0.0519386521;49.7416681;-1.40925662e-07;0.0165248719;0.749999689;0.0333336258;1.03926677;0.675000068;0.0152000466;10;49.7416683;0.666667;0;1.044444;0.994833068;0.994832782
27.310923;1.03926647;0.750000107;0.0168897056;0.721662679;0.0162520833;1.04433359;1.05246777;0.730785585;0.0519387468;49.7416679;-2.19261049e-07;0.0165237211;0.749999641;0.0333334949;1.03926686;0.675000193;0.015200006;10;49.7416683;0.666667;0;1.044444;0.994833053;0.994833042
27.316923;1.03926634;0.749999949;0.0168908357;0.721662667;0.0162530872;1.04433357;1.05246776;0.730785345;0.0519388229;49.7416677;-2.57150589e-07;0.0165238013;0.74999963;0.0333333812;1.03926694;0.675000264;0.0152010924;10;49.7416682;0.666667;0;1.044444;0.99483303;0.994833256
27.337923;1.03926624;0.749999432;0.0168910136;0.721662979;0.0162530416;1.04433486;1.05246809;0.73078474;0.0519399112;49.7416671;-1.57344353e-07;0.0165231554;0.749999768;0.0333335567;1.03926655;0.675000518;0.0152016896;10;49.741668;0.666667;0;1.044444;0.994832716;0.99483352
27.396923;1.03926761;0.750000612;0.0168949241;0.721662299;0.0162566085;1.04433577;1.05246895;0.730784243;0.0519422801;49.7416679;1.46402754e-07;0.0165214835;0.750000605;0.0333340805;1.03926776;0.674999972;0.0152052582;10;49.7416679;0.666667;0;1.044444;0.994833316;0.994831922
27.401923;1.03926757;0.750000645;0.0168949979;0.721662283;0.0162566284;1.04433578;1.052469;0.730784084;0.0519422879;49.7416679;1.00191879e-07;0.0165216421;0.750000608;0.0333340648;1.03926781;0.674999988;0.0152051416;10;49.7416679;0.666667;0;1.044444;0.994833349;0.994831927
27.402923;1.03926756;0.750000645;0.0168950067;0.721662284;0.0162566348;1.04433579;1.05247001;0.730783361;0.0519422364;49.7416678;8.75972386e-08;0.0165216713;0.750000599;0.0333340625;1.03926782;0.674999998;0.015205121;10;49.7416679;0.666667;0;1.044444;0.994833358;0.994831931
27.442923;1.03926782;0.750000599;0.016896859;0.721662434;0.0162586374;1.04433726;1.05247018;0.730783455;0.0519434477;49.7416679;1.30921077e-07;0.0165191192;0.750000032;0.033333606;1.03926768;0.675000129;0.015206849;10;49.7416677;0.666667;0;1.044444;0.994833426;0.994831884
27.443923;1.03926885;0.750000608;0.0168968329;0.721661756;0.016258612;1.04433726;1.05247018;0.730783437;0.0519434536;49.741668;1.33047143e-07;0.0165191127;0.750000023;0.0333335895;1.03926868;0.6750001;0.0152068438;10;49.7416677;0.666667;0;1.044444;0.994833417;0.994831884
27.468923;1.03926925;0.750000607;0.0168964337;0.721661508;0.016258131;1.04433817;1.05247057;0.730783433;0.0519442947;49.7416678;3.38689594e-07;0.0165176761;0.750000272;0.0333329106;1.03926921;0.674999526;0.0152070105;10;49.7416676;0.666667;0;1.044444;0.994832821;0.994832024
27.469923;1.03926927;0.750000599;0.0168975287;0.721661492;0.0162591741;1.04433818;1.05247158;0.73078278;0.0519442289;49.7416678;3.51908282e-07;0.0165176522;0.750000281;0.033332888;1.03926923;0.674999518;0.0152080222;10;49.7416676;0.666667;0;1.044444;0.994832807;0.994832029
27.529923;1.03926938;0.749999858;0.0168983656;0.72166081;0.0162605047;1.04433871;1.0524708;0.730782676;0.0519471681;49.7416675;-5.26577138e-08;0.0165153986;0.750000522;0.0333334899;1.03926947;0.675000793;0.0152095087;10;49.7416685;0.666667;0;1.044444;0.994833577;0.994833362
27.530923;1.03927037;0.749999863;0.0168983825;0.721660136;0.0162604997;1.04433872;1.05247077;0.730782648;0.0519471697;49.7416675;-7.57646733e-08;0.0165154264;0.750000548;0.033333492;1.03927046;0.675000798;0.0152095173;10;49.7416685;0.666667;0;1.044444;0.994833565;0.994833367
27.546923;1.03927023;0.7499999;0.0168998103;0.721660543;0.0162617985;1.04433981;1.05247048;0.730782552;0.0519479598;49.7416679;-3.17822855e-07;0.0165156448;0.750000529;0.0333332905;1.03927016;0.675000586;0.0152106411;10;49.7416684;0.666667;0;1.044444;0.99483333;0.994833324
27.547923;1.03927021;0.749999892;0.0168998245;0.72166057;0.0162618132;1.04433982;1.05247147;0.730781872;0.0519478827;49.7416679;-3.13281219e-07;0.0165156445;0.750000512;0.0333332781;1.03927015;0.675000566;0.0152106452;10;49.7416684;0.666667;0;1.044444;0.994833308;0.994833313
27.637923;1.03927001;0.750000416;0.0169030501;0.72166014;0.0162633212;1.04434098;1.05247159;0.73078193;0.0519493188;49.741668;3.12826041e-07;0.0165124619;0.749999747;0.0333332824;1.03926986;0.6749999;0.0152121445;10;49.7416684;0.666667;0;1.044444;0.994832683;0.994832965
27.638923;1.039271;0.750000451;0.0169030312;0.721659469;0.0162633007;1.04434098;1.05247159;0.730781933;0.0519493116;49.741668;2.98345643e-07;0.0165124779;0.749999771;0.0333332901;1.03927084;0.674999906;0.0152121374;10;49.7416684;0.666667;0;1.044444;0.994832692;0.99483297
27.675923;1.03927113;0.750000408;0.0169030132;0.721660031;0.0162643117;1.04434266;1.05247273;0.730781525;0.0519506686;49.7416678;-2.74769102e-08;0.0165115762;0.750000063;0.0333329828;1.03927059;0.675000153;0.015213255;10;49.7416687;0.666667;0;1.044444;0.994832747;0.994832763
27.694923;1.03927093;0.750000159;0.0169037358;0.72165963;0.0162653836;1.04434237;1.05247299;0.730781688;0.0519505842;49.7416675;-2.8574718e-07;0.0165112003;0.749999653;0.0333332126;1.03927077;0.675000566;0.0152143782;10;49.7416689;0.666667;0;1.044444;0.994832859;0.994832913
27.725923;1.03927061;0.75000054;0.0169039127;0.721659298;0.0162655122;1.04434304;1.0524736;0.730781587;0.0519515505;49.7416677;-3.53790835e-07;0.0165103342;0.749999817;0.0333333427;1.03927056;0.675000159;0.0152140486;10;49.7416679;0.666667;0;1.044444;0.994833084;0.994833124
27.765923;1.03927102;0.749999798;0.0169050025;0.721659446;0.0162664854;1.04434298;1.05247366;0.730781438;0.0519511352;49.7416686;3.48809333e-07;0.0165097014;0.750000706;0.033333018;1.0392708;0.675000351;0.0152147676;10;49.7416678;0.666667;0;1.044444;0.994832856;0.994833196
27.766923;1.03927103;0.749999782;0.0169050032;0.721659471;0.0162665052;1.04434299;1.05247465;0.730780735;0.0519510661;49.7416686;3.61534921e-07;0.0165096951;0.750000701;0.0333330191;1.03927079;0.675000356;0.0152148022;10;49.7416678;0.666667;0;1.044444;0.99483283;0.994833207
27.776923;1.03927098;0.749999821;0.0169051201;0.721659664;0.0162665933;1.04434303;1.05247453;0.730780777;0.0519520691;49.7416687;4.07526114e-07;0.0165096944;0.750000731;0.0333329756;1.0392707;0.675000331;0.0152151509;10;49.7416681;0.666667;0;1.044444;0.994832549;0.99483324
27.784923;1.03927084;0.749999915;0.0169053412;0.721659724;0.0162665472;1.04434299;1.05247444;0.730780918;0.0519522507;49.7416686;4.21219652e-07;0.0165086269;0.750000814;0.0333329226;1.03927063;0.675000295;0.0152154406;10;49.7416683;0.666667;0;1.044444;0.994832327;0.994833103
27.785923;1.03927183;0.749999919;0.0169053742;0.721659036;0.0162665219;1.04434298;1.05247443;0.730780936;0.0519522843;49.7416685;4.22939867e-07;0.0165086344;0.75000082;0.0333329247;1.03927162;0.675000298;0.015215473;10;49.7416683;0.666667;0;1.044444;0.994832302;0.994833079
27.964314;1.03927203;0.750000384;0.0169074284;0.72165836;0.0162698783;1.04434517;1.052474;0.730780388;0.0519545135;49.7416681;-2.35037721e-07;0.0165062995;0.750000075;0.0333326182;1.03927204;0.674999803;0.0152170219;10;49.7416679;0.666667;0;1.044444;0.994832865;0.994832956
27.965314;1.03927203;0.750000367;0.0169074464;0.721658351;0.0162698899;1.04434515;1.05247501;0.730779688;0.0519544782;49.7416681;-2.21345841e-07;0.0165062969;0.75000006;0.0333326228;1.03927202;0.674999825;0.015217018;10;49.7416679;0.666667;0;1.044444;0.994832871;0.994832959
28.060314;1.03927171;0.749999821;0.0169081537;0.721658611;0.0162704613;1.04434449;1.05247586;0.730779857;0.0519550434;49.7416682;5.55677177e-07;0.0165063978;0.750000155;0.0333332996;1.03927217;0.674999859;0.0152177543;10;49.7416668;0.666667;0;1.044444;0.994833285;0.994832923
28.061314;1.03927272;0.749999835;0.0169081662;0.721657877;0.0162704383;1.04434449;1.05247584;0.730779872;0.0519550462;49.7416682;5.85441388e-07;0.0165064019;0.750000167;0.0333333218;1.03927317;0.674999848;0.0152177626;10;49.7416668;0.666667;0;1.044444;0.994833278;0.994832891
28.073314;1.03927287;0.749999917;0.0169085344;0.721657517;0.0162702634;1.04434452;1.05247557;0.730779976;0.0519560278;49.7416681;7.21096303e-07;0.0165054954;0.750000319;0.0333335052;1.03927299;0.674999731;0.0152179471;10;49.7416669;0.666667;0;1.044444;0.994833115;0.994832663
28.140314;1.03927268;0.749999703;0.0169092431;0.721657757;0.0162702416;1.04434705;1.05247495;0.730779921;0.0519558559;49.7416674;-1.2705172e-07;0.0165046633;0.75000008;0.0333330429;1.03927271;0.675000376;0.0152178132;10;49.7416677;0.666667;0;1.044444;0.994832545;0.994832848
28.145314;1.03927272;0.749999587;0.0169102315;0.721657609;0.0162712267;1.04434708;1.05247488;0.730779894;0.0519558903;49.7416674;-1.37695625e-07;0.0165047266;0.75000004;0.033332966;1.03927282;0.675000458;0.0152188364;10;49.7416677;0.666667;0;1.044444;0.994832535;0.994832854
28.275314;1.03927296;0.749999265;0.0169098101;0.721658622;0.0162719497;1.04434598;1.05247508;0.730779905;0.0519573625;49.7416685;-2.303345e-07;0.0165048334;0.74999994;0.0333343344;1.03927304;0.674999391;0.0152192169;10;49.7416676;0.666667;0;1.044444;0.994833078;0.994833212
28.637314;1.03927276;0.750000087;0.0169107372;0.721658001;0.0162706916;1.04434549;1.05247513;0.730780182;0.051957149;49.7416681;4.18259259e-07;0.0165047739;0.750000254;0.0333330954;1.03927287;0.674999856;0.0152188884;10;49.7416674;0.666667;0;1.044444;0.994833371;0.994833293
28.789314;1.03927332;0.749999537;0.0169092516;0.721658287;0.016271522;1.04434595;1.05247503;0.730779474;0.0519552956;49.7416678;8.64413728e-09;0.0165056232;0.749999866;0.0333330718;1.03927267;0.674999828;0.0152184437;10;49.7416686;0.666667;0;1.044444;0.994832554;0.994832821
28.794314;1.03927329;0.749999446;0.0169081153;0.721658396;0.0162704537;1.04434598;1.05247491;0.730779466;0.0519554349;49.7416677;-1.84151213e-07;0.016505664;0.749999928;0.0333330982;1.03927272;0.67499975;0.0152175046;10;49.7416687;0.666667;0;1.044444;0.994832515;0.994832942
28.891314;1.03927351;0.749999669;0.016909048;0.721658173;0.0162698428;1.04434519;1.05247549;0.730780591;0.0519553191;49.7416679;-1.48946179e-08;0.0165068741;0.750000339;0.0333334774;1.03927314;0.675000324;0.0152179066;10;49.7416681;0.666667;0;1.044444;0.994832972;0.994832927
28.892314;1.03927252;0.74999967;0.0169090567;0.721658883;0.0162698722;1.04434519;1.05247551;0.730780593;0.0519553239;49.7416679;-2.21929098e-08;0.0165068742;0.750000331;0.0333334916;1.03927215;0.675000355;0.0152179289;10;49.7416681;0.666667;0;1.044444;0.994832958;0.994832918
29.009314;1.03927146;0.749999472;0.0169075536;0.721659282;0.0162680773;1.04434527;1.0524747;0.730779887;0.0519549475;49.7416678;-1.37948389e-07;0.0165071405;0.749999986;0.0333342912;1.03927229;0.67500013;0.0152169447;10;49.7416678;0.666667;0;1.044444;0.994833148;0.994833308
29.010314;1.03927147;0.749999465;0.0169075704;0.721659278;0.0162680688;1.04434525;1.05247369;0.730780603;0.0519549966;49.7416678;-1.28921984e-07;0.0165071367;0.749999991;0.0333343087;1.03927232;0.675000141;0.0152169458;10;49.7416678;0.666667;0;1.044444;0.994833096;0.994833293
29.260784;1.03927212;0.750000009;0.016906379;0.721658979;0.016267709;1.04434323;1.05247446;0.730780655;0.0519524225;49.7416679;2.98956734e-07;0.0165092415;0.749999506;0.0333334993;1.03927216;0.674999808;0.0152164385;10;49.7416683;0.666667;0;1.044444;0.99483305;0.994832819
29.332784;1.03927151;0.750000342;0.0169058266;0.721659311;0.0162662902;1.04434293;1.05247457;0.730780477;0.0519526541;49.7416685;1.24095737e-07;0.0165089591;0.750000118;0.0333338923;1.03927238;0.675000242;0.0152144071;10;49.7416684;0.666667;0;1.044444;0.994833342;0.994832557
29.333784;1.03927049;0.750000357;0.0169058508;0.721660024;0.0162663217;1.04434293;1.05247457;0.730780463;0.0519526745;49.7416684;1.05967452e-07;0.0165089951;0.750000084;0.0333338933;1.03927138;0.675000221;0.0152144141;10;49.7416684;0.666667;0;1.044444;0.994833335;0.99483256
29.391784;1.03927081;0.749999987;0.0169058909;0.721659806;0.0162674222;1.0443428;1.05247392;0.730781075;0.0519517337;49.7416679;-6.87309843e-07;0.0165105231;0.749999499;0.0333330136;1.03927098;0.674999792;0.0152147842;10;49.7416681;0.666667;0;1.044444;0.994832868;0.994833297
29.392784;1.03927081;0.749999972;0.0169058956;0.721659819;0.0162674229;1.04434279;1.05247293;0.730781814;0.0519517501;49.7416679;-6.70886042e-07;0.0165105159;0.749999527;0.0333330263;1.03927097;0.674999791;0.0152147726;10;49.7416681;0.666667;0;1.044444;0.994832867;0.994833298
29.698784;1.03927098;0.749999829;0.0169033793;0.721659634;0.016265037;1.04434184;1.05247296;0.73078168;0.051950405;49.7416678;-2.3562471e-07;0.0165109878;0.750000142;0.0333335914;1.03927118;0.675000263;0.0152126391;10;49.7416681;0.666667;0;1.044444;0.99483284;0.994833487
29.829784;1.03927047;0.750000082;0.0169034221;0.72166006;0.0162640923;1.04434254;1.05247274;0.73078132;0.0519509778;49.7416679;-1.64090349e-07;0.0165121036;0.749999648;0.0333333241;1.0392713;0.674999579;0.0152136978;10;49.7416681;0.666667;0;1.044444;0.994833186;0.994833032
29.892784;1.03927111;0.749999999;0.0169031333;0.721659957;0.0162648748;1.04434128;1.05247299;0.730781012;0.0519494437;49.7416682;-8.73926805e-08;0.0165126234;0.749999765;0.0333333616;1.0392713;0.674999828;0.0152128788;10;49.7416675;0.666667;0;1.044444;0.994833008;0.994833013
30.091784;1.039271;0.750000005;0.0169033379;0.721659708;0.0162646081;1.044341;1.05247301;0.730781486;0.0519496091;49.741668;-5.88370929e-09;0.0165122229;0.750000003;0.033333336;1.039271;0.675000005;0.0152129979;10;49.741668;0.666667;0;1.044444;0.994833006;0.994832995
31.786784;1.039271;0.75;0.0169055556;0.721659702;0.0162667442;1.044343;1.052473;0.730781481;0.0519517154;49.741668;0;0.01651;0.75;0.0333333333;1.039271;0.675;0.015215;10;49.741668;0.666667;0;1.044444;0.994833;0.994833
31.960784;1.039271;0.75;0.0169055556;0.721659702;0.0162667442;1.044343;1.052474;0.730780787;0.0519527218;49.741668;0;0.0165088889;0.75;0.0333333333;1.039271;0.675;0.015215;10;49.741668;0.666667;0;1.044444;0.994833;0.994833
32.223784;1.039272;0.75;0.0169066667;0.721659007;0.0162677977;1.044344;1.052474;0.730780787;0.0519527218;49.741668;0;0.0165088889;0.75;0.0333333333;1.039272;0.675;0.015216;10;49.741668;0.666667;0;1.044444;0.994833;0.994833
32.574784;1.039272;0.75;0.0169066667;0.721659007;0.0162677977;1.044344;1.052474;0.730780787;0.0519537775;49.741668;0;0.0165088889;0.75;0.0333333333;1.039272;0.675;0.015216;10;49.741668;0.666667;0;1.044444;0.994833;0.994833
32.644784;1.039272;0.75;0.0169066667;0.721659007;0.0162677977;1.044344;1.052474;0.730780787;0.0519537775;49.741668;0;0.0165077778;0.75;0.0333333333;1.039272;0.675;0.015216;10;49.741668;0.666667;0;1.044444;0.994833;0.994833
33.174784;1.039272;0.75;0.0169077778;0.721659007;0.0162688668;1.044344;1.052474;0.730780787;0.0519537775;49.741668;0;0.0165077778;0.75;0.0333333333;1.039272;0.675;0.015217;10;49.741668;0.666667;0;1.044444;0.994833;0.994833
100.000000;1.039272;0.75;0.0169077778;0.721659007;0.0162688668;1.044344;1.052474;0.730780787;0.0519537775;49.741668;0;0.0165077778;0.75;0.0333333333;1.039272;0.675;0.015217;10;49.741668;0.666667;0;1.044444;0.994833;0.994833
