time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;8.333e-02;1.069e+00;5.000e+01;5.000e+01
0.000001000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;8.333e-02;1.069e+00;5.000e+01;5.000e+01
19.999996000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;8.333e-02;1.069e+00;5.000e+01;5.000e+01
19.999996000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.000508000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.001020000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.978e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.002020000;1.044e+00;8.333e-01;8.332e-02;7.979e-01;7.977e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.003020000;1.044e+00;8.333e-01;8.330e-02;7.979e-01;7.975e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.004020000;1.044e+00;8.333e-01;8.327e-02;7.979e-01;7.973e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.005020000;1.044e+00;8.333e-01;8.324e-02;7.979e-01;7.970e-02;1.069e+00;1.066e+00;8.016e-01;1.356e-01;1.044e+00;7.500e-01;7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.006020000;1.044e+00;8.333e-01;8.320e-02;7.979e-01;7.966e-02;1.069e+00;1.066e+00;8.016e-01;1.356e-01;1.044e+00;7.500e-01;7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.007020000;1.044e+00;8.333e-01;8.315e-02;7.979e-01;7.962e-02;1.069e+00;1.066e+00;8.016e-01;1.356e-01;1.044e+00;7.500e-01;7.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.008020000;1.044e+00;8.333e-01;8.311e-02;7.979e-01;7.958e-02;1.069e+00;1.066e+00;8.016e-01;1.355e-01;1.044e+00;7.499e-01;7.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.009020000;1.044e+00;8.333e-01;8.305e-02;7.979e-01;7.953e-02;1.069e+00;1.066e+00;8.016e-01;1.355e-01;1.044e+00;7.499e-01;7.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.010020000;1.044e+00;8.332e-01;8.300e-02;7.979e-01;7.947e-02;1.069e+00;1.066e+00;8.016e-01;1.354e-01;1.044e+00;7.499e-01;7.470e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.011020000;1.044e+00;8.332e-01;8.294e-02;7.979e-01;7.942e-02;1.069e+00;1.066e+00;8.016e-01;1.354e-01;1.044e+00;7.499e-01;7.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.012020000;1.044e+00;8.332e-01;8.288e-02;7.979e-01;7.936e-02;1.069e+00;1.066e+00;8.016e-01;1.353e-01;1.044e+00;7.499e-01;7.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.013020000;1.044e+00;8.332e-01;8.282e-02;7.979e-01;7.930e-02;1.069e+00;1.066e+00;8.016e-01;1.353e-01;1.044e+00;7.499e-01;7.453e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.014020000;1.044e+00;8.332e-01;8.275e-02;7.979e-01;7.924e-02;1.069e+00;1.066e+00;8.016e-01;1.352e-01;1.044e+00;7.499e-01;7.447e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.015020000;1.044e+00;8.332e-01;8.268e-02;7.978e-01;7.918e-02;1.069e+00;1.066e+00;8.016e-01;1.351e-01;1.044e+00;7.498e-01;7.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.016020000;1.044e+00;8.331e-01;8.261e-02;7.978e-01;7.911e-02;1.069e+00;1.066e+00;8.016e-01;1.351e-01;1.044e+00;7.498e-01;7.435e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.017020000;1.044e+00;8.331e-01;8.254e-02;7.978e-01;7.905e-02;1.069e+00;1.066e+00;8.016e-01;1.350e-01;1.044e+00;7.498e-01;7.429e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.018020000;1.044e+00;8.331e-01;8.247e-02;7.979e-01;7.898e-02;1.069e+00;1.066e+00;8.016e-01;1.349e-01;1.044e+00;7.498e-01;7.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.019020000;1.044e+00;8.331e-01;8.239e-02;7.979e-01;7.891e-02;1.069e+00;1.066e+00;8.016e-01;1.349e-01;1.044e+00;7.498e-01;7.415e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.020020000;1.044e+00;8.331e-01;8.232e-02;7.979e-01;7.884e-02;1.069e+00;1.066e+00;8.016e-01;1.348e-01;1.044e+00;7.498e-01;7.408e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.021020000;1.044e+00;8.330e-01;8.224e-02;7.979e-01;7.877e-02;1.069e+00;1.066e+00;8.016e-01;1.347e-01;1.044e+00;7.497e-01;7.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.022020000;1.044e+00;8.330e-01;8.216e-02;7.979e-01;7.869e-02;1.069e+00;1.066e+00;8.016e-01;1.347e-01;1.044e+00;7.497e-01;7.395e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.023020000;1.044e+00;8.330e-01;8.208e-02;7.979e-01;7.862e-02;1.069e+00;1.066e+00;8.016e-01;1.346e-01;1.044e+00;7.497e-01;7.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.024020000;1.044e+00;8.330e-01;8.200e-02;7.979e-01;7.855e-02;1.069e+00;1.066e+00;8.016e-01;1.345e-01;1.044e+00;7.497e-01;7.380e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.025020000;1.044e+00;8.330e-01;8.192e-02;7.979e-01;7.847e-02;1.069e+00;1.066e+00;8.016e-01;1.345e-01;1.044e+00;7.497e-01;7.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.026020000;1.044e+00;8.330e-01;8.184e-02;7.979e-01;7.839e-02;1.069e+00;1.066e+00;8.017e-01;1.344e-01;1.044e+00;7.497e-01;7.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.027020000;1.044e+00;8.329e-01;8.176e-02;7.979e-01;7.832e-02;1.068e+00;1.065e+00;8.017e-01;1.343e-01;1.044e+00;7.497e-01;7.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.028020000;1.044e+00;8.329e-01;8.168e-02;7.979e-01;7.824e-02;1.068e+00;1.065e+00;8.017e-01;1.342e-01;1.044e+00;7.496e-01;7.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.029020000;1.044e+00;8.329e-01;8.160e-02;7.979e-01;7.817e-02;1.068e+00;1.065e+00;8.017e-01;1.342e-01;1.044e+00;7.496e-01;7.344e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.030020000;1.044e+00;8.329e-01;8.151e-02;7.979e-01;7.809e-02;1.068e+00;1.065e+00;8.017e-01;1.341e-01;1.044e+00;7.496e-01;7.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.031020000;1.044e+00;8.329e-01;8.143e-02;7.979e-01;7.801e-02;1.068e+00;1.065e+00;8.017e-01;1.340e-01;1.044e+00;7.496e-01;7.329e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.032020000;1.044e+00;8.329e-01;8.135e-02;7.979e-01;7.793e-02;1.068e+00;1.065e+00;8.017e-01;1.339e-01;1.044e+00;7.496e-01;7.321e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.033020000;1.044e+00;8.329e-01;8.126e-02;7.979e-01;7.785e-02;1.068e+00;1.065e+00;8.017e-01;1.339e-01;1.044e+00;7.496e-01;7.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.034020000;1.044e+00;8.328e-01;8.118e-02;7.979e-01;7.777e-02;1.068e+00;1.065e+00;8.017e-01;1.338e-01;1.044e+00;7.496e-01;7.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.035020000;1.044e+00;8.328e-01;8.109e-02;7.979e-01;7.769e-02;1.068e+00;1.065e+00;8.017e-01;1.337e-01;1.044e+00;7.496e-01;7.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.036020000;1.044e+00;8.328e-01;8.101e-02;7.979e-01;7.762e-02;1.068e+00;1.065e+00;8.018e-01;1.336e-01;1.044e+00;7.495e-01;7.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.037020000;1.044e+00;8.328e-01;8.092e-02;7.979e-01;7.754e-02;1.068e+00;1.065e+00;8.018e-01;1.336e-01;1.044e+00;7.495e-01;7.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.038020000;1.044e+00;8.328e-01;8.084e-02;7.979e-01;7.746e-02;1.068e+00;1.065e+00;8.018e-01;1.335e-01;1.044e+00;7.495e-01;7.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.039020000;1.044e+00;8.328e-01;8.075e-02;7.980e-01;7.737e-02;1.068e+00;1.065e+00;8.018e-01;1.334e-01;1.044e+00;7.495e-01;7.268e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.040020000;1.044e+00;8.328e-01;8.067e-02;7.980e-01;7.729e-02;1.068e+00;1.065e+00;8.018e-01;1.333e-01;1.044e+00;7.495e-01;7.260e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.041020000;1.044e+00;8.328e-01;8.058e-02;7.980e-01;7.721e-02;1.068e+00;1.065e+00;8.018e-01;1.333e-01;1.044e+00;7.495e-01;7.252e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.042020000;1.044e+00;8.328e-01;8.049e-02;7.980e-01;7.713e-02;1.068e+00;1.065e+00;8.018e-01;1.332e-01;1.044e+00;7.495e-01;7.244e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.043020000;1.044e+00;8.327e-01;8.041e-02;7.980e-01;7.705e-02;1.068e+00;1.065e+00;8.019e-01;1.331e-01;1.044e+00;7.495e-01;7.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.044020000;1.044e+00;8.327e-01;8.032e-02;7.980e-01;7.697e-02;1.068e+00;1.065e+00;8.019e-01;1.330e-01;1.044e+00;7.495e-01;7.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.045020000;1.043e+00;8.327e-01;8.023e-02;7.980e-01;7.689e-02;1.068e+00;1.065e+00;8.019e-01;1.329e-01;1.043e+00;7.495e-01;7.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.046020000;1.043e+00;8.327e-01;8.014e-02;7.980e-01;7.680e-02;1.067e+00;1.065e+00;8.019e-01;1.329e-01;1.043e+00;7.494e-01;7.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.047020000;1.043e+00;8.327e-01;8.005e-02;7.981e-01;7.672e-02;1.067e+00;1.065e+00;8.019e-01;1.328e-01;1.043e+00;7.494e-01;7.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.048020000;1.043e+00;8.327e-01;7.997e-02;7.981e-01;7.664e-02;1.067e+00;1.065e+00;8.019e-01;1.327e-01;1.043e+00;7.494e-01;7.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.049020000;1.043e+00;8.327e-01;7.988e-02;7.981e-01;7.656e-02;1.067e+00;1.065e+00;8.020e-01;1.326e-01;1.043e+00;7.494e-01;7.189e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.050020000;1.043e+00;8.327e-01;7.979e-02;7.981e-01;7.647e-02;1.067e+00;1.065e+00;8.020e-01;1.326e-01;1.043e+00;7.494e-01;7.181e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.051020000;1.043e+00;8.327e-01;7.970e-02;7.981e-01;7.639e-02;1.067e+00;1.065e+00;8.020e-01;1.325e-01;1.043e+00;7.494e-01;7.173e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.052020000;1.043e+00;8.327e-01;7.961e-02;7.981e-01;7.631e-02;1.067e+00;1.065e+00;8.020e-01;1.324e-01;1.043e+00;7.494e-01;7.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.053020000;1.043e+00;8.327e-01;7.952e-02;7.981e-01;7.622e-02;1.067e+00;1.065e+00;8.020e-01;1.323e-01;1.043e+00;7.494e-01;7.157e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.054020000;1.043e+00;8.327e-01;7.943e-02;7.982e-01;7.614e-02;1.067e+00;1.065e+00;8.021e-01;1.322e-01;1.043e+00;7.494e-01;7.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.055020000;1.043e+00;8.326e-01;7.934e-02;7.982e-01;7.605e-02;1.067e+00;1.065e+00;8.021e-01;1.322e-01;1.043e+00;7.494e-01;7.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.056020000;1.043e+00;8.326e-01;7.925e-02;7.982e-01;7.597e-02;1.067e+00;1.065e+00;8.021e-01;1.321e-01;1.043e+00;7.494e-01;7.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.057020000;1.043e+00;8.326e-01;7.916e-02;7.982e-01;7.589e-02;1.067e+00;1.064e+00;8.021e-01;1.320e-01;1.043e+00;7.494e-01;7.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.058020000;1.043e+00;8.326e-01;7.907e-02;7.982e-01;7.580e-02;1.067e+00;1.064e+00;8.021e-01;1.319e-01;1.043e+00;7.494e-01;7.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.059020000;1.043e+00;8.326e-01;7.898e-02;7.982e-01;7.571e-02;1.067e+00;1.064e+00;8.022e-01;1.318e-01;1.043e+00;7.494e-01;7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.060020000;1.043e+00;8.326e-01;7.889e-02;7.982e-01;7.563e-02;1.067e+00;1.064e+00;8.022e-01;1.318e-01;1.043e+00;7.494e-01;7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.061020000;1.043e+00;8.326e-01;7.879e-02;7.983e-01;7.554e-02;1.067e+00;1.064e+00;8.022e-01;1.317e-01;1.043e+00;7.493e-01;7.092e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.062020000;1.043e+00;8.326e-01;7.870e-02;7.983e-01;7.546e-02;1.067e+00;1.064e+00;8.022e-01;1.316e-01;1.043e+00;7.493e-01;7.083e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.063020000;1.043e+00;8.326e-01;7.861e-02;7.983e-01;7.537e-02;1.067e+00;1.064e+00;8.023e-01;1.315e-01;1.043e+00;7.493e-01;7.075e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.064020000;1.043e+00;8.326e-01;7.852e-02;7.983e-01;7.529e-02;1.066e+00;1.064e+00;8.023e-01;1.314e-01;1.043e+00;7.493e-01;7.067e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.065020000;1.043e+00;8.326e-01;7.843e-02;7.983e-01;7.520e-02;1.066e+00;1.064e+00;8.023e-01;1.314e-01;1.043e+00;7.493e-01;7.058e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.066020000;1.043e+00;8.326e-01;7.833e-02;7.984e-01;7.511e-02;1.066e+00;1.064e+00;8.023e-01;1.313e-01;1.043e+00;7.493e-01;7.050e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.067020000;1.043e+00;8.326e-01;7.824e-02;7.984e-01;7.503e-02;1.066e+00;1.064e+00;8.023e-01;1.312e-01;1.043e+00;7.493e-01;7.042e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.068020000;1.043e+00;8.326e-01;7.815e-02;7.984e-01;7.494e-02;1.066e+00;1.064e+00;8.024e-01;1.311e-01;1.043e+00;7.493e-01;7.033e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.069020000;1.043e+00;8.326e-01;7.805e-02;7.984e-01;7.485e-02;1.066e+00;1.064e+00;8.024e-01;1.310e-01;1.043e+00;7.493e-01;7.025e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.070020000;1.043e+00;8.326e-01;7.796e-02;7.984e-01;7.476e-02;1.066e+00;1.064e+00;8.024e-01;1.309e-01;1.043e+00;7.493e-01;7.017e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.071020000;1.043e+00;8.326e-01;7.787e-02;7.984e-01;7.468e-02;1.066e+00;1.064e+00;8.024e-01;1.309e-01;1.043e+00;7.493e-01;7.008e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.072020000;1.043e+00;8.326e-01;7.777e-02;7.985e-01;7.459e-02;1.066e+00;1.064e+00;8.025e-01;1.308e-01;1.043e+00;7.493e-01;7.000e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.073020000;1.043e+00;8.325e-01;7.768e-02;7.985e-01;7.450e-02;1.066e+00;1.064e+00;8.025e-01;1.307e-01;1.043e+00;7.493e-01;6.991e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.074020000;1.043e+00;8.325e-01;7.758e-02;7.985e-01;7.441e-02;1.066e+00;1.064e+00;8.025e-01;1.306e-01;1.043e+00;7.493e-01;6.983e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.075020000;1.043e+00;8.325e-01;7.749e-02;7.985e-01;7.432e-02;1.066e+00;1.064e+00;8.025e-01;1.305e-01;1.043e+00;7.493e-01;6.974e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.076020000;1.043e+00;8.325e-01;7.740e-02;7.985e-01;7.424e-02;1.066e+00;1.064e+00;8.026e-01;1.304e-01;1.043e+00;7.493e-01;6.966e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.077020000;1.043e+00;8.325e-01;7.730e-02;7.986e-01;7.415e-02;1.066e+00;1.064e+00;8.026e-01;1.304e-01;1.043e+00;7.493e-01;6.957e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.078020000;1.043e+00;8.325e-01;7.721e-02;7.986e-01;7.406e-02;1.066e+00;1.064e+00;8.026e-01;1.303e-01;1.043e+00;7.493e-01;6.949e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.079020000;1.042e+00;8.325e-01;7.711e-02;7.986e-01;7.397e-02;1.066e+00;1.064e+00;8.026e-01;1.302e-01;1.042e+00;7.493e-01;6.940e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.080020000;1.042e+00;8.325e-01;7.701e-02;7.986e-01;7.388e-02;1.066e+00;1.064e+00;8.027e-01;1.301e-01;1.042e+00;7.493e-01;6.931e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.081020000;1.042e+00;8.325e-01;7.692e-02;7.986e-01;7.379e-02;1.065e+00;1.064e+00;8.027e-01;1.300e-01;1.042e+00;7.493e-01;6.923e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.082020000;1.042e+00;8.325e-01;7.682e-02;7.987e-01;7.370e-02;1.065e+00;1.064e+00;8.027e-01;1.299e-01;1.042e+00;7.493e-01;6.914e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.083020000;1.042e+00;8.325e-01;7.673e-02;7.987e-01;7.361e-02;1.065e+00;1.064e+00;8.027e-01;1.299e-01;1.042e+00;7.493e-01;6.905e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.084020000;1.042e+00;8.325e-01;7.663e-02;7.987e-01;7.352e-02;1.065e+00;1.063e+00;8.028e-01;1.298e-01;1.042e+00;7.493e-01;6.897e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.085020000;1.042e+00;8.325e-01;7.653e-02;7.987e-01;7.343e-02;1.065e+00;1.063e+00;8.028e-01;1.297e-01;1.042e+00;7.493e-01;6.888e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.086020000;1.042e+00;8.325e-01;7.644e-02;7.987e-01;7.334e-02;1.065e+00;1.063e+00;8.028e-01;1.296e-01;1.042e+00;7.493e-01;6.879e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.087020000;1.042e+00;8.325e-01;7.634e-02;7.988e-01;7.325e-02;1.065e+00;1.063e+00;8.028e-01;1.295e-01;1.042e+00;7.492e-01;6.871e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.088020000;1.042e+00;8.325e-01;7.624e-02;7.988e-01;7.316e-02;1.065e+00;1.063e+00;8.029e-01;1.294e-01;1.042e+00;7.492e-01;6.862e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.089020000;1.042e+00;8.325e-01;7.615e-02;7.988e-01;7.307e-02;1.065e+00;1.063e+00;8.029e-01;1.293e-01;1.042e+00;7.492e-01;6.853e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.090020000;1.042e+00;8.325e-01;7.605e-02;7.988e-01;7.298e-02;1.065e+00;1.063e+00;8.029e-01;1.293e-01;1.042e+00;7.492e-01;6.845e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.091020000;1.042e+00;8.325e-01;7.595e-02;7.989e-01;7.288e-02;1.065e+00;1.063e+00;8.029e-01;1.292e-01;1.042e+00;7.492e-01;6.836e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.092020000;1.042e+00;8.325e-01;7.585e-02;7.989e-01;7.279e-02;1.065e+00;1.063e+00;8.030e-01;1.291e-01;1.042e+00;7.492e-01;6.827e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.093020000;1.042e+00;8.325e-01;7.576e-02;7.989e-01;7.270e-02;1.065e+00;1.063e+00;8.030e-01;1.290e-01;1.042e+00;7.492e-01;6.818e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.094020000;1.042e+00;8.325e-01;7.566e-02;7.989e-01;7.261e-02;1.065e+00;1.063e+00;8.030e-01;1.289e-01;1.042e+00;7.492e-01;6.809e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.095020000;1.042e+00;8.325e-01;7.556e-02;7.989e-01;7.252e-02;1.065e+00;1.063e+00;8.031e-01;1.288e-01;1.042e+00;7.492e-01;6.800e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.096020000;1.042e+00;8.325e-01;7.546e-02;7.990e-01;7.242e-02;1.065e+00;1.063e+00;8.031e-01;1.287e-01;1.042e+00;7.492e-01;6.792e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.097020000;1.042e+00;8.325e-01;7.536e-02;7.990e-01;7.233e-02;1.065e+00;1.063e+00;8.031e-01;1.287e-01;1.042e+00;7.492e-01;6.783e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.098020000;1.042e+00;8.325e-01;7.527e-02;7.990e-01;7.224e-02;1.064e+00;1.063e+00;8.031e-01;1.286e-01;1.042e+00;7.492e-01;6.774e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.099020000;1.042e+00;8.325e-01;7.517e-02;7.990e-01;7.215e-02;1.064e+00;1.063e+00;8.032e-01;1.285e-01;1.042e+00;7.492e-01;6.765e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.100020000;1.042e+00;8.325e-01;7.507e-02;7.991e-01;7.205e-02;1.064e+00;1.063e+00;8.032e-01;1.284e-01;1.042e+00;7.492e-01;6.756e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.101020000;1.042e+00;8.325e-01;7.497e-02;7.991e-01;7.196e-02;1.064e+00;1.063e+00;8.032e-01;1.283e-01;1.042e+00;7.492e-01;6.747e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.102020000;1.042e+00;8.325e-01;7.487e-02;7.991e-01;7.187e-02;1.064e+00;1.063e+00;8.032e-01;1.282e-01;1.042e+00;7.492e-01;6.738e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.103020000;1.042e+00;8.325e-01;7.477e-02;7.991e-01;7.178e-02;1.064e+00;1.063e+00;8.033e-01;1.281e-01;1.042e+00;7.492e-01;6.729e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.104020000;1.042e+00;8.325e-01;7.467e-02;7.991e-01;7.168e-02;1.064e+00;1.063e+00;8.033e-01;1.281e-01;1.042e+00;7.492e-01;6.720e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.105020000;1.042e+00;8.325e-01;7.457e-02;7.992e-01;7.159e-02;1.064e+00;1.063e+00;8.033e-01;1.280e-01;1.042e+00;7.492e-01;6.711e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.106020000;1.042e+00;8.325e-01;7.447e-02;7.992e-01;7.150e-02;1.064e+00;1.063e+00;8.034e-01;1.279e-01;1.042e+00;7.492e-01;6.702e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.107020000;1.042e+00;8.325e-01;7.437e-02;7.992e-01;7.140e-02;1.064e+00;1.063e+00;8.034e-01;1.278e-01;1.042e+00;7.492e-01;6.693e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.108020000;1.042e+00;8.325e-01;7.427e-02;7.992e-01;7.131e-02;1.064e+00;1.063e+00;8.034e-01;1.277e-01;1.042e+00;7.492e-01;6.684e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.109020000;1.042e+00;8.324e-01;7.417e-02;7.993e-01;7.121e-02;1.064e+00;1.062e+00;8.034e-01;1.276e-01;1.042e+00;7.492e-01;6.675e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.110020000;1.041e+00;8.324e-01;7.407e-02;7.993e-01;7.112e-02;1.064e+00;1.062e+00;8.035e-01;1.275e-01;1.041e+00;7.492e-01;6.666e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.111020000;1.041e+00;8.324e-01;7.397e-02;7.993e-01;7.103e-02;1.064e+00;1.062e+00;8.035e-01;1.274e-01;1.041e+00;7.492e-01;6.657e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.112020000;1.041e+00;8.324e-01;7.387e-02;7.993e-01;7.093e-02;1.064e+00;1.062e+00;8.035e-01;1.274e-01;1.041e+00;7.492e-01;6.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.113020000;1.041e+00;8.324e-01;7.377e-02;7.994e-01;7.084e-02;1.064e+00;1.062e+00;8.036e-01;1.273e-01;1.041e+00;7.492e-01;6.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.114020000;1.041e+00;8.324e-01;7.367e-02;7.994e-01;7.074e-02;1.063e+00;1.062e+00;8.036e-01;1.272e-01;1.041e+00;7.492e-01;6.630e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.115020000;1.041e+00;8.324e-01;7.357e-02;7.994e-01;7.065e-02;1.063e+00;1.062e+00;8.036e-01;1.271e-01;1.041e+00;7.492e-01;6.621e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.116020000;1.041e+00;8.324e-01;7.346e-02;7.994e-01;7.055e-02;1.063e+00;1.062e+00;8.036e-01;1.270e-01;1.041e+00;7.492e-01;6.612e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.117020000;1.041e+00;8.324e-01;7.336e-02;7.995e-01;7.046e-02;1.063e+00;1.062e+00;8.037e-01;1.269e-01;1.041e+00;7.492e-01;6.603e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.118020000;1.041e+00;8.324e-01;7.326e-02;7.995e-01;7.036e-02;1.063e+00;1.062e+00;8.037e-01;1.268e-01;1.041e+00;7.492e-01;6.594e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.119020000;1.041e+00;8.324e-01;7.316e-02;7.995e-01;7.027e-02;1.063e+00;1.062e+00;8.037e-01;1.267e-01;1.041e+00;7.492e-01;6.584e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.120020000;1.041e+00;8.324e-01;7.306e-02;7.995e-01;7.017e-02;1.063e+00;1.062e+00;8.038e-01;1.266e-01;1.041e+00;7.492e-01;6.575e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.121020000;1.041e+00;8.324e-01;7.296e-02;7.995e-01;7.007e-02;1.063e+00;1.062e+00;8.038e-01;1.266e-01;1.041e+00;7.492e-01;6.566e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.122020000;1.041e+00;8.324e-01;7.286e-02;7.996e-01;6.998e-02;1.063e+00;1.062e+00;8.038e-01;1.265e-01;1.041e+00;7.492e-01;6.557e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.123020000;1.041e+00;8.324e-01;7.275e-02;7.996e-01;6.988e-02;1.063e+00;1.062e+00;8.039e-01;1.264e-01;1.041e+00;7.492e-01;6.548e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.124020000;1.041e+00;8.324e-01;7.265e-02;7.996e-01;6.979e-02;1.063e+00;1.062e+00;8.039e-01;1.263e-01;1.041e+00;7.492e-01;6.539e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.125020000;1.041e+00;8.324e-01;7.255e-02;7.996e-01;6.969e-02;1.063e+00;1.062e+00;8.039e-01;1.262e-01;1.041e+00;7.492e-01;6.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.126020000;1.041e+00;8.324e-01;7.245e-02;7.997e-01;6.960e-02;1.063e+00;1.062e+00;8.039e-01;1.261e-01;1.041e+00;7.492e-01;6.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.127020000;1.041e+00;8.324e-01;7.234e-02;7.997e-01;6.950e-02;1.063e+00;1.062e+00;8.040e-01;1.260e-01;1.041e+00;7.492e-01;6.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.128020000;1.041e+00;8.324e-01;7.224e-02;7.997e-01;6.940e-02;1.063e+00;1.062e+00;8.040e-01;1.259e-01;1.041e+00;7.492e-01;6.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.129020000;1.041e+00;8.324e-01;7.214e-02;7.997e-01;6.931e-02;1.062e+00;1.062e+00;8.040e-01;1.258e-01;1.041e+00;7.492e-01;6.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.130020000;1.041e+00;8.324e-01;7.204e-02;7.998e-01;6.921e-02;1.062e+00;1.062e+00;8.041e-01;1.257e-01;1.041e+00;7.492e-01;6.483e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.131020000;1.041e+00;8.324e-01;7.193e-02;7.998e-01;6.911e-02;1.062e+00;1.062e+00;8.041e-01;1.257e-01;1.041e+00;7.492e-01;6.474e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.132020000;1.041e+00;8.324e-01;7.183e-02;7.998e-01;6.902e-02;1.062e+00;1.062e+00;8.041e-01;1.256e-01;1.041e+00;7.492e-01;6.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.133020000;1.041e+00;8.324e-01;7.173e-02;7.998e-01;6.892e-02;1.062e+00;1.062e+00;8.042e-01;1.255e-01;1.041e+00;7.492e-01;6.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.134020000;1.041e+00;8.324e-01;7.162e-02;7.999e-01;6.882e-02;1.062e+00;1.061e+00;8.042e-01;1.254e-01;1.041e+00;7.492e-01;6.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.135020000;1.041e+00;8.324e-01;7.152e-02;7.999e-01;6.873e-02;1.062e+00;1.061e+00;8.042e-01;1.253e-01;1.041e+00;7.492e-01;6.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.136020000;1.041e+00;8.324e-01;7.142e-02;7.999e-01;6.863e-02;1.062e+00;1.061e+00;8.042e-01;1.252e-01;1.041e+00;7.492e-01;6.427e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.137020000;1.041e+00;8.324e-01;7.131e-02;7.999e-01;6.853e-02;1.062e+00;1.061e+00;8.043e-01;1.251e-01;1.041e+00;7.492e-01;6.418e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.138020000;1.041e+00;8.324e-01;7.121e-02;8.000e-01;6.843e-02;1.062e+00;1.061e+00;8.043e-01;1.250e-01;1.041e+00;7.492e-01;6.409e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.139020000;1.041e+00;8.324e-01;7.111e-02;8.000e-01;6.834e-02;1.062e+00;1.061e+00;8.043e-01;1.249e-01;1.041e+00;7.492e-01;6.399e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.140020000;1.040e+00;8.324e-01;7.100e-02;8.000e-01;6.824e-02;1.062e+00;1.061e+00;8.044e-01;1.248e-01;1.040e+00;7.492e-01;6.390e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.141020000;1.040e+00;8.324e-01;7.090e-02;8.000e-01;6.814e-02;1.062e+00;1.061e+00;8.044e-01;1.247e-01;1.040e+00;7.492e-01;6.381e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.142020000;1.040e+00;8.324e-01;7.079e-02;8.001e-01;6.804e-02;1.062e+00;1.061e+00;8.044e-01;1.247e-01;1.040e+00;7.492e-01;6.371e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.143020000;1.040e+00;8.324e-01;7.069e-02;8.001e-01;6.795e-02;1.062e+00;1.061e+00;8.045e-01;1.246e-01;1.040e+00;7.492e-01;6.362e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.144020000;1.040e+00;8.324e-01;7.058e-02;8.001e-01;6.785e-02;1.062e+00;1.061e+00;8.045e-01;1.245e-01;1.040e+00;7.492e-01;6.353e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.145020000;1.040e+00;8.324e-01;7.048e-02;8.002e-01;6.775e-02;1.061e+00;1.061e+00;8.045e-01;1.244e-01;1.040e+00;7.492e-01;6.343e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.146020000;1.040e+00;8.324e-01;7.038e-02;8.002e-01;6.765e-02;1.061e+00;1.061e+00;8.046e-01;1.243e-01;1.040e+00;7.492e-01;6.334e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.147020000;1.040e+00;8.324e-01;7.027e-02;8.002e-01;6.755e-02;1.061e+00;1.061e+00;8.046e-01;1.242e-01;1.040e+00;7.492e-01;6.324e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.148020000;1.040e+00;8.324e-01;7.017e-02;8.002e-01;6.745e-02;1.061e+00;1.061e+00;8.046e-01;1.241e-01;1.040e+00;7.492e-01;6.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.149020000;1.040e+00;8.324e-01;7.006e-02;8.003e-01;6.736e-02;1.061e+00;1.061e+00;8.047e-01;1.240e-01;1.040e+00;7.492e-01;6.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.150020000;1.040e+00;8.324e-01;6.996e-02;8.003e-01;6.726e-02;1.061e+00;1.061e+00;8.047e-01;1.239e-01;1.040e+00;7.492e-01;6.296e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.151020000;1.040e+00;8.324e-01;6.985e-02;8.003e-01;6.716e-02;1.061e+00;1.061e+00;8.047e-01;1.238e-01;1.040e+00;7.492e-01;6.287e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.152020000;1.040e+00;8.324e-01;6.975e-02;8.003e-01;6.706e-02;1.061e+00;1.061e+00;8.047e-01;1.237e-01;1.040e+00;7.492e-01;6.277e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.153020000;1.040e+00;8.324e-01;6.964e-02;8.004e-01;6.696e-02;1.061e+00;1.061e+00;8.048e-01;1.236e-01;1.040e+00;7.492e-01;6.268e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.154020000;1.040e+00;8.324e-01;6.954e-02;8.004e-01;6.686e-02;1.061e+00;1.061e+00;8.048e-01;1.236e-01;1.040e+00;7.492e-01;6.258e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.155020000;1.040e+00;8.324e-01;6.943e-02;8.004e-01;6.676e-02;1.061e+00;1.061e+00;8.048e-01;1.235e-01;1.040e+00;7.492e-01;6.249e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.156020000;1.040e+00;8.324e-01;6.933e-02;8.004e-01;6.667e-02;1.061e+00;1.061e+00;8.049e-01;1.234e-01;1.040e+00;7.492e-01;6.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.157020000;1.040e+00;8.324e-01;6.922e-02;8.005e-01;6.657e-02;1.061e+00;1.061e+00;8.049e-01;1.233e-01;1.040e+00;7.492e-01;6.230e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.158020000;1.040e+00;8.324e-01;6.912e-02;8.005e-01;6.647e-02;1.061e+00;1.060e+00;8.049e-01;1.232e-01;1.040e+00;7.492e-01;6.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.159020000;1.040e+00;8.324e-01;6.901e-02;8.005e-01;6.637e-02;1.061e+00;1.060e+00;8.050e-01;1.231e-01;1.040e+00;7.492e-01;6.211e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.160020000;1.040e+00;8.324e-01;6.891e-02;8.005e-01;6.627e-02;1.060e+00;1.060e+00;8.050e-01;1.230e-01;1.040e+00;7.492e-01;6.202e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.161020000;1.040e+00;8.324e-01;6.880e-02;8.006e-01;6.617e-02;1.060e+00;1.060e+00;8.050e-01;1.229e-01;1.040e+00;7.492e-01;6.192e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.162020000;1.040e+00;8.324e-01;6.869e-02;8.006e-01;6.607e-02;1.060e+00;1.060e+00;8.051e-01;1.228e-01;1.040e+00;7.492e-01;6.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.163020000;1.040e+00;8.324e-01;6.859e-02;8.006e-01;6.597e-02;1.060e+00;1.060e+00;8.051e-01;1.227e-01;1.040e+00;7.492e-01;6.173e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.164020000;1.040e+00;8.324e-01;6.848e-02;8.006e-01;6.587e-02;1.060e+00;1.060e+00;8.051e-01;1.226e-01;1.040e+00;7.492e-01;6.163e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.165020000;1.040e+00;8.324e-01;6.838e-02;8.007e-01;6.577e-02;1.060e+00;1.060e+00;8.052e-01;1.225e-01;1.040e+00;7.492e-01;6.154e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.166020000;1.040e+00;8.324e-01;6.827e-02;8.007e-01;6.567e-02;1.060e+00;1.060e+00;8.052e-01;1.224e-01;1.040e+00;7.492e-01;6.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.167020000;1.040e+00;8.324e-01;6.816e-02;8.007e-01;6.557e-02;1.060e+00;1.060e+00;8.052e-01;1.224e-01;1.040e+00;7.492e-01;6.135e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.168020000;1.040e+00;8.324e-01;6.806e-02;8.008e-01;6.547e-02;1.060e+00;1.060e+00;8.053e-01;1.223e-01;1.040e+00;7.492e-01;6.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.169020000;1.039e+00;8.324e-01;6.795e-02;8.008e-01;6.537e-02;1.060e+00;1.060e+00;8.053e-01;1.222e-01;1.039e+00;7.492e-01;6.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.170020000;1.039e+00;8.324e-01;6.785e-02;8.008e-01;6.527e-02;1.060e+00;1.060e+00;8.053e-01;1.221e-01;1.039e+00;7.492e-01;6.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.171020000;1.039e+00;8.324e-01;6.774e-02;8.008e-01;6.517e-02;1.060e+00;1.060e+00;8.054e-01;1.220e-01;1.039e+00;7.492e-01;6.097e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.172020000;1.039e+00;8.324e-01;6.763e-02;8.009e-01;6.507e-02;1.060e+00;1.060e+00;8.054e-01;1.219e-01;1.039e+00;7.492e-01;6.087e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.173020000;1.039e+00;8.324e-01;6.753e-02;8.009e-01;6.497e-02;1.060e+00;1.060e+00;8.054e-01;1.218e-01;1.039e+00;7.492e-01;6.077e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.174020000;1.039e+00;8.324e-01;6.742e-02;8.009e-01;6.487e-02;1.060e+00;1.060e+00;8.055e-01;1.217e-01;1.039e+00;7.492e-01;6.068e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.175020000;1.039e+00;8.324e-01;6.731e-02;8.009e-01;6.477e-02;1.059e+00;1.060e+00;8.055e-01;1.216e-01;1.039e+00;7.492e-01;6.058e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.176020000;1.039e+00;8.324e-01;6.721e-02;8.010e-01;6.467e-02;1.059e+00;1.060e+00;8.055e-01;1.215e-01;1.039e+00;7.492e-01;6.049e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.177020000;1.039e+00;8.324e-01;6.710e-02;8.010e-01;6.457e-02;1.059e+00;1.060e+00;8.056e-01;1.214e-01;1.039e+00;7.492e-01;6.039e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.178020000;1.039e+00;8.324e-01;6.699e-02;8.010e-01;6.447e-02;1.059e+00;1.060e+00;8.056e-01;1.213e-01;1.039e+00;7.492e-01;6.029e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.179020000;1.039e+00;8.324e-01;6.689e-02;8.011e-01;6.437e-02;1.059e+00;1.060e+00;8.056e-01;1.212e-01;1.039e+00;7.492e-01;6.020e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.180020000;1.039e+00;8.324e-01;6.678e-02;8.011e-01;6.427e-02;1.059e+00;1.060e+00;8.056e-01;1.211e-01;1.039e+00;7.492e-01;6.010e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.181020000;1.039e+00;8.324e-01;6.667e-02;8.011e-01;6.417e-02;1.059e+00;1.059e+00;8.057e-01;1.210e-01;1.039e+00;7.492e-01;6.001e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.182020000;1.039e+00;8.324e-01;6.657e-02;8.011e-01;6.407e-02;1.059e+00;1.059e+00;8.057e-01;1.210e-01;1.039e+00;7.492e-01;5.991e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.183020000;1.039e+00;8.324e-01;6.646e-02;8.012e-01;6.396e-02;1.059e+00;1.059e+00;8.057e-01;1.209e-01;1.039e+00;7.492e-01;5.981e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.184020000;1.039e+00;8.324e-01;6.635e-02;8.012e-01;6.386e-02;1.059e+00;1.059e+00;8.058e-01;1.208e-01;1.039e+00;7.492e-01;5.972e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.185020000;1.039e+00;8.324e-01;6.624e-02;8.012e-01;6.376e-02;1.059e+00;1.059e+00;8.058e-01;1.207e-01;1.039e+00;7.492e-01;5.962e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.186020000;1.039e+00;8.324e-01;6.614e-02;8.012e-01;6.366e-02;1.059e+00;1.059e+00;8.058e-01;1.206e-01;1.039e+00;7.492e-01;5.952e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.187020000;1.039e+00;8.324e-01;6.603e-02;8.013e-01;6.356e-02;1.059e+00;1.059e+00;8.059e-01;1.205e-01;1.039e+00;7.492e-01;5.943e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.188020000;1.039e+00;8.324e-01;6.592e-02;8.013e-01;6.346e-02;1.059e+00;1.059e+00;8.059e-01;1.204e-01;1.039e+00;7.492e-01;5.933e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.189020000;1.039e+00;8.324e-01;6.582e-02;8.013e-01;6.336e-02;1.059e+00;1.059e+00;8.059e-01;1.203e-01;1.039e+00;7.492e-01;5.923e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.190020000;1.039e+00;8.324e-01;6.571e-02;8.014e-01;6.326e-02;1.058e+00;1.059e+00;8.060e-01;1.202e-01;1.039e+00;7.492e-01;5.914e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.191020000;1.039e+00;8.324e-01;6.560e-02;8.014e-01;6.316e-02;1.058e+00;1.059e+00;8.060e-01;1.201e-01;1.039e+00;7.492e-01;5.904e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.192020000;1.039e+00;8.324e-01;6.549e-02;8.014e-01;6.305e-02;1.058e+00;1.059e+00;8.060e-01;1.200e-01;1.039e+00;7.492e-01;5.894e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.193020000;1.039e+00;8.324e-01;6.539e-02;8.014e-01;6.295e-02;1.058e+00;1.059e+00;8.061e-01;1.199e-01;1.039e+00;7.492e-01;5.885e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.194020000;1.039e+00;8.324e-01;6.528e-02;8.015e-01;6.285e-02;1.058e+00;1.059e+00;8.061e-01;1.198e-01;1.039e+00;7.492e-01;5.875e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.195020000;1.039e+00;8.324e-01;6.517e-02;8.015e-01;6.275e-02;1.058e+00;1.059e+00;8.061e-01;1.197e-01;1.039e+00;7.492e-01;5.865e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.196020000;1.039e+00;8.324e-01;6.506e-02;8.015e-01;6.265e-02;1.058e+00;1.059e+00;8.062e-01;1.196e-01;1.039e+00;7.492e-01;5.856e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.197020000;1.038e+00;8.324e-01;6.496e-02;8.015e-01;6.255e-02;1.058e+00;1.059e+00;8.062e-01;1.195e-01;1.038e+00;7.492e-01;5.846e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.198020000;1.038e+00;8.324e-01;6.485e-02;8.016e-01;6.245e-02;1.058e+00;1.059e+00;8.062e-01;1.194e-01;1.038e+00;7.492e-01;5.836e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.199020000;1.038e+00;8.324e-01;6.474e-02;8.016e-01;6.234e-02;1.058e+00;1.059e+00;8.063e-01;1.194e-01;1.038e+00;7.492e-01;5.827e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.200020000;1.038e+00;8.324e-01;6.463e-02;8.016e-01;6.224e-02;1.058e+00;1.059e+00;8.063e-01;1.193e-01;1.038e+00;7.492e-01;5.817e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.201020000;1.038e+00;8.324e-01;6.452e-02;8.017e-01;6.214e-02;1.058e+00;1.059e+00;8.063e-01;1.192e-01;1.038e+00;7.492e-01;5.807e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.202020000;1.038e+00;8.324e-01;6.442e-02;8.017e-01;6.204e-02;1.058e+00;1.059e+00;8.064e-01;1.191e-01;1.038e+00;7.492e-01;5.797e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.203020000;1.038e+00;8.324e-01;6.431e-02;8.017e-01;6.194e-02;1.058e+00;1.059e+00;8.064e-01;1.190e-01;1.038e+00;7.492e-01;5.788e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.204020000;1.038e+00;8.324e-01;6.420e-02;8.017e-01;6.184e-02;1.058e+00;1.058e+00;8.064e-01;1.189e-01;1.038e+00;7.492e-01;5.778e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.205020000;1.038e+00;8.324e-01;6.409e-02;8.018e-01;6.173e-02;1.057e+00;1.058e+00;8.065e-01;1.188e-01;1.038e+00;7.492e-01;5.768e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.206020000;1.038e+00;8.324e-01;6.398e-02;8.018e-01;6.163e-02;1.057e+00;1.058e+00;8.065e-01;1.187e-01;1.038e+00;7.492e-01;5.759e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.207020000;1.038e+00;8.324e-01;6.388e-02;8.018e-01;6.153e-02;1.057e+00;1.058e+00;8.065e-01;1.186e-01;1.038e+00;7.492e-01;5.749e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.208020000;1.038e+00;8.324e-01;6.377e-02;8.019e-01;6.143e-02;1.057e+00;1.058e+00;8.066e-01;1.185e-01;1.038e+00;7.492e-01;5.739e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.209020000;1.038e+00;8.324e-01;6.366e-02;8.019e-01;6.133e-02;1.057e+00;1.058e+00;8.066e-01;1.184e-01;1.038e+00;7.492e-01;5.729e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.210020000;1.038e+00;8.324e-01;6.355e-02;8.019e-01;6.122e-02;1.057e+00;1.058e+00;8.067e-01;1.183e-01;1.038e+00;7.492e-01;5.720e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.211020000;1.038e+00;8.324e-01;6.344e-02;8.019e-01;6.112e-02;1.057e+00;1.058e+00;8.067e-01;1.182e-01;1.038e+00;7.492e-01;5.710e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.212020000;1.038e+00;8.324e-01;6.333e-02;8.020e-01;6.102e-02;1.057e+00;1.058e+00;8.067e-01;1.181e-01;1.038e+00;7.492e-01;5.700e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.213020000;1.038e+00;8.324e-01;6.323e-02;8.020e-01;6.092e-02;1.057e+00;1.058e+00;8.068e-01;1.180e-01;1.038e+00;7.492e-01;5.690e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.214020000;1.038e+00;8.324e-01;6.312e-02;8.020e-01;6.081e-02;1.057e+00;1.058e+00;8.068e-01;1.179e-01;1.038e+00;7.492e-01;5.681e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.215020000;1.038e+00;8.324e-01;6.301e-02;8.021e-01;6.071e-02;1.057e+00;1.058e+00;8.068e-01;1.178e-01;1.038e+00;7.492e-01;5.671e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.216020000;1.038e+00;8.324e-01;6.290e-02;8.021e-01;6.061e-02;1.057e+00;1.058e+00;8.069e-01;1.177e-01;1.038e+00;7.492e-01;5.661e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.217020000;1.038e+00;8.324e-01;6.279e-02;8.021e-01;6.051e-02;1.057e+00;1.058e+00;8.069e-01;1.176e-01;1.038e+00;7.492e-01;5.651e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.218020000;1.038e+00;8.324e-01;6.268e-02;8.021e-01;6.040e-02;1.057e+00;1.058e+00;8.069e-01;1.175e-01;1.038e+00;7.492e-01;5.642e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.219020000;1.038e+00;8.324e-01;6.258e-02;8.022e-01;6.030e-02;1.056e+00;1.058e+00;8.070e-01;1.175e-01;1.038e+00;7.492e-01;5.632e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.220020000;1.038e+00;8.324e-01;6.247e-02;8.022e-01;6.020e-02;1.056e+00;1.058e+00;8.070e-01;1.174e-01;1.038e+00;7.492e-01;5.622e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.221020000;1.038e+00;8.324e-01;6.236e-02;8.022e-01;6.010e-02;1.056e+00;1.058e+00;8.070e-01;1.173e-01;1.038e+00;7.492e-01;5.612e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.222020000;1.038e+00;8.324e-01;6.225e-02;8.023e-01;5.999e-02;1.056e+00;1.058e+00;8.071e-01;1.172e-01;1.038e+00;7.492e-01;5.602e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.223020000;1.038e+00;8.324e-01;6.214e-02;8.023e-01;5.989e-02;1.056e+00;1.058e+00;8.071e-01;1.171e-01;1.038e+00;7.492e-01;5.593e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.224020000;1.038e+00;8.324e-01;6.203e-02;8.023e-01;5.979e-02;1.056e+00;1.058e+00;8.071e-01;1.170e-01;1.038e+00;7.492e-01;5.583e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.225020000;1.037e+00;8.324e-01;6.192e-02;8.023e-01;5.969e-02;1.056e+00;1.058e+00;8.072e-01;1.169e-01;1.037e+00;7.492e-01;5.573e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.226020000;1.037e+00;8.324e-01;6.182e-02;8.024e-01;5.958e-02;1.056e+00;1.058e+00;8.072e-01;1.168e-01;1.037e+00;7.492e-01;5.563e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.227020000;1.037e+00;8.324e-01;6.171e-02;8.024e-01;5.948e-02;1.056e+00;1.057e+00;8.072e-01;1.167e-01;1.037e+00;7.492e-01;5.554e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.228020000;1.037e+00;8.324e-01;6.160e-02;8.024e-01;5.938e-02;1.056e+00;1.057e+00;8.073e-01;1.166e-01;1.037e+00;7.492e-01;5.544e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.229020000;1.037e+00;8.324e-01;6.149e-02;8.025e-01;5.928e-02;1.056e+00;1.057e+00;8.073e-01;1.165e-01;1.037e+00;7.492e-01;5.534e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.230020000;1.037e+00;8.324e-01;6.138e-02;8.025e-01;5.917e-02;1.056e+00;1.057e+00;8.073e-01;1.164e-01;1.037e+00;7.492e-01;5.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.231020000;1.037e+00;8.324e-01;6.127e-02;8.025e-01;5.907e-02;1.056e+00;1.057e+00;8.074e-01;1.163e-01;1.037e+00;7.492e-01;5.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.232020000;1.037e+00;8.324e-01;6.116e-02;8.025e-01;5.897e-02;1.056e+00;1.057e+00;8.074e-01;1.162e-01;1.037e+00;7.492e-01;5.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.233020000;1.037e+00;8.324e-01;6.105e-02;8.026e-01;5.886e-02;1.056e+00;1.057e+00;8.074e-01;1.161e-01;1.037e+00;7.492e-01;5.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.234020000;1.037e+00;8.324e-01;6.095e-02;8.026e-01;5.876e-02;1.055e+00;1.057e+00;8.075e-01;1.160e-01;1.037e+00;7.492e-01;5.485e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.235020000;1.037e+00;8.324e-01;6.084e-02;8.026e-01;5.866e-02;1.055e+00;1.057e+00;8.075e-01;1.159e-01;1.037e+00;7.492e-01;5.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.236020000;1.037e+00;8.324e-01;6.073e-02;8.027e-01;5.855e-02;1.055e+00;1.057e+00;8.075e-01;1.158e-01;1.037e+00;7.492e-01;5.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.237020000;1.037e+00;8.324e-01;6.062e-02;8.027e-01;5.845e-02;1.055e+00;1.057e+00;8.076e-01;1.157e-01;1.037e+00;7.492e-01;5.456e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.238020000;1.037e+00;8.324e-01;6.051e-02;8.027e-01;5.835e-02;1.055e+00;1.057e+00;8.076e-01;1.156e-01;1.037e+00;7.492e-01;5.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.239020000;1.037e+00;8.324e-01;6.040e-02;8.027e-01;5.825e-02;1.055e+00;1.057e+00;8.076e-01;1.155e-01;1.037e+00;7.492e-01;5.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.240020000;1.037e+00;8.324e-01;6.029e-02;8.028e-01;5.814e-02;1.055e+00;1.057e+00;8.077e-01;1.154e-01;1.037e+00;7.492e-01;5.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.241020000;1.037e+00;8.324e-01;6.018e-02;8.028e-01;5.804e-02;1.055e+00;1.057e+00;8.077e-01;1.153e-01;1.037e+00;7.492e-01;5.416e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.242020000;1.037e+00;8.324e-01;6.007e-02;8.028e-01;5.794e-02;1.055e+00;1.057e+00;8.078e-01;1.153e-01;1.037e+00;7.492e-01;5.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
