time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.243020000;1.037e+00;8.324e-01;5.996e-02;8.029e-01;5.783e-02;1.055e+00;1.057e+00;8.078e-01;1.152e-01;1.037e+00;7.492e-01;5.397e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.244020000;1.037e+00;8.324e-01;5.986e-02;8.029e-01;5.773e-02;1.055e+00;1.057e+00;8.078e-01;1.151e-01;1.037e+00;7.492e-01;5.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.245020000;1.037e+00;8.324e-01;5.975e-02;8.029e-01;5.763e-02;1.055e+00;1.057e+00;8.079e-01;1.150e-01;1.037e+00;7.492e-01;5.377e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.246020000;1.037e+00;8.324e-01;5.964e-02;8.029e-01;5.752e-02;1.055e+00;1.057e+00;8.079e-01;1.149e-01;1.037e+00;7.492e-01;5.367e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.247020000;1.037e+00;8.324e-01;5.953e-02;8.030e-01;5.742e-02;1.055e+00;1.057e+00;8.079e-01;1.148e-01;1.037e+00;7.492e-01;5.357e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.248020000;1.037e+00;8.324e-01;5.942e-02;8.030e-01;5.732e-02;1.054e+00;1.057e+00;8.080e-01;1.147e-01;1.037e+00;7.492e-01;5.348e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.249020000;1.037e+00;8.324e-01;5.931e-02;8.030e-01;5.721e-02;1.054e+00;1.057e+00;8.080e-01;1.146e-01;1.037e+00;7.492e-01;5.338e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.250020000;1.037e+00;8.324e-01;5.920e-02;8.031e-01;5.711e-02;1.054e+00;1.056e+00;8.080e-01;1.145e-01;1.037e+00;7.492e-01;5.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.251020000;1.037e+00;8.324e-01;5.909e-02;8.031e-01;5.701e-02;1.054e+00;1.056e+00;8.081e-01;1.144e-01;1.037e+00;7.492e-01;5.318e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.252020000;1.037e+00;8.324e-01;5.898e-02;8.031e-01;5.690e-02;1.054e+00;1.056e+00;8.081e-01;1.143e-01;1.037e+00;7.492e-01;5.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.253020000;1.036e+00;8.324e-01;5.887e-02;8.032e-01;5.680e-02;1.054e+00;1.056e+00;8.081e-01;1.142e-01;1.036e+00;7.492e-01;5.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.254020000;1.036e+00;8.324e-01;5.876e-02;8.032e-01;5.670e-02;1.054e+00;1.056e+00;8.082e-01;1.141e-01;1.036e+00;7.492e-01;5.289e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.255020000;1.036e+00;8.325e-01;5.865e-02;8.032e-01;5.659e-02;1.054e+00;1.056e+00;8.082e-01;1.140e-01;1.036e+00;7.492e-01;5.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.256020000;1.036e+00;8.325e-01;5.854e-02;8.032e-01;5.649e-02;1.054e+00;1.056e+00;8.082e-01;1.139e-01;1.036e+00;7.492e-01;5.269e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.257020000;1.036e+00;8.325e-01;5.844e-02;8.033e-01;5.639e-02;1.054e+00;1.056e+00;8.083e-01;1.138e-01;1.036e+00;7.492e-01;5.259e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.258020000;1.036e+00;8.325e-01;5.833e-02;8.033e-01;5.628e-02;1.054e+00;1.056e+00;8.083e-01;1.137e-01;1.036e+00;7.492e-01;5.249e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.259020000;1.036e+00;8.325e-01;5.822e-02;8.033e-01;5.618e-02;1.054e+00;1.056e+00;8.083e-01;1.136e-01;1.036e+00;7.492e-01;5.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.260020000;1.036e+00;8.325e-01;5.811e-02;8.034e-01;5.608e-02;1.054e+00;1.056e+00;8.084e-01;1.135e-01;1.036e+00;7.492e-01;5.230e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.261020000;1.036e+00;8.325e-01;5.800e-02;8.034e-01;5.597e-02;1.054e+00;1.056e+00;8.084e-01;1.134e-01;1.036e+00;7.492e-01;5.220e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.262020000;1.036e+00;8.325e-01;5.789e-02;8.034e-01;5.587e-02;1.054e+00;1.056e+00;8.085e-01;1.133e-01;1.036e+00;7.492e-01;5.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.263020000;1.036e+00;8.325e-01;5.778e-02;8.034e-01;5.577e-02;1.053e+00;1.056e+00;8.085e-01;1.132e-01;1.036e+00;7.492e-01;5.200e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.264020000;1.036e+00;8.325e-01;5.767e-02;8.035e-01;5.566e-02;1.053e+00;1.056e+00;8.085e-01;1.131e-01;1.036e+00;7.492e-01;5.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.265020000;1.036e+00;8.325e-01;5.756e-02;8.035e-01;5.556e-02;1.053e+00;1.056e+00;8.086e-01;1.130e-01;1.036e+00;7.492e-01;5.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.266020000;1.036e+00;8.325e-01;5.745e-02;8.035e-01;5.546e-02;1.053e+00;1.056e+00;8.086e-01;1.129e-01;1.036e+00;7.492e-01;5.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.267020000;1.036e+00;8.325e-01;5.734e-02;8.036e-01;5.535e-02;1.053e+00;1.056e+00;8.086e-01;1.129e-01;1.036e+00;7.492e-01;5.161e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.268020000;1.036e+00;8.325e-01;5.723e-02;8.036e-01;5.525e-02;1.053e+00;1.056e+00;8.087e-01;1.128e-01;1.036e+00;7.492e-01;5.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.269020000;1.036e+00;8.325e-01;5.712e-02;8.036e-01;5.514e-02;1.053e+00;1.056e+00;8.087e-01;1.127e-01;1.036e+00;7.492e-01;5.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.270020000;1.036e+00;8.325e-01;5.701e-02;8.036e-01;5.504e-02;1.053e+00;1.056e+00;8.087e-01;1.126e-01;1.036e+00;7.492e-01;5.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.271020000;1.036e+00;8.325e-01;5.691e-02;8.037e-01;5.494e-02;1.053e+00;1.056e+00;8.088e-01;1.125e-01;1.036e+00;7.492e-01;5.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.272020000;1.036e+00;8.325e-01;5.680e-02;8.037e-01;5.483e-02;1.053e+00;1.055e+00;8.088e-01;1.124e-01;1.036e+00;7.492e-01;5.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.273020000;1.036e+00;8.325e-01;5.669e-02;8.037e-01;5.473e-02;1.053e+00;1.055e+00;8.088e-01;1.123e-01;1.036e+00;7.492e-01;5.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.274020000;1.036e+00;8.325e-01;5.658e-02;8.038e-01;5.463e-02;1.053e+00;1.055e+00;8.089e-01;1.122e-01;1.036e+00;7.492e-01;5.092e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.275020000;1.036e+00;8.325e-01;5.647e-02;8.038e-01;5.452e-02;1.053e+00;1.055e+00;8.089e-01;1.121e-01;1.036e+00;7.492e-01;5.082e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.276020000;1.036e+00;8.325e-01;5.636e-02;8.038e-01;5.442e-02;1.053e+00;1.055e+00;8.089e-01;1.120e-01;1.036e+00;7.492e-01;5.072e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.277020000;1.036e+00;8.325e-01;5.625e-02;8.039e-01;5.432e-02;1.052e+00;1.055e+00;8.090e-01;1.119e-01;1.036e+00;7.492e-01;5.062e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.278020000;1.036e+00;8.325e-01;5.614e-02;8.039e-01;5.421e-02;1.052e+00;1.055e+00;8.090e-01;1.118e-01;1.036e+00;7.492e-01;5.053e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.279020000;1.036e+00;8.325e-01;5.603e-02;8.039e-01;5.411e-02;1.052e+00;1.055e+00;8.091e-01;1.117e-01;1.036e+00;7.492e-01;5.043e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.280020000;1.035e+00;8.325e-01;5.592e-02;8.039e-01;5.400e-02;1.052e+00;1.055e+00;8.091e-01;1.116e-01;1.035e+00;7.492e-01;5.033e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.281020000;1.035e+00;8.325e-01;5.581e-02;8.040e-01;5.390e-02;1.052e+00;1.055e+00;8.091e-01;1.115e-01;1.035e+00;7.492e-01;5.023e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.282020000;1.035e+00;8.325e-01;5.570e-02;8.040e-01;5.380e-02;1.052e+00;1.055e+00;8.092e-01;1.114e-01;1.035e+00;7.492e-01;5.013e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.283020000;1.035e+00;8.325e-01;5.559e-02;8.040e-01;5.369e-02;1.052e+00;1.055e+00;8.092e-01;1.113e-01;1.035e+00;7.492e-01;5.003e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.284020000;1.035e+00;8.325e-01;5.548e-02;8.041e-01;5.359e-02;1.052e+00;1.055e+00;8.092e-01;1.112e-01;1.035e+00;7.492e-01;4.994e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.285020000;1.035e+00;8.325e-01;5.537e-02;8.041e-01;5.348e-02;1.052e+00;1.055e+00;8.093e-01;1.111e-01;1.035e+00;7.492e-01;4.984e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.286020000;1.035e+00;8.325e-01;5.526e-02;8.041e-01;5.338e-02;1.052e+00;1.055e+00;8.093e-01;1.110e-01;1.035e+00;7.492e-01;4.974e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.287020000;1.035e+00;8.325e-01;5.515e-02;8.042e-01;5.328e-02;1.052e+00;1.055e+00;8.093e-01;1.109e-01;1.035e+00;7.492e-01;4.964e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.288020000;1.035e+00;8.325e-01;5.505e-02;8.042e-01;5.317e-02;1.052e+00;1.055e+00;8.094e-01;1.108e-01;1.035e+00;7.492e-01;4.954e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.289020000;1.035e+00;8.325e-01;5.494e-02;8.042e-01;5.307e-02;1.052e+00;1.055e+00;8.094e-01;1.107e-01;1.035e+00;7.492e-01;4.944e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.290020000;1.035e+00;8.325e-01;5.483e-02;8.042e-01;5.297e-02;1.052e+00;1.055e+00;8.094e-01;1.106e-01;1.035e+00;7.492e-01;4.934e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.291020000;1.035e+00;8.325e-01;5.472e-02;8.043e-01;5.286e-02;1.052e+00;1.055e+00;8.095e-01;1.105e-01;1.035e+00;7.492e-01;4.924e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.292020000;1.035e+00;8.325e-01;5.461e-02;8.043e-01;5.276e-02;1.051e+00;1.055e+00;8.095e-01;1.104e-01;1.035e+00;7.492e-01;4.915e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.293020000;1.035e+00;8.325e-01;5.450e-02;8.043e-01;5.265e-02;1.051e+00;1.055e+00;8.096e-01;1.103e-01;1.035e+00;7.492e-01;4.905e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.294020000;1.035e+00;8.325e-01;5.439e-02;8.044e-01;5.255e-02;1.051e+00;1.055e+00;8.096e-01;1.103e-01;1.035e+00;7.492e-01;4.895e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.295020000;1.035e+00;8.325e-01;5.428e-02;8.044e-01;5.245e-02;1.051e+00;1.054e+00;8.096e-01;1.102e-01;1.035e+00;7.493e-01;4.885e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.296020000;1.035e+00;8.325e-01;5.417e-02;8.044e-01;5.234e-02;1.051e+00;1.054e+00;8.097e-01;1.101e-01;1.035e+00;7.493e-01;4.875e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.297020000;1.035e+00;8.325e-01;5.406e-02;8.044e-01;5.224e-02;1.051e+00;1.054e+00;8.097e-01;1.100e-01;1.035e+00;7.493e-01;4.865e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.298020000;1.035e+00;8.325e-01;5.395e-02;8.045e-01;5.213e-02;1.051e+00;1.054e+00;8.097e-01;1.099e-01;1.035e+00;7.493e-01;4.856e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.299020000;1.035e+00;8.325e-01;5.384e-02;8.045e-01;5.203e-02;1.051e+00;1.054e+00;8.098e-01;1.098e-01;1.035e+00;7.493e-01;4.846e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.300020000;1.035e+00;8.325e-01;5.373e-02;8.045e-01;5.193e-02;1.051e+00;1.054e+00;8.098e-01;1.097e-01;1.035e+00;7.493e-01;4.836e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.301020000;1.035e+00;8.325e-01;5.362e-02;8.046e-01;5.182e-02;1.051e+00;1.054e+00;8.098e-01;1.096e-01;1.035e+00;7.493e-01;4.826e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.302020000;1.035e+00;8.325e-01;5.351e-02;8.046e-01;5.172e-02;1.051e+00;1.054e+00;8.099e-01;1.095e-01;1.035e+00;7.493e-01;4.816e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.303020000;1.035e+00;8.325e-01;5.340e-02;8.046e-01;5.162e-02;1.051e+00;1.054e+00;8.099e-01;1.094e-01;1.035e+00;7.493e-01;4.806e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.304020000;1.035e+00;8.325e-01;5.329e-02;8.047e-01;5.151e-02;1.051e+00;1.054e+00;8.099e-01;1.093e-01;1.035e+00;7.493e-01;4.797e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.305020000;1.035e+00;8.325e-01;5.319e-02;8.047e-01;5.141e-02;1.051e+00;1.054e+00;8.100e-01;1.092e-01;1.035e+00;7.493e-01;4.787e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.306020000;1.035e+00;8.325e-01;5.308e-02;8.047e-01;5.130e-02;1.050e+00;1.054e+00;8.100e-01;1.091e-01;1.035e+00;7.493e-01;4.777e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.307020000;1.035e+00;8.325e-01;5.297e-02;8.047e-01;5.120e-02;1.050e+00;1.054e+00;8.101e-01;1.090e-01;1.035e+00;7.493e-01;4.767e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.308020000;1.034e+00;8.325e-01;5.286e-02;8.048e-01;5.110e-02;1.050e+00;1.054e+00;8.101e-01;1.089e-01;1.034e+00;7.493e-01;4.757e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.309020000;1.034e+00;8.325e-01;5.275e-02;8.048e-01;5.099e-02;1.050e+00;1.054e+00;8.101e-01;1.088e-01;1.034e+00;7.493e-01;4.747e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.310020000;1.034e+00;8.325e-01;5.264e-02;8.048e-01;5.089e-02;1.050e+00;1.054e+00;8.102e-01;1.087e-01;1.034e+00;7.493e-01;4.738e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.311020000;1.034e+00;8.325e-01;5.253e-02;8.049e-01;5.078e-02;1.050e+00;1.054e+00;8.102e-01;1.086e-01;1.034e+00;7.493e-01;4.728e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.312020000;1.034e+00;8.325e-01;5.242e-02;8.049e-01;5.068e-02;1.050e+00;1.054e+00;8.102e-01;1.085e-01;1.034e+00;7.493e-01;4.718e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.313020000;1.034e+00;8.325e-01;5.231e-02;8.049e-01;5.058e-02;1.050e+00;1.054e+00;8.103e-01;1.084e-01;1.034e+00;7.493e-01;4.708e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.314020000;1.034e+00;8.325e-01;5.220e-02;8.050e-01;5.047e-02;1.050e+00;1.054e+00;8.103e-01;1.083e-01;1.034e+00;7.493e-01;4.698e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.315020000;1.034e+00;8.325e-01;5.209e-02;8.050e-01;5.037e-02;1.050e+00;1.054e+00;8.103e-01;1.082e-01;1.034e+00;7.493e-01;4.688e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.316020000;1.034e+00;8.325e-01;5.198e-02;8.050e-01;5.026e-02;1.050e+00;1.054e+00;8.104e-01;1.081e-01;1.034e+00;7.493e-01;4.678e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.317020000;1.034e+00;8.325e-01;5.187e-02;8.050e-01;5.016e-02;1.050e+00;1.053e+00;8.104e-01;1.080e-01;1.034e+00;7.493e-01;4.669e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.318020000;1.034e+00;8.325e-01;5.176e-02;8.051e-01;5.006e-02;1.050e+00;1.053e+00;8.104e-01;1.079e-01;1.034e+00;7.493e-01;4.659e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.319020000;1.034e+00;8.325e-01;5.165e-02;8.051e-01;4.995e-02;1.050e+00;1.053e+00;8.105e-01;1.078e-01;1.034e+00;7.493e-01;4.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.320020000;1.034e+00;8.325e-01;5.155e-02;8.051e-01;4.985e-02;1.049e+00;1.053e+00;8.105e-01;1.077e-01;1.034e+00;7.493e-01;4.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.321020000;1.034e+00;8.325e-01;5.144e-02;8.052e-01;4.974e-02;1.049e+00;1.053e+00;8.106e-01;1.077e-01;1.034e+00;7.493e-01;4.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.322020000;1.034e+00;8.325e-01;5.133e-02;8.052e-01;4.964e-02;1.049e+00;1.053e+00;8.106e-01;1.076e-01;1.034e+00;7.493e-01;4.619e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.323020000;1.034e+00;8.325e-01;5.122e-02;8.052e-01;4.954e-02;1.049e+00;1.053e+00;8.106e-01;1.075e-01;1.034e+00;7.493e-01;4.610e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.324020000;1.034e+00;8.325e-01;5.111e-02;8.053e-01;4.943e-02;1.049e+00;1.053e+00;8.107e-01;1.074e-01;1.034e+00;7.493e-01;4.600e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.325020000;1.034e+00;8.325e-01;5.100e-02;8.053e-01;4.933e-02;1.049e+00;1.053e+00;8.107e-01;1.073e-01;1.034e+00;7.493e-01;4.590e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.326020000;1.034e+00;8.325e-01;5.089e-02;8.053e-01;4.923e-02;1.049e+00;1.053e+00;8.107e-01;1.072e-01;1.034e+00;7.493e-01;4.580e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.327020000;1.034e+00;8.325e-01;5.078e-02;8.053e-01;4.912e-02;1.049e+00;1.053e+00;8.108e-01;1.071e-01;1.034e+00;7.493e-01;4.570e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.328020000;1.034e+00;8.326e-01;5.067e-02;8.054e-01;4.902e-02;1.049e+00;1.053e+00;8.108e-01;1.070e-01;1.034e+00;7.493e-01;4.560e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.329020000;1.034e+00;8.326e-01;5.056e-02;8.054e-01;4.891e-02;1.049e+00;1.053e+00;8.108e-01;1.069e-01;1.034e+00;7.493e-01;4.551e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.330020000;1.034e+00;8.326e-01;5.045e-02;8.054e-01;4.881e-02;1.049e+00;1.053e+00;8.109e-01;1.068e-01;1.034e+00;7.493e-01;4.541e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.331020000;1.034e+00;8.326e-01;5.034e-02;8.055e-01;4.871e-02;1.049e+00;1.053e+00;8.109e-01;1.067e-01;1.034e+00;7.493e-01;4.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.332020000;1.034e+00;8.326e-01;5.023e-02;8.055e-01;4.860e-02;1.049e+00;1.053e+00;8.109e-01;1.066e-01;1.034e+00;7.493e-01;4.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.333020000;1.034e+00;8.326e-01;5.013e-02;8.055e-01;4.850e-02;1.049e+00;1.053e+00;8.110e-01;1.065e-01;1.034e+00;7.493e-01;4.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.334020000;1.034e+00;8.326e-01;5.002e-02;8.056e-01;4.839e-02;1.049e+00;1.053e+00;8.110e-01;1.064e-01;1.034e+00;7.493e-01;4.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.335020000;1.033e+00;8.326e-01;4.991e-02;8.056e-01;4.829e-02;1.048e+00;1.053e+00;8.111e-01;1.063e-01;1.033e+00;7.493e-01;4.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.336020000;1.033e+00;8.326e-01;4.980e-02;8.056e-01;4.819e-02;1.048e+00;1.053e+00;8.111e-01;1.062e-01;1.033e+00;7.493e-01;4.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.337020000;1.033e+00;8.326e-01;4.969e-02;8.056e-01;4.808e-02;1.048e+00;1.053e+00;8.111e-01;1.061e-01;1.033e+00;7.493e-01;4.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.338020000;1.033e+00;8.326e-01;4.958e-02;8.057e-01;4.798e-02;1.048e+00;1.053e+00;8.112e-01;1.060e-01;1.033e+00;7.493e-01;4.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.339020000;1.033e+00;8.326e-01;4.947e-02;8.057e-01;4.787e-02;1.048e+00;1.053e+00;8.112e-01;1.059e-01;1.033e+00;7.493e-01;4.452e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.340020000;1.033e+00;8.326e-01;4.936e-02;8.057e-01;4.777e-02;1.048e+00;1.052e+00;8.112e-01;1.058e-01;1.033e+00;7.493e-01;4.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.341020000;1.033e+00;8.326e-01;4.925e-02;8.058e-01;4.767e-02;1.048e+00;1.052e+00;8.113e-01;1.057e-01;1.033e+00;7.493e-01;4.433e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.342020000;1.033e+00;8.326e-01;4.914e-02;8.058e-01;4.756e-02;1.048e+00;1.052e+00;8.113e-01;1.056e-01;1.033e+00;7.493e-01;4.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.343020000;1.033e+00;8.326e-01;4.903e-02;8.058e-01;4.746e-02;1.048e+00;1.052e+00;8.113e-01;1.055e-01;1.033e+00;7.493e-01;4.413e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.344020000;1.033e+00;8.326e-01;4.893e-02;8.059e-01;4.736e-02;1.048e+00;1.052e+00;8.114e-01;1.054e-01;1.033e+00;7.493e-01;4.403e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.345020000;1.033e+00;8.326e-01;4.882e-02;8.059e-01;4.725e-02;1.048e+00;1.052e+00;8.114e-01;1.053e-01;1.033e+00;7.493e-01;4.394e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.346020000;1.033e+00;8.326e-01;4.871e-02;8.059e-01;4.715e-02;1.048e+00;1.052e+00;8.115e-01;1.052e-01;1.033e+00;7.493e-01;4.384e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.347020000;1.033e+00;8.326e-01;4.860e-02;8.059e-01;4.704e-02;1.048e+00;1.052e+00;8.115e-01;1.051e-01;1.033e+00;7.493e-01;4.374e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.348020000;1.033e+00;8.326e-01;4.849e-02;8.060e-01;4.694e-02;1.048e+00;1.052e+00;8.115e-01;1.050e-01;1.033e+00;7.493e-01;4.364e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.349020000;1.033e+00;8.326e-01;4.838e-02;8.060e-01;4.684e-02;1.047e+00;1.052e+00;8.116e-01;1.050e-01;1.033e+00;7.493e-01;4.354e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.350020000;1.033e+00;8.326e-01;4.827e-02;8.060e-01;4.673e-02;1.047e+00;1.052e+00;8.116e-01;1.049e-01;1.033e+00;7.493e-01;4.344e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.351020000;1.033e+00;8.326e-01;4.816e-02;8.061e-01;4.663e-02;1.047e+00;1.052e+00;8.116e-01;1.048e-01;1.033e+00;7.493e-01;4.335e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.352020000;1.033e+00;8.326e-01;4.805e-02;8.061e-01;4.653e-02;1.047e+00;1.052e+00;8.117e-01;1.047e-01;1.033e+00;7.493e-01;4.325e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.353020000;1.033e+00;8.326e-01;4.795e-02;8.061e-01;4.642e-02;1.047e+00;1.052e+00;8.117e-01;1.046e-01;1.033e+00;7.493e-01;4.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.354020000;1.033e+00;8.326e-01;4.784e-02;8.062e-01;4.632e-02;1.047e+00;1.052e+00;8.117e-01;1.045e-01;1.033e+00;7.493e-01;4.305e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.355020000;1.033e+00;8.326e-01;4.773e-02;8.062e-01;4.621e-02;1.047e+00;1.052e+00;8.118e-01;1.044e-01;1.033e+00;7.493e-01;4.296e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.356020000;1.033e+00;8.326e-01;4.762e-02;8.062e-01;4.611e-02;1.047e+00;1.052e+00;8.118e-01;1.043e-01;1.033e+00;7.493e-01;4.286e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.357020000;1.033e+00;8.326e-01;4.751e-02;8.062e-01;4.601e-02;1.047e+00;1.052e+00;8.118e-01;1.042e-01;1.033e+00;7.493e-01;4.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.358020000;1.033e+00;8.326e-01;4.740e-02;8.063e-01;4.590e-02;1.047e+00;1.052e+00;8.119e-01;1.041e-01;1.033e+00;7.493e-01;4.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.359020000;1.033e+00;8.326e-01;4.729e-02;8.063e-01;4.580e-02;1.047e+00;1.052e+00;8.119e-01;1.040e-01;1.033e+00;7.493e-01;4.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.360020000;1.033e+00;8.326e-01;4.718e-02;8.063e-01;4.570e-02;1.047e+00;1.052e+00;8.120e-01;1.039e-01;1.033e+00;7.493e-01;4.247e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.361020000;1.033e+00;8.326e-01;4.708e-02;8.064e-01;4.559e-02;1.047e+00;1.052e+00;8.120e-01;1.038e-01;1.033e+00;7.493e-01;4.237e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.362020000;1.032e+00;8.326e-01;4.697e-02;8.064e-01;4.549e-02;1.047e+00;1.051e+00;8.120e-01;1.037e-01;1.032e+00;7.493e-01;4.227e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.363020000;1.032e+00;8.326e-01;4.686e-02;8.064e-01;4.538e-02;1.047e+00;1.051e+00;8.121e-01;1.036e-01;1.032e+00;7.493e-01;4.217e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.364020000;1.032e+00;8.326e-01;4.675e-02;8.065e-01;4.528e-02;1.046e+00;1.051e+00;8.121e-01;1.035e-01;1.032e+00;7.493e-01;4.207e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.365020000;1.032e+00;8.326e-01;4.664e-02;8.065e-01;4.518e-02;1.046e+00;1.051e+00;8.121e-01;1.034e-01;1.032e+00;7.494e-01;4.198e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.366020000;1.032e+00;8.326e-01;4.653e-02;8.065e-01;4.507e-02;1.046e+00;1.051e+00;8.122e-01;1.033e-01;1.032e+00;7.494e-01;4.188e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.367020000;1.032e+00;8.326e-01;4.642e-02;8.065e-01;4.497e-02;1.046e+00;1.051e+00;8.122e-01;1.032e-01;1.032e+00;7.494e-01;4.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.368020000;1.032e+00;8.326e-01;4.631e-02;8.066e-01;4.487e-02;1.046e+00;1.051e+00;8.122e-01;1.031e-01;1.032e+00;7.494e-01;4.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.369020000;1.032e+00;8.326e-01;4.621e-02;8.066e-01;4.476e-02;1.046e+00;1.051e+00;8.123e-01;1.030e-01;1.032e+00;7.494e-01;4.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.370020000;1.032e+00;8.326e-01;4.610e-02;8.066e-01;4.466e-02;1.046e+00;1.051e+00;8.123e-01;1.029e-01;1.032e+00;7.494e-01;4.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.371020000;1.032e+00;8.326e-01;4.599e-02;8.067e-01;4.456e-02;1.046e+00;1.051e+00;8.124e-01;1.028e-01;1.032e+00;7.494e-01;4.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.372020000;1.032e+00;8.326e-01;4.588e-02;8.067e-01;4.445e-02;1.046e+00;1.051e+00;8.124e-01;1.027e-01;1.032e+00;7.494e-01;4.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.373020000;1.032e+00;8.326e-01;4.577e-02;8.067e-01;4.435e-02;1.046e+00;1.051e+00;8.124e-01;1.026e-01;1.032e+00;7.494e-01;4.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.374020000;1.032e+00;8.326e-01;4.566e-02;8.068e-01;4.424e-02;1.046e+00;1.051e+00;8.125e-01;1.026e-01;1.032e+00;7.494e-01;4.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.375020000;1.032e+00;8.326e-01;4.555e-02;8.068e-01;4.414e-02;1.046e+00;1.051e+00;8.125e-01;1.025e-01;1.032e+00;7.494e-01;4.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.376020000;1.032e+00;8.326e-01;4.545e-02;8.068e-01;4.404e-02;1.046e+00;1.051e+00;8.125e-01;1.024e-01;1.032e+00;7.494e-01;4.090e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.377020000;1.032e+00;8.326e-01;4.534e-02;8.069e-01;4.393e-02;1.046e+00;1.051e+00;8.126e-01;1.023e-01;1.032e+00;7.494e-01;4.080e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.378020000;1.032e+00;8.326e-01;4.523e-02;8.069e-01;4.383e-02;1.045e+00;1.051e+00;8.126e-01;1.022e-01;1.032e+00;7.494e-01;4.071e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.379020000;1.032e+00;8.326e-01;4.512e-02;8.069e-01;4.373e-02;1.045e+00;1.051e+00;8.126e-01;1.021e-01;1.032e+00;7.494e-01;4.061e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.380020000;1.032e+00;8.326e-01;4.501e-02;8.069e-01;4.362e-02;1.045e+00;1.051e+00;8.127e-01;1.020e-01;1.032e+00;7.494e-01;4.051e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.381020000;1.032e+00;8.326e-01;4.490e-02;8.070e-01;4.352e-02;1.045e+00;1.051e+00;8.127e-01;1.019e-01;1.032e+00;7.494e-01;4.041e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.382020000;1.032e+00;8.326e-01;4.480e-02;8.070e-01;4.342e-02;1.045e+00;1.051e+00;8.128e-01;1.018e-01;1.032e+00;7.494e-01;4.032e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.383020000;1.032e+00;8.326e-01;4.469e-02;8.070e-01;4.331e-02;1.045e+00;1.051e+00;8.128e-01;1.017e-01;1.032e+00;7.494e-01;4.022e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.384020000;1.032e+00;8.326e-01;4.458e-02;8.071e-01;4.321e-02;1.045e+00;1.051e+00;8.128e-01;1.016e-01;1.032e+00;7.494e-01;4.012e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.385020000;1.032e+00;8.326e-01;4.447e-02;8.071e-01;4.311e-02;1.045e+00;1.050e+00;8.129e-01;1.015e-01;1.032e+00;7.494e-01;4.002e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.386020000;1.032e+00;8.326e-01;4.436e-02;8.071e-01;4.300e-02;1.045e+00;1.050e+00;8.129e-01;1.014e-01;1.032e+00;7.494e-01;3.993e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.387020000;1.032e+00;8.326e-01;4.425e-02;8.072e-01;4.290e-02;1.045e+00;1.050e+00;8.129e-01;1.013e-01;1.032e+00;7.494e-01;3.983e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.388020000;1.032e+00;8.327e-01;4.415e-02;8.072e-01;4.280e-02;1.045e+00;1.050e+00;8.130e-01;1.012e-01;1.032e+00;7.494e-01;3.973e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.389020000;1.032e+00;8.327e-01;4.404e-02;8.072e-01;4.269e-02;1.045e+00;1.050e+00;8.130e-01;1.011e-01;1.032e+00;7.494e-01;3.963e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.390020000;1.031e+00;8.327e-01;4.393e-02;8.072e-01;4.259e-02;1.045e+00;1.050e+00;8.130e-01;1.010e-01;1.031e+00;7.494e-01;3.954e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.391020000;1.031e+00;8.327e-01;4.382e-02;8.073e-01;4.249e-02;1.045e+00;1.050e+00;8.131e-01;1.009e-01;1.031e+00;7.494e-01;3.944e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.392020000;1.031e+00;8.327e-01;4.371e-02;8.073e-01;4.238e-02;1.045e+00;1.050e+00;8.131e-01;1.008e-01;1.031e+00;7.494e-01;3.934e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.393020000;1.031e+00;8.327e-01;4.361e-02;8.073e-01;4.228e-02;1.044e+00;1.050e+00;8.131e-01;1.007e-01;1.031e+00;7.494e-01;3.925e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.394020000;1.031e+00;8.327e-01;4.350e-02;8.074e-01;4.218e-02;1.044e+00;1.050e+00;8.132e-01;1.006e-01;1.031e+00;7.494e-01;3.915e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.395020000;1.031e+00;8.327e-01;4.339e-02;8.074e-01;4.207e-02;1.044e+00;1.050e+00;8.132e-01;1.005e-01;1.031e+00;7.494e-01;3.905e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.396020000;1.031e+00;8.327e-01;4.328e-02;8.074e-01;4.197e-02;1.044e+00;1.050e+00;8.133e-01;1.004e-01;1.031e+00;7.494e-01;3.895e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.397020000;1.031e+00;8.327e-01;4.317e-02;8.075e-01;4.187e-02;1.044e+00;1.050e+00;8.133e-01;1.003e-01;1.031e+00;7.494e-01;3.886e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.398020000;1.031e+00;8.327e-01;4.307e-02;8.075e-01;4.176e-02;1.044e+00;1.050e+00;8.133e-01;1.003e-01;1.031e+00;7.494e-01;3.876e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.399020000;1.031e+00;8.327e-01;4.296e-02;8.075e-01;4.166e-02;1.044e+00;1.050e+00;8.134e-01;1.002e-01;1.031e+00;7.494e-01;3.866e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.400020000;1.031e+00;8.327e-01;4.285e-02;8.075e-01;4.156e-02;1.044e+00;1.050e+00;8.134e-01;1.001e-01;1.031e+00;7.494e-01;3.857e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.401020000;1.031e+00;8.327e-01;4.274e-02;8.076e-01;4.145e-02;1.044e+00;1.050e+00;8.134e-01;9.997e-02;1.031e+00;7.494e-01;3.847e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.402020000;1.031e+00;8.327e-01;4.263e-02;8.076e-01;4.135e-02;1.044e+00;1.050e+00;8.135e-01;9.987e-02;1.031e+00;7.494e-01;3.837e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.403020000;1.031e+00;8.327e-01;4.253e-02;8.076e-01;4.125e-02;1.044e+00;1.050e+00;8.135e-01;9.977e-02;1.031e+00;7.494e-01;3.827e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.404020000;1.031e+00;8.327e-01;4.242e-02;8.077e-01;4.114e-02;1.044e+00;1.050e+00;8.135e-01;9.968e-02;1.031e+00;7.494e-01;3.818e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.405020000;1.031e+00;8.327e-01;4.231e-02;8.077e-01;4.104e-02;1.044e+00;1.050e+00;8.136e-01;9.958e-02;1.031e+00;7.494e-01;3.808e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.405496000;1.031e+00;8.327e-01;4.226e-02;8.077e-01;4.099e-02;1.044e+00;1.050e+00;8.136e-01;9.954e-02;1.031e+00;7.494e-01;3.803e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.405528000;1.031e+00;8.327e-01;4.226e-02;8.077e-01;4.099e-02;1.044e+00;1.050e+00;8.136e-01;9.954e-02;1.031e+00;7.494e-01;3.803e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.405560000;1.031e+00;8.327e-01;4.225e-02;8.077e-01;4.099e-02;1.044e+00;1.050e+00;8.136e-01;9.953e-02;1.031e+00;7.494e-01;3.803e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.405624000;1.031e+00;8.327e-01;4.225e-02;8.077e-01;4.098e-02;1.044e+00;1.050e+00;8.136e-01;9.953e-02;1.031e+00;7.494e-01;3.802e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.405752000;1.031e+00;8.327e-01;4.223e-02;8.077e-01;4.096e-02;1.044e+00;1.050e+00;8.136e-01;9.951e-02;1.031e+00;7.494e-01;3.801e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.406008000;1.031e+00;8.327e-01;4.220e-02;8.077e-01;4.094e-02;1.044e+00;1.050e+00;8.136e-01;9.949e-02;1.031e+00;7.494e-01;3.798e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.406520000;1.031e+00;8.327e-01;4.215e-02;8.077e-01;4.089e-02;1.044e+00;1.050e+00;8.136e-01;9.944e-02;1.031e+00;7.494e-01;3.793e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.407520000;1.031e+00;8.327e-01;4.204e-02;8.078e-01;4.078e-02;1.043e+00;1.049e+00;8.137e-01;9.934e-02;1.031e+00;7.494e-01;3.784e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.408520000;1.031e+00;8.327e-01;4.193e-02;8.078e-01;4.068e-02;1.043e+00;1.049e+00;8.137e-01;9.925e-02;1.031e+00;7.494e-01;3.774e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.409520000;1.031e+00;8.327e-01;4.183e-02;8.078e-01;4.058e-02;1.043e+00;1.049e+00;8.137e-01;9.915e-02;1.031e+00;7.494e-01;3.764e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.410520000;1.031e+00;8.327e-01;4.172e-02;8.079e-01;4.047e-02;1.043e+00;1.049e+00;8.138e-01;9.906e-02;1.031e+00;7.494e-01;3.755e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.411520000;1.031e+00;8.327e-01;4.161e-02;8.079e-01;4.037e-02;1.043e+00;1.049e+00;8.138e-01;9.896e-02;1.031e+00;7.494e-01;3.745e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.412520000;1.031e+00;8.327e-01;4.150e-02;8.079e-01;4.027e-02;1.043e+00;1.049e+00;8.139e-01;9.887e-02;1.031e+00;7.494e-01;3.735e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.413520000;1.031e+00;8.327e-01;4.139e-02;8.080e-01;4.016e-02;1.043e+00;1.049e+00;8.139e-01;9.877e-02;1.031e+00;7.494e-01;3.726e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.414520000;1.031e+00;8.327e-01;4.129e-02;8.080e-01;4.006e-02;1.043e+00;1.049e+00;8.139e-01;9.868e-02;1.031e+00;7.494e-01;3.716e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.415520000;1.031e+00;8.327e-01;4.118e-02;8.080e-01;3.996e-02;1.043e+00;1.049e+00;8.140e-01;9.858e-02;1.031e+00;7.494e-01;3.706e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.416520000;1.031e+00;8.327e-01;4.107e-02;8.080e-01;3.986e-02;1.043e+00;1.049e+00;8.140e-01;9.849e-02;1.031e+00;7.494e-01;3.696e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.417520000;1.030e+00;8.327e-01;4.096e-02;8.081e-01;3.975e-02;1.043e+00;1.049e+00;8.140e-01;9.839e-02;1.030e+00;7.494e-01;3.687e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.418520000;1.030e+00;8.327e-01;4.086e-02;8.081e-01;3.965e-02;1.043e+00;1.049e+00;8.141e-01;9.830e-02;1.030e+00;7.494e-01;3.677e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.419520000;1.030e+00;8.327e-01;4.075e-02;8.081e-01;3.955e-02;1.043e+00;1.049e+00;8.141e-01;9.820e-02;1.030e+00;7.494e-01;3.667e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.420520000;1.030e+00;8.327e-01;4.064e-02;8.082e-01;3.944e-02;1.043e+00;1.049e+00;8.141e-01;9.811e-02;1.030e+00;7.494e-01;3.658e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.421520000;1.030e+00;8.327e-01;4.053e-02;8.082e-01;3.934e-02;1.042e+00;1.049e+00;8.142e-01;9.801e-02;1.030e+00;7.494e-01;3.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.422520000;1.030e+00;8.327e-01;4.043e-02;8.082e-01;3.924e-02;1.042e+00;1.049e+00;8.142e-01;9.791e-02;1.030e+00;7.494e-01;3.638e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.423520000;1.030e+00;8.327e-01;4.032e-02;8.083e-01;3.914e-02;1.042e+00;1.049e+00;8.142e-01;9.782e-02;1.030e+00;7.494e-01;3.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.424520000;1.030e+00;8.327e-01;4.021e-02;8.083e-01;3.903e-02;1.042e+00;1.049e+00;8.143e-01;9.772e-02;1.030e+00;7.494e-01;3.619e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.425520000;1.030e+00;8.327e-01;4.011e-02;8.083e-01;3.893e-02;1.042e+00;1.049e+00;8.143e-01;9.763e-02;1.030e+00;7.494e-01;3.610e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.426520000;1.030e+00;8.327e-01;4.000e-02;8.083e-01;3.883e-02;1.042e+00;1.049e+00;8.144e-01;9.753e-02;1.030e+00;7.494e-01;3.600e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.427520000;1.030e+00;8.327e-01;3.989e-02;8.084e-01;3.872e-02;1.042e+00;1.049e+00;8.144e-01;9.744e-02;1.030e+00;7.494e-01;3.590e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.428520000;1.030e+00;8.327e-01;3.978e-02;8.084e-01;3.862e-02;1.042e+00;1.049e+00;8.144e-01;9.734e-02;1.030e+00;7.494e-01;3.580e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.429520000;1.030e+00;8.327e-01;3.968e-02;8.084e-01;3.852e-02;1.042e+00;1.049e+00;8.145e-01;9.725e-02;1.030e+00;7.494e-01;3.571e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.430520000;1.030e+00;8.327e-01;3.957e-02;8.085e-01;3.842e-02;1.042e+00;1.048e+00;8.145e-01;9.715e-02;1.030e+00;7.495e-01;3.561e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.431520000;1.030e+00;8.327e-01;3.946e-02;8.085e-01;3.831e-02;1.042e+00;1.048e+00;8.145e-01;9.706e-02;1.030e+00;7.495e-01;3.552e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.432520000;1.030e+00;8.327e-01;3.935e-02;8.085e-01;3.821e-02;1.042e+00;1.048e+00;8.146e-01;9.696e-02;1.030e+00;7.495e-01;3.542e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.433520000;1.030e+00;8.327e-01;3.925e-02;8.086e-01;3.811e-02;1.042e+00;1.048e+00;8.146e-01;9.687e-02;1.030e+00;7.495e-01;3.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.434520000;1.030e+00;8.327e-01;3.914e-02;8.086e-01;3.800e-02;1.042e+00;1.048e+00;8.146e-01;9.677e-02;1.030e+00;7.495e-01;3.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.435520000;1.030e+00;8.327e-01;3.903e-02;8.086e-01;3.790e-02;1.042e+00;1.048e+00;8.147e-01;9.668e-02;1.030e+00;7.495e-01;3.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.436520000;1.030e+00;8.327e-01;3.893e-02;8.086e-01;3.780e-02;1.041e+00;1.048e+00;8.147e-01;9.658e-02;1.030e+00;7.495e-01;3.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.437520000;1.030e+00;8.327e-01;3.882e-02;8.087e-01;3.770e-02;1.041e+00;1.048e+00;8.148e-01;9.649e-02;1.030e+00;7.495e-01;3.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.438520000;1.030e+00;8.327e-01;3.871e-02;8.087e-01;3.759e-02;1.041e+00;1.048e+00;8.148e-01;9.639e-02;1.030e+00;7.495e-01;3.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.439520000;1.030e+00;8.327e-01;3.861e-02;8.087e-01;3.749e-02;1.041e+00;1.048e+00;8.148e-01;9.630e-02;1.030e+00;7.495e-01;3.474e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.440520000;1.030e+00;8.327e-01;3.850e-02;8.088e-01;3.739e-02;1.041e+00;1.048e+00;8.149e-01;9.620e-02;1.030e+00;7.495e-01;3.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.441520000;1.030e+00;8.327e-01;3.839e-02;8.088e-01;3.729e-02;1.041e+00;1.048e+00;8.149e-01;9.611e-02;1.030e+00;7.495e-01;3.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.442520000;1.030e+00;8.327e-01;3.828e-02;8.088e-01;3.718e-02;1.041e+00;1.048e+00;8.149e-01;9.601e-02;1.030e+00;7.495e-01;3.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.443520000;1.030e+00;8.327e-01;3.818e-02;8.089e-01;3.708e-02;1.041e+00;1.048e+00;8.150e-01;9.592e-02;1.030e+00;7.495e-01;3.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.444520000;1.030e+00;8.327e-01;3.807e-02;8.089e-01;3.698e-02;1.041e+00;1.048e+00;8.150e-01;9.582e-02;1.030e+00;7.495e-01;3.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.445520000;1.029e+00;8.327e-01;3.796e-02;8.089e-01;3.688e-02;1.041e+00;1.048e+00;8.150e-01;9.573e-02;1.029e+00;7.495e-01;3.417e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.446520000;1.029e+00;8.328e-01;3.786e-02;8.089e-01;3.678e-02;1.041e+00;1.048e+00;8.151e-01;9.563e-02;1.029e+00;7.495e-01;3.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.447520000;1.029e+00;8.328e-01;3.775e-02;8.090e-01;3.667e-02;1.041e+00;1.048e+00;8.151e-01;9.554e-02;1.029e+00;7.495e-01;3.398e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.448520000;1.029e+00;8.328e-01;3.764e-02;8.090e-01;3.657e-02;1.041e+00;1.048e+00;8.152e-01;9.544e-02;1.029e+00;7.495e-01;3.388e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.449520000;1.029e+00;8.328e-01;3.754e-02;8.090e-01;3.647e-02;1.041e+00;1.048e+00;8.152e-01;9.535e-02;1.029e+00;7.495e-01;3.378e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.450520000;1.029e+00;8.328e-01;3.743e-02;8.091e-01;3.637e-02;1.041e+00;1.048e+00;8.152e-01;9.526e-02;1.029e+00;7.495e-01;3.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.451520000;1.029e+00;8.328e-01;3.732e-02;8.091e-01;3.626e-02;1.040e+00;1.048e+00;8.153e-01;9.516e-02;1.029e+00;7.495e-01;3.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.452520000;1.029e+00;8.328e-01;3.722e-02;8.091e-01;3.616e-02;1.040e+00;1.047e+00;8.153e-01;9.507e-02;1.029e+00;7.495e-01;3.350e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.453520000;1.029e+00;8.328e-01;3.711e-02;8.092e-01;3.606e-02;1.040e+00;1.047e+00;8.153e-01;9.497e-02;1.029e+00;7.495e-01;3.340e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.454520000;1.029e+00;8.328e-01;3.700e-02;8.092e-01;3.596e-02;1.040e+00;1.047e+00;8.154e-01;9.488e-02;1.029e+00;7.495e-01;3.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.455520000;1.029e+00;8.328e-01;3.690e-02;8.092e-01;3.585e-02;1.040e+00;1.047e+00;8.154e-01;9.478e-02;1.029e+00;7.495e-01;3.321e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.456520000;1.029e+00;8.328e-01;3.679e-02;8.092e-01;3.575e-02;1.040e+00;1.047e+00;8.154e-01;9.469e-02;1.029e+00;7.495e-01;3.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.457520000;1.029e+00;8.328e-01;3.668e-02;8.093e-01;3.565e-02;1.040e+00;1.047e+00;8.155e-01;9.459e-02;1.029e+00;7.495e-01;3.302e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.458520000;1.029e+00;8.328e-01;3.658e-02;8.093e-01;3.555e-02;1.040e+00;1.047e+00;8.155e-01;9.450e-02;1.029e+00;7.495e-01;3.292e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.459520000;1.029e+00;8.328e-01;3.647e-02;8.093e-01;3.545e-02;1.040e+00;1.047e+00;8.155e-01;9.440e-02;1.029e+00;7.495e-01;3.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.460520000;1.029e+00;8.328e-01;3.637e-02;8.094e-01;3.534e-02;1.040e+00;1.047e+00;8.156e-01;9.431e-02;1.029e+00;7.495e-01;3.273e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.461520000;1.029e+00;8.328e-01;3.626e-02;8.094e-01;3.524e-02;1.040e+00;1.047e+00;8.156e-01;9.421e-02;1.029e+00;7.495e-01;3.263e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.462520000;1.029e+00;8.328e-01;3.615e-02;8.094e-01;3.514e-02;1.040e+00;1.047e+00;8.157e-01;9.412e-02;1.029e+00;7.495e-01;3.254e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.463520000;1.029e+00;8.328e-01;3.605e-02;8.095e-01;3.504e-02;1.040e+00;1.047e+00;8.157e-01;9.403e-02;1.029e+00;7.495e-01;3.244e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.464520000;1.029e+00;8.328e-01;3.594e-02;8.095e-01;3.493e-02;1.040e+00;1.047e+00;8.157e-01;9.393e-02;1.029e+00;7.495e-01;3.235e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.465520000;1.029e+00;8.328e-01;3.583e-02;8.095e-01;3.483e-02;1.039e+00;1.047e+00;8.158e-01;9.384e-02;1.029e+00;7.495e-01;3.225e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.466520000;1.029e+00;8.328e-01;3.573e-02;8.095e-01;3.473e-02;1.039e+00;1.047e+00;8.158e-01;9.374e-02;1.029e+00;7.495e-01;3.216e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.467520000;1.029e+00;8.328e-01;3.562e-02;8.096e-01;3.463e-02;1.039e+00;1.047e+00;8.158e-01;9.365e-02;1.029e+00;7.495e-01;3.206e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.468520000;1.029e+00;8.328e-01;3.552e-02;8.096e-01;3.453e-02;1.039e+00;1.047e+00;8.159e-01;9.355e-02;1.029e+00;7.495e-01;3.196e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.469520000;1.029e+00;8.328e-01;3.541e-02;8.096e-01;3.443e-02;1.039e+00;1.047e+00;8.159e-01;9.346e-02;1.029e+00;7.495e-01;3.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.470520000;1.029e+00;8.328e-01;3.530e-02;8.097e-01;3.432e-02;1.039e+00;1.047e+00;8.159e-01;9.336e-02;1.029e+00;7.495e-01;3.177e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.471520000;1.029e+00;8.328e-01;3.520e-02;8.097e-01;3.422e-02;1.039e+00;1.047e+00;8.160e-01;9.327e-02;1.029e+00;7.495e-01;3.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.472520000;1.028e+00;8.328e-01;3.509e-02;8.097e-01;3.412e-02;1.039e+00;1.047e+00;8.160e-01;9.318e-02;1.028e+00;7.495e-01;3.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.473520000;1.028e+00;8.328e-01;3.499e-02;8.098e-01;3.402e-02;1.039e+00;1.047e+00;8.160e-01;9.308e-02;1.028e+00;7.495e-01;3.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.474520000;1.028e+00;8.328e-01;3.488e-02;8.098e-01;3.392e-02;1.039e+00;1.047e+00;8.161e-01;9.299e-02;1.028e+00;7.495e-01;3.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.475520000;1.028e+00;8.328e-01;3.477e-02;8.098e-01;3.381e-02;1.039e+00;1.046e+00;8.161e-01;9.289e-02;1.028e+00;7.495e-01;3.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.476520000;1.028e+00;8.328e-01;3.467e-02;8.098e-01;3.371e-02;1.039e+00;1.046e+00;8.162e-01;9.280e-02;1.028e+00;7.495e-01;3.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.477520000;1.028e+00;8.328e-01;3.456e-02;8.099e-01;3.361e-02;1.039e+00;1.046e+00;8.162e-01;9.271e-02;1.028e+00;7.495e-01;3.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.478520000;1.028e+00;8.328e-01;3.446e-02;8.099e-01;3.351e-02;1.039e+00;1.046e+00;8.162e-01;9.261e-02;1.028e+00;7.495e-01;3.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.479520000;1.028e+00;8.328e-01;3.435e-02;8.099e-01;3.341e-02;1.039e+00;1.046e+00;8.163e-01;9.252e-02;1.028e+00;7.495e-01;3.092e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.480520000;1.028e+00;8.328e-01;3.424e-02;8.100e-01;3.330e-02;1.038e+00;1.046e+00;8.163e-01;9.242e-02;1.028e+00;7.495e-01;3.082e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.481520000;1.028e+00;8.328e-01;3.414e-02;8.100e-01;3.320e-02;1.038e+00;1.046e+00;8.163e-01;9.233e-02;1.028e+00;7.495e-01;3.072e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.482520000;1.028e+00;8.328e-01;3.403e-02;8.100e-01;3.310e-02;1.038e+00;1.046e+00;8.164e-01;9.223e-02;1.028e+00;7.495e-01;3.063e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.483520000;1.028e+00;8.328e-01;3.393e-02;8.100e-01;3.300e-02;1.038e+00;1.046e+00;8.164e-01;9.214e-02;1.028e+00;7.495e-01;3.053e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
