time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.484520000;1.028e+00;8.328e-01;3.382e-02;8.101e-01;3.290e-02;1.038e+00;1.046e+00;8.164e-01;9.205e-02;1.028e+00;7.495e-01;3.044e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.485520000;1.028e+00;8.328e-01;3.372e-02;8.101e-01;3.280e-02;1.038e+00;1.046e+00;8.165e-01;9.195e-02;1.028e+00;7.495e-01;3.035e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.486520000;1.028e+00;8.328e-01;3.361e-02;8.101e-01;3.270e-02;1.038e+00;1.046e+00;8.165e-01;9.186e-02;1.028e+00;7.495e-01;3.025e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.487520000;1.028e+00;8.328e-01;3.351e-02;8.102e-01;3.259e-02;1.038e+00;1.046e+00;8.166e-01;9.177e-02;1.028e+00;7.495e-01;3.016e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.488520000;1.028e+00;8.328e-01;3.340e-02;8.102e-01;3.249e-02;1.038e+00;1.046e+00;8.166e-01;9.167e-02;1.028e+00;7.495e-01;3.006e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.489520000;1.028e+00;8.328e-01;3.329e-02;8.102e-01;3.239e-02;1.038e+00;1.046e+00;8.166e-01;9.158e-02;1.028e+00;7.495e-01;2.996e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.490520000;1.028e+00;8.328e-01;3.319e-02;8.103e-01;3.229e-02;1.038e+00;1.046e+00;8.167e-01;9.148e-02;1.028e+00;7.495e-01;2.987e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.491520000;1.028e+00;8.328e-01;3.308e-02;8.103e-01;3.219e-02;1.038e+00;1.046e+00;8.167e-01;9.139e-02;1.028e+00;7.495e-01;2.977e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.492520000;1.028e+00;8.328e-01;3.298e-02;8.103e-01;3.209e-02;1.038e+00;1.046e+00;8.167e-01;9.130e-02;1.028e+00;7.495e-01;2.968e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.493520000;1.028e+00;8.328e-01;3.287e-02;8.103e-01;3.198e-02;1.038e+00;1.046e+00;8.168e-01;9.120e-02;1.028e+00;7.495e-01;2.959e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.494520000;1.028e+00;8.328e-01;3.277e-02;8.104e-01;3.188e-02;1.038e+00;1.046e+00;8.168e-01;9.111e-02;1.028e+00;7.495e-01;2.949e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.495520000;1.028e+00;8.328e-01;3.266e-02;8.104e-01;3.178e-02;1.037e+00;1.046e+00;8.168e-01;9.101e-02;1.028e+00;7.496e-01;2.940e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.496520000;1.028e+00;8.328e-01;3.256e-02;8.104e-01;3.168e-02;1.037e+00;1.046e+00;8.169e-01;9.092e-02;1.028e+00;7.496e-01;2.930e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.497520000;1.028e+00;8.328e-01;3.245e-02;8.105e-01;3.158e-02;1.037e+00;1.046e+00;8.169e-01;9.083e-02;1.028e+00;7.496e-01;2.921e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.498520000;1.028e+00;8.328e-01;3.235e-02;8.105e-01;3.148e-02;1.037e+00;1.045e+00;8.169e-01;9.073e-02;1.028e+00;7.496e-01;2.911e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.499520000;1.028e+00;8.328e-01;3.224e-02;8.105e-01;3.138e-02;1.037e+00;1.045e+00;8.170e-01;9.064e-02;1.028e+00;7.496e-01;2.902e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.500520000;1.027e+00;8.328e-01;3.214e-02;8.106e-01;3.128e-02;1.037e+00;1.045e+00;8.170e-01;9.055e-02;1.027e+00;7.496e-01;2.892e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.501520000;1.027e+00;8.328e-01;3.203e-02;8.106e-01;3.117e-02;1.037e+00;1.045e+00;8.171e-01;9.045e-02;1.027e+00;7.496e-01;2.883e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.502520000;1.027e+00;8.328e-01;3.193e-02;8.106e-01;3.107e-02;1.037e+00;1.045e+00;8.171e-01;9.036e-02;1.027e+00;7.496e-01;2.873e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.503520000;1.027e+00;8.328e-01;3.182e-02;8.106e-01;3.097e-02;1.037e+00;1.045e+00;8.171e-01;9.026e-02;1.027e+00;7.496e-01;2.864e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.504520000;1.027e+00;8.328e-01;3.172e-02;8.107e-01;3.087e-02;1.037e+00;1.045e+00;8.172e-01;9.017e-02;1.027e+00;7.496e-01;2.854e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.505520000;1.027e+00;8.328e-01;3.161e-02;8.107e-01;3.077e-02;1.037e+00;1.045e+00;8.172e-01;9.008e-02;1.027e+00;7.496e-01;2.845e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.506520000;1.027e+00;8.329e-01;3.151e-02;8.107e-01;3.067e-02;1.037e+00;1.045e+00;8.172e-01;8.998e-02;1.027e+00;7.496e-01;2.836e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.507520000;1.027e+00;8.329e-01;3.140e-02;8.108e-01;3.057e-02;1.037e+00;1.045e+00;8.173e-01;8.989e-02;1.027e+00;7.496e-01;2.826e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.508520000;1.027e+00;8.329e-01;3.130e-02;8.108e-01;3.047e-02;1.037e+00;1.045e+00;8.173e-01;8.980e-02;1.027e+00;7.496e-01;2.817e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.509520000;1.027e+00;8.329e-01;3.119e-02;8.108e-01;3.037e-02;1.037e+00;1.045e+00;8.173e-01;8.970e-02;1.027e+00;7.496e-01;2.807e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.510520000;1.027e+00;8.329e-01;3.109e-02;8.109e-01;3.026e-02;1.036e+00;1.045e+00;8.174e-01;8.961e-02;1.027e+00;7.496e-01;2.798e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.511520000;1.027e+00;8.329e-01;3.098e-02;8.109e-01;3.016e-02;1.036e+00;1.045e+00;8.174e-01;8.952e-02;1.027e+00;7.496e-01;2.788e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.512520000;1.027e+00;8.329e-01;3.088e-02;8.109e-01;3.006e-02;1.036e+00;1.045e+00;8.174e-01;8.942e-02;1.027e+00;7.496e-01;2.779e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.513520000;1.027e+00;8.329e-01;3.077e-02;8.109e-01;2.996e-02;1.036e+00;1.045e+00;8.175e-01;8.933e-02;1.027e+00;7.496e-01;2.769e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.514520000;1.027e+00;8.329e-01;3.067e-02;8.110e-01;2.986e-02;1.036e+00;1.045e+00;8.175e-01;8.924e-02;1.027e+00;7.496e-01;2.760e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.515520000;1.027e+00;8.329e-01;3.056e-02;8.110e-01;2.976e-02;1.036e+00;1.045e+00;8.175e-01;8.914e-02;1.027e+00;7.496e-01;2.751e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.516520000;1.027e+00;8.329e-01;3.046e-02;8.110e-01;2.966e-02;1.036e+00;1.045e+00;8.176e-01;8.905e-02;1.027e+00;7.496e-01;2.741e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.517520000;1.027e+00;8.329e-01;3.035e-02;8.111e-01;2.956e-02;1.036e+00;1.045e+00;8.176e-01;8.896e-02;1.027e+00;7.496e-01;2.732e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.518520000;1.027e+00;8.329e-01;3.025e-02;8.111e-01;2.946e-02;1.036e+00;1.045e+00;8.177e-01;8.886e-02;1.027e+00;7.496e-01;2.722e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.519520000;1.027e+00;8.329e-01;3.014e-02;8.111e-01;2.936e-02;1.036e+00;1.045e+00;8.177e-01;8.877e-02;1.027e+00;7.496e-01;2.713e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.520520000;1.027e+00;8.329e-01;3.004e-02;8.111e-01;2.926e-02;1.036e+00;1.045e+00;8.177e-01;8.868e-02;1.027e+00;7.496e-01;2.704e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.521520000;1.027e+00;8.329e-01;2.993e-02;8.112e-01;2.915e-02;1.036e+00;1.044e+00;8.178e-01;8.858e-02;1.027e+00;7.496e-01;2.694e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.522520000;1.027e+00;8.329e-01;2.983e-02;8.112e-01;2.905e-02;1.036e+00;1.044e+00;8.178e-01;8.849e-02;1.027e+00;7.496e-01;2.685e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.523520000;1.027e+00;8.329e-01;2.973e-02;8.112e-01;2.895e-02;1.036e+00;1.044e+00;8.178e-01;8.840e-02;1.027e+00;7.496e-01;2.675e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.524520000;1.027e+00;8.329e-01;2.962e-02;8.113e-01;2.885e-02;1.036e+00;1.044e+00;8.179e-01;8.830e-02;1.027e+00;7.496e-01;2.666e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.525520000;1.027e+00;8.329e-01;2.952e-02;8.113e-01;2.875e-02;1.035e+00;1.044e+00;8.179e-01;8.821e-02;1.027e+00;7.496e-01;2.657e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.526520000;1.027e+00;8.329e-01;2.941e-02;8.113e-01;2.865e-02;1.035e+00;1.044e+00;8.179e-01;8.812e-02;1.027e+00;7.496e-01;2.647e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.527520000;1.027e+00;8.329e-01;2.931e-02;8.114e-01;2.855e-02;1.035e+00;1.044e+00;8.180e-01;8.803e-02;1.027e+00;7.496e-01;2.638e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.528520000;1.026e+00;8.329e-01;2.920e-02;8.114e-01;2.845e-02;1.035e+00;1.044e+00;8.180e-01;8.793e-02;1.026e+00;7.496e-01;2.628e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.529520000;1.026e+00;8.329e-01;2.910e-02;8.114e-01;2.835e-02;1.035e+00;1.044e+00;8.180e-01;8.784e-02;1.026e+00;7.496e-01;2.619e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.530520000;1.026e+00;8.329e-01;2.900e-02;8.114e-01;2.825e-02;1.035e+00;1.044e+00;8.181e-01;8.775e-02;1.026e+00;7.496e-01;2.610e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.531520000;1.026e+00;8.329e-01;2.889e-02;8.115e-01;2.815e-02;1.035e+00;1.044e+00;8.181e-01;8.765e-02;1.026e+00;7.496e-01;2.600e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.532520000;1.026e+00;8.329e-01;2.879e-02;8.115e-01;2.805e-02;1.035e+00;1.044e+00;8.182e-01;8.756e-02;1.026e+00;7.496e-01;2.591e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.533520000;1.026e+00;8.329e-01;2.868e-02;8.115e-01;2.795e-02;1.035e+00;1.044e+00;8.182e-01;8.747e-02;1.026e+00;7.496e-01;2.582e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.534520000;1.026e+00;8.329e-01;2.858e-02;8.116e-01;2.785e-02;1.035e+00;1.044e+00;8.182e-01;8.738e-02;1.026e+00;7.496e-01;2.572e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.535520000;1.026e+00;8.329e-01;2.848e-02;8.116e-01;2.775e-02;1.035e+00;1.044e+00;8.183e-01;8.728e-02;1.026e+00;7.496e-01;2.563e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.536520000;1.026e+00;8.329e-01;2.837e-02;8.116e-01;2.765e-02;1.035e+00;1.044e+00;8.183e-01;8.719e-02;1.026e+00;7.496e-01;2.553e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.537520000;1.026e+00;8.329e-01;2.827e-02;8.116e-01;2.755e-02;1.035e+00;1.044e+00;8.183e-01;8.710e-02;1.026e+00;7.496e-01;2.544e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.538520000;1.026e+00;8.329e-01;2.816e-02;8.117e-01;2.745e-02;1.035e+00;1.044e+00;8.184e-01;8.700e-02;1.026e+00;7.496e-01;2.535e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.539520000;1.026e+00;8.329e-01;2.806e-02;8.117e-01;2.735e-02;1.035e+00;1.044e+00;8.184e-01;8.691e-02;1.026e+00;7.496e-01;2.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.540520000;1.026e+00;8.329e-01;2.796e-02;8.117e-01;2.725e-02;1.034e+00;1.044e+00;8.184e-01;8.682e-02;1.026e+00;7.496e-01;2.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.541520000;1.026e+00;8.329e-01;2.785e-02;8.118e-01;2.715e-02;1.034e+00;1.044e+00;8.185e-01;8.673e-02;1.026e+00;7.496e-01;2.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.542520000;1.026e+00;8.329e-01;2.775e-02;8.118e-01;2.705e-02;1.034e+00;1.044e+00;8.185e-01;8.663e-02;1.026e+00;7.496e-01;2.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.543520000;1.026e+00;8.329e-01;2.765e-02;8.118e-01;2.695e-02;1.034e+00;1.044e+00;8.185e-01;8.654e-02;1.026e+00;7.496e-01;2.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.544520000;1.026e+00;8.329e-01;2.754e-02;8.119e-01;2.684e-02;1.034e+00;1.044e+00;8.186e-01;8.645e-02;1.026e+00;7.496e-01;2.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.545520000;1.026e+00;8.329e-01;2.744e-02;8.119e-01;2.675e-02;1.034e+00;1.043e+00;8.186e-01;8.636e-02;1.026e+00;7.496e-01;2.469e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.546520000;1.026e+00;8.329e-01;2.733e-02;8.119e-01;2.665e-02;1.034e+00;1.043e+00;8.186e-01;8.626e-02;1.026e+00;7.496e-01;2.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.547520000;1.026e+00;8.329e-01;2.723e-02;8.119e-01;2.655e-02;1.034e+00;1.043e+00;8.187e-01;8.617e-02;1.026e+00;7.496e-01;2.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.548520000;1.026e+00;8.329e-01;2.713e-02;8.120e-01;2.644e-02;1.034e+00;1.043e+00;8.187e-01;8.608e-02;1.026e+00;7.496e-01;2.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.549520000;1.026e+00;8.329e-01;2.702e-02;8.120e-01;2.634e-02;1.034e+00;1.043e+00;8.188e-01;8.599e-02;1.026e+00;7.496e-01;2.432e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.550520000;1.026e+00;8.329e-01;2.692e-02;8.120e-01;2.624e-02;1.034e+00;1.043e+00;8.188e-01;8.589e-02;1.026e+00;7.496e-01;2.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.551520000;1.026e+00;8.329e-01;2.682e-02;8.121e-01;2.615e-02;1.034e+00;1.043e+00;8.188e-01;8.580e-02;1.026e+00;7.496e-01;2.414e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.552520000;1.026e+00;8.329e-01;2.671e-02;8.121e-01;2.605e-02;1.034e+00;1.043e+00;8.189e-01;8.571e-02;1.026e+00;7.496e-01;2.404e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.553520000;1.026e+00;8.329e-01;2.661e-02;8.121e-01;2.595e-02;1.034e+00;1.043e+00;8.189e-01;8.562e-02;1.026e+00;7.496e-01;2.395e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.554520000;1.026e+00;8.329e-01;2.651e-02;8.121e-01;2.585e-02;1.034e+00;1.043e+00;8.189e-01;8.552e-02;1.026e+00;7.496e-01;2.386e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.555520000;1.026e+00;8.329e-01;2.640e-02;8.122e-01;2.575e-02;1.033e+00;1.043e+00;8.190e-01;8.543e-02;1.026e+00;7.496e-01;2.376e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.556520000;1.026e+00;8.329e-01;2.630e-02;8.122e-01;2.565e-02;1.033e+00;1.043e+00;8.190e-01;8.534e-02;1.026e+00;7.496e-01;2.367e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.557520000;1.025e+00;8.329e-01;2.620e-02;8.122e-01;2.555e-02;1.033e+00;1.043e+00;8.190e-01;8.525e-02;1.025e+00;7.496e-01;2.358e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.558520000;1.025e+00;8.329e-01;2.609e-02;8.123e-01;2.545e-02;1.033e+00;1.043e+00;8.191e-01;8.515e-02;1.025e+00;7.496e-01;2.348e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.559520000;1.025e+00;8.329e-01;2.599e-02;8.123e-01;2.535e-02;1.033e+00;1.043e+00;8.191e-01;8.506e-02;1.025e+00;7.496e-01;2.339e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.560520000;1.025e+00;8.329e-01;2.589e-02;8.123e-01;2.525e-02;1.033e+00;1.043e+00;8.191e-01;8.497e-02;1.025e+00;7.496e-01;2.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.561520000;1.025e+00;8.329e-01;2.578e-02;8.124e-01;2.515e-02;1.033e+00;1.043e+00;8.192e-01;8.488e-02;1.025e+00;7.496e-01;2.321e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.562520000;1.025e+00;8.329e-01;2.568e-02;8.124e-01;2.505e-02;1.033e+00;1.043e+00;8.192e-01;8.479e-02;1.025e+00;7.496e-01;2.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.563520000;1.025e+00;8.329e-01;2.558e-02;8.124e-01;2.495e-02;1.033e+00;1.043e+00;8.192e-01;8.469e-02;1.025e+00;7.496e-01;2.302e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.564520000;1.025e+00;8.329e-01;2.547e-02;8.124e-01;2.485e-02;1.033e+00;1.043e+00;8.193e-01;8.460e-02;1.025e+00;7.496e-01;2.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.565520000;1.025e+00;8.329e-01;2.537e-02;8.125e-01;2.475e-02;1.033e+00;1.043e+00;8.193e-01;8.451e-02;1.025e+00;7.496e-01;2.284e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.566520000;1.025e+00;8.329e-01;2.527e-02;8.125e-01;2.465e-02;1.033e+00;1.043e+00;8.194e-01;8.442e-02;1.025e+00;7.496e-01;2.274e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.567520000;1.025e+00;8.329e-01;2.517e-02;8.125e-01;2.455e-02;1.033e+00;1.043e+00;8.194e-01;8.433e-02;1.025e+00;7.496e-01;2.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.568520000;1.025e+00;8.329e-01;2.506e-02;8.126e-01;2.445e-02;1.033e+00;1.042e+00;8.194e-01;8.423e-02;1.025e+00;7.497e-01;2.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.569520000;1.025e+00;8.329e-01;2.496e-02;8.126e-01;2.435e-02;1.033e+00;1.042e+00;8.195e-01;8.414e-02;1.025e+00;7.497e-01;2.246e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.570520000;1.025e+00;8.329e-01;2.486e-02;8.126e-01;2.425e-02;1.032e+00;1.042e+00;8.195e-01;8.405e-02;1.025e+00;7.497e-01;2.237e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.571520000;1.025e+00;8.329e-01;2.475e-02;8.126e-01;2.415e-02;1.032e+00;1.042e+00;8.195e-01;8.396e-02;1.025e+00;7.497e-01;2.228e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.572520000;1.025e+00;8.329e-01;2.465e-02;8.127e-01;2.405e-02;1.032e+00;1.042e+00;8.196e-01;8.387e-02;1.025e+00;7.497e-01;2.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.573520000;1.025e+00;8.330e-01;2.455e-02;8.127e-01;2.395e-02;1.032e+00;1.042e+00;8.196e-01;8.377e-02;1.025e+00;7.497e-01;2.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.574520000;1.025e+00;8.330e-01;2.445e-02;8.127e-01;2.385e-02;1.032e+00;1.042e+00;8.196e-01;8.368e-02;1.025e+00;7.497e-01;2.200e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.575520000;1.025e+00;8.330e-01;2.434e-02;8.128e-01;2.375e-02;1.032e+00;1.042e+00;8.197e-01;8.359e-02;1.025e+00;7.497e-01;2.191e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.576520000;1.025e+00;8.330e-01;2.424e-02;8.128e-01;2.365e-02;1.032e+00;1.042e+00;8.197e-01;8.350e-02;1.025e+00;7.497e-01;2.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.577520000;1.025e+00;8.330e-01;2.414e-02;8.128e-01;2.356e-02;1.032e+00;1.042e+00;8.197e-01;8.341e-02;1.025e+00;7.497e-01;2.173e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.578520000;1.025e+00;8.330e-01;2.404e-02;8.128e-01;2.346e-02;1.032e+00;1.042e+00;8.198e-01;8.332e-02;1.025e+00;7.497e-01;2.163e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.579520000;1.025e+00;8.330e-01;2.393e-02;8.129e-01;2.336e-02;1.032e+00;1.042e+00;8.198e-01;8.322e-02;1.025e+00;7.497e-01;2.154e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.580520000;1.025e+00;8.330e-01;2.383e-02;8.129e-01;2.326e-02;1.032e+00;1.042e+00;8.198e-01;8.313e-02;1.025e+00;7.497e-01;2.145e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.581520000;1.025e+00;8.330e-01;2.373e-02;8.129e-01;2.316e-02;1.032e+00;1.042e+00;8.199e-01;8.304e-02;1.025e+00;7.497e-01;2.136e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.582520000;1.025e+00;8.330e-01;2.363e-02;8.130e-01;2.306e-02;1.032e+00;1.042e+00;8.199e-01;8.295e-02;1.025e+00;7.497e-01;2.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.583520000;1.025e+00;8.330e-01;2.352e-02;8.130e-01;2.296e-02;1.032e+00;1.042e+00;8.200e-01;8.286e-02;1.025e+00;7.497e-01;2.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.584520000;1.025e+00;8.330e-01;2.342e-02;8.130e-01;2.286e-02;1.032e+00;1.042e+00;8.200e-01;8.277e-02;1.025e+00;7.497e-01;2.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.585520000;1.024e+00;8.330e-01;2.332e-02;8.131e-01;2.276e-02;1.031e+00;1.042e+00;8.200e-01;8.267e-02;1.024e+00;7.497e-01;2.099e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.586520000;1.024e+00;8.330e-01;2.322e-02;8.131e-01;2.266e-02;1.031e+00;1.042e+00;8.201e-01;8.258e-02;1.024e+00;7.497e-01;2.090e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.587520000;1.024e+00;8.330e-01;2.312e-02;8.131e-01;2.256e-02;1.031e+00;1.042e+00;8.201e-01;8.249e-02;1.024e+00;7.497e-01;2.080e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.588520000;1.024e+00;8.330e-01;2.301e-02;8.131e-01;2.247e-02;1.031e+00;1.042e+00;8.201e-01;8.240e-02;1.024e+00;7.497e-01;2.071e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.589520000;1.024e+00;8.330e-01;2.291e-02;8.132e-01;2.237e-02;1.031e+00;1.042e+00;8.202e-01;8.231e-02;1.024e+00;7.497e-01;2.062e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.590520000;1.024e+00;8.330e-01;2.281e-02;8.132e-01;2.227e-02;1.031e+00;1.042e+00;8.202e-01;8.222e-02;1.024e+00;7.497e-01;2.053e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.591520000;1.024e+00;8.330e-01;2.271e-02;8.132e-01;2.217e-02;1.031e+00;1.041e+00;8.202e-01;8.213e-02;1.024e+00;7.497e-01;2.044e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.592520000;1.024e+00;8.330e-01;2.261e-02;8.133e-01;2.207e-02;1.031e+00;1.041e+00;8.203e-01;8.203e-02;1.024e+00;7.497e-01;2.034e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.593520000;1.024e+00;8.330e-01;2.250e-02;8.133e-01;2.197e-02;1.031e+00;1.041e+00;8.203e-01;8.194e-02;1.024e+00;7.497e-01;2.025e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.594520000;1.024e+00;8.330e-01;2.240e-02;8.133e-01;2.187e-02;1.031e+00;1.041e+00;8.203e-01;8.185e-02;1.024e+00;7.497e-01;2.016e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.595520000;1.024e+00;8.330e-01;2.230e-02;8.133e-01;2.177e-02;1.031e+00;1.041e+00;8.204e-01;8.176e-02;1.024e+00;7.497e-01;2.007e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.596520000;1.024e+00;8.330e-01;2.220e-02;8.134e-01;2.168e-02;1.031e+00;1.041e+00;8.204e-01;8.167e-02;1.024e+00;7.497e-01;1.998e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.597520000;1.024e+00;8.330e-01;2.210e-02;8.134e-01;2.158e-02;1.031e+00;1.041e+00;8.204e-01;8.158e-02;1.024e+00;7.497e-01;1.989e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.598520000;1.024e+00;8.330e-01;2.199e-02;8.134e-01;2.148e-02;1.031e+00;1.041e+00;8.205e-01;8.149e-02;1.024e+00;7.497e-01;1.980e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.599520000;1.024e+00;8.330e-01;2.189e-02;8.135e-01;2.138e-02;1.031e+00;1.041e+00;8.205e-01;8.140e-02;1.024e+00;7.497e-01;1.970e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.600520000;1.024e+00;8.330e-01;2.179e-02;8.135e-01;2.128e-02;1.031e+00;1.041e+00;8.205e-01;8.130e-02;1.024e+00;7.497e-01;1.961e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.601520000;1.024e+00;8.330e-01;2.169e-02;8.135e-01;2.118e-02;1.030e+00;1.041e+00;8.206e-01;8.121e-02;1.024e+00;7.497e-01;1.952e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.602520000;1.024e+00;8.330e-01;2.159e-02;8.135e-01;2.108e-02;1.030e+00;1.041e+00;8.206e-01;8.112e-02;1.024e+00;7.497e-01;1.943e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.603520000;1.024e+00;8.330e-01;2.149e-02;8.136e-01;2.098e-02;1.030e+00;1.041e+00;8.206e-01;8.103e-02;1.024e+00;7.497e-01;1.934e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.604520000;1.024e+00;8.330e-01;2.138e-02;8.136e-01;2.089e-02;1.030e+00;1.041e+00;8.207e-01;8.094e-02;1.024e+00;7.497e-01;1.925e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.605520000;1.024e+00;8.330e-01;2.128e-02;8.136e-01;2.079e-02;1.030e+00;1.041e+00;8.207e-01;8.085e-02;1.024e+00;7.497e-01;1.915e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.606520000;1.024e+00;8.330e-01;2.118e-02;8.137e-01;2.069e-02;1.030e+00;1.041e+00;8.208e-01;8.076e-02;1.024e+00;7.497e-01;1.906e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.607520000;1.024e+00;8.330e-01;2.108e-02;8.137e-01;2.059e-02;1.030e+00;1.041e+00;8.208e-01;8.067e-02;1.024e+00;7.497e-01;1.897e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.608520000;1.024e+00;8.330e-01;2.098e-02;8.137e-01;2.049e-02;1.030e+00;1.041e+00;8.208e-01;8.058e-02;1.024e+00;7.497e-01;1.888e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.609520000;1.024e+00;8.330e-01;2.088e-02;8.137e-01;2.039e-02;1.030e+00;1.041e+00;8.209e-01;8.048e-02;1.024e+00;7.497e-01;1.879e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.610520000;1.024e+00;8.330e-01;2.078e-02;8.138e-01;2.030e-02;1.030e+00;1.041e+00;8.209e-01;8.039e-02;1.024e+00;7.497e-01;1.870e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.611520000;1.024e+00;8.330e-01;2.067e-02;8.138e-01;2.020e-02;1.030e+00;1.041e+00;8.209e-01;8.030e-02;1.024e+00;7.497e-01;1.861e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.612520000;1.024e+00;8.330e-01;2.057e-02;8.138e-01;2.010e-02;1.030e+00;1.041e+00;8.210e-01;8.021e-02;1.024e+00;7.497e-01;1.852e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.613520000;1.024e+00;8.330e-01;2.047e-02;8.139e-01;2.000e-02;1.030e+00;1.041e+00;8.210e-01;8.012e-02;1.024e+00;7.497e-01;1.843e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.614520000;1.023e+00;8.330e-01;2.037e-02;8.139e-01;1.990e-02;1.030e+00;1.041e+00;8.210e-01;8.003e-02;1.023e+00;7.497e-01;1.833e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.615520000;1.023e+00;8.330e-01;2.027e-02;8.139e-01;1.980e-02;1.030e+00;1.040e+00;8.211e-01;7.994e-02;1.023e+00;7.497e-01;1.824e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.616520000;1.023e+00;8.330e-01;2.017e-02;8.139e-01;1.971e-02;1.029e+00;1.040e+00;8.211e-01;7.985e-02;1.023e+00;7.497e-01;1.815e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.617520000;1.023e+00;8.330e-01;2.007e-02;8.140e-01;1.961e-02;1.029e+00;1.040e+00;8.211e-01;7.976e-02;1.023e+00;7.497e-01;1.806e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.618520000;1.023e+00;8.330e-01;1.997e-02;8.140e-01;1.951e-02;1.029e+00;1.040e+00;8.212e-01;7.967e-02;1.023e+00;7.497e-01;1.797e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.619520000;1.023e+00;8.330e-01;1.987e-02;8.140e-01;1.941e-02;1.029e+00;1.040e+00;8.212e-01;7.958e-02;1.023e+00;7.497e-01;1.788e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.620520000;1.023e+00;8.330e-01;1.976e-02;8.141e-01;1.931e-02;1.029e+00;1.040e+00;8.212e-01;7.949e-02;1.023e+00;7.497e-01;1.779e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.621520000;1.023e+00;8.330e-01;1.966e-02;8.141e-01;1.922e-02;1.029e+00;1.040e+00;8.213e-01;7.940e-02;1.023e+00;7.497e-01;1.770e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.622520000;1.023e+00;8.330e-01;1.956e-02;8.141e-01;1.912e-02;1.029e+00;1.040e+00;8.213e-01;7.931e-02;1.023e+00;7.497e-01;1.761e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.623520000;1.023e+00;8.330e-01;1.946e-02;8.141e-01;1.902e-02;1.029e+00;1.040e+00;8.213e-01;7.922e-02;1.023e+00;7.497e-01;1.751e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.624520000;1.023e+00;8.330e-01;1.936e-02;8.142e-01;1.892e-02;1.029e+00;1.040e+00;8.214e-01;7.913e-02;1.023e+00;7.497e-01;1.742e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.625520000;1.023e+00;8.330e-01;1.926e-02;8.142e-01;1.882e-02;1.029e+00;1.040e+00;8.214e-01;7.903e-02;1.023e+00;7.497e-01;1.733e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.626520000;1.023e+00;8.330e-01;1.916e-02;8.142e-01;1.873e-02;1.029e+00;1.040e+00;8.214e-01;7.894e-02;1.023e+00;7.497e-01;1.724e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.627520000;1.023e+00;8.330e-01;1.906e-02;8.143e-01;1.863e-02;1.029e+00;1.040e+00;8.215e-01;7.885e-02;1.023e+00;7.497e-01;1.715e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.628520000;1.023e+00;8.330e-01;1.896e-02;8.143e-01;1.853e-02;1.029e+00;1.040e+00;8.215e-01;7.876e-02;1.023e+00;7.497e-01;1.706e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.629520000;1.023e+00;8.330e-01;1.886e-02;8.143e-01;1.843e-02;1.029e+00;1.040e+00;8.216e-01;7.867e-02;1.023e+00;7.497e-01;1.697e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.630520000;1.023e+00;8.330e-01;1.876e-02;8.143e-01;1.834e-02;1.029e+00;1.040e+00;8.216e-01;7.858e-02;1.023e+00;7.497e-01;1.688e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.631520000;1.023e+00;8.330e-01;1.866e-02;8.144e-01;1.824e-02;1.028e+00;1.040e+00;8.216e-01;7.849e-02;1.023e+00;7.497e-01;1.679e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.632520000;1.023e+00;8.330e-01;1.856e-02;8.144e-01;1.814e-02;1.028e+00;1.040e+00;8.217e-01;7.840e-02;1.023e+00;7.497e-01;1.670e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.633520000;1.023e+00;8.330e-01;1.845e-02;8.144e-01;1.804e-02;1.028e+00;1.040e+00;8.217e-01;7.831e-02;1.023e+00;7.497e-01;1.661e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.634520000;1.023e+00;8.330e-01;1.835e-02;8.145e-01;1.795e-02;1.028e+00;1.040e+00;8.217e-01;7.822e-02;1.023e+00;7.497e-01;1.652e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.635520000;1.023e+00;8.330e-01;1.825e-02;8.145e-01;1.785e-02;1.028e+00;1.040e+00;8.218e-01;7.813e-02;1.023e+00;7.497e-01;1.643e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.636520000;1.023e+00;8.330e-01;1.815e-02;8.145e-01;1.775e-02;1.028e+00;1.040e+00;8.218e-01;7.804e-02;1.023e+00;7.497e-01;1.634e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.637520000;1.023e+00;8.330e-01;1.805e-02;8.145e-01;1.765e-02;1.028e+00;1.040e+00;8.218e-01;7.795e-02;1.023e+00;7.497e-01;1.625e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.638520000;1.023e+00;8.330e-01;1.795e-02;8.146e-01;1.756e-02;1.028e+00;1.040e+00;8.219e-01;7.786e-02;1.023e+00;7.497e-01;1.616e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.639520000;1.023e+00;8.330e-01;1.785e-02;8.146e-01;1.746e-02;1.028e+00;1.039e+00;8.219e-01;7.777e-02;1.023e+00;7.497e-01;1.607e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.640520000;1.023e+00;8.330e-01;1.775e-02;8.146e-01;1.736e-02;1.028e+00;1.039e+00;8.219e-01;7.768e-02;1.023e+00;7.497e-01;1.598e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.641520000;1.023e+00;8.330e-01;1.765e-02;8.147e-01;1.726e-02;1.028e+00;1.039e+00;8.220e-01;7.759e-02;1.023e+00;7.497e-01;1.589e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.642520000;1.023e+00;8.330e-01;1.755e-02;8.147e-01;1.717e-02;1.028e+00;1.039e+00;8.220e-01;7.750e-02;1.023e+00;7.497e-01;1.580e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.643520000;1.022e+00;8.330e-01;1.745e-02;8.147e-01;1.707e-02;1.028e+00;1.039e+00;8.220e-01;7.741e-02;1.022e+00;7.497e-01;1.571e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.644520000;1.022e+00;8.330e-01;1.735e-02;8.147e-01;1.697e-02;1.028e+00;1.039e+00;8.221e-01;7.732e-02;1.022e+00;7.497e-01;1.562e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.645520000;1.022e+00;8.330e-01;1.725e-02;8.148e-01;1.687e-02;1.028e+00;1.039e+00;8.221e-01;7.723e-02;1.022e+00;7.497e-01;1.553e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.646520000;1.022e+00;8.330e-01;1.715e-02;8.148e-01;1.678e-02;1.028e+00;1.039e+00;8.221e-01;7.714e-02;1.022e+00;7.497e-01;1.544e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.647520000;1.022e+00;8.330e-01;1.705e-02;8.148e-01;1.668e-02;1.027e+00;1.039e+00;8.222e-01;7.705e-02;1.022e+00;7.497e-01;1.535e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.648520000;1.022e+00;8.330e-01;1.695e-02;8.149e-01;1.658e-02;1.027e+00;1.039e+00;8.222e-01;7.696e-02;1.022e+00;7.497e-01;1.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.649520000;1.022e+00;8.331e-01;1.685e-02;8.149e-01;1.648e-02;1.027e+00;1.039e+00;8.222e-01;7.687e-02;1.022e+00;7.497e-01;1.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.650520000;1.022e+00;8.331e-01;1.675e-02;8.149e-01;1.639e-02;1.027e+00;1.039e+00;8.223e-01;7.678e-02;1.022e+00;7.497e-01;1.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.651520000;1.022e+00;8.331e-01;1.665e-02;8.149e-01;1.629e-02;1.027e+00;1.039e+00;8.223e-01;7.669e-02;1.022e+00;7.497e-01;1.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.652520000;1.022e+00;8.331e-01;1.655e-02;8.150e-01;1.619e-02;1.027e+00;1.039e+00;8.223e-01;7.660e-02;1.022e+00;7.497e-01;1.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.653520000;1.022e+00;8.331e-01;1.645e-02;8.150e-01;1.610e-02;1.027e+00;1.039e+00;8.224e-01;7.651e-02;1.022e+00;7.497e-01;1.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.654520000;1.022e+00;8.331e-01;1.635e-02;8.150e-01;1.600e-02;1.027e+00;1.039e+00;8.224e-01;7.643e-02;1.022e+00;7.498e-01;1.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.655520000;1.022e+00;8.331e-01;1.625e-02;8.151e-01;1.590e-02;1.027e+00;1.039e+00;8.224e-01;7.634e-02;1.022e+00;7.498e-01;1.463e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.656520000;1.022e+00;8.331e-01;1.615e-02;8.151e-01;1.581e-02;1.027e+00;1.039e+00;8.225e-01;7.625e-02;1.022e+00;7.498e-01;1.454e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.657520000;1.022e+00;8.331e-01;1.605e-02;8.151e-01;1.571e-02;1.027e+00;1.039e+00;8.225e-01;7.616e-02;1.022e+00;7.498e-01;1.445e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.658520000;1.022e+00;8.331e-01;1.595e-02;8.151e-01;1.561e-02;1.027e+00;1.039e+00;8.225e-01;7.607e-02;1.022e+00;7.498e-01;1.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.659520000;1.022e+00;8.331e-01;1.586e-02;8.152e-01;1.552e-02;1.027e+00;1.039e+00;8.226e-01;7.598e-02;1.022e+00;7.498e-01;1.427e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.660520000;1.022e+00;8.331e-01;1.576e-02;8.152e-01;1.542e-02;1.027e+00;1.039e+00;8.226e-01;7.589e-02;1.022e+00;7.498e-01;1.418e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.661520000;1.022e+00;8.331e-01;1.566e-02;8.152e-01;1.532e-02;1.027e+00;1.039e+00;8.227e-01;7.580e-02;1.022e+00;7.498e-01;1.409e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.662520000;1.022e+00;8.331e-01;1.556e-02;8.153e-01;1.522e-02;1.027e+00;1.039e+00;8.227e-01;7.571e-02;1.022e+00;7.498e-01;1.400e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.663520000;1.022e+00;8.331e-01;1.546e-02;8.153e-01;1.513e-02;1.026e+00;1.038e+00;8.227e-01;7.562e-02;1.022e+00;7.498e-01;1.391e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.664520000;1.022e+00;8.331e-01;1.536e-02;8.153e-01;1.503e-02;1.026e+00;1.038e+00;8.228e-01;7.553e-02;1.022e+00;7.498e-01;1.382e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.665520000;1.022e+00;8.331e-01;1.526e-02;8.153e-01;1.493e-02;1.026e+00;1.038e+00;8.228e-01;7.544e-02;1.022e+00;7.498e-01;1.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.666520000;1.022e+00;8.331e-01;1.516e-02;8.154e-01;1.484e-02;1.026e+00;1.038e+00;8.228e-01;7.535e-02;1.022e+00;7.498e-01;1.364e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.667520000;1.022e+00;8.331e-01;1.506e-02;8.154e-01;1.474e-02;1.026e+00;1.038e+00;8.229e-01;7.526e-02;1.022e+00;7.498e-01;1.355e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.668520000;1.022e+00;8.331e-01;1.496e-02;8.154e-01;1.464e-02;1.026e+00;1.038e+00;8.229e-01;7.517e-02;1.022e+00;7.498e-01;1.346e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.669520000;1.022e+00;8.331e-01;1.486e-02;8.155e-01;1.455e-02;1.026e+00;1.038e+00;8.229e-01;7.508e-02;1.022e+00;7.498e-01;1.338e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.670520000;1.022e+00;8.331e-01;1.476e-02;8.155e-01;1.445e-02;1.026e+00;1.038e+00;8.230e-01;7.499e-02;1.022e+00;7.498e-01;1.329e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.671520000;1.022e+00;8.331e-01;1.466e-02;8.155e-01;1.436e-02;1.026e+00;1.038e+00;8.230e-01;7.491e-02;1.022e+00;7.498e-01;1.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.672520000;1.021e+00;8.331e-01;1.457e-02;8.155e-01;1.426e-02;1.026e+00;1.038e+00;8.230e-01;7.482e-02;1.021e+00;7.498e-01;1.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.673520000;1.021e+00;8.331e-01;1.447e-02;8.156e-01;1.416e-02;1.026e+00;1.038e+00;8.231e-01;7.473e-02;1.021e+00;7.498e-01;1.302e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.674520000;1.021e+00;8.331e-01;1.437e-02;8.156e-01;1.407e-02;1.026e+00;1.038e+00;8.231e-01;7.464e-02;1.021e+00;7.498e-01;1.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.675520000;1.021e+00;8.331e-01;1.427e-02;8.156e-01;1.397e-02;1.026e+00;1.038e+00;8.231e-01;7.455e-02;1.021e+00;7.498e-01;1.284e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.676520000;1.021e+00;8.331e-01;1.417e-02;8.157e-01;1.387e-02;1.026e+00;1.038e+00;8.232e-01;7.446e-02;1.021e+00;7.498e-01;1.275e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.677520000;1.021e+00;8.331e-01;1.407e-02;8.157e-01;1.378e-02;1.026e+00;1.038e+00;8.232e-01;7.437e-02;1.021e+00;7.498e-01;1.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.678520000;1.021e+00;8.331e-01;1.397e-02;8.157e-01;1.368e-02;1.025e+00;1.038e+00;8.232e-01;7.428e-02;1.021e+00;7.498e-01;1.257e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.679520000;1.021e+00;8.331e-01;1.387e-02;8.157e-01;1.358e-02;1.025e+00;1.038e+00;8.233e-01;7.419e-02;1.021e+00;7.498e-01;1.249e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.680520000;1.021e+00;8.331e-01;1.377e-02;8.158e-01;1.349e-02;1.025e+00;1.038e+00;8.233e-01;7.411e-02;1.021e+00;7.498e-01;1.240e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.681520000;1.021e+00;8.331e-01;1.368e-02;8.158e-01;1.339e-02;1.025e+00;1.038e+00;8.233e-01;7.402e-02;1.021e+00;7.498e-01;1.231e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.682520000;1.021e+00;8.331e-01;1.358e-02;8.158e-01;1.330e-02;1.025e+00;1.038e+00;8.234e-01;7.393e-02;1.021e+00;7.498e-01;1.222e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.683520000;1.021e+00;8.331e-01;1.348e-02;8.159e-01;1.320e-02;1.025e+00;1.038e+00;8.234e-01;7.384e-02;1.021e+00;7.498e-01;1.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.684520000;1.021e+00;8.331e-01;1.338e-02;8.159e-01;1.310e-02;1.025e+00;1.038e+00;8.234e-01;7.375e-02;1.021e+00;7.498e-01;1.204e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.685520000;1.021e+00;8.331e-01;1.328e-02;8.159e-01;1.301e-02;1.025e+00;1.038e+00;8.235e-01;7.366e-02;1.021e+00;7.498e-01;1.195e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.686520000;1.021e+00;8.331e-01;1.318e-02;8.159e-01;1.291e-02;1.025e+00;1.038e+00;8.235e-01;7.357e-02;1.021e+00;7.498e-01;1.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.687520000;1.021e+00;8.331e-01;1.309e-02;8.160e-01;1.282e-02;1.025e+00;1.037e+00;8.235e-01;7.348e-02;1.021e+00;7.498e-01;1.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.688520000;1.021e+00;8.331e-01;1.299e-02;8.160e-01;1.272e-02;1.025e+00;1.037e+00;8.236e-01;7.340e-02;1.021e+00;7.498e-01;1.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.689520000;1.021e+00;8.331e-01;1.289e-02;8.160e-01;1.262e-02;1.025e+00;1.037e+00;8.236e-01;7.331e-02;1.021e+00;7.498e-01;1.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.690520000;1.021e+00;8.331e-01;1.279e-02;8.160e-01;1.253e-02;1.025e+00;1.037e+00;8.236e-01;7.322e-02;1.021e+00;7.498e-01;1.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.691520000;1.021e+00;8.331e-01;1.269e-02;8.161e-01;1.243e-02;1.025e+00;1.037e+00;8.237e-01;7.313e-02;1.021e+00;7.498e-01;1.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.692520000;1.021e+00;8.331e-01;1.259e-02;8.161e-01;1.234e-02;1.025e+00;1.037e+00;8.237e-01;7.304e-02;1.021e+00;7.498e-01;1.133e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.693520000;1.021e+00;8.331e-01;1.250e-02;8.161e-01;1.224e-02;1.025e+00;1.037e+00;8.237e-01;7.295e-02;1.021e+00;7.498e-01;1.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.694520000;1.021e+00;8.331e-01;1.240e-02;8.162e-01;1.214e-02;1.024e+00;1.037e+00;8.238e-01;7.286e-02;1.021e+00;7.498e-01;1.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.695520000;1.021e+00;8.331e-01;1.230e-02;8.162e-01;1.205e-02;1.024e+00;1.037e+00;8.238e-01;7.278e-02;1.021e+00;7.498e-01;1.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.696520000;1.021e+00;8.331e-01;1.220e-02;8.162e-01;1.195e-02;1.024e+00;1.037e+00;8.238e-01;7.269e-02;1.021e+00;7.498e-01;1.098e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.697520000;1.021e+00;8.331e-01;1.210e-02;8.162e-01;1.186e-02;1.024e+00;1.037e+00;8.239e-01;7.260e-02;1.021e+00;7.498e-01;1.089e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.698520000;1.021e+00;8.331e-01;1.201e-02;8.163e-01;1.176e-02;1.024e+00;1.037e+00;8.239e-01;7.251e-02;1.021e+00;7.498e-01;1.081e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.699520000;1.021e+00;8.331e-01;1.191e-02;8.163e-01;1.167e-02;1.024e+00;1.037e+00;8.239e-01;7.242e-02;1.021e+00;7.498e-01;1.072e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.700520000;1.021e+00;8.331e-01;1.181e-02;8.163e-01;1.157e-02;1.024e+00;1.037e+00;8.240e-01;7.233e-02;1.021e+00;7.498e-01;1.063e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.701520000;1.021e+00;8.331e-01;1.171e-02;8.164e-01;1.148e-02;1.024e+00;1.037e+00;8.240e-01;7.225e-02;1.021e+00;7.498e-01;1.054e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.702520000;1.020e+00;8.331e-01;1.161e-02;8.164e-01;1.138e-02;1.024e+00;1.037e+00;8.240e-01;7.216e-02;1.020e+00;7.498e-01;1.045e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.703520000;1.020e+00;8.331e-01;1.152e-02;8.164e-01;1.128e-02;1.024e+00;1.037e+00;8.241e-01;7.207e-02;1.020e+00;7.498e-01;1.036e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.704520000;1.020e+00;8.331e-01;1.142e-02;8.164e-01;1.119e-02;1.024e+00;1.037e+00;8.241e-01;7.198e-02;1.020e+00;7.498e-01;1.028e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.705520000;1.020e+00;8.331e-01;1.132e-02;8.165e-01;1.109e-02;1.024e+00;1.037e+00;8.241e-01;7.189e-02;1.020e+00;7.498e-01;1.019e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.706520000;1.020e+00;8.331e-01;1.122e-02;8.165e-01;1.100e-02;1.024e+00;1.037e+00;8.242e-01;7.181e-02;1.020e+00;7.498e-01;1.010e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.707520000;1.020e+00;8.331e-01;1.112e-02;8.165e-01;1.090e-02;1.024e+00;1.037e+00;8.242e-01;7.172e-02;1.020e+00;7.498e-01;1.001e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.708520000;1.020e+00;8.331e-01;1.103e-02;8.166e-01;1.081e-02;1.024e+00;1.037e+00;8.243e-01;7.163e-02;1.020e+00;7.498e-01;9.925e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.709520000;1.020e+00;8.331e-01;1.093e-02;8.166e-01;1.071e-02;1.024e+00;1.037e+00;8.243e-01;7.154e-02;1.020e+00;7.498e-01;9.837e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.710520000;1.020e+00;8.331e-01;1.083e-02;8.166e-01;1.062e-02;1.023e+00;1.037e+00;8.243e-01;7.145e-02;1.020e+00;7.498e-01;9.749e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.711520000;1.020e+00;8.331e-01;1.073e-02;8.166e-01;1.052e-02;1.023e+00;1.037e+00;8.244e-01;7.137e-02;1.020e+00;7.498e-01;9.661e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.712520000;1.020e+00;8.331e-01;1.064e-02;8.167e-01;1.043e-02;1.023e+00;1.036e+00;8.244e-01;7.128e-02;1.020e+00;7.498e-01;9.574e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.713520000;1.020e+00;8.331e-01;1.054e-02;8.167e-01;1.033e-02;1.023e+00;1.036e+00;8.244e-01;7.119e-02;1.020e+00;7.498e-01;9.486e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.714520000;1.020e+00;8.331e-01;1.044e-02;8.167e-01;1.024e-02;1.023e+00;1.036e+00;8.245e-01;7.110e-02;1.020e+00;7.498e-01;9.398e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.715520000;1.020e+00;8.331e-01;1.035e-02;8.167e-01;1.014e-02;1.023e+00;1.036e+00;8.245e-01;7.101e-02;1.020e+00;7.498e-01;9.311e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.716520000;1.020e+00;8.331e-01;1.025e-02;8.168e-01;1.005e-02;1.023e+00;1.036e+00;8.245e-01;7.093e-02;1.020e+00;7.498e-01;9.223e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.717520000;1.020e+00;8.331e-01;1.015e-02;8.168e-01;9.952e-03;1.023e+00;1.036e+00;8.246e-01;7.084e-02;1.020e+00;7.498e-01;9.136e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.718520000;1.020e+00;8.331e-01;1.005e-02;8.168e-01;9.857e-03;1.023e+00;1.036e+00;8.246e-01;7.075e-02;1.020e+00;7.498e-01;9.048e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.719520000;1.020e+00;8.331e-01;9.957e-03;8.169e-01;9.762e-03;1.023e+00;1.036e+00;8.246e-01;7.066e-02;1.020e+00;7.498e-01;8.961e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.720520000;1.020e+00;8.331e-01;9.859e-03;8.169e-01;9.667e-03;1.023e+00;1.036e+00;8.247e-01;7.058e-02;1.020e+00;7.498e-01;8.873e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.721520000;1.020e+00;8.331e-01;9.762e-03;8.169e-01;9.572e-03;1.023e+00;1.036e+00;8.247e-01;7.049e-02;1.020e+00;7.498e-01;8.786e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.722520000;1.020e+00;8.331e-01;9.666e-03;8.169e-01;9.478e-03;1.023e+00;1.036e+00;8.247e-01;7.040e-02;1.020e+00;7.498e-01;8.699e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.723520000;1.020e+00;8.331e-01;9.568e-03;8.170e-01;9.382e-03;1.023e+00;1.036e+00;8.248e-01;7.031e-02;1.020e+00;7.498e-01;8.611e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.724520000;1.020e+00;8.331e-01;9.471e-03;8.170e-01;9.288e-03;1.023e+00;1.036e+00;8.248e-01;7.023e-02;1.020e+00;7.498e-01;8.524e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.725520000;1.020e+00;8.331e-01;9.374e-03;8.170e-01;9.193e-03;1.023e+00;1.036e+00;8.248e-01;7.014e-02;1.020e+00;7.498e-01;8.437e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.726520000;1.020e+00;8.331e-01;9.278e-03;8.171e-01;9.099e-03;1.022e+00;1.036e+00;8.249e-01;7.005e-02;1.020e+00;7.498e-01;8.350e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.727520000;1.020e+00;8.331e-01;9.180e-03;8.171e-01;9.003e-03;1.022e+00;1.036e+00;8.249e-01;6.996e-02;1.020e+00;7.498e-01;8.262e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.728520000;1.020e+00;8.331e-01;9.083e-03;8.171e-01;8.909e-03;1.022e+00;1.036e+00;8.249e-01;6.988e-02;1.020e+00;7.498e-01;8.175e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.729520000;1.020e+00;8.331e-01;8.987e-03;8.171e-01;8.814e-03;1.022e+00;1.036e+00;8.250e-01;6.979e-02;1.020e+00;7.498e-01;8.088e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.730520000;1.020e+00;8.331e-01;8.890e-03;8.172e-01;8.720e-03;1.022e+00;1.036e+00;8.250e-01;6.970e-02;1.020e+00;7.498e-01;8.001e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
