time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.731520000;1.020e+00;8.331e-01;8.793e-03;8.172e-01;8.625e-03;1.022e+00;1.036e+00;8.250e-01;6.962e-02;1.020e+00;7.498e-01;7.914e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.732520000;1.019e+00;8.331e-01;8.697e-03;8.172e-01;8.530e-03;1.022e+00;1.036e+00;8.251e-01;6.953e-02;1.019e+00;7.498e-01;7.827e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.733520000;1.019e+00;8.331e-01;8.600e-03;8.172e-01;8.436e-03;1.022e+00;1.036e+00;8.251e-01;6.944e-02;1.019e+00;7.498e-01;7.740e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.734520000;1.019e+00;8.331e-01;8.503e-03;8.173e-01;8.341e-03;1.022e+00;1.036e+00;8.251e-01;6.935e-02;1.019e+00;7.498e-01;7.653e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.735520000;1.019e+00;8.331e-01;8.408e-03;8.173e-01;8.248e-03;1.022e+00;1.036e+00;8.252e-01;6.927e-02;1.019e+00;7.498e-01;7.567e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.736520000;1.019e+00;8.331e-01;8.311e-03;8.173e-01;8.153e-03;1.022e+00;1.035e+00;8.252e-01;6.918e-02;1.019e+00;7.498e-01;7.480e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.737520000;1.019e+00;8.331e-01;8.214e-03;8.174e-01;8.059e-03;1.022e+00;1.035e+00;8.252e-01;6.909e-02;1.019e+00;7.498e-01;7.393e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.738520000;1.019e+00;8.331e-01;8.118e-03;8.174e-01;7.964e-03;1.022e+00;1.035e+00;8.253e-01;6.900e-02;1.019e+00;7.498e-01;7.306e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.739520000;1.019e+00;8.331e-01;8.021e-03;8.174e-01;7.870e-03;1.022e+00;1.035e+00;8.253e-01;6.892e-02;1.019e+00;7.498e-01;7.219e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.740520000;1.019e+00;8.331e-01;7.926e-03;8.174e-01;7.776e-03;1.022e+00;1.035e+00;8.253e-01;6.883e-02;1.019e+00;7.498e-01;7.133e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.741520000;1.019e+00;8.331e-01;7.829e-03;8.175e-01;7.682e-03;1.022e+00;1.035e+00;8.254e-01;6.874e-02;1.019e+00;7.498e-01;7.046e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.742520000;1.019e+00;8.331e-01;7.732e-03;8.175e-01;7.587e-03;1.021e+00;1.035e+00;8.254e-01;6.866e-02;1.019e+00;7.498e-01;6.959e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.743520000;1.019e+00;8.331e-01;7.637e-03;8.175e-01;7.493e-03;1.021e+00;1.035e+00;8.254e-01;6.857e-02;1.019e+00;7.498e-01;6.873e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.744520000;1.019e+00;8.331e-01;7.540e-03;8.175e-01;7.399e-03;1.021e+00;1.035e+00;8.255e-01;6.848e-02;1.019e+00;7.498e-01;6.786e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.745520000;1.019e+00;8.331e-01;7.444e-03;8.176e-01;7.305e-03;1.021e+00;1.035e+00;8.255e-01;6.840e-02;1.019e+00;7.498e-01;6.700e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.746520000;1.019e+00;8.331e-01;7.348e-03;8.176e-01;7.211e-03;1.021e+00;1.035e+00;8.255e-01;6.831e-02;1.019e+00;7.498e-01;6.613e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.747520000;1.019e+00;8.332e-01;7.252e-03;8.176e-01;7.117e-03;1.021e+00;1.035e+00;8.256e-01;6.822e-02;1.019e+00;7.498e-01;6.527e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.748520000;1.019e+00;8.332e-01;7.157e-03;8.177e-01;7.024e-03;1.021e+00;1.035e+00;8.256e-01;6.814e-02;1.019e+00;7.498e-01;6.441e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.749520000;1.019e+00;8.332e-01;7.060e-03;8.177e-01;6.929e-03;1.021e+00;1.035e+00;8.256e-01;6.805e-02;1.019e+00;7.498e-01;6.354e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.750520000;1.019e+00;8.332e-01;6.964e-03;8.177e-01;6.835e-03;1.021e+00;1.035e+00;8.257e-01;6.796e-02;1.019e+00;7.498e-01;6.268e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.751520000;1.019e+00;8.332e-01;6.869e-03;8.177e-01;6.742e-03;1.021e+00;1.035e+00;8.257e-01;6.788e-02;1.019e+00;7.498e-01;6.182e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.752520000;1.019e+00;8.332e-01;6.772e-03;8.178e-01;6.647e-03;1.021e+00;1.035e+00;8.257e-01;6.779e-02;1.019e+00;7.498e-01;6.095e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.753520000;1.019e+00;8.332e-01;6.677e-03;8.178e-01;6.554e-03;1.021e+00;1.035e+00;8.258e-01;6.770e-02;1.019e+00;7.498e-01;6.009e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.754520000;1.019e+00;8.332e-01;6.581e-03;8.178e-01;6.460e-03;1.021e+00;1.035e+00;8.258e-01;6.762e-02;1.019e+00;7.498e-01;5.923e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.755520000;1.019e+00;8.332e-01;6.486e-03;8.178e-01;6.366e-03;1.021e+00;1.035e+00;8.258e-01;6.753e-02;1.019e+00;7.498e-01;5.837e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.756520000;1.019e+00;8.332e-01;6.390e-03;8.179e-01;6.273e-03;1.021e+00;1.035e+00;8.259e-01;6.744e-02;1.019e+00;7.498e-01;5.751e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.757520000;1.019e+00;8.332e-01;6.294e-03;8.179e-01;6.179e-03;1.021e+00;1.035e+00;8.259e-01;6.736e-02;1.019e+00;7.498e-01;5.665e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.758520000;1.019e+00;8.332e-01;6.199e-03;8.179e-01;6.086e-03;1.020e+00;1.035e+00;8.259e-01;6.727e-02;1.019e+00;7.498e-01;5.579e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.759520000;1.019e+00;8.332e-01;6.103e-03;8.180e-01;5.992e-03;1.020e+00;1.035e+00;8.260e-01;6.718e-02;1.019e+00;7.498e-01;5.493e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.760520000;1.019e+00;8.332e-01;6.008e-03;8.180e-01;5.898e-03;1.020e+00;1.035e+00;8.260e-01;6.710e-02;1.019e+00;7.498e-01;5.407e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.761520000;1.019e+00;8.332e-01;5.912e-03;8.180e-01;5.805e-03;1.020e+00;1.034e+00;8.260e-01;6.701e-02;1.019e+00;7.498e-01;5.321e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.762520000;1.018e+00;8.332e-01;5.817e-03;8.180e-01;5.711e-03;1.020e+00;1.034e+00;8.261e-01;6.692e-02;1.018e+00;7.498e-01;5.235e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.763520000;1.018e+00;8.332e-01;5.721e-03;8.181e-01;5.617e-03;1.020e+00;1.034e+00;8.261e-01;6.684e-02;1.018e+00;7.498e-01;5.149e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.764520000;1.018e+00;8.332e-01;5.626e-03;8.181e-01;5.524e-03;1.020e+00;1.034e+00;8.261e-01;6.675e-02;1.018e+00;7.498e-01;5.063e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.765520000;1.018e+00;8.332e-01;5.530e-03;8.181e-01;5.430e-03;1.020e+00;1.034e+00;8.262e-01;6.667e-02;1.018e+00;7.498e-01;4.977e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.766520000;1.018e+00;8.332e-01;5.436e-03;8.181e-01;5.338e-03;1.020e+00;1.034e+00;8.262e-01;6.658e-02;1.018e+00;7.499e-01;4.892e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.767520000;1.018e+00;8.332e-01;5.340e-03;8.182e-01;5.244e-03;1.020e+00;1.034e+00;8.262e-01;6.649e-02;1.018e+00;7.499e-01;4.806e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.768520000;1.018e+00;8.332e-01;5.244e-03;8.182e-01;5.150e-03;1.020e+00;1.034e+00;8.263e-01;6.641e-02;1.018e+00;7.499e-01;4.720e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.769520000;1.018e+00;8.332e-01;5.150e-03;8.182e-01;5.058e-03;1.020e+00;1.034e+00;8.263e-01;6.632e-02;1.018e+00;7.499e-01;4.635e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.770520000;1.018e+00;8.332e-01;5.054e-03;8.183e-01;4.964e-03;1.020e+00;1.034e+00;8.263e-01;6.624e-02;1.018e+00;7.499e-01;4.549e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.771520000;1.018e+00;8.332e-01;4.959e-03;8.183e-01;4.870e-03;1.020e+00;1.034e+00;8.264e-01;6.615e-02;1.018e+00;7.499e-01;4.463e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.772520000;1.018e+00;8.332e-01;4.864e-03;8.183e-01;4.778e-03;1.020e+00;1.034e+00;8.264e-01;6.606e-02;1.018e+00;7.499e-01;4.378e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.773520000;1.018e+00;8.332e-01;4.769e-03;8.183e-01;4.684e-03;1.020e+00;1.034e+00;8.264e-01;6.598e-02;1.018e+00;7.499e-01;4.292e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.774520000;1.018e+00;8.332e-01;4.674e-03;8.184e-01;4.591e-03;1.019e+00;1.034e+00;8.265e-01;6.589e-02;1.018e+00;7.499e-01;4.207e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.775520000;1.018e+00;8.332e-01;4.579e-03;8.184e-01;4.498e-03;1.019e+00;1.034e+00;8.265e-01;6.581e-02;1.018e+00;7.499e-01;4.121e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.776520000;1.018e+00;8.332e-01;4.484e-03;8.184e-01;4.405e-03;1.019e+00;1.034e+00;8.265e-01;6.572e-02;1.018e+00;7.499e-01;4.036e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.777520000;1.018e+00;8.332e-01;4.390e-03;8.184e-01;4.312e-03;1.019e+00;1.034e+00;8.265e-01;6.563e-02;1.018e+00;7.499e-01;3.951e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.778520000;1.018e+00;8.332e-01;4.294e-03;8.185e-01;4.219e-03;1.019e+00;1.034e+00;8.266e-01;6.555e-02;1.018e+00;7.499e-01;3.865e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.779520000;1.018e+00;8.332e-01;4.200e-03;8.185e-01;4.126e-03;1.019e+00;1.034e+00;8.266e-01;6.546e-02;1.018e+00;7.499e-01;3.780e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.780520000;1.018e+00;8.332e-01;4.106e-03;8.185e-01;4.033e-03;1.019e+00;1.034e+00;8.266e-01;6.538e-02;1.018e+00;7.499e-01;3.695e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.781520000;1.018e+00;8.332e-01;4.011e-03;8.186e-01;3.941e-03;1.019e+00;1.034e+00;8.267e-01;6.529e-02;1.018e+00;7.499e-01;3.610e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.782520000;1.018e+00;8.332e-01;3.917e-03;8.186e-01;3.848e-03;1.019e+00;1.034e+00;8.267e-01;6.521e-02;1.018e+00;7.499e-01;3.525e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.783520000;1.018e+00;8.332e-01;3.821e-03;8.186e-01;3.754e-03;1.019e+00;1.034e+00;8.267e-01;6.512e-02;1.018e+00;7.499e-01;3.439e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.784520000;1.018e+00;8.332e-01;3.727e-03;8.186e-01;3.662e-03;1.019e+00;1.034e+00;8.268e-01;6.503e-02;1.018e+00;7.499e-01;3.354e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.785520000;1.018e+00;8.332e-01;3.632e-03;8.187e-01;3.569e-03;1.019e+00;1.034e+00;8.268e-01;6.495e-02;1.018e+00;7.499e-01;3.269e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.786520000;1.018e+00;8.332e-01;3.538e-03;8.187e-01;3.476e-03;1.019e+00;1.033e+00;8.268e-01;6.486e-02;1.018e+00;7.499e-01;3.184e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.787520000;1.018e+00;8.332e-01;3.443e-03;8.187e-01;3.384e-03;1.019e+00;1.033e+00;8.269e-01;6.478e-02;1.018e+00;7.499e-01;3.099e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.788520000;1.018e+00;8.332e-01;3.349e-03;8.187e-01;3.291e-03;1.019e+00;1.033e+00;8.269e-01;6.469e-02;1.018e+00;7.499e-01;3.014e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.789520000;1.018e+00;8.332e-01;3.256e-03;8.188e-01;3.199e-03;1.019e+00;1.033e+00;8.269e-01;6.461e-02;1.018e+00;7.499e-01;2.930e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.790520000;1.018e+00;8.332e-01;3.161e-03;8.188e-01;3.107e-03;1.019e+00;1.033e+00;8.270e-01;6.452e-02;1.018e+00;7.499e-01;2.845e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.791520000;1.018e+00;8.332e-01;3.067e-03;8.188e-01;3.014e-03;1.018e+00;1.033e+00;8.270e-01;6.444e-02;1.018e+00;7.499e-01;2.760e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.792520000;1.018e+00;8.332e-01;2.972e-03;8.189e-01;2.921e-03;1.018e+00;1.033e+00;8.270e-01;6.435e-02;1.018e+00;7.499e-01;2.675e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.793520000;1.017e+00;8.332e-01;2.878e-03;8.189e-01;2.828e-03;1.018e+00;1.033e+00;8.271e-01;6.426e-02;1.017e+00;7.499e-01;2.590e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.794520000;1.017e+00;8.332e-01;2.784e-03;8.189e-01;2.737e-03;1.018e+00;1.033e+00;8.271e-01;6.418e-02;1.017e+00;7.499e-01;2.506e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.795520000;1.017e+00;8.332e-01;2.690e-03;8.189e-01;2.644e-03;1.018e+00;1.033e+00;8.271e-01;6.409e-02;1.017e+00;7.499e-01;2.421e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.796520000;1.017e+00;8.332e-01;2.596e-03;8.190e-01;2.551e-03;1.018e+00;1.033e+00;8.272e-01;6.401e-02;1.017e+00;7.499e-01;2.336e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.797520000;1.017e+00;8.332e-01;2.502e-03;8.190e-01;2.460e-03;1.018e+00;1.033e+00;8.272e-01;6.392e-02;1.017e+00;7.499e-01;2.252e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.798520000;1.017e+00;8.332e-01;2.408e-03;8.190e-01;2.367e-03;1.018e+00;1.033e+00;8.272e-01;6.384e-02;1.017e+00;7.499e-01;2.167e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.799520000;1.017e+00;8.332e-01;2.314e-03;8.190e-01;2.275e-03;1.018e+00;1.033e+00;8.273e-01;6.375e-02;1.017e+00;7.499e-01;2.083e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.800520000;1.017e+00;8.332e-01;2.220e-03;8.191e-01;2.182e-03;1.018e+00;1.033e+00;8.273e-01;6.367e-02;1.017e+00;7.499e-01;1.998e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.801520000;1.017e+00;8.332e-01;2.127e-03;8.191e-01;2.091e-03;1.018e+00;1.033e+00;8.273e-01;6.358e-02;1.017e+00;7.499e-01;1.914e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.802520000;1.017e+00;8.332e-01;2.032e-03;8.191e-01;1.998e-03;1.018e+00;1.033e+00;8.274e-01;6.350e-02;1.017e+00;7.499e-01;1.829e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.803520000;1.017e+00;8.332e-01;1.939e-03;8.192e-01;1.906e-03;1.018e+00;1.033e+00;8.274e-01;6.341e-02;1.017e+00;7.499e-01;1.745e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.804520000;1.017e+00;8.332e-01;1.844e-03;8.192e-01;1.813e-03;1.018e+00;1.033e+00;8.274e-01;6.333e-02;1.017e+00;7.499e-01;1.660e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.805520000;1.017e+00;8.332e-01;1.751e-03;8.192e-01;1.722e-03;1.018e+00;1.033e+00;8.275e-01;6.324e-02;1.017e+00;7.499e-01;1.576e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.806520000;1.017e+00;8.332e-01;1.658e-03;8.192e-01;1.630e-03;1.018e+00;1.033e+00;8.275e-01;6.316e-02;1.017e+00;7.499e-01;1.492e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.807520000;1.017e+00;8.332e-01;1.564e-03;8.193e-01;1.538e-03;1.017e+00;1.033e+00;8.275e-01;6.307e-02;1.017e+00;7.499e-01;1.408e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.808520000;1.017e+00;8.332e-01;1.470e-03;8.193e-01;1.445e-03;1.017e+00;1.033e+00;8.276e-01;6.299e-02;1.017e+00;7.499e-01;1.323e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.809520000;1.017e+00;8.332e-01;1.377e-03;8.193e-01;1.354e-03;1.017e+00;1.033e+00;8.276e-01;6.290e-02;1.017e+00;7.499e-01;1.239e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.810520000;1.017e+00;8.332e-01;1.283e-03;8.193e-01;1.262e-03;1.017e+00;1.033e+00;8.276e-01;6.282e-02;1.017e+00;7.499e-01;1.155e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.811520000;1.017e+00;8.332e-01;1.190e-03;8.194e-01;1.170e-03;1.017e+00;1.032e+00;8.277e-01;6.274e-02;1.017e+00;7.499e-01;1.071e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.812520000;1.017e+00;8.332e-01;1.097e-03;8.194e-01;1.078e-03;1.017e+00;1.032e+00;8.277e-01;6.265e-02;1.017e+00;7.499e-01;9.870e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.813520000;1.017e+00;8.332e-01;1.003e-03;8.194e-01;9.867e-04;1.017e+00;1.032e+00;8.277e-01;6.257e-02;1.017e+00;7.499e-01;9.030e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.814520000;1.017e+00;8.332e-01;9.100e-04;8.194e-01;8.950e-04;1.017e+00;1.032e+00;8.278e-01;6.248e-02;1.017e+00;7.499e-01;8.190e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.815520000;1.017e+00;8.332e-01;8.167e-04;8.195e-01;8.032e-04;1.017e+00;1.032e+00;8.278e-01;6.240e-02;1.017e+00;7.499e-01;7.350e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.816520000;1.017e+00;8.332e-01;7.233e-04;8.195e-01;7.114e-04;1.017e+00;1.032e+00;8.278e-01;6.231e-02;1.017e+00;7.499e-01;6.510e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.817520000;1.017e+00;8.332e-01;6.300e-04;8.195e-01;6.197e-04;1.017e+00;1.032e+00;8.279e-01;6.223e-02;1.017e+00;7.499e-01;5.670e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.818520000;1.017e+00;8.332e-01;5.378e-04;8.196e-01;5.290e-04;1.017e+00;1.032e+00;8.279e-01;6.214e-02;1.017e+00;7.499e-01;4.840e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.819520000;1.017e+00;8.332e-01;4.444e-04;8.196e-01;4.372e-04;1.017e+00;1.032e+00;8.279e-01;6.206e-02;1.017e+00;7.499e-01;4.000e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.820520000;1.017e+00;8.332e-01;3.511e-04;8.196e-01;3.454e-04;1.017e+00;1.032e+00;8.280e-01;6.197e-02;1.017e+00;7.499e-01;3.160e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.821520000;1.017e+00;8.332e-01;2.578e-04;8.196e-01;2.536e-04;1.017e+00;1.032e+00;8.280e-01;6.189e-02;1.017e+00;7.499e-01;2.320e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.822520000;1.017e+00;8.332e-01;1.656e-04;8.197e-01;1.629e-04;1.017e+00;1.032e+00;8.280e-01;6.181e-02;1.017e+00;7.499e-01;1.490e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.823520000;1.016e+00;8.332e-01;7.222e-05;8.197e-01;7.105e-05;1.017e+00;1.032e+00;8.281e-01;6.172e-02;1.016e+00;7.499e-01;6.500e-05;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.824520000;1.016e+00;8.332e-01;-2.111e-05;8.197e-01;-2.077e-05;1.016e+00;1.032e+00;8.281e-01;6.164e-02;1.016e+00;7.499e-01;-1.900e-05;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.825520000;1.016e+00;8.332e-01;-1.133e-04;8.197e-01;-1.115e-04;1.016e+00;1.032e+00;8.281e-01;6.155e-02;1.016e+00;7.499e-01;-1.020e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.826520000;1.016e+00;8.332e-01;-2.067e-04;8.198e-01;-2.033e-04;1.016e+00;1.032e+00;8.281e-01;6.147e-02;1.016e+00;7.499e-01;-1.860e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.827520000;1.016e+00;8.332e-01;-2.989e-04;8.198e-01;-2.941e-04;1.016e+00;1.032e+00;8.282e-01;6.138e-02;1.016e+00;7.499e-01;-2.690e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.828520000;1.016e+00;8.332e-01;-3.922e-04;8.198e-01;-3.859e-04;1.016e+00;1.032e+00;8.282e-01;6.130e-02;1.016e+00;7.499e-01;-3.530e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.829520000;1.016e+00;8.332e-01;-4.844e-04;8.198e-01;-4.767e-04;1.016e+00;1.032e+00;8.282e-01;6.122e-02;1.016e+00;7.499e-01;-4.360e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.830520000;1.016e+00;8.332e-01;-5.767e-04;8.199e-01;-5.674e-04;1.016e+00;1.032e+00;8.283e-01;6.113e-02;1.016e+00;7.499e-01;-5.190e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.831520000;1.016e+00;8.332e-01;-6.700e-04;8.199e-01;-6.593e-04;1.016e+00;1.032e+00;8.283e-01;6.105e-02;1.016e+00;7.499e-01;-6.030e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.832520000;1.016e+00;8.332e-01;-7.622e-04;8.199e-01;-7.501e-04;1.016e+00;1.032e+00;8.283e-01;6.096e-02;1.016e+00;7.499e-01;-6.860e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.833520000;1.016e+00;8.332e-01;-8.544e-04;8.200e-01;-8.408e-04;1.016e+00;1.032e+00;8.284e-01;6.088e-02;1.016e+00;7.499e-01;-7.690e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.834520000;1.016e+00;8.332e-01;-9.478e-04;8.200e-01;-9.327e-04;1.016e+00;1.032e+00;8.284e-01;6.080e-02;1.016e+00;7.499e-01;-8.530e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.835520000;1.016e+00;8.332e-01;-1.040e-03;8.200e-01;-1.024e-03;1.016e+00;1.032e+00;8.284e-01;6.071e-02;1.016e+00;7.499e-01;-9.360e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.836520000;1.016e+00;8.332e-01;-1.132e-03;8.200e-01;-1.114e-03;1.016e+00;1.032e+00;8.285e-01;6.063e-02;1.016e+00;7.499e-01;-1.019e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.837520000;1.016e+00;8.332e-01;-1.224e-03;8.201e-01;-1.205e-03;1.016e+00;1.031e+00;8.285e-01;6.054e-02;1.016e+00;7.499e-01;-1.102e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.838520000;1.016e+00;8.332e-01;-1.317e-03;8.201e-01;-1.296e-03;1.016e+00;1.031e+00;8.285e-01;6.046e-02;1.016e+00;7.499e-01;-1.185e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.839520000;1.016e+00;8.332e-01;-1.409e-03;8.201e-01;-1.387e-03;1.016e+00;1.031e+00;8.286e-01;6.038e-02;1.016e+00;7.499e-01;-1.268e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.840520000;1.016e+00;8.332e-01;-1.501e-03;8.201e-01;-1.478e-03;1.016e+00;1.031e+00;8.286e-01;6.029e-02;1.016e+00;7.499e-01;-1.351e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.841520000;1.016e+00;8.332e-01;-1.593e-03;8.202e-01;-1.568e-03;1.015e+00;1.031e+00;8.286e-01;6.021e-02;1.016e+00;7.499e-01;-1.434e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.842520000;1.016e+00;8.332e-01;-1.686e-03;8.202e-01;-1.659e-03;1.015e+00;1.031e+00;8.287e-01;6.013e-02;1.016e+00;7.499e-01;-1.517e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.843520000;1.016e+00;8.332e-01;-1.778e-03;8.202e-01;-1.750e-03;1.015e+00;1.031e+00;8.287e-01;6.004e-02;1.016e+00;7.499e-01;-1.600e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.844520000;1.016e+00;8.332e-01;-1.870e-03;8.202e-01;-1.841e-03;1.015e+00;1.031e+00;8.287e-01;5.996e-02;1.016e+00;7.499e-01;-1.683e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.845520000;1.016e+00;8.332e-01;-1.962e-03;8.203e-01;-1.932e-03;1.015e+00;1.031e+00;8.288e-01;5.987e-02;1.016e+00;7.499e-01;-1.766e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.846520000;1.016e+00;8.332e-01;-2.053e-03;8.203e-01;-2.021e-03;1.015e+00;1.031e+00;8.288e-01;5.979e-02;1.016e+00;7.499e-01;-1.848e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.847520000;1.016e+00;8.332e-01;-2.146e-03;8.203e-01;-2.112e-03;1.015e+00;1.031e+00;8.288e-01;5.971e-02;1.016e+00;7.499e-01;-1.931e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.848520000;1.016e+00;8.332e-01;-2.238e-03;8.203e-01;-2.203e-03;1.015e+00;1.031e+00;8.289e-01;5.962e-02;1.016e+00;7.499e-01;-2.014e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.849520000;1.016e+00;8.332e-01;-2.330e-03;8.204e-01;-2.294e-03;1.015e+00;1.031e+00;8.289e-01;5.954e-02;1.016e+00;7.499e-01;-2.097e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.850520000;1.016e+00;8.332e-01;-2.421e-03;8.204e-01;-2.384e-03;1.015e+00;1.031e+00;8.289e-01;5.946e-02;1.016e+00;7.499e-01;-2.179e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.851520000;1.016e+00;8.332e-01;-2.513e-03;8.204e-01;-2.475e-03;1.015e+00;1.031e+00;8.290e-01;5.937e-02;1.016e+00;7.499e-01;-2.262e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.852520000;1.016e+00;8.332e-01;-2.604e-03;8.205e-01;-2.565e-03;1.015e+00;1.031e+00;8.290e-01;5.929e-02;1.016e+00;7.499e-01;-2.344e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.853520000;1.016e+00;8.332e-01;-2.697e-03;8.205e-01;-2.655e-03;1.015e+00;1.031e+00;8.290e-01;5.921e-02;1.016e+00;7.499e-01;-2.427e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.854520000;1.016e+00;8.332e-01;-2.788e-03;8.205e-01;-2.745e-03;1.015e+00;1.031e+00;8.291e-01;5.912e-02;1.016e+00;7.499e-01;-2.509e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.855520000;1.015e+00;8.332e-01;-2.880e-03;8.205e-01;-2.836e-03;1.015e+00;1.031e+00;8.291e-01;5.904e-02;1.015e+00;7.499e-01;-2.592e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.856520000;1.015e+00;8.332e-01;-2.971e-03;8.206e-01;-2.926e-03;1.015e+00;1.031e+00;8.291e-01;5.896e-02;1.015e+00;7.499e-01;-2.674e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.857520000;1.015e+00;8.332e-01;-3.062e-03;8.206e-01;-3.016e-03;1.014e+00;1.031e+00;8.291e-01;5.887e-02;1.015e+00;7.499e-01;-2.756e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.858520000;1.015e+00;8.332e-01;-3.154e-03;8.206e-01;-3.107e-03;1.014e+00;1.031e+00;8.292e-01;5.879e-02;1.015e+00;7.499e-01;-2.839e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.859520000;1.015e+00;8.332e-01;-3.246e-03;8.206e-01;-3.196e-03;1.014e+00;1.031e+00;8.292e-01;5.871e-02;1.015e+00;7.499e-01;-2.921e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.860520000;1.015e+00;8.332e-01;-3.337e-03;8.207e-01;-3.286e-03;1.014e+00;1.031e+00;8.292e-01;5.862e-02;1.015e+00;7.499e-01;-3.003e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.861520000;1.015e+00;8.332e-01;-3.429e-03;8.207e-01;-3.377e-03;1.014e+00;1.031e+00;8.293e-01;5.854e-02;1.015e+00;7.499e-01;-3.086e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.862520000;1.015e+00;8.332e-01;-3.520e-03;8.207e-01;-3.467e-03;1.014e+00;1.031e+00;8.293e-01;5.846e-02;1.015e+00;7.499e-01;-3.168e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.863520000;1.015e+00;8.332e-01;-3.611e-03;8.207e-01;-3.557e-03;1.014e+00;1.030e+00;8.293e-01;5.838e-02;1.015e+00;7.499e-01;-3.250e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.864520000;1.015e+00;8.332e-01;-3.702e-03;8.208e-01;-3.647e-03;1.014e+00;1.030e+00;8.294e-01;5.829e-02;1.015e+00;7.499e-01;-3.332e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.865520000;1.015e+00;8.332e-01;-3.793e-03;8.208e-01;-3.737e-03;1.014e+00;1.030e+00;8.294e-01;5.821e-02;1.015e+00;7.499e-01;-3.414e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.866520000;1.015e+00;8.332e-01;-3.884e-03;8.208e-01;-3.827e-03;1.014e+00;1.030e+00;8.294e-01;5.813e-02;1.015e+00;7.499e-01;-3.496e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.867520000;1.015e+00;8.332e-01;-3.976e-03;8.208e-01;-3.916e-03;1.014e+00;1.030e+00;8.295e-01;5.804e-02;1.015e+00;7.499e-01;-3.578e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.868520000;1.015e+00;8.332e-01;-4.067e-03;8.209e-01;-4.006e-03;1.014e+00;1.030e+00;8.295e-01;5.796e-02;1.015e+00;7.499e-01;-3.660e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.869520000;1.015e+00;8.332e-01;-4.158e-03;8.209e-01;-4.096e-03;1.014e+00;1.030e+00;8.295e-01;5.788e-02;1.015e+00;7.499e-01;-3.742e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.870520000;1.015e+00;8.332e-01;-4.249e-03;8.209e-01;-4.186e-03;1.014e+00;1.030e+00;8.296e-01;5.780e-02;1.015e+00;7.499e-01;-3.824e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.871520000;1.015e+00;8.332e-01;-4.340e-03;8.210e-01;-4.276e-03;1.014e+00;1.030e+00;8.296e-01;5.771e-02;1.015e+00;7.499e-01;-3.906e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.872520000;1.015e+00;8.332e-01;-4.430e-03;8.210e-01;-4.365e-03;1.014e+00;1.030e+00;8.296e-01;5.763e-02;1.015e+00;7.499e-01;-3.987e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.873520000;1.015e+00;8.332e-01;-4.521e-03;8.210e-01;-4.455e-03;1.014e+00;1.030e+00;8.297e-01;5.755e-02;1.015e+00;7.499e-01;-4.069e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.874520000;1.015e+00;8.332e-01;-4.612e-03;8.210e-01;-4.545e-03;1.013e+00;1.030e+00;8.297e-01;5.746e-02;1.015e+00;7.499e-01;-4.151e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.875520000;1.015e+00;8.332e-01;-4.703e-03;8.211e-01;-4.635e-03;1.013e+00;1.030e+00;8.297e-01;5.738e-02;1.015e+00;7.499e-01;-4.233e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.876520000;1.015e+00;8.332e-01;-4.793e-03;8.211e-01;-4.723e-03;1.013e+00;1.030e+00;8.298e-01;5.730e-02;1.015e+00;7.499e-01;-4.314e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.877520000;1.015e+00;8.332e-01;-4.884e-03;8.211e-01;-4.813e-03;1.013e+00;1.030e+00;8.298e-01;5.722e-02;1.015e+00;7.499e-01;-4.396e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.878520000;1.015e+00;8.332e-01;-4.974e-03;8.211e-01;-4.902e-03;1.013e+00;1.030e+00;8.298e-01;5.713e-02;1.015e+00;7.499e-01;-4.477e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.879520000;1.015e+00;8.332e-01;-5.066e-03;8.212e-01;-4.992e-03;1.013e+00;1.030e+00;8.298e-01;5.705e-02;1.015e+00;7.499e-01;-4.559e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.880520000;1.015e+00;8.332e-01;-5.156e-03;8.212e-01;-5.081e-03;1.013e+00;1.030e+00;8.299e-01;5.697e-02;1.015e+00;7.499e-01;-4.640e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.881520000;1.015e+00;8.332e-01;-5.247e-03;8.212e-01;-5.171e-03;1.013e+00;1.030e+00;8.299e-01;5.689e-02;1.015e+00;7.499e-01;-4.722e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.882520000;1.015e+00;8.332e-01;-5.337e-03;8.212e-01;-5.260e-03;1.013e+00;1.030e+00;8.299e-01;5.681e-02;1.015e+00;7.499e-01;-4.803e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.883520000;1.015e+00;8.332e-01;-5.428e-03;8.213e-01;-5.350e-03;1.013e+00;1.030e+00;8.300e-01;5.672e-02;1.015e+00;7.499e-01;-4.885e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.884520000;1.015e+00;8.332e-01;-5.518e-03;8.213e-01;-5.439e-03;1.013e+00;1.030e+00;8.300e-01;5.664e-02;1.015e+00;7.499e-01;-4.966e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.885520000;1.015e+00;8.332e-01;-5.608e-03;8.213e-01;-5.527e-03;1.013e+00;1.030e+00;8.300e-01;5.656e-02;1.015e+00;7.499e-01;-5.047e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.886520000;1.014e+00;8.332e-01;-5.699e-03;8.213e-01;-5.617e-03;1.013e+00;1.030e+00;8.301e-01;5.648e-02;1.014e+00;7.499e-01;-5.129e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.887520000;1.014e+00;8.332e-01;-5.789e-03;8.214e-01;-5.706e-03;1.013e+00;1.030e+00;8.301e-01;5.639e-02;1.014e+00;7.499e-01;-5.210e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.888520000;1.014e+00;8.332e-01;-5.879e-03;8.214e-01;-5.795e-03;1.013e+00;1.030e+00;8.301e-01;5.631e-02;1.014e+00;7.499e-01;-5.291e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.889520000;1.014e+00;8.332e-01;-5.969e-03;8.214e-01;-5.884e-03;1.013e+00;1.029e+00;8.302e-01;5.623e-02;1.014e+00;7.499e-01;-5.372e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.890520000;1.014e+00;8.332e-01;-6.059e-03;8.214e-01;-5.973e-03;1.013e+00;1.029e+00;8.302e-01;5.615e-02;1.014e+00;7.499e-01;-5.453e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.891520000;1.014e+00;8.332e-01;-6.149e-03;8.215e-01;-6.062e-03;1.012e+00;1.029e+00;8.302e-01;5.607e-02;1.014e+00;7.499e-01;-5.534e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.892520000;1.014e+00;8.332e-01;-6.239e-03;8.215e-01;-6.151e-03;1.012e+00;1.029e+00;8.303e-01;5.598e-02;1.014e+00;7.499e-01;-5.615e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.893520000;1.014e+00;8.333e-01;-6.329e-03;8.215e-01;-6.240e-03;1.012e+00;1.029e+00;8.303e-01;5.590e-02;1.014e+00;7.499e-01;-5.696e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.894520000;1.014e+00;8.333e-01;-6.419e-03;8.215e-01;-6.329e-03;1.012e+00;1.029e+00;8.303e-01;5.582e-02;1.014e+00;7.499e-01;-5.777e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.895520000;1.014e+00;8.333e-01;-6.509e-03;8.216e-01;-6.418e-03;1.012e+00;1.029e+00;8.304e-01;5.574e-02;1.014e+00;7.499e-01;-5.858e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.896520000;1.014e+00;8.333e-01;-6.599e-03;8.216e-01;-6.507e-03;1.012e+00;1.029e+00;8.304e-01;5.566e-02;1.014e+00;7.499e-01;-5.939e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.897520000;1.014e+00;8.333e-01;-6.689e-03;8.216e-01;-6.596e-03;1.012e+00;1.029e+00;8.304e-01;5.557e-02;1.014e+00;7.499e-01;-6.020e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.898520000;1.014e+00;8.333e-01;-6.779e-03;8.217e-01;-6.685e-03;1.012e+00;1.029e+00;8.304e-01;5.549e-02;1.014e+00;7.499e-01;-6.101e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.899520000;1.014e+00;8.333e-01;-6.868e-03;8.217e-01;-6.772e-03;1.012e+00;1.029e+00;8.305e-01;5.541e-02;1.014e+00;7.499e-01;-6.181e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.900520000;1.014e+00;8.333e-01;-6.958e-03;8.217e-01;-6.861e-03;1.012e+00;1.029e+00;8.305e-01;5.533e-02;1.014e+00;7.499e-01;-6.262e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.901520000;1.014e+00;8.333e-01;-7.048e-03;8.217e-01;-6.950e-03;1.012e+00;1.029e+00;8.305e-01;5.525e-02;1.014e+00;7.499e-01;-6.343e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.902520000;1.014e+00;8.333e-01;-7.138e-03;8.218e-01;-7.039e-03;1.012e+00;1.029e+00;8.306e-01;5.516e-02;1.014e+00;7.499e-01;-6.424e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.903520000;1.014e+00;8.333e-01;-7.227e-03;8.218e-01;-7.127e-03;1.012e+00;1.029e+00;8.306e-01;5.508e-02;1.014e+00;7.499e-01;-6.504e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.904520000;1.014e+00;8.333e-01;-7.317e-03;8.218e-01;-7.216e-03;1.012e+00;1.029e+00;8.306e-01;5.500e-02;1.014e+00;7.499e-01;-6.585e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.905520000;1.014e+00;8.333e-01;-7.406e-03;8.218e-01;-7.304e-03;1.012e+00;1.029e+00;8.307e-01;5.492e-02;1.014e+00;7.499e-01;-6.665e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.906520000;1.014e+00;8.333e-01;-7.496e-03;8.219e-01;-7.393e-03;1.012e+00;1.029e+00;8.307e-01;5.484e-02;1.014e+00;7.499e-01;-6.746e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.907520000;1.014e+00;8.333e-01;-7.584e-03;8.219e-01;-7.481e-03;1.012e+00;1.029e+00;8.307e-01;5.476e-02;1.014e+00;7.499e-01;-6.826e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.908520000;1.014e+00;8.333e-01;-7.674e-03;8.219e-01;-7.570e-03;1.012e+00;1.029e+00;8.308e-01;5.468e-02;1.014e+00;7.499e-01;-6.907e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.909520000;1.014e+00;8.333e-01;-7.763e-03;8.219e-01;-7.658e-03;1.011e+00;1.029e+00;8.308e-01;5.459e-02;1.014e+00;7.499e-01;-6.987e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.910520000;1.014e+00;8.333e-01;-7.852e-03;8.220e-01;-7.746e-03;1.011e+00;1.029e+00;8.308e-01;5.451e-02;1.014e+00;7.499e-01;-7.067e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.911520000;1.014e+00;8.333e-01;-7.942e-03;8.220e-01;-7.835e-03;1.011e+00;1.029e+00;8.309e-01;5.443e-02;1.014e+00;7.499e-01;-7.148e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.912520000;1.014e+00;8.333e-01;-8.031e-03;8.220e-01;-7.923e-03;1.011e+00;1.029e+00;8.309e-01;5.435e-02;1.014e+00;7.499e-01;-7.228e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.913520000;1.014e+00;8.333e-01;-8.120e-03;8.220e-01;-8.011e-03;1.011e+00;1.029e+00;8.309e-01;5.427e-02;1.014e+00;7.499e-01;-7.308e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.914520000;1.014e+00;8.333e-01;-8.209e-03;8.221e-01;-8.099e-03;1.011e+00;1.029e+00;8.310e-01;5.419e-02;1.014e+00;7.499e-01;-7.388e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.915520000;1.014e+00;8.333e-01;-8.299e-03;8.221e-01;-8.188e-03;1.011e+00;1.028e+00;8.310e-01;5.411e-02;1.014e+00;7.499e-01;-7.469e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.916520000;1.014e+00;8.333e-01;-8.388e-03;8.221e-01;-8.276e-03;1.011e+00;1.028e+00;8.310e-01;5.403e-02;1.014e+00;7.499e-01;-7.549e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.917520000;1.014e+00;8.333e-01;-8.477e-03;8.221e-01;-8.364e-03;1.011e+00;1.028e+00;8.310e-01;5.394e-02;1.014e+00;7.499e-01;-7.629e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.918520000;1.013e+00;8.333e-01;-8.566e-03;8.222e-01;-8.451e-03;1.011e+00;1.028e+00;8.311e-01;5.386e-02;1.013e+00;7.499e-01;-7.709e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.919520000;1.013e+00;8.333e-01;-8.654e-03;8.222e-01;-8.539e-03;1.011e+00;1.028e+00;8.311e-01;5.378e-02;1.013e+00;7.499e-01;-7.789e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.920520000;1.013e+00;8.333e-01;-8.743e-03;8.222e-01;-8.627e-03;1.011e+00;1.028e+00;8.311e-01;5.370e-02;1.013e+00;7.499e-01;-7.869e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.921520000;1.013e+00;8.333e-01;-8.832e-03;8.222e-01;-8.715e-03;1.011e+00;1.028e+00;8.312e-01;5.362e-02;1.013e+00;7.499e-01;-7.949e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.922520000;1.013e+00;8.333e-01;-8.921e-03;8.223e-01;-8.803e-03;1.011e+00;1.028e+00;8.312e-01;5.354e-02;1.013e+00;7.499e-01;-8.029e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.923520000;1.013e+00;8.333e-01;-9.009e-03;8.223e-01;-8.890e-03;1.011e+00;1.028e+00;8.312e-01;5.346e-02;1.013e+00;7.499e-01;-8.108e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.924520000;1.013e+00;8.333e-01;-9.098e-03;8.223e-01;-8.978e-03;1.011e+00;1.028e+00;8.313e-01;5.338e-02;1.013e+00;7.499e-01;-8.188e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.925520000;1.013e+00;8.333e-01;-9.187e-03;8.223e-01;-9.066e-03;1.011e+00;1.028e+00;8.313e-01;5.330e-02;1.013e+00;7.499e-01;-8.268e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.926520000;1.013e+00;8.333e-01;-9.276e-03;8.224e-01;-9.154e-03;1.010e+00;1.028e+00;8.313e-01;5.322e-02;1.013e+00;7.499e-01;-8.348e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.927520000;1.013e+00;8.333e-01;-9.363e-03;8.224e-01;-9.241e-03;1.010e+00;1.028e+00;8.314e-01;5.314e-02;1.013e+00;7.499e-01;-8.427e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.928520000;1.013e+00;8.333e-01;-9.452e-03;8.224e-01;-9.329e-03;1.010e+00;1.028e+00;8.314e-01;5.305e-02;1.013e+00;7.499e-01;-8.507e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.929520000;1.013e+00;8.333e-01;-9.541e-03;8.224e-01;-9.417e-03;1.010e+00;1.028e+00;8.314e-01;5.297e-02;1.013e+00;7.499e-01;-8.587e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.930520000;1.013e+00;8.333e-01;-9.629e-03;8.225e-01;-9.504e-03;1.010e+00;1.028e+00;8.315e-01;5.289e-02;1.013e+00;7.499e-01;-8.666e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.931520000;1.013e+00;8.333e-01;-9.718e-03;8.225e-01;-9.592e-03;1.010e+00;1.028e+00;8.315e-01;5.281e-02;1.013e+00;7.499e-01;-8.746e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.932520000;1.013e+00;8.333e-01;-9.806e-03;8.225e-01;-9.679e-03;1.010e+00;1.028e+00;8.315e-01;5.273e-02;1.013e+00;7.499e-01;-8.825e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.933520000;1.013e+00;8.333e-01;-9.894e-03;8.226e-01;-9.767e-03;1.010e+00;1.028e+00;8.315e-01;5.265e-02;1.013e+00;7.499e-01;-8.905e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.934520000;1.013e+00;8.333e-01;-9.982e-03;8.226e-01;-9.854e-03;1.010e+00;1.028e+00;8.316e-01;5.257e-02;1.013e+00;7.499e-01;-8.984e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.935520000;1.013e+00;8.333e-01;-1.007e-02;8.226e-01;-9.942e-03;1.010e+00;1.028e+00;8.316e-01;5.249e-02;1.013e+00;7.499e-01;-9.064e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.936520000;1.013e+00;8.333e-01;-1.016e-02;8.226e-01;-1.003e-02;1.010e+00;1.028e+00;8.316e-01;5.241e-02;1.013e+00;7.499e-01;-9.143e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.937520000;1.013e+00;8.333e-01;-1.025e-02;8.227e-01;-1.012e-02;1.010e+00;1.028e+00;8.317e-01;5.233e-02;1.013e+00;7.499e-01;-9.222e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.938520000;1.013e+00;8.333e-01;-1.034e-02;8.227e-01;-1.020e-02;1.010e+00;1.028e+00;8.317e-01;5.225e-02;1.013e+00;7.499e-01;-9.302e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.939520000;1.013e+00;8.333e-01;-1.042e-02;8.227e-01;-1.029e-02;1.010e+00;1.028e+00;8.317e-01;5.217e-02;1.013e+00;7.499e-01;-9.381e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.940520000;1.013e+00;8.333e-01;-1.051e-02;8.227e-01;-1.038e-02;1.010e+00;1.028e+00;8.318e-01;5.209e-02;1.013e+00;7.499e-01;-9.460e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.941520000;1.013e+00;8.333e-01;-1.060e-02;8.228e-01;-1.047e-02;1.010e+00;1.028e+00;8.318e-01;5.201e-02;1.013e+00;7.499e-01;-9.539e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.942520000;1.013e+00;8.333e-01;-1.069e-02;8.228e-01;-1.055e-02;1.010e+00;1.027e+00;8.318e-01;5.193e-02;1.013e+00;7.499e-01;-9.618e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.943520000;1.013e+00;8.333e-01;-1.077e-02;8.228e-01;-1.064e-02;1.009e+00;1.027e+00;8.319e-01;5.185e-02;1.013e+00;7.499e-01;-9.697e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.944520000;1.013e+00;8.333e-01;-1.086e-02;8.228e-01;-1.073e-02;1.009e+00;1.027e+00;8.319e-01;5.177e-02;1.013e+00;7.499e-01;-9.776e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.945520000;1.013e+00;8.333e-01;-1.095e-02;8.229e-01;-1.081e-02;1.009e+00;1.027e+00;8.319e-01;5.169e-02;1.013e+00;7.499e-01;-9.855e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.946520000;1.013e+00;8.333e-01;-1.104e-02;8.229e-01;-1.090e-02;1.009e+00;1.027e+00;8.319e-01;5.161e-02;1.013e+00;7.499e-01;-9.934e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.947520000;1.013e+00;8.333e-01;-1.113e-02;8.229e-01;-1.099e-02;1.009e+00;1.027e+00;8.320e-01;5.153e-02;1.013e+00;7.499e-01;-1.001e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.948520000;1.013e+00;8.333e-01;-1.121e-02;8.229e-01;-1.107e-02;1.009e+00;1.027e+00;8.320e-01;5.145e-02;1.013e+00;7.499e-01;-1.009e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.949520000;1.013e+00;8.333e-01;-1.130e-02;8.230e-01;-1.116e-02;1.009e+00;1.027e+00;8.320e-01;5.137e-02;1.013e+00;7.499e-01;-1.017e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.950520000;1.013e+00;8.333e-01;-1.139e-02;8.230e-01;-1.125e-02;1.009e+00;1.027e+00;8.321e-01;5.129e-02;1.013e+00;7.500e-01;-1.025e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.951520000;1.012e+00;8.333e-01;-1.148e-02;8.230e-01;-1.134e-02;1.009e+00;1.027e+00;8.321e-01;5.121e-02;1.012e+00;7.500e-01;-1.033e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.952520000;1.012e+00;8.333e-01;-1.156e-02;8.230e-01;-1.142e-02;1.009e+00;1.027e+00;8.321e-01;5.113e-02;1.012e+00;7.500e-01;-1.041e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.953520000;1.012e+00;8.333e-01;-1.165e-02;8.231e-01;-1.151e-02;1.009e+00;1.027e+00;8.322e-01;5.105e-02;1.012e+00;7.500e-01;-1.049e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.954520000;1.012e+00;8.333e-01;-1.174e-02;8.231e-01;-1.160e-02;1.009e+00;1.027e+00;8.322e-01;5.097e-02;1.012e+00;7.500e-01;-1.056e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.955520000;1.012e+00;8.333e-01;-1.183e-02;8.231e-01;-1.168e-02;1.009e+00;1.027e+00;8.322e-01;5.089e-02;1.012e+00;7.500e-01;-1.064e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.956520000;1.012e+00;8.333e-01;-1.191e-02;8.231e-01;-1.177e-02;1.009e+00;1.027e+00;8.323e-01;5.081e-02;1.012e+00;7.500e-01;-1.072e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.957520000;1.012e+00;8.333e-01;-1.200e-02;8.232e-01;-1.185e-02;1.009e+00;1.027e+00;8.323e-01;5.073e-02;1.012e+00;7.500e-01;-1.080e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.958520000;1.012e+00;8.333e-01;-1.209e-02;8.232e-01;-1.194e-02;1.009e+00;1.027e+00;8.323e-01;5.065e-02;1.012e+00;7.500e-01;-1.088e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.959520000;1.012e+00;8.333e-01;-1.217e-02;8.232e-01;-1.203e-02;1.009e+00;1.027e+00;8.323e-01;5.057e-02;1.012e+00;7.500e-01;-1.096e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.960520000;1.012e+00;8.333e-01;-1.226e-02;8.232e-01;-1.211e-02;1.009e+00;1.027e+00;8.324e-01;5.049e-02;1.012e+00;7.500e-01;-1.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.961520000;1.012e+00;8.333e-01;-1.235e-02;8.233e-01;-1.220e-02;1.008e+00;1.027e+00;8.324e-01;5.041e-02;1.012e+00;7.500e-01;-1.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.962520000;1.012e+00;8.333e-01;-1.244e-02;8.233e-01;-1.229e-02;1.008e+00;1.027e+00;8.324e-01;5.033e-02;1.012e+00;7.500e-01;-1.119e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.963520000;1.012e+00;8.333e-01;-1.252e-02;8.233e-01;-1.237e-02;1.008e+00;1.027e+00;8.325e-01;5.025e-02;1.012e+00;7.500e-01;-1.127e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.964520000;1.012e+00;8.333e-01;-1.261e-02;8.233e-01;-1.246e-02;1.008e+00;1.027e+00;8.325e-01;5.017e-02;1.012e+00;7.500e-01;-1.135e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.965520000;1.012e+00;8.333e-01;-1.270e-02;8.234e-01;-1.255e-02;1.008e+00;1.027e+00;8.325e-01;5.009e-02;1.012e+00;7.500e-01;-1.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.966520000;1.012e+00;8.333e-01;-1.278e-02;8.234e-01;-1.263e-02;1.008e+00;1.027e+00;8.326e-01;5.001e-02;1.012e+00;7.500e-01;-1.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.967520000;1.012e+00;8.333e-01;-1.287e-02;8.234e-01;-1.272e-02;1.008e+00;1.027e+00;8.326e-01;4.993e-02;1.012e+00;7.500e-01;-1.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.968520000;1.012e+00;8.333e-01;-1.296e-02;8.234e-01;-1.280e-02;1.008e+00;1.027e+00;8.326e-01;4.985e-02;1.012e+00;7.500e-01;-1.166e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.969520000;1.012e+00;8.333e-01;-1.304e-02;8.235e-01;-1.289e-02;1.008e+00;1.026e+00;8.327e-01;4.977e-02;1.012e+00;7.500e-01;-1.174e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.970520000;1.012e+00;8.333e-01;-1.313e-02;8.235e-01;-1.298e-02;1.008e+00;1.026e+00;8.327e-01;4.969e-02;1.012e+00;7.500e-01;-1.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.971520000;1.012e+00;8.333e-01;-1.322e-02;8.235e-01;-1.306e-02;1.008e+00;1.026e+00;8.327e-01;4.961e-02;1.012e+00;7.500e-01;-1.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.972520000;1.012e+00;8.333e-01;-1.330e-02;8.235e-01;-1.315e-02;1.008e+00;1.026e+00;8.327e-01;4.954e-02;1.012e+00;7.500e-01;-1.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.973520000;1.012e+00;8.333e-01;-1.339e-02;8.236e-01;-1.323e-02;1.008e+00;1.026e+00;8.328e-01;4.946e-02;1.012e+00;7.500e-01;-1.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.974520000;1.012e+00;8.333e-01;-1.348e-02;8.236e-01;-1.332e-02;1.008e+00;1.026e+00;8.328e-01;4.938e-02;1.012e+00;7.500e-01;-1.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.975520000;1.012e+00;8.333e-01;-1.356e-02;8.236e-01;-1.341e-02;1.008e+00;1.026e+00;8.328e-01;4.930e-02;1.012e+00;7.500e-01;-1.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
