time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.976520000;1.012e+00;8.333e-01;-1.365e-02;8.236e-01;-1.349e-02;1.008e+00;1.026e+00;8.329e-01;4.922e-02;1.012e+00;7.500e-01;-1.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.977520000;1.012e+00;8.333e-01;-1.374e-02;8.237e-01;-1.358e-02;1.008e+00;1.026e+00;8.329e-01;4.914e-02;1.012e+00;7.500e-01;-1.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.978520000;1.012e+00;8.333e-01;-1.382e-02;8.237e-01;-1.366e-02;1.008e+00;1.026e+00;8.329e-01;4.906e-02;1.012e+00;7.500e-01;-1.244e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.979520000;1.012e+00;8.333e-01;-1.391e-02;8.237e-01;-1.375e-02;1.007e+00;1.026e+00;8.330e-01;4.898e-02;1.012e+00;7.500e-01;-1.252e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.980520000;1.012e+00;8.333e-01;-1.400e-02;8.237e-01;-1.384e-02;1.007e+00;1.026e+00;8.330e-01;4.890e-02;1.012e+00;7.500e-01;-1.260e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.981520000;1.012e+00;8.333e-01;-1.408e-02;8.238e-01;-1.392e-02;1.007e+00;1.026e+00;8.330e-01;4.882e-02;1.012e+00;7.500e-01;-1.267e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.982520000;1.012e+00;8.333e-01;-1.417e-02;8.238e-01;-1.401e-02;1.007e+00;1.026e+00;8.331e-01;4.874e-02;1.012e+00;7.500e-01;-1.275e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.983520000;1.012e+00;8.333e-01;-1.425e-02;8.238e-01;-1.409e-02;1.007e+00;1.026e+00;8.331e-01;4.867e-02;1.012e+00;7.500e-01;-1.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.984520000;1.011e+00;8.333e-01;-1.434e-02;8.238e-01;-1.418e-02;1.007e+00;1.026e+00;8.331e-01;4.859e-02;1.011e+00;7.500e-01;-1.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.985520000;1.011e+00;8.333e-01;-1.443e-02;8.239e-01;-1.426e-02;1.007e+00;1.026e+00;8.331e-01;4.851e-02;1.011e+00;7.500e-01;-1.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.986520000;1.011e+00;8.333e-01;-1.451e-02;8.239e-01;-1.435e-02;1.007e+00;1.026e+00;8.332e-01;4.843e-02;1.011e+00;7.500e-01;-1.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.987520000;1.011e+00;8.333e-01;-1.460e-02;8.239e-01;-1.443e-02;1.007e+00;1.026e+00;8.332e-01;4.835e-02;1.011e+00;7.500e-01;-1.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.988520000;1.011e+00;8.333e-01;-1.468e-02;8.239e-01;-1.452e-02;1.007e+00;1.026e+00;8.332e-01;4.827e-02;1.011e+00;7.500e-01;-1.322e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.989520000;1.011e+00;8.333e-01;-1.477e-02;8.240e-01;-1.460e-02;1.007e+00;1.026e+00;8.333e-01;4.819e-02;1.011e+00;7.500e-01;-1.329e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.990520000;1.011e+00;8.333e-01;-1.486e-02;8.240e-01;-1.469e-02;1.007e+00;1.026e+00;8.333e-01;4.811e-02;1.011e+00;7.500e-01;-1.337e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.991520000;1.011e+00;8.333e-01;-1.494e-02;8.240e-01;-1.478e-02;1.007e+00;1.026e+00;8.333e-01;4.804e-02;1.011e+00;7.500e-01;-1.345e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.992520000;1.011e+00;8.333e-01;-1.503e-02;8.240e-01;-1.486e-02;1.007e+00;1.026e+00;8.334e-01;4.796e-02;1.011e+00;7.500e-01;-1.353e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.993520000;1.011e+00;8.333e-01;-1.511e-02;8.241e-01;-1.495e-02;1.007e+00;1.026e+00;8.334e-01;4.788e-02;1.011e+00;7.500e-01;-1.360e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.994520000;1.011e+00;8.333e-01;-1.520e-02;8.241e-01;-1.503e-02;1.007e+00;1.026e+00;8.334e-01;4.780e-02;1.011e+00;7.500e-01;-1.368e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.995520000;1.011e+00;8.333e-01;-1.528e-02;8.241e-01;-1.512e-02;1.007e+00;1.026e+00;8.334e-01;4.772e-02;1.011e+00;7.500e-01;-1.376e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.996520000;1.011e+00;8.333e-01;-1.537e-02;8.241e-01;-1.520e-02;1.007e+00;1.025e+00;8.335e-01;4.764e-02;1.011e+00;7.500e-01;-1.383e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.997520000;1.011e+00;8.333e-01;-1.546e-02;8.242e-01;-1.529e-02;1.006e+00;1.025e+00;8.335e-01;4.757e-02;1.011e+00;7.500e-01;-1.391e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.998520000;1.011e+00;8.333e-01;-1.554e-02;8.242e-01;-1.537e-02;1.006e+00;1.025e+00;8.335e-01;4.749e-02;1.011e+00;7.500e-01;-1.399e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.999520000;1.011e+00;8.333e-01;-1.563e-02;8.242e-01;-1.546e-02;1.006e+00;1.025e+00;8.336e-01;4.741e-02;1.011e+00;7.500e-01;-1.406e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.000520000;1.011e+00;8.333e-01;-1.571e-02;8.242e-01;-1.554e-02;1.006e+00;1.025e+00;8.336e-01;4.733e-02;1.011e+00;7.500e-01;-1.414e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.001520000;1.011e+00;8.333e-01;-1.580e-02;8.243e-01;-1.563e-02;1.006e+00;1.025e+00;8.336e-01;4.725e-02;1.011e+00;7.500e-01;-1.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.002520000;1.011e+00;8.333e-01;-1.588e-02;8.243e-01;-1.571e-02;1.006e+00;1.025e+00;8.337e-01;4.718e-02;1.011e+00;7.500e-01;-1.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.003520000;1.011e+00;8.333e-01;-1.597e-02;8.243e-01;-1.580e-02;1.006e+00;1.025e+00;8.337e-01;4.710e-02;1.011e+00;7.500e-01;-1.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.004520000;1.011e+00;8.333e-01;-1.605e-02;8.243e-01;-1.588e-02;1.006e+00;1.025e+00;8.337e-01;4.702e-02;1.011e+00;7.500e-01;-1.445e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.005520000;1.011e+00;8.333e-01;-1.614e-02;8.244e-01;-1.597e-02;1.006e+00;1.025e+00;8.338e-01;4.694e-02;1.011e+00;7.500e-01;-1.452e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.006520000;1.011e+00;8.333e-01;-1.622e-02;8.244e-01;-1.605e-02;1.006e+00;1.025e+00;8.338e-01;4.686e-02;1.011e+00;7.500e-01;-1.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.007520000;1.011e+00;8.333e-01;-1.631e-02;8.244e-01;-1.613e-02;1.006e+00;1.025e+00;8.338e-01;4.678e-02;1.011e+00;7.500e-01;-1.468e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.008520000;1.011e+00;8.333e-01;-1.639e-02;8.244e-01;-1.622e-02;1.006e+00;1.025e+00;8.338e-01;4.671e-02;1.011e+00;7.500e-01;-1.476e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.009520000;1.011e+00;8.333e-01;-1.648e-02;8.245e-01;-1.630e-02;1.006e+00;1.025e+00;8.339e-01;4.663e-02;1.011e+00;7.500e-01;-1.483e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.010520000;1.011e+00;8.333e-01;-1.656e-02;8.245e-01;-1.639e-02;1.006e+00;1.025e+00;8.339e-01;4.655e-02;1.011e+00;7.500e-01;-1.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.011520000;1.011e+00;8.333e-01;-1.665e-02;8.245e-01;-1.647e-02;1.006e+00;1.025e+00;8.339e-01;4.647e-02;1.011e+00;7.500e-01;-1.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.012520000;1.011e+00;8.333e-01;-1.673e-02;8.245e-01;-1.656e-02;1.006e+00;1.025e+00;8.340e-01;4.640e-02;1.011e+00;7.500e-01;-1.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.013520000;1.011e+00;8.333e-01;-1.682e-02;8.246e-01;-1.664e-02;1.006e+00;1.025e+00;8.340e-01;4.632e-02;1.011e+00;7.500e-01;-1.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.014520000;1.011e+00;8.333e-01;-1.690e-02;8.246e-01;-1.673e-02;1.006e+00;1.025e+00;8.340e-01;4.624e-02;1.011e+00;7.500e-01;-1.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.015520000;1.011e+00;8.333e-01;-1.699e-02;8.246e-01;-1.681e-02;1.005e+00;1.025e+00;8.341e-01;4.616e-02;1.011e+00;7.500e-01;-1.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.016520000;1.011e+00;8.333e-01;-1.707e-02;8.246e-01;-1.690e-02;1.005e+00;1.025e+00;8.341e-01;4.608e-02;1.011e+00;7.500e-01;-1.537e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.017520000;1.010e+00;8.333e-01;-1.716e-02;8.247e-01;-1.698e-02;1.005e+00;1.025e+00;8.341e-01;4.601e-02;1.010e+00;7.500e-01;-1.544e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.018520000;1.010e+00;8.333e-01;-1.724e-02;8.247e-01;-1.706e-02;1.005e+00;1.025e+00;8.341e-01;4.593e-02;1.010e+00;7.500e-01;-1.552e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.019520000;1.010e+00;8.333e-01;-1.733e-02;8.247e-01;-1.715e-02;1.005e+00;1.025e+00;8.342e-01;4.585e-02;1.010e+00;7.500e-01;-1.559e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.020520000;1.010e+00;8.333e-01;-1.741e-02;8.247e-01;-1.723e-02;1.005e+00;1.025e+00;8.342e-01;4.577e-02;1.010e+00;7.500e-01;-1.567e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.021520000;1.010e+00;8.333e-01;-1.750e-02;8.247e-01;-1.732e-02;1.005e+00;1.025e+00;8.342e-01;4.570e-02;1.010e+00;7.500e-01;-1.575e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.022520000;1.010e+00;8.333e-01;-1.758e-02;8.248e-01;-1.740e-02;1.005e+00;1.025e+00;8.343e-01;4.562e-02;1.010e+00;7.500e-01;-1.582e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.023520000;1.010e+00;8.333e-01;-1.766e-02;8.248e-01;-1.748e-02;1.005e+00;1.024e+00;8.343e-01;4.554e-02;1.010e+00;7.500e-01;-1.590e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.024520000;1.010e+00;8.333e-01;-1.775e-02;8.248e-01;-1.757e-02;1.005e+00;1.024e+00;8.343e-01;4.546e-02;1.010e+00;7.500e-01;-1.597e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.025520000;1.010e+00;8.333e-01;-1.783e-02;8.248e-01;-1.765e-02;1.005e+00;1.024e+00;8.344e-01;4.539e-02;1.010e+00;7.500e-01;-1.605e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.026520000;1.010e+00;8.333e-01;-1.792e-02;8.249e-01;-1.774e-02;1.005e+00;1.024e+00;8.344e-01;4.531e-02;1.010e+00;7.500e-01;-1.613e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.027520000;1.010e+00;8.333e-01;-1.800e-02;8.249e-01;-1.782e-02;1.005e+00;1.024e+00;8.344e-01;4.523e-02;1.010e+00;7.500e-01;-1.620e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.028520000;1.010e+00;8.333e-01;-1.809e-02;8.249e-01;-1.790e-02;1.005e+00;1.024e+00;8.344e-01;4.516e-02;1.010e+00;7.500e-01;-1.628e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.029520000;1.010e+00;8.333e-01;-1.817e-02;8.249e-01;-1.799e-02;1.005e+00;1.024e+00;8.345e-01;4.508e-02;1.010e+00;7.500e-01;-1.635e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.030520000;1.010e+00;8.333e-01;-1.825e-02;8.250e-01;-1.807e-02;1.005e+00;1.024e+00;8.345e-01;4.500e-02;1.010e+00;7.500e-01;-1.643e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.031520000;1.010e+00;8.333e-01;-1.834e-02;8.250e-01;-1.816e-02;1.005e+00;1.024e+00;8.345e-01;4.492e-02;1.010e+00;7.500e-01;-1.650e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.032520000;1.010e+00;8.333e-01;-1.842e-02;8.250e-01;-1.824e-02;1.005e+00;1.024e+00;8.346e-01;4.485e-02;1.010e+00;7.500e-01;-1.658e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.033520000;1.010e+00;8.333e-01;-1.851e-02;8.250e-01;-1.832e-02;1.004e+00;1.024e+00;8.346e-01;4.477e-02;1.010e+00;7.500e-01;-1.666e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.034520000;1.010e+00;8.333e-01;-1.859e-02;8.251e-01;-1.841e-02;1.004e+00;1.024e+00;8.346e-01;4.469e-02;1.010e+00;7.500e-01;-1.673e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.035520000;1.010e+00;8.333e-01;-1.867e-02;8.251e-01;-1.849e-02;1.004e+00;1.024e+00;8.347e-01;4.462e-02;1.010e+00;7.500e-01;-1.681e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.036520000;1.010e+00;8.333e-01;-1.876e-02;8.251e-01;-1.857e-02;1.004e+00;1.024e+00;8.347e-01;4.454e-02;1.010e+00;7.500e-01;-1.688e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.037520000;1.010e+00;8.333e-01;-1.884e-02;8.251e-01;-1.866e-02;1.004e+00;1.024e+00;8.347e-01;4.446e-02;1.010e+00;7.500e-01;-1.696e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.038520000;1.010e+00;8.333e-01;-1.893e-02;8.252e-01;-1.874e-02;1.004e+00;1.024e+00;8.347e-01;4.439e-02;1.010e+00;7.500e-01;-1.703e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.039520000;1.010e+00;8.333e-01;-1.901e-02;8.252e-01;-1.882e-02;1.004e+00;1.024e+00;8.348e-01;4.431e-02;1.010e+00;7.500e-01;-1.711e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.040520000;1.010e+00;8.333e-01;-1.909e-02;8.252e-01;-1.891e-02;1.004e+00;1.024e+00;8.348e-01;4.423e-02;1.010e+00;7.500e-01;-1.718e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.041520000;1.010e+00;8.333e-01;-1.918e-02;8.252e-01;-1.899e-02;1.004e+00;1.024e+00;8.348e-01;4.415e-02;1.010e+00;7.500e-01;-1.726e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.042520000;1.010e+00;8.333e-01;-1.926e-02;8.253e-01;-1.907e-02;1.004e+00;1.024e+00;8.349e-01;4.408e-02;1.010e+00;7.500e-01;-1.733e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.043520000;1.010e+00;8.333e-01;-1.934e-02;8.253e-01;-1.916e-02;1.004e+00;1.024e+00;8.349e-01;4.400e-02;1.010e+00;7.500e-01;-1.741e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.044520000;1.010e+00;8.333e-01;-1.943e-02;8.253e-01;-1.924e-02;1.004e+00;1.024e+00;8.349e-01;4.392e-02;1.010e+00;7.500e-01;-1.749e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.045520000;1.010e+00;8.333e-01;-1.951e-02;8.253e-01;-1.932e-02;1.004e+00;1.024e+00;8.349e-01;4.385e-02;1.010e+00;7.500e-01;-1.756e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.046520000;1.010e+00;8.333e-01;-1.959e-02;8.254e-01;-1.941e-02;1.004e+00;1.024e+00;8.350e-01;4.377e-02;1.010e+00;7.500e-01;-1.764e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.047520000;1.010e+00;8.333e-01;-1.968e-02;8.254e-01;-1.949e-02;1.004e+00;1.024e+00;8.350e-01;4.369e-02;1.010e+00;7.500e-01;-1.771e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.048520000;1.010e+00;8.333e-01;-1.976e-02;8.254e-01;-1.957e-02;1.004e+00;1.024e+00;8.350e-01;4.362e-02;1.010e+00;7.500e-01;-1.778e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.049520000;1.010e+00;8.333e-01;-1.984e-02;8.254e-01;-1.966e-02;1.004e+00;1.024e+00;8.351e-01;4.354e-02;1.010e+00;7.500e-01;-1.786e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.050520000;1.010e+00;8.333e-01;-1.993e-02;8.255e-01;-1.974e-02;1.004e+00;1.024e+00;8.351e-01;4.347e-02;1.010e+00;7.500e-01;-1.793e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.051520000;1.009e+00;8.333e-01;-2.001e-02;8.255e-01;-1.982e-02;1.003e+00;1.023e+00;8.351e-01;4.339e-02;1.009e+00;7.500e-01;-1.801e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.052520000;1.009e+00;8.333e-01;-2.009e-02;8.255e-01;-1.991e-02;1.003e+00;1.023e+00;8.352e-01;4.331e-02;1.009e+00;7.500e-01;-1.808e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.053520000;1.009e+00;8.333e-01;-2.018e-02;8.255e-01;-1.999e-02;1.003e+00;1.023e+00;8.352e-01;4.324e-02;1.009e+00;7.500e-01;-1.816e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.054520000;1.009e+00;8.333e-01;-2.026e-02;8.256e-01;-2.007e-02;1.003e+00;1.023e+00;8.352e-01;4.316e-02;1.009e+00;7.500e-01;-1.823e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.055520000;1.009e+00;8.333e-01;-2.034e-02;8.256e-01;-2.015e-02;1.003e+00;1.023e+00;8.352e-01;4.308e-02;1.009e+00;7.500e-01;-1.831e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.056520000;1.009e+00;8.333e-01;-2.043e-02;8.256e-01;-2.024e-02;1.003e+00;1.023e+00;8.353e-01;4.301e-02;1.009e+00;7.500e-01;-1.838e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.057520000;1.009e+00;8.333e-01;-2.051e-02;8.256e-01;-2.032e-02;1.003e+00;1.023e+00;8.353e-01;4.293e-02;1.009e+00;7.500e-01;-1.846e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.058520000;1.009e+00;8.333e-01;-2.059e-02;8.256e-01;-2.040e-02;1.003e+00;1.023e+00;8.353e-01;4.286e-02;1.009e+00;7.500e-01;-1.853e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.059520000;1.009e+00;8.333e-01;-2.067e-02;8.257e-01;-2.048e-02;1.003e+00;1.023e+00;8.354e-01;4.278e-02;1.009e+00;7.500e-01;-1.861e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.060520000;1.009e+00;8.333e-01;-2.076e-02;8.257e-01;-2.057e-02;1.003e+00;1.023e+00;8.354e-01;4.270e-02;1.009e+00;7.500e-01;-1.868e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.061520000;1.009e+00;8.333e-01;-2.084e-02;8.257e-01;-2.065e-02;1.003e+00;1.023e+00;8.354e-01;4.263e-02;1.009e+00;7.500e-01;-1.876e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.062520000;1.009e+00;8.333e-01;-2.092e-02;8.257e-01;-2.073e-02;1.003e+00;1.023e+00;8.355e-01;4.255e-02;1.009e+00;7.500e-01;-1.883e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.063520000;1.009e+00;8.333e-01;-2.101e-02;8.258e-01;-2.082e-02;1.003e+00;1.023e+00;8.355e-01;4.248e-02;1.009e+00;7.500e-01;-1.891e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.064520000;1.009e+00;8.333e-01;-2.109e-02;8.258e-01;-2.090e-02;1.003e+00;1.023e+00;8.355e-01;4.240e-02;1.009e+00;7.500e-01;-1.898e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.065520000;1.009e+00;8.333e-01;-2.117e-02;8.258e-01;-2.098e-02;1.003e+00;1.023e+00;8.355e-01;4.232e-02;1.009e+00;7.500e-01;-1.905e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.066520000;1.009e+00;8.333e-01;-2.125e-02;8.258e-01;-2.106e-02;1.003e+00;1.023e+00;8.356e-01;4.225e-02;1.009e+00;7.500e-01;-1.913e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.067520000;1.009e+00;8.333e-01;-2.134e-02;8.259e-01;-2.114e-02;1.003e+00;1.023e+00;8.356e-01;4.217e-02;1.009e+00;7.500e-01;-1.920e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.068520000;1.009e+00;8.333e-01;-2.142e-02;8.259e-01;-2.123e-02;1.003e+00;1.023e+00;8.356e-01;4.210e-02;1.009e+00;7.500e-01;-1.928e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.069520000;1.009e+00;8.333e-01;-2.150e-02;8.259e-01;-2.131e-02;1.003e+00;1.023e+00;8.357e-01;4.202e-02;1.009e+00;7.500e-01;-1.935e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.070520000;1.009e+00;8.333e-01;-2.158e-02;8.259e-01;-2.139e-02;1.002e+00;1.023e+00;8.357e-01;4.194e-02;1.009e+00;7.500e-01;-1.943e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.071520000;1.009e+00;8.333e-01;-2.167e-02;8.260e-01;-2.147e-02;1.002e+00;1.023e+00;8.357e-01;4.187e-02;1.009e+00;7.500e-01;-1.950e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.072520000;1.009e+00;8.333e-01;-2.175e-02;8.260e-01;-2.156e-02;1.002e+00;1.023e+00;8.357e-01;4.179e-02;1.009e+00;7.500e-01;-1.957e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.073520000;1.009e+00;8.333e-01;-2.183e-02;8.260e-01;-2.164e-02;1.002e+00;1.023e+00;8.358e-01;4.172e-02;1.009e+00;7.500e-01;-1.965e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.074520000;1.009e+00;8.333e-01;-2.191e-02;8.260e-01;-2.172e-02;1.002e+00;1.023e+00;8.358e-01;4.164e-02;1.009e+00;7.500e-01;-1.972e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.075520000;1.009e+00;8.333e-01;-2.199e-02;8.261e-01;-2.180e-02;1.002e+00;1.023e+00;8.358e-01;4.157e-02;1.009e+00;7.500e-01;-1.980e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.076520000;1.009e+00;8.333e-01;-2.208e-02;8.261e-01;-2.188e-02;1.002e+00;1.023e+00;8.359e-01;4.149e-02;1.009e+00;7.500e-01;-1.987e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.077520000;1.009e+00;8.333e-01;-2.216e-02;8.261e-01;-2.197e-02;1.002e+00;1.023e+00;8.359e-01;4.142e-02;1.009e+00;7.500e-01;-1.994e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.078520000;1.009e+00;8.333e-01;-2.224e-02;8.261e-01;-2.205e-02;1.002e+00;1.023e+00;8.359e-01;4.134e-02;1.009e+00;7.500e-01;-2.002e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.079520000;1.009e+00;8.333e-01;-2.232e-02;8.262e-01;-2.213e-02;1.002e+00;1.023e+00;8.360e-01;4.126e-02;1.009e+00;7.500e-01;-2.009e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.080520000;1.009e+00;8.333e-01;-2.240e-02;8.262e-01;-2.221e-02;1.002e+00;1.022e+00;8.360e-01;4.119e-02;1.009e+00;7.500e-01;-2.016e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.081520000;1.009e+00;8.333e-01;-2.249e-02;8.262e-01;-2.229e-02;1.002e+00;1.022e+00;8.360e-01;4.111e-02;1.009e+00;7.500e-01;-2.024e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.082520000;1.009e+00;8.333e-01;-2.257e-02;8.262e-01;-2.238e-02;1.002e+00;1.022e+00;8.360e-01;4.104e-02;1.009e+00;7.500e-01;-2.031e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.083520000;1.009e+00;8.333e-01;-2.265e-02;8.262e-01;-2.246e-02;1.002e+00;1.022e+00;8.361e-01;4.096e-02;1.009e+00;7.500e-01;-2.039e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.084520000;1.009e+00;8.333e-01;-2.273e-02;8.263e-01;-2.254e-02;1.002e+00;1.022e+00;8.361e-01;4.089e-02;1.009e+00;7.500e-01;-2.046e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.085520000;1.008e+00;8.333e-01;-2.281e-02;8.263e-01;-2.262e-02;1.002e+00;1.022e+00;8.361e-01;4.081e-02;1.008e+00;7.500e-01;-2.053e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.086520000;1.008e+00;8.333e-01;-2.290e-02;8.263e-01;-2.270e-02;1.002e+00;1.022e+00;8.362e-01;4.074e-02;1.008e+00;7.500e-01;-2.061e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.087520000;1.008e+00;8.333e-01;-2.298e-02;8.263e-01;-2.278e-02;1.002e+00;1.022e+00;8.362e-01;4.066e-02;1.008e+00;7.500e-01;-2.068e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.088520000;1.008e+00;8.333e-01;-2.306e-02;8.264e-01;-2.287e-02;1.001e+00;1.022e+00;8.362e-01;4.059e-02;1.008e+00;7.500e-01;-2.075e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.089520000;1.008e+00;8.333e-01;-2.314e-02;8.264e-01;-2.295e-02;1.001e+00;1.022e+00;8.362e-01;4.051e-02;1.008e+00;7.500e-01;-2.083e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.090520000;1.008e+00;8.333e-01;-2.322e-02;8.264e-01;-2.303e-02;1.001e+00;1.022e+00;8.363e-01;4.044e-02;1.008e+00;7.500e-01;-2.090e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.091520000;1.008e+00;8.333e-01;-2.330e-02;8.264e-01;-2.311e-02;1.001e+00;1.022e+00;8.363e-01;4.036e-02;1.008e+00;7.500e-01;-2.097e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.092520000;1.008e+00;8.333e-01;-2.338e-02;8.265e-01;-2.319e-02;1.001e+00;1.022e+00;8.363e-01;4.029e-02;1.008e+00;7.500e-01;-2.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.093520000;1.008e+00;8.333e-01;-2.347e-02;8.265e-01;-2.327e-02;1.001e+00;1.022e+00;8.364e-01;4.021e-02;1.008e+00;7.500e-01;-2.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.094520000;1.008e+00;8.333e-01;-2.355e-02;8.265e-01;-2.335e-02;1.001e+00;1.022e+00;8.364e-01;4.014e-02;1.008e+00;7.500e-01;-2.119e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.095520000;1.008e+00;8.333e-01;-2.363e-02;8.265e-01;-2.344e-02;1.001e+00;1.022e+00;8.364e-01;4.006e-02;1.008e+00;7.500e-01;-2.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.096520000;1.008e+00;8.333e-01;-2.371e-02;8.266e-01;-2.352e-02;1.001e+00;1.022e+00;8.364e-01;3.999e-02;1.008e+00;7.500e-01;-2.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.097520000;1.008e+00;8.333e-01;-2.379e-02;8.266e-01;-2.360e-02;1.001e+00;1.022e+00;8.365e-01;3.991e-02;1.008e+00;7.500e-01;-2.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.098520000;1.008e+00;8.333e-01;-2.387e-02;8.266e-01;-2.368e-02;1.001e+00;1.022e+00;8.365e-01;3.984e-02;1.008e+00;7.500e-01;-2.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.099520000;1.008e+00;8.333e-01;-2.395e-02;8.266e-01;-2.376e-02;1.001e+00;1.022e+00;8.365e-01;3.977e-02;1.008e+00;7.500e-01;-2.156e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.100520000;1.008e+00;8.333e-01;-2.403e-02;8.267e-01;-2.384e-02;1.001e+00;1.022e+00;8.366e-01;3.969e-02;1.008e+00;7.500e-01;-2.163e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.101520000;1.008e+00;8.333e-01;-2.411e-02;8.267e-01;-2.392e-02;1.001e+00;1.022e+00;8.366e-01;3.962e-02;1.008e+00;7.500e-01;-2.170e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.102520000;1.008e+00;8.333e-01;-2.420e-02;8.267e-01;-2.400e-02;1.001e+00;1.022e+00;8.366e-01;3.954e-02;1.008e+00;7.500e-01;-2.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.103520000;1.008e+00;8.333e-01;-2.428e-02;8.267e-01;-2.408e-02;1.001e+00;1.022e+00;8.367e-01;3.947e-02;1.008e+00;7.500e-01;-2.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.104520000;1.008e+00;8.333e-01;-2.436e-02;8.267e-01;-2.417e-02;1.001e+00;1.022e+00;8.367e-01;3.939e-02;1.008e+00;7.500e-01;-2.192e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.105520000;1.008e+00;8.333e-01;-2.444e-02;8.268e-01;-2.425e-02;1.001e+00;1.022e+00;8.367e-01;3.932e-02;1.008e+00;7.500e-01;-2.200e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.106520000;1.008e+00;8.333e-01;-2.452e-02;8.268e-01;-2.433e-02;1.001e+00;1.022e+00;8.367e-01;3.924e-02;1.008e+00;7.500e-01;-2.207e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.107520000;1.008e+00;8.333e-01;-2.460e-02;8.268e-01;-2.441e-02;1.000e+00;1.022e+00;8.368e-01;3.917e-02;1.008e+00;7.500e-01;-2.214e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.108520000;1.008e+00;8.333e-01;-2.468e-02;8.268e-01;-2.449e-02;1.000e+00;1.021e+00;8.368e-01;3.910e-02;1.008e+00;7.500e-01;-2.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.109520000;1.008e+00;8.333e-01;-2.476e-02;8.269e-01;-2.457e-02;1.000e+00;1.021e+00;8.368e-01;3.902e-02;1.008e+00;7.500e-01;-2.228e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.110520000;1.008e+00;8.333e-01;-2.484e-02;8.269e-01;-2.465e-02;1.000e+00;1.021e+00;8.369e-01;3.895e-02;1.008e+00;7.500e-01;-2.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.111520000;1.008e+00;8.333e-01;-2.492e-02;8.269e-01;-2.473e-02;1.000e+00;1.021e+00;8.369e-01;3.887e-02;1.008e+00;7.500e-01;-2.243e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.112520000;1.008e+00;8.333e-01;-2.500e-02;8.269e-01;-2.481e-02;1.000e+00;1.021e+00;8.369e-01;3.880e-02;1.008e+00;7.500e-01;-2.250e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.113520000;1.008e+00;8.333e-01;-2.508e-02;8.270e-01;-2.489e-02;1.000e+00;1.021e+00;8.369e-01;3.872e-02;1.008e+00;7.500e-01;-2.258e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.114520000;1.008e+00;8.333e-01;-2.516e-02;8.270e-01;-2.497e-02;1.000e+00;1.021e+00;8.370e-01;3.865e-02;1.008e+00;7.500e-01;-2.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.115520000;1.008e+00;8.333e-01;-2.524e-02;8.270e-01;-2.505e-02;1.000e+00;1.021e+00;8.370e-01;3.858e-02;1.008e+00;7.500e-01;-2.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.116520000;1.008e+00;8.333e-01;-2.532e-02;8.270e-01;-2.513e-02;1.000e+00;1.021e+00;8.370e-01;3.850e-02;1.008e+00;7.500e-01;-2.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.117520000;1.008e+00;8.333e-01;-2.541e-02;8.271e-01;-2.521e-02;1.000e+00;1.021e+00;8.371e-01;3.843e-02;1.008e+00;7.500e-01;-2.286e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.118520000;1.008e+00;8.333e-01;-2.549e-02;8.271e-01;-2.529e-02;9.999e-01;1.021e+00;8.371e-01;3.835e-02;1.008e+00;7.500e-01;-2.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.119520000;1.008e+00;8.333e-01;-2.557e-02;8.271e-01;-2.537e-02;9.999e-01;1.021e+00;8.371e-01;3.828e-02;1.008e+00;7.500e-01;-2.301e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.120520000;1.008e+00;8.333e-01;-2.565e-02;8.271e-01;-2.545e-02;9.998e-01;1.021e+00;8.371e-01;3.821e-02;1.008e+00;7.500e-01;-2.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.121520000;1.007e+00;8.333e-01;-2.573e-02;8.271e-01;-2.553e-02;9.998e-01;1.021e+00;8.372e-01;3.813e-02;1.007e+00;7.500e-01;-2.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.122520000;1.007e+00;8.333e-01;-2.581e-02;8.272e-01;-2.561e-02;9.997e-01;1.021e+00;8.372e-01;3.806e-02;1.007e+00;7.500e-01;-2.322e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.123520000;1.007e+00;8.333e-01;-2.589e-02;8.272e-01;-2.570e-02;9.997e-01;1.021e+00;8.372e-01;3.799e-02;1.007e+00;7.500e-01;-2.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.124520000;1.007e+00;8.333e-01;-2.597e-02;8.272e-01;-2.578e-02;9.996e-01;1.021e+00;8.373e-01;3.791e-02;1.007e+00;7.500e-01;-2.337e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.125520000;1.007e+00;8.333e-01;-2.605e-02;8.272e-01;-2.586e-02;9.995e-01;1.021e+00;8.373e-01;3.784e-02;1.007e+00;7.500e-01;-2.344e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.126520000;1.007e+00;8.333e-01;-2.613e-02;8.273e-01;-2.594e-02;9.995e-01;1.021e+00;8.373e-01;3.776e-02;1.007e+00;7.500e-01;-2.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.127520000;1.007e+00;8.333e-01;-2.621e-02;8.273e-01;-2.602e-02;9.994e-01;1.021e+00;8.373e-01;3.769e-02;1.007e+00;7.500e-01;-2.358e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.128520000;1.007e+00;8.333e-01;-2.629e-02;8.273e-01;-2.610e-02;9.994e-01;1.021e+00;8.374e-01;3.762e-02;1.007e+00;7.500e-01;-2.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.129520000;1.007e+00;8.333e-01;-2.637e-02;8.273e-01;-2.618e-02;9.993e-01;1.021e+00;8.374e-01;3.754e-02;1.007e+00;7.500e-01;-2.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.130520000;1.007e+00;8.333e-01;-2.645e-02;8.274e-01;-2.626e-02;9.993e-01;1.021e+00;8.374e-01;3.747e-02;1.007e+00;7.500e-01;-2.380e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.131520000;1.007e+00;8.333e-01;-2.652e-02;8.274e-01;-2.634e-02;9.992e-01;1.021e+00;8.375e-01;3.740e-02;1.007e+00;7.500e-01;-2.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.132520000;1.007e+00;8.333e-01;-2.660e-02;8.274e-01;-2.642e-02;9.992e-01;1.021e+00;8.375e-01;3.732e-02;1.007e+00;7.500e-01;-2.394e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.133520000;1.007e+00;8.333e-01;-2.668e-02;8.274e-01;-2.650e-02;9.991e-01;1.021e+00;8.375e-01;3.725e-02;1.007e+00;7.500e-01;-2.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.134520000;1.007e+00;8.333e-01;-2.676e-02;8.275e-01;-2.657e-02;9.991e-01;1.021e+00;8.375e-01;3.718e-02;1.007e+00;7.500e-01;-2.409e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.135520000;1.007e+00;8.333e-01;-2.684e-02;8.275e-01;-2.665e-02;9.990e-01;1.021e+00;8.376e-01;3.710e-02;1.007e+00;7.500e-01;-2.416e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.136520000;1.007e+00;8.333e-01;-2.692e-02;8.275e-01;-2.673e-02;9.990e-01;1.021e+00;8.376e-01;3.703e-02;1.007e+00;7.500e-01;-2.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.137520000;1.007e+00;8.333e-01;-2.700e-02;8.275e-01;-2.681e-02;9.989e-01;1.020e+00;8.376e-01;3.696e-02;1.007e+00;7.500e-01;-2.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.138520000;1.007e+00;8.333e-01;-2.708e-02;8.275e-01;-2.689e-02;9.989e-01;1.020e+00;8.377e-01;3.688e-02;1.007e+00;7.500e-01;-2.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.139520000;1.007e+00;8.333e-01;-2.716e-02;8.276e-01;-2.697e-02;9.988e-01;1.020e+00;8.377e-01;3.681e-02;1.007e+00;7.500e-01;-2.445e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.140520000;1.007e+00;8.333e-01;-2.724e-02;8.276e-01;-2.705e-02;9.988e-01;1.020e+00;8.377e-01;3.674e-02;1.007e+00;7.500e-01;-2.452e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.141520000;1.007e+00;8.333e-01;-2.732e-02;8.276e-01;-2.713e-02;9.987e-01;1.020e+00;8.377e-01;3.666e-02;1.007e+00;7.500e-01;-2.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.142520000;1.007e+00;8.333e-01;-2.740e-02;8.276e-01;-2.721e-02;9.987e-01;1.020e+00;8.378e-01;3.659e-02;1.007e+00;7.500e-01;-2.466e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.143520000;1.007e+00;8.333e-01;-2.748e-02;8.277e-01;-2.729e-02;9.986e-01;1.020e+00;8.378e-01;3.652e-02;1.007e+00;7.500e-01;-2.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.144520000;1.007e+00;8.333e-01;-2.756e-02;8.277e-01;-2.737e-02;9.986e-01;1.020e+00;8.378e-01;3.645e-02;1.007e+00;7.500e-01;-2.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.145520000;1.007e+00;8.333e-01;-2.764e-02;8.277e-01;-2.745e-02;9.985e-01;1.020e+00;8.379e-01;3.637e-02;1.007e+00;7.500e-01;-2.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.146520000;1.007e+00;8.333e-01;-2.771e-02;8.277e-01;-2.753e-02;9.985e-01;1.020e+00;8.379e-01;3.630e-02;1.007e+00;7.500e-01;-2.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.147520000;1.007e+00;8.333e-01;-2.779e-02;8.278e-01;-2.761e-02;9.984e-01;1.020e+00;8.379e-01;3.623e-02;1.007e+00;7.500e-01;-2.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.148520000;1.007e+00;8.333e-01;-2.787e-02;8.278e-01;-2.769e-02;9.984e-01;1.020e+00;8.379e-01;3.615e-02;1.007e+00;7.500e-01;-2.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.149520000;1.007e+00;8.333e-01;-2.795e-02;8.278e-01;-2.777e-02;9.983e-01;1.020e+00;8.380e-01;3.608e-02;1.007e+00;7.500e-01;-2.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.150520000;1.007e+00;8.333e-01;-2.803e-02;8.278e-01;-2.784e-02;9.982e-01;1.020e+00;8.380e-01;3.601e-02;1.007e+00;7.500e-01;-2.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.151520000;1.007e+00;8.333e-01;-2.811e-02;8.278e-01;-2.792e-02;9.982e-01;1.020e+00;8.380e-01;3.594e-02;1.007e+00;7.500e-01;-2.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.152520000;1.007e+00;8.333e-01;-2.819e-02;8.279e-01;-2.800e-02;9.981e-01;1.020e+00;8.381e-01;3.586e-02;1.007e+00;7.500e-01;-2.537e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.153520000;1.007e+00;8.333e-01;-2.827e-02;8.279e-01;-2.808e-02;9.981e-01;1.020e+00;8.381e-01;3.579e-02;1.007e+00;7.500e-01;-2.544e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.154520000;1.007e+00;8.333e-01;-2.835e-02;8.279e-01;-2.816e-02;9.980e-01;1.020e+00;8.381e-01;3.572e-02;1.007e+00;7.500e-01;-2.551e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.155520000;1.007e+00;8.333e-01;-2.842e-02;8.279e-01;-2.824e-02;9.980e-01;1.020e+00;8.381e-01;3.564e-02;1.007e+00;7.500e-01;-2.558e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.156520000;1.006e+00;8.333e-01;-2.850e-02;8.280e-01;-2.832e-02;9.979e-01;1.020e+00;8.382e-01;3.557e-02;1.006e+00;7.500e-01;-2.565e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.157520000;1.006e+00;8.333e-01;-2.858e-02;8.280e-01;-2.840e-02;9.979e-01;1.020e+00;8.382e-01;3.550e-02;1.006e+00;7.500e-01;-2.572e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.158520000;1.006e+00;8.333e-01;-2.866e-02;8.280e-01;-2.848e-02;9.978e-01;1.020e+00;8.382e-01;3.543e-02;1.006e+00;7.500e-01;-2.579e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.159520000;1.006e+00;8.333e-01;-2.874e-02;8.280e-01;-2.855e-02;9.978e-01;1.020e+00;8.383e-01;3.536e-02;1.006e+00;7.500e-01;-2.586e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.160520000;1.006e+00;8.333e-01;-2.882e-02;8.281e-01;-2.863e-02;9.977e-01;1.020e+00;8.383e-01;3.528e-02;1.006e+00;7.500e-01;-2.593e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.161520000;1.006e+00;8.333e-01;-2.890e-02;8.281e-01;-2.871e-02;9.977e-01;1.020e+00;8.383e-01;3.521e-02;1.006e+00;7.500e-01;-2.601e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.162520000;1.006e+00;8.333e-01;-2.897e-02;8.281e-01;-2.879e-02;9.976e-01;1.020e+00;8.383e-01;3.514e-02;1.006e+00;7.500e-01;-2.608e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.163520000;1.006e+00;8.333e-01;-2.905e-02;8.281e-01;-2.887e-02;9.976e-01;1.020e+00;8.384e-01;3.507e-02;1.006e+00;7.500e-01;-2.615e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.164520000;1.006e+00;8.333e-01;-2.913e-02;8.281e-01;-2.895e-02;9.975e-01;1.020e+00;8.384e-01;3.499e-02;1.006e+00;7.500e-01;-2.622e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.165520000;1.006e+00;8.333e-01;-2.921e-02;8.282e-01;-2.903e-02;9.975e-01;1.020e+00;8.384e-01;3.492e-02;1.006e+00;7.500e-01;-2.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.166520000;1.006e+00;8.333e-01;-2.929e-02;8.282e-01;-2.911e-02;9.974e-01;1.020e+00;8.385e-01;3.485e-02;1.006e+00;7.500e-01;-2.636e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.167520000;1.006e+00;8.333e-01;-2.936e-02;8.282e-01;-2.918e-02;9.974e-01;1.019e+00;8.385e-01;3.478e-02;1.006e+00;7.500e-01;-2.643e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.168520000;1.006e+00;8.333e-01;-2.944e-02;8.282e-01;-2.926e-02;9.973e-01;1.019e+00;8.385e-01;3.471e-02;1.006e+00;7.500e-01;-2.650e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.169520000;1.006e+00;8.333e-01;-2.952e-02;8.283e-01;-2.934e-02;9.973e-01;1.019e+00;8.385e-01;3.463e-02;1.006e+00;7.500e-01;-2.657e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.170520000;1.006e+00;8.333e-01;-2.960e-02;8.283e-01;-2.942e-02;9.972e-01;1.019e+00;8.386e-01;3.456e-02;1.006e+00;7.500e-01;-2.664e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.171520000;1.006e+00;8.333e-01;-2.968e-02;8.283e-01;-2.950e-02;9.972e-01;1.019e+00;8.386e-01;3.449e-02;1.006e+00;7.500e-01;-2.671e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.172520000;1.006e+00;8.333e-01;-2.975e-02;8.283e-01;-2.958e-02;9.971e-01;1.019e+00;8.386e-01;3.442e-02;1.006e+00;7.500e-01;-2.678e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.173520000;1.006e+00;8.333e-01;-2.983e-02;8.283e-01;-2.965e-02;9.971e-01;1.019e+00;8.386e-01;3.435e-02;1.006e+00;7.500e-01;-2.685e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.174520000;1.006e+00;8.333e-01;-2.991e-02;8.284e-01;-2.973e-02;9.970e-01;1.019e+00;8.387e-01;3.427e-02;1.006e+00;7.500e-01;-2.692e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.175520000;1.006e+00;8.333e-01;-2.999e-02;8.284e-01;-2.981e-02;9.970e-01;1.019e+00;8.387e-01;3.420e-02;1.006e+00;7.500e-01;-2.699e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.176520000;1.006e+00;8.333e-01;-3.007e-02;8.284e-01;-2.989e-02;9.969e-01;1.019e+00;8.387e-01;3.413e-02;1.006e+00;7.500e-01;-2.706e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.177520000;1.006e+00;8.333e-01;-3.014e-02;8.284e-01;-2.997e-02;9.969e-01;1.019e+00;8.388e-01;3.406e-02;1.006e+00;7.500e-01;-2.713e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.178520000;1.006e+00;8.333e-01;-3.022e-02;8.285e-01;-3.004e-02;9.968e-01;1.019e+00;8.388e-01;3.399e-02;1.006e+00;7.500e-01;-2.720e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.179520000;1.006e+00;8.333e-01;-3.030e-02;8.285e-01;-3.012e-02;9.968e-01;1.019e+00;8.388e-01;3.391e-02;1.006e+00;7.500e-01;-2.727e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.180520000;1.006e+00;8.333e-01;-3.038e-02;8.285e-01;-3.020e-02;9.967e-01;1.019e+00;8.388e-01;3.384e-02;1.006e+00;7.500e-01;-2.734e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.181520000;1.006e+00;8.333e-01;-3.045e-02;8.285e-01;-3.028e-02;9.967e-01;1.019e+00;8.389e-01;3.377e-02;1.006e+00;7.500e-01;-2.741e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.182520000;1.006e+00;8.333e-01;-3.053e-02;8.286e-01;-3.036e-02;9.966e-01;1.019e+00;8.389e-01;3.370e-02;1.006e+00;7.500e-01;-2.748e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.183520000;1.006e+00;8.333e-01;-3.061e-02;8.286e-01;-3.043e-02;9.966e-01;1.019e+00;8.389e-01;3.363e-02;1.006e+00;7.500e-01;-2.755e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.184520000;1.006e+00;8.333e-01;-3.069e-02;8.286e-01;-3.051e-02;9.965e-01;1.019e+00;8.390e-01;3.356e-02;1.006e+00;7.500e-01;-2.762e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.185520000;1.006e+00;8.333e-01;-3.076e-02;8.286e-01;-3.059e-02;9.965e-01;1.019e+00;8.390e-01;3.349e-02;1.006e+00;7.500e-01;-2.769e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.186520000;1.006e+00;8.333e-01;-3.084e-02;8.286e-01;-3.067e-02;9.964e-01;1.019e+00;8.390e-01;3.341e-02;1.006e+00;7.500e-01;-2.776e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.187520000;1.006e+00;8.333e-01;-3.092e-02;8.287e-01;-3.074e-02;9.964e-01;1.019e+00;8.390e-01;3.334e-02;1.006e+00;7.500e-01;-2.783e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.188520000;1.006e+00;8.333e-01;-3.099e-02;8.287e-01;-3.082e-02;9.963e-01;1.019e+00;8.391e-01;3.327e-02;1.006e+00;7.500e-01;-2.789e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.189520000;1.006e+00;8.333e-01;-3.107e-02;8.287e-01;-3.090e-02;9.963e-01;1.019e+00;8.391e-01;3.320e-02;1.006e+00;7.500e-01;-2.796e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.190520000;1.006e+00;8.333e-01;-3.115e-02;8.287e-01;-3.098e-02;9.962e-01;1.019e+00;8.391e-01;3.313e-02;1.006e+00;7.500e-01;-2.803e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.191520000;1.006e+00;8.333e-01;-3.123e-02;8.288e-01;-3.105e-02;9.962e-01;1.019e+00;8.392e-01;3.306e-02;1.006e+00;7.500e-01;-2.810e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.192520000;1.005e+00;8.333e-01;-3.130e-02;8.288e-01;-3.113e-02;9.961e-01;1.019e+00;8.392e-01;3.299e-02;1.005e+00;7.500e-01;-2.817e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.193520000;1.005e+00;8.333e-01;-3.138e-02;8.288e-01;-3.121e-02;9.961e-01;1.019e+00;8.392e-01;3.292e-02;1.005e+00;7.500e-01;-2.824e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.194520000;1.005e+00;8.333e-01;-3.146e-02;8.288e-01;-3.129e-02;9.960e-01;1.019e+00;8.392e-01;3.284e-02;1.005e+00;7.500e-01;-2.831e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.195520000;1.005e+00;8.333e-01;-3.153e-02;8.288e-01;-3.136e-02;9.960e-01;1.019e+00;8.393e-01;3.277e-02;1.005e+00;7.500e-01;-2.838e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.196520000;1.005e+00;8.333e-01;-3.161e-02;8.289e-01;-3.144e-02;9.959e-01;1.019e+00;8.393e-01;3.270e-02;1.005e+00;7.500e-01;-2.845e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.197520000;1.005e+00;8.333e-01;-3.169e-02;8.289e-01;-3.152e-02;9.959e-01;1.018e+00;8.393e-01;3.263e-02;1.005e+00;7.500e-01;-2.852e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.198520000;1.005e+00;8.333e-01;-3.176e-02;8.289e-01;-3.159e-02;9.958e-01;1.018e+00;8.393e-01;3.256e-02;1.005e+00;7.500e-01;-2.859e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.199520000;1.005e+00;8.333e-01;-3.184e-02;8.289e-01;-3.167e-02;9.958e-01;1.018e+00;8.394e-01;3.249e-02;1.005e+00;7.500e-01;-2.866e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.200520000;1.005e+00;8.333e-01;-3.192e-02;8.290e-01;-3.175e-02;9.957e-01;1.018e+00;8.394e-01;3.242e-02;1.005e+00;7.500e-01;-2.873e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.201520000;1.005e+00;8.333e-01;-3.199e-02;8.290e-01;-3.183e-02;9.957e-01;1.018e+00;8.394e-01;3.235e-02;1.005e+00;7.500e-01;-2.879e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.202520000;1.005e+00;8.333e-01;-3.207e-02;8.290e-01;-3.190e-02;9.956e-01;1.018e+00;8.395e-01;3.228e-02;1.005e+00;7.500e-01;-2.886e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.203520000;1.005e+00;8.333e-01;-3.215e-02;8.290e-01;-3.198e-02;9.956e-01;1.018e+00;8.395e-01;3.221e-02;1.005e+00;7.500e-01;-2.893e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.204520000;1.005e+00;8.333e-01;-3.222e-02;8.291e-01;-3.206e-02;9.955e-01;1.018e+00;8.395e-01;3.213e-02;1.005e+00;7.500e-01;-2.900e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.205520000;1.005e+00;8.333e-01;-3.230e-02;8.291e-01;-3.213e-02;9.955e-01;1.018e+00;8.395e-01;3.206e-02;1.005e+00;7.500e-01;-2.907e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.206520000;1.005e+00;8.333e-01;-3.238e-02;8.291e-01;-3.221e-02;9.954e-01;1.018e+00;8.396e-01;3.199e-02;1.005e+00;7.500e-01;-2.914e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.207520000;1.005e+00;8.333e-01;-3.245e-02;8.291e-01;-3.229e-02;9.954e-01;1.018e+00;8.396e-01;3.192e-02;1.005e+00;7.500e-01;-2.921e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.208520000;1.005e+00;8.333e-01;-3.253e-02;8.291e-01;-3.237e-02;9.953e-01;1.018e+00;8.396e-01;3.185e-02;1.005e+00;7.500e-01;-2.928e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.209520000;1.005e+00;8.333e-01;-3.261e-02;8.292e-01;-3.244e-02;9.953e-01;1.018e+00;8.397e-01;3.178e-02;1.005e+00;7.500e-01;-2.934e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.210520000;1.005e+00;8.333e-01;-3.268e-02;8.292e-01;-3.252e-02;9.952e-01;1.018e+00;8.397e-01;3.171e-02;1.005e+00;7.500e-01;-2.941e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.211520000;1.005e+00;8.333e-01;-3.276e-02;8.292e-01;-3.260e-02;9.952e-01;1.018e+00;8.397e-01;3.164e-02;1.005e+00;7.500e-01;-2.948e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.212520000;1.005e+00;8.333e-01;-3.283e-02;8.292e-01;-3.267e-02;9.951e-01;1.018e+00;8.397e-01;3.157e-02;1.005e+00;7.500e-01;-2.955e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.213520000;1.005e+00;8.333e-01;-3.291e-02;8.293e-01;-3.275e-02;9.951e-01;1.018e+00;8.398e-01;3.150e-02;1.005e+00;7.500e-01;-2.962e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.214520000;1.005e+00;8.333e-01;-3.299e-02;8.293e-01;-3.282e-02;9.950e-01;1.018e+00;8.398e-01;3.143e-02;1.005e+00;7.500e-01;-2.969e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.215520000;1.005e+00;8.333e-01;-3.306e-02;8.293e-01;-3.290e-02;9.950e-01;1.018e+00;8.398e-01;3.136e-02;1.005e+00;7.500e-01;-2.976e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.216520000;1.005e+00;8.333e-01;-3.314e-02;8.293e-01;-3.298e-02;9.949e-01;1.018e+00;8.398e-01;3.129e-02;1.005e+00;7.500e-01;-2.982e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.217520000;1.005e+00;8.333e-01;-3.321e-02;8.293e-01;-3.305e-02;9.949e-01;1.018e+00;8.399e-01;3.122e-02;1.005e+00;7.500e-01;-2.989e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.218520000;1.005e+00;8.333e-01;-3.329e-02;8.294e-01;-3.313e-02;9.948e-01;1.018e+00;8.399e-01;3.115e-02;1.005e+00;7.500e-01;-2.996e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
