time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.219520000;1.005e+00;8.333e-01;-3.337e-02;8.294e-01;-3.321e-02;9.948e-01;1.018e+00;8.399e-01;3.108e-02;1.005e+00;7.500e-01;-3.003e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.220520000;1.005e+00;8.333e-01;-3.344e-02;8.294e-01;-3.328e-02;9.947e-01;1.018e+00;8.400e-01;3.101e-02;1.005e+00;7.500e-01;-3.010e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.221520000;1.005e+00;8.333e-01;-3.352e-02;8.294e-01;-3.336e-02;9.947e-01;1.018e+00;8.400e-01;3.094e-02;1.005e+00;7.500e-01;-3.017e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.222520000;1.005e+00;8.333e-01;-3.359e-02;8.295e-01;-3.344e-02;9.946e-01;1.018e+00;8.400e-01;3.087e-02;1.005e+00;7.500e-01;-3.023e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.223520000;1.005e+00;8.333e-01;-3.367e-02;8.295e-01;-3.351e-02;9.946e-01;1.018e+00;8.400e-01;3.080e-02;1.005e+00;7.500e-01;-3.030e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.224520000;1.005e+00;8.333e-01;-3.374e-02;8.295e-01;-3.359e-02;9.945e-01;1.018e+00;8.401e-01;3.073e-02;1.005e+00;7.500e-01;-3.037e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.225520000;1.005e+00;8.333e-01;-3.382e-02;8.295e-01;-3.366e-02;9.945e-01;1.018e+00;8.401e-01;3.066e-02;1.005e+00;7.500e-01;-3.044e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.226520000;1.005e+00;8.333e-01;-3.389e-02;8.295e-01;-3.374e-02;9.944e-01;1.018e+00;8.401e-01;3.059e-02;1.005e+00;7.500e-01;-3.051e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.227520000;1.005e+00;8.333e-01;-3.397e-02;8.296e-01;-3.382e-02;9.944e-01;1.017e+00;8.401e-01;3.052e-02;1.005e+00;7.500e-01;-3.057e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.228520000;1.005e+00;8.333e-01;-3.405e-02;8.296e-01;-3.389e-02;9.943e-01;1.017e+00;8.402e-01;3.045e-02;1.005e+00;7.500e-01;-3.064e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.229520000;1.004e+00;8.333e-01;-3.412e-02;8.296e-01;-3.397e-02;9.943e-01;1.017e+00;8.402e-01;3.038e-02;1.004e+00;7.500e-01;-3.071e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.230520000;1.004e+00;8.333e-01;-3.420e-02;8.296e-01;-3.404e-02;9.942e-01;1.017e+00;8.402e-01;3.031e-02;1.004e+00;7.500e-01;-3.078e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.231520000;1.004e+00;8.333e-01;-3.427e-02;8.297e-01;-3.412e-02;9.942e-01;1.017e+00;8.403e-01;3.024e-02;1.004e+00;7.500e-01;-3.084e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.232520000;1.004e+00;8.333e-01;-3.435e-02;8.297e-01;-3.420e-02;9.941e-01;1.017e+00;8.403e-01;3.017e-02;1.004e+00;7.500e-01;-3.091e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.233520000;1.004e+00;8.333e-01;-3.442e-02;8.297e-01;-3.427e-02;9.941e-01;1.017e+00;8.403e-01;3.010e-02;1.004e+00;7.500e-01;-3.098e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.234520000;1.004e+00;8.333e-01;-3.450e-02;8.297e-01;-3.435e-02;9.940e-01;1.017e+00;8.403e-01;3.003e-02;1.004e+00;7.500e-01;-3.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.235520000;1.004e+00;8.333e-01;-3.457e-02;8.297e-01;-3.442e-02;9.940e-01;1.017e+00;8.404e-01;2.996e-02;1.004e+00;7.500e-01;-3.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.236520000;1.004e+00;8.333e-01;-3.465e-02;8.298e-01;-3.450e-02;9.939e-01;1.017e+00;8.404e-01;2.989e-02;1.004e+00;7.500e-01;-3.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.237520000;1.004e+00;8.333e-01;-3.472e-02;8.298e-01;-3.457e-02;9.939e-01;1.017e+00;8.404e-01;2.982e-02;1.004e+00;7.500e-01;-3.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.238520000;1.004e+00;8.333e-01;-3.480e-02;8.298e-01;-3.465e-02;9.938e-01;1.017e+00;8.404e-01;2.975e-02;1.004e+00;7.500e-01;-3.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.239520000;1.004e+00;8.333e-01;-3.487e-02;8.298e-01;-3.473e-02;9.938e-01;1.017e+00;8.405e-01;2.968e-02;1.004e+00;7.500e-01;-3.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.240520000;1.004e+00;8.333e-01;-3.495e-02;8.299e-01;-3.480e-02;9.937e-01;1.017e+00;8.405e-01;2.961e-02;1.004e+00;7.500e-01;-3.145e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.241520000;1.004e+00;8.333e-01;-3.502e-02;8.299e-01;-3.488e-02;9.937e-01;1.017e+00;8.405e-01;2.954e-02;1.004e+00;7.500e-01;-3.152e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.242520000;1.004e+00;8.333e-01;-3.510e-02;8.299e-01;-3.495e-02;9.936e-01;1.017e+00;8.406e-01;2.948e-02;1.004e+00;7.500e-01;-3.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.243520000;1.004e+00;8.333e-01;-3.517e-02;8.299e-01;-3.503e-02;9.936e-01;1.017e+00;8.406e-01;2.941e-02;1.004e+00;7.500e-01;-3.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.244520000;1.004e+00;8.333e-01;-3.525e-02;8.299e-01;-3.510e-02;9.935e-01;1.017e+00;8.406e-01;2.934e-02;1.004e+00;7.500e-01;-3.172e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.245520000;1.004e+00;8.333e-01;-3.532e-02;8.300e-01;-3.518e-02;9.935e-01;1.017e+00;8.406e-01;2.927e-02;1.004e+00;7.500e-01;-3.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.246520000;1.004e+00;8.333e-01;-3.540e-02;8.300e-01;-3.525e-02;9.934e-01;1.017e+00;8.407e-01;2.920e-02;1.004e+00;7.500e-01;-3.186e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.247520000;1.004e+00;8.333e-01;-3.547e-02;8.300e-01;-3.533e-02;9.934e-01;1.017e+00;8.407e-01;2.913e-02;1.004e+00;7.500e-01;-3.192e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.248520000;1.004e+00;8.333e-01;-3.554e-02;8.300e-01;-3.540e-02;9.933e-01;1.017e+00;8.407e-01;2.906e-02;1.004e+00;7.500e-01;-3.199e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.249520000;1.004e+00;8.333e-01;-3.562e-02;8.301e-01;-3.548e-02;9.933e-01;1.017e+00;8.407e-01;2.899e-02;1.004e+00;7.500e-01;-3.206e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.250520000;1.004e+00;8.333e-01;-3.569e-02;8.301e-01;-3.555e-02;9.932e-01;1.017e+00;8.408e-01;2.892e-02;1.004e+00;7.500e-01;-3.212e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.251520000;1.004e+00;8.333e-01;-3.577e-02;8.301e-01;-3.563e-02;9.932e-01;1.017e+00;8.408e-01;2.885e-02;1.004e+00;7.500e-01;-3.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.252520000;1.004e+00;8.333e-01;-3.584e-02;8.301e-01;-3.570e-02;9.931e-01;1.017e+00;8.408e-01;2.878e-02;1.004e+00;7.500e-01;-3.226e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.253520000;1.004e+00;8.333e-01;-3.592e-02;8.301e-01;-3.578e-02;9.931e-01;1.017e+00;8.409e-01;2.872e-02;1.004e+00;7.500e-01;-3.232e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.254520000;1.004e+00;8.333e-01;-3.599e-02;8.302e-01;-3.585e-02;9.930e-01;1.017e+00;8.409e-01;2.865e-02;1.004e+00;7.500e-01;-3.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.255520000;1.004e+00;8.333e-01;-3.607e-02;8.302e-01;-3.593e-02;9.930e-01;1.017e+00;8.409e-01;2.858e-02;1.004e+00;7.500e-01;-3.246e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.256520000;1.004e+00;8.333e-01;-3.614e-02;8.302e-01;-3.600e-02;9.929e-01;1.017e+00;8.409e-01;2.851e-02;1.004e+00;7.500e-01;-3.252e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.257520000;1.004e+00;8.333e-01;-3.621e-02;8.302e-01;-3.608e-02;9.929e-01;1.017e+00;8.410e-01;2.844e-02;1.004e+00;7.500e-01;-3.259e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.258520000;1.004e+00;8.333e-01;-3.629e-02;8.303e-01;-3.615e-02;9.928e-01;1.016e+00;8.410e-01;2.837e-02;1.004e+00;7.500e-01;-3.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.259520000;1.004e+00;8.333e-01;-3.636e-02;8.303e-01;-3.623e-02;9.928e-01;1.016e+00;8.410e-01;2.830e-02;1.004e+00;7.500e-01;-3.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.260520000;1.004e+00;8.333e-01;-3.644e-02;8.303e-01;-3.630e-02;9.927e-01;1.016e+00;8.410e-01;2.824e-02;1.004e+00;7.500e-01;-3.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.261520000;1.004e+00;8.333e-01;-3.651e-02;8.303e-01;-3.638e-02;9.927e-01;1.016e+00;8.411e-01;2.817e-02;1.004e+00;7.500e-01;-3.286e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.262520000;1.004e+00;8.333e-01;-3.658e-02;8.303e-01;-3.645e-02;9.926e-01;1.016e+00;8.411e-01;2.810e-02;1.004e+00;7.500e-01;-3.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.263520000;1.004e+00;8.333e-01;-3.666e-02;8.304e-01;-3.653e-02;9.926e-01;1.016e+00;8.411e-01;2.803e-02;1.004e+00;7.500e-01;-3.299e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.264520000;1.004e+00;8.333e-01;-3.673e-02;8.304e-01;-3.660e-02;9.925e-01;1.016e+00;8.411e-01;2.796e-02;1.004e+00;7.500e-01;-3.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.265520000;1.004e+00;8.333e-01;-3.681e-02;8.304e-01;-3.668e-02;9.925e-01;1.016e+00;8.412e-01;2.789e-02;1.004e+00;7.500e-01;-3.313e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.266520000;1.004e+00;8.333e-01;-3.688e-02;8.304e-01;-3.675e-02;9.925e-01;1.016e+00;8.412e-01;2.782e-02;1.004e+00;7.500e-01;-3.319e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.267520000;1.003e+00;8.333e-01;-3.695e-02;8.305e-01;-3.682e-02;9.924e-01;1.016e+00;8.412e-01;2.776e-02;1.003e+00;7.500e-01;-3.326e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.268520000;1.003e+00;8.333e-01;-3.703e-02;8.305e-01;-3.690e-02;9.924e-01;1.016e+00;8.413e-01;2.769e-02;1.003e+00;7.500e-01;-3.332e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.269520000;1.003e+00;8.333e-01;-3.710e-02;8.305e-01;-3.697e-02;9.923e-01;1.016e+00;8.413e-01;2.762e-02;1.003e+00;7.500e-01;-3.339e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.270520000;1.003e+00;8.333e-01;-3.717e-02;8.305e-01;-3.705e-02;9.923e-01;1.016e+00;8.413e-01;2.755e-02;1.003e+00;7.500e-01;-3.346e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.271520000;1.003e+00;8.333e-01;-3.725e-02;8.305e-01;-3.712e-02;9.922e-01;1.016e+00;8.413e-01;2.748e-02;1.003e+00;7.500e-01;-3.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.272520000;1.003e+00;8.333e-01;-3.732e-02;8.306e-01;-3.720e-02;9.922e-01;1.016e+00;8.414e-01;2.741e-02;1.003e+00;7.500e-01;-3.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.273520000;1.003e+00;8.333e-01;-3.739e-02;8.306e-01;-3.727e-02;9.921e-01;1.016e+00;8.414e-01;2.735e-02;1.003e+00;7.500e-01;-3.365e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.274520000;1.003e+00;8.333e-01;-3.747e-02;8.306e-01;-3.734e-02;9.921e-01;1.016e+00;8.414e-01;2.728e-02;1.003e+00;7.500e-01;-3.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.275520000;1.003e+00;8.333e-01;-3.754e-02;8.306e-01;-3.742e-02;9.920e-01;1.016e+00;8.414e-01;2.721e-02;1.003e+00;7.500e-01;-3.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.276520000;1.003e+00;8.333e-01;-3.761e-02;8.306e-01;-3.749e-02;9.920e-01;1.016e+00;8.415e-01;2.714e-02;1.003e+00;7.500e-01;-3.385e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.277520000;1.003e+00;8.333e-01;-3.769e-02;8.307e-01;-3.757e-02;9.919e-01;1.016e+00;8.415e-01;2.707e-02;1.003e+00;7.500e-01;-3.392e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.278520000;1.003e+00;8.333e-01;-3.776e-02;8.307e-01;-3.764e-02;9.919e-01;1.016e+00;8.415e-01;2.701e-02;1.003e+00;7.500e-01;-3.398e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.279520000;1.003e+00;8.333e-01;-3.783e-02;8.307e-01;-3.771e-02;9.918e-01;1.016e+00;8.416e-01;2.694e-02;1.003e+00;7.500e-01;-3.405e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.280520000;1.003e+00;8.333e-01;-3.791e-02;8.307e-01;-3.779e-02;9.918e-01;1.016e+00;8.416e-01;2.687e-02;1.003e+00;7.500e-01;-3.412e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.281520000;1.003e+00;8.333e-01;-3.798e-02;8.308e-01;-3.786e-02;9.917e-01;1.016e+00;8.416e-01;2.680e-02;1.003e+00;7.500e-01;-3.418e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.282520000;1.003e+00;8.333e-01;-3.805e-02;8.308e-01;-3.793e-02;9.917e-01;1.016e+00;8.416e-01;2.674e-02;1.003e+00;7.500e-01;-3.425e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.283520000;1.003e+00;8.333e-01;-3.813e-02;8.308e-01;-3.801e-02;9.916e-01;1.016e+00;8.417e-01;2.667e-02;1.003e+00;7.500e-01;-3.431e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.284520000;1.003e+00;8.333e-01;-3.820e-02;8.308e-01;-3.808e-02;9.916e-01;1.016e+00;8.417e-01;2.660e-02;1.003e+00;7.500e-01;-3.438e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.285520000;1.003e+00;8.333e-01;-3.827e-02;8.308e-01;-3.816e-02;9.915e-01;1.016e+00;8.417e-01;2.653e-02;1.003e+00;7.500e-01;-3.444e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.286520000;1.003e+00;8.333e-01;-3.834e-02;8.309e-01;-3.823e-02;9.915e-01;1.016e+00;8.417e-01;2.646e-02;1.003e+00;7.500e-01;-3.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.287520000;1.003e+00;8.333e-01;-3.842e-02;8.309e-01;-3.830e-02;9.914e-01;1.016e+00;8.418e-01;2.640e-02;1.003e+00;7.500e-01;-3.458e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.288520000;1.003e+00;8.333e-01;-3.849e-02;8.309e-01;-3.838e-02;9.914e-01;1.016e+00;8.418e-01;2.633e-02;1.003e+00;7.500e-01;-3.464e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.289520000;1.003e+00;8.334e-01;-3.856e-02;8.309e-01;-3.845e-02;9.913e-01;1.016e+00;8.418e-01;2.626e-02;1.003e+00;7.500e-01;-3.471e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.290520000;1.003e+00;8.334e-01;-3.864e-02;8.309e-01;-3.852e-02;9.913e-01;1.015e+00;8.418e-01;2.619e-02;1.003e+00;7.500e-01;-3.477e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.291520000;1.003e+00;8.334e-01;-3.871e-02;8.310e-01;-3.860e-02;9.913e-01;1.015e+00;8.419e-01;2.613e-02;1.003e+00;7.500e-01;-3.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.292520000;1.003e+00;8.334e-01;-3.878e-02;8.310e-01;-3.867e-02;9.912e-01;1.015e+00;8.419e-01;2.606e-02;1.003e+00;7.500e-01;-3.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.293520000;1.003e+00;8.334e-01;-3.885e-02;8.310e-01;-3.874e-02;9.912e-01;1.015e+00;8.419e-01;2.599e-02;1.003e+00;7.500e-01;-3.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.294520000;1.003e+00;8.334e-01;-3.893e-02;8.310e-01;-3.882e-02;9.911e-01;1.015e+00;8.420e-01;2.592e-02;1.003e+00;7.500e-01;-3.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.295520000;1.003e+00;8.334e-01;-3.900e-02;8.311e-01;-3.889e-02;9.911e-01;1.015e+00;8.420e-01;2.586e-02;1.003e+00;7.500e-01;-3.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.296520000;1.003e+00;8.334e-01;-3.907e-02;8.311e-01;-3.896e-02;9.910e-01;1.015e+00;8.420e-01;2.579e-02;1.003e+00;7.500e-01;-3.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.297520000;1.003e+00;8.334e-01;-3.914e-02;8.311e-01;-3.904e-02;9.910e-01;1.015e+00;8.420e-01;2.572e-02;1.003e+00;7.500e-01;-3.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.298520000;1.003e+00;8.334e-01;-3.922e-02;8.311e-01;-3.911e-02;9.909e-01;1.015e+00;8.421e-01;2.566e-02;1.003e+00;7.500e-01;-3.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.299520000;1.003e+00;8.334e-01;-3.929e-02;8.311e-01;-3.918e-02;9.909e-01;1.015e+00;8.421e-01;2.559e-02;1.003e+00;7.500e-01;-3.536e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.300520000;1.003e+00;8.334e-01;-3.936e-02;8.312e-01;-3.926e-02;9.908e-01;1.015e+00;8.421e-01;2.552e-02;1.003e+00;7.500e-01;-3.542e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.301520000;1.003e+00;8.334e-01;-3.943e-02;8.312e-01;-3.933e-02;9.908e-01;1.015e+00;8.421e-01;2.545e-02;1.003e+00;7.500e-01;-3.549e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.302520000;1.003e+00;8.334e-01;-3.950e-02;8.312e-01;-3.940e-02;9.907e-01;1.015e+00;8.422e-01;2.539e-02;1.003e+00;7.500e-01;-3.555e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.303520000;1.003e+00;8.334e-01;-3.958e-02;8.312e-01;-3.947e-02;9.907e-01;1.015e+00;8.422e-01;2.532e-02;1.003e+00;7.500e-01;-3.562e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.304520000;1.003e+00;8.334e-01;-3.965e-02;8.313e-01;-3.955e-02;9.906e-01;1.015e+00;8.422e-01;2.525e-02;1.003e+00;7.500e-01;-3.568e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.305520000;1.003e+00;8.334e-01;-3.972e-02;8.313e-01;-3.962e-02;9.906e-01;1.015e+00;8.422e-01;2.519e-02;1.003e+00;7.500e-01;-3.575e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.306520000;1.002e+00;8.334e-01;-3.979e-02;8.313e-01;-3.969e-02;9.905e-01;1.015e+00;8.423e-01;2.512e-02;1.002e+00;7.500e-01;-3.581e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.307520000;1.002e+00;8.334e-01;-3.986e-02;8.313e-01;-3.977e-02;9.905e-01;1.015e+00;8.423e-01;2.505e-02;1.002e+00;7.500e-01;-3.588e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.308520000;1.002e+00;8.334e-01;-3.994e-02;8.313e-01;-3.984e-02;9.904e-01;1.015e+00;8.423e-01;2.499e-02;1.002e+00;7.500e-01;-3.594e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.309520000;1.002e+00;8.334e-01;-4.001e-02;8.314e-01;-3.991e-02;9.904e-01;1.015e+00;8.423e-01;2.492e-02;1.002e+00;7.500e-01;-3.601e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.310520000;1.002e+00;8.334e-01;-4.008e-02;8.314e-01;-3.999e-02;9.903e-01;1.015e+00;8.424e-01;2.485e-02;1.002e+00;7.500e-01;-3.607e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.311520000;1.002e+00;8.334e-01;-4.015e-02;8.314e-01;-4.006e-02;9.903e-01;1.015e+00;8.424e-01;2.479e-02;1.002e+00;7.500e-01;-3.614e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.312520000;1.002e+00;8.334e-01;-4.022e-02;8.314e-01;-4.013e-02;9.903e-01;1.015e+00;8.424e-01;2.472e-02;1.002e+00;7.500e-01;-3.620e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.313520000;1.002e+00;8.334e-01;-4.029e-02;8.314e-01;-4.020e-02;9.902e-01;1.015e+00;8.425e-01;2.465e-02;1.002e+00;7.500e-01;-3.626e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.314520000;1.002e+00;8.334e-01;-4.037e-02;8.315e-01;-4.028e-02;9.902e-01;1.015e+00;8.425e-01;2.459e-02;1.002e+00;7.500e-01;-3.633e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.315520000;1.002e+00;8.334e-01;-4.044e-02;8.315e-01;-4.035e-02;9.901e-01;1.015e+00;8.425e-01;2.452e-02;1.002e+00;7.500e-01;-3.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.316520000;1.002e+00;8.334e-01;-4.051e-02;8.315e-01;-4.042e-02;9.901e-01;1.015e+00;8.425e-01;2.445e-02;1.002e+00;7.500e-01;-3.646e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.317520000;1.002e+00;8.334e-01;-4.058e-02;8.315e-01;-4.049e-02;9.900e-01;1.015e+00;8.426e-01;2.439e-02;1.002e+00;7.500e-01;-3.652e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.318520000;1.002e+00;8.334e-01;-4.065e-02;8.315e-01;-4.056e-02;9.900e-01;1.015e+00;8.426e-01;2.432e-02;1.002e+00;7.500e-01;-3.659e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.319520000;1.002e+00;8.334e-01;-4.072e-02;8.316e-01;-4.064e-02;9.899e-01;1.015e+00;8.426e-01;2.425e-02;1.002e+00;7.500e-01;-3.665e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.320520000;1.002e+00;8.334e-01;-4.080e-02;8.316e-01;-4.071e-02;9.899e-01;1.015e+00;8.426e-01;2.419e-02;1.002e+00;7.500e-01;-3.672e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.321520000;1.002e+00;8.334e-01;-4.087e-02;8.316e-01;-4.078e-02;9.898e-01;1.015e+00;8.427e-01;2.412e-02;1.002e+00;7.500e-01;-3.678e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.322520000;1.002e+00;8.334e-01;-4.094e-02;8.316e-01;-4.085e-02;9.898e-01;1.014e+00;8.427e-01;2.406e-02;1.002e+00;7.500e-01;-3.684e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.323520000;1.002e+00;8.334e-01;-4.101e-02;8.317e-01;-4.093e-02;9.897e-01;1.014e+00;8.427e-01;2.399e-02;1.002e+00;7.500e-01;-3.691e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.324520000;1.002e+00;8.334e-01;-4.108e-02;8.317e-01;-4.100e-02;9.897e-01;1.014e+00;8.427e-01;2.392e-02;1.002e+00;7.500e-01;-3.697e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.325520000;1.002e+00;8.334e-01;-4.115e-02;8.317e-01;-4.107e-02;9.896e-01;1.014e+00;8.428e-01;2.386e-02;1.002e+00;7.500e-01;-3.704e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.326520000;1.002e+00;8.334e-01;-4.122e-02;8.317e-01;-4.114e-02;9.896e-01;1.014e+00;8.428e-01;2.379e-02;1.002e+00;7.500e-01;-3.710e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.327520000;1.002e+00;8.334e-01;-4.129e-02;8.317e-01;-4.121e-02;9.896e-01;1.014e+00;8.428e-01;2.372e-02;1.002e+00;7.500e-01;-3.716e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.328520000;1.002e+00;8.334e-01;-4.136e-02;8.318e-01;-4.129e-02;9.895e-01;1.014e+00;8.428e-01;2.366e-02;1.002e+00;7.500e-01;-3.723e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.329520000;1.002e+00;8.334e-01;-4.144e-02;8.318e-01;-4.136e-02;9.895e-01;1.014e+00;8.429e-01;2.359e-02;1.002e+00;7.500e-01;-3.729e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.330520000;1.002e+00;8.334e-01;-4.151e-02;8.318e-01;-4.143e-02;9.894e-01;1.014e+00;8.429e-01;2.353e-02;1.002e+00;7.500e-01;-3.736e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.331520000;1.002e+00;8.334e-01;-4.158e-02;8.318e-01;-4.150e-02;9.894e-01;1.014e+00;8.429e-01;2.346e-02;1.002e+00;7.500e-01;-3.742e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.332520000;1.002e+00;8.334e-01;-4.165e-02;8.318e-01;-4.157e-02;9.893e-01;1.014e+00;8.429e-01;2.340e-02;1.002e+00;7.500e-01;-3.748e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.333520000;1.002e+00;8.334e-01;-4.172e-02;8.319e-01;-4.164e-02;9.893e-01;1.014e+00;8.430e-01;2.333e-02;1.002e+00;7.500e-01;-3.755e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.334520000;1.002e+00;8.334e-01;-4.179e-02;8.319e-01;-4.172e-02;9.892e-01;1.014e+00;8.430e-01;2.326e-02;1.002e+00;7.500e-01;-3.761e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.335520000;1.002e+00;8.334e-01;-4.186e-02;8.319e-01;-4.179e-02;9.892e-01;1.014e+00;8.430e-01;2.320e-02;1.002e+00;7.500e-01;-3.767e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.336520000;1.002e+00;8.334e-01;-4.193e-02;8.319e-01;-4.186e-02;9.891e-01;1.014e+00;8.431e-01;2.313e-02;1.002e+00;7.500e-01;-3.774e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.337520000;1.002e+00;8.334e-01;-4.200e-02;8.320e-01;-4.193e-02;9.891e-01;1.014e+00;8.431e-01;2.307e-02;1.002e+00;7.500e-01;-3.780e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.338520000;1.002e+00;8.334e-01;-4.207e-02;8.320e-01;-4.200e-02;9.890e-01;1.014e+00;8.431e-01;2.300e-02;1.002e+00;7.500e-01;-3.787e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.339520000;1.002e+00;8.334e-01;-4.214e-02;8.320e-01;-4.207e-02;9.890e-01;1.014e+00;8.431e-01;2.294e-02;1.002e+00;7.500e-01;-3.793e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.340520000;1.002e+00;8.334e-01;-4.221e-02;8.320e-01;-4.215e-02;9.889e-01;1.014e+00;8.432e-01;2.287e-02;1.002e+00;7.500e-01;-3.799e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.341520000;1.002e+00;8.334e-01;-4.228e-02;8.320e-01;-4.222e-02;9.889e-01;1.014e+00;8.432e-01;2.280e-02;1.002e+00;7.500e-01;-3.805e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.342520000;1.002e+00;8.334e-01;-4.235e-02;8.321e-01;-4.229e-02;9.889e-01;1.014e+00;8.432e-01;2.274e-02;1.002e+00;7.500e-01;-3.812e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.343520000;1.002e+00;8.334e-01;-4.242e-02;8.321e-01;-4.236e-02;9.888e-01;1.014e+00;8.432e-01;2.267e-02;1.002e+00;7.500e-01;-3.818e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.344520000;1.002e+00;8.334e-01;-4.249e-02;8.321e-01;-4.243e-02;9.888e-01;1.014e+00;8.433e-01;2.261e-02;1.002e+00;7.500e-01;-3.825e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.345520000;1.001e+00;8.334e-01;-4.256e-02;8.321e-01;-4.250e-02;9.887e-01;1.014e+00;8.433e-01;2.254e-02;1.001e+00;7.500e-01;-3.831e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.346520000;1.001e+00;8.334e-01;-4.263e-02;8.321e-01;-4.257e-02;9.887e-01;1.014e+00;8.433e-01;2.248e-02;1.001e+00;7.500e-01;-3.837e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.347520000;1.001e+00;8.334e-01;-4.271e-02;8.322e-01;-4.264e-02;9.886e-01;1.014e+00;8.433e-01;2.241e-02;1.001e+00;7.500e-01;-3.843e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.348520000;1.001e+00;8.334e-01;-4.278e-02;8.322e-01;-4.272e-02;9.886e-01;1.014e+00;8.434e-01;2.235e-02;1.001e+00;7.500e-01;-3.850e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.349520000;1.001e+00;8.334e-01;-4.285e-02;8.322e-01;-4.279e-02;9.885e-01;1.014e+00;8.434e-01;2.228e-02;1.001e+00;7.500e-01;-3.856e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.350520000;1.001e+00;8.334e-01;-4.292e-02;8.322e-01;-4.286e-02;9.885e-01;1.014e+00;8.434e-01;2.222e-02;1.001e+00;7.500e-01;-3.862e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.351520000;1.001e+00;8.334e-01;-4.299e-02;8.322e-01;-4.293e-02;9.884e-01;1.014e+00;8.434e-01;2.215e-02;1.001e+00;7.500e-01;-3.869e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.352520000;1.001e+00;8.334e-01;-4.306e-02;8.323e-01;-4.300e-02;9.884e-01;1.014e+00;8.435e-01;2.209e-02;1.001e+00;7.500e-01;-3.875e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.353520000;1.001e+00;8.334e-01;-4.313e-02;8.323e-01;-4.307e-02;9.883e-01;1.014e+00;8.435e-01;2.202e-02;1.001e+00;7.500e-01;-3.881e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.354520000;1.001e+00;8.334e-01;-4.319e-02;8.323e-01;-4.314e-02;9.883e-01;1.013e+00;8.435e-01;2.196e-02;1.001e+00;7.500e-01;-3.887e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.355520000;1.001e+00;8.334e-01;-4.326e-02;8.323e-01;-4.321e-02;9.883e-01;1.013e+00;8.435e-01;2.189e-02;1.001e+00;7.500e-01;-3.894e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.356520000;1.001e+00;8.334e-01;-4.333e-02;8.323e-01;-4.328e-02;9.882e-01;1.013e+00;8.436e-01;2.183e-02;1.001e+00;7.500e-01;-3.900e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.357520000;1.001e+00;8.334e-01;-4.340e-02;8.324e-01;-4.335e-02;9.882e-01;1.013e+00;8.436e-01;2.176e-02;1.001e+00;7.500e-01;-3.906e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.358520000;1.001e+00;8.334e-01;-4.347e-02;8.324e-01;-4.342e-02;9.881e-01;1.013e+00;8.436e-01;2.170e-02;1.001e+00;7.500e-01;-3.913e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.359520000;1.001e+00;8.334e-01;-4.354e-02;8.324e-01;-4.349e-02;9.881e-01;1.013e+00;8.436e-01;2.163e-02;1.001e+00;7.500e-01;-3.919e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.360520000;1.001e+00;8.334e-01;-4.361e-02;8.324e-01;-4.357e-02;9.880e-01;1.013e+00;8.437e-01;2.157e-02;1.001e+00;7.500e-01;-3.925e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.361520000;1.001e+00;8.334e-01;-4.368e-02;8.325e-01;-4.363e-02;9.880e-01;1.013e+00;8.437e-01;2.150e-02;1.001e+00;7.500e-01;-3.931e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.362520000;1.001e+00;8.334e-01;-4.375e-02;8.325e-01;-4.371e-02;9.879e-01;1.013e+00;8.437e-01;2.144e-02;1.001e+00;7.500e-01;-3.938e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.363520000;1.001e+00;8.334e-01;-4.382e-02;8.325e-01;-4.378e-02;9.879e-01;1.013e+00;8.437e-01;2.137e-02;1.001e+00;7.500e-01;-3.944e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.364520000;1.001e+00;8.334e-01;-4.389e-02;8.325e-01;-4.385e-02;9.878e-01;1.013e+00;8.438e-01;2.131e-02;1.001e+00;7.500e-01;-3.950e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.365520000;1.001e+00;8.334e-01;-4.396e-02;8.325e-01;-4.392e-02;9.878e-01;1.013e+00;8.438e-01;2.124e-02;1.001e+00;7.500e-01;-3.956e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.366520000;1.001e+00;8.334e-01;-4.403e-02;8.326e-01;-4.399e-02;9.878e-01;1.013e+00;8.438e-01;2.118e-02;1.001e+00;7.500e-01;-3.963e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.367520000;1.001e+00;8.334e-01;-4.410e-02;8.326e-01;-4.406e-02;9.877e-01;1.013e+00;8.439e-01;2.111e-02;1.001e+00;7.500e-01;-3.969e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.368520000;1.001e+00;8.334e-01;-4.417e-02;8.326e-01;-4.413e-02;9.877e-01;1.013e+00;8.439e-01;2.105e-02;1.001e+00;7.500e-01;-3.975e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.369520000;1.001e+00;8.334e-01;-4.424e-02;8.326e-01;-4.420e-02;9.876e-01;1.013e+00;8.439e-01;2.099e-02;1.001e+00;7.500e-01;-3.981e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.370520000;1.001e+00;8.334e-01;-4.431e-02;8.326e-01;-4.427e-02;9.876e-01;1.013e+00;8.439e-01;2.092e-02;1.001e+00;7.500e-01;-3.988e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.371520000;1.001e+00;8.334e-01;-4.438e-02;8.327e-01;-4.434e-02;9.875e-01;1.013e+00;8.440e-01;2.086e-02;1.001e+00;7.500e-01;-3.994e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.372520000;1.001e+00;8.334e-01;-4.444e-02;8.327e-01;-4.441e-02;9.875e-01;1.013e+00;8.440e-01;2.079e-02;1.001e+00;7.500e-01;-4.000e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.373520000;1.001e+00;8.334e-01;-4.451e-02;8.327e-01;-4.448e-02;9.874e-01;1.013e+00;8.440e-01;2.073e-02;1.001e+00;7.500e-01;-4.006e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.374520000;1.001e+00;8.334e-01;-4.458e-02;8.327e-01;-4.455e-02;9.874e-01;1.013e+00;8.440e-01;2.066e-02;1.001e+00;7.500e-01;-4.013e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.375520000;1.001e+00;8.334e-01;-4.465e-02;8.327e-01;-4.462e-02;9.873e-01;1.013e+00;8.441e-01;2.060e-02;1.001e+00;7.500e-01;-4.019e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.376520000;1.001e+00;8.334e-01;-4.472e-02;8.328e-01;-4.469e-02;9.873e-01;1.013e+00;8.441e-01;2.054e-02;1.001e+00;7.500e-01;-4.025e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.377520000;1.001e+00;8.334e-01;-4.479e-02;8.328e-01;-4.476e-02;9.873e-01;1.013e+00;8.441e-01;2.047e-02;1.001e+00;7.500e-01;-4.031e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.378520000;1.001e+00;8.334e-01;-4.486e-02;8.328e-01;-4.483e-02;9.872e-01;1.013e+00;8.441e-01;2.041e-02;1.001e+00;7.500e-01;-4.037e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.379520000;1.001e+00;8.334e-01;-4.493e-02;8.328e-01;-4.490e-02;9.872e-01;1.013e+00;8.442e-01;2.034e-02;1.001e+00;7.500e-01;-4.043e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.380520000;1.001e+00;8.334e-01;-4.500e-02;8.328e-01;-4.497e-02;9.871e-01;1.013e+00;8.442e-01;2.028e-02;1.001e+00;7.500e-01;-4.050e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.381520000;1.001e+00;8.334e-01;-4.506e-02;8.329e-01;-4.504e-02;9.871e-01;1.013e+00;8.442e-01;2.021e-02;1.001e+00;7.500e-01;-4.056e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.382520000;1.001e+00;8.334e-01;-4.513e-02;8.329e-01;-4.511e-02;9.870e-01;1.013e+00;8.442e-01;2.015e-02;1.001e+00;7.500e-01;-4.062e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.383520000;1.001e+00;8.334e-01;-4.520e-02;8.329e-01;-4.518e-02;9.870e-01;1.013e+00;8.443e-01;2.009e-02;1.001e+00;7.500e-01;-4.068e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.384520000;1.001e+00;8.334e-01;-4.527e-02;8.329e-01;-4.525e-02;9.869e-01;1.013e+00;8.443e-01;2.002e-02;1.001e+00;7.500e-01;-4.074e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.385520000;1.000e+00;8.334e-01;-4.534e-02;8.329e-01;-4.532e-02;9.869e-01;1.013e+00;8.443e-01;1.996e-02;1.000e+00;7.500e-01;-4.081e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.386520000;1.000e+00;8.334e-01;-4.541e-02;8.330e-01;-4.539e-02;9.868e-01;1.013e+00;8.443e-01;1.990e-02;1.000e+00;7.500e-01;-4.087e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.387520000;1.000e+00;8.334e-01;-4.548e-02;8.330e-01;-4.546e-02;9.868e-01;1.012e+00;8.444e-01;1.983e-02;1.000e+00;7.500e-01;-4.093e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.388520000;1.000e+00;8.334e-01;-4.554e-02;8.330e-01;-4.553e-02;9.868e-01;1.012e+00;8.444e-01;1.977e-02;1.000e+00;7.500e-01;-4.099e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.389520000;1.000e+00;8.334e-01;-4.561e-02;8.330e-01;-4.559e-02;9.867e-01;1.012e+00;8.444e-01;1.970e-02;1.000e+00;7.500e-01;-4.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.390520000;1.000e+00;8.334e-01;-4.568e-02;8.331e-01;-4.566e-02;9.867e-01;1.012e+00;8.444e-01;1.964e-02;1.000e+00;7.500e-01;-4.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.391520000;1.000e+00;8.334e-01;-4.575e-02;8.331e-01;-4.573e-02;9.866e-01;1.012e+00;8.445e-01;1.958e-02;1.000e+00;7.500e-01;-4.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.392520000;1.000e+00;8.334e-01;-4.582e-02;8.331e-01;-4.580e-02;9.866e-01;1.012e+00;8.445e-01;1.951e-02;1.000e+00;7.500e-01;-4.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.393520000;1.000e+00;8.334e-01;-4.589e-02;8.331e-01;-4.587e-02;9.865e-01;1.012e+00;8.445e-01;1.945e-02;1.000e+00;7.500e-01;-4.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.394520000;1.000e+00;8.334e-01;-4.595e-02;8.331e-01;-4.594e-02;9.865e-01;1.012e+00;8.445e-01;1.939e-02;1.000e+00;7.500e-01;-4.136e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.395520000;1.000e+00;8.334e-01;-4.602e-02;8.332e-01;-4.601e-02;9.864e-01;1.012e+00;8.446e-01;1.932e-02;1.000e+00;7.500e-01;-4.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.396520000;1.000e+00;8.334e-01;-4.609e-02;8.332e-01;-4.608e-02;9.864e-01;1.012e+00;8.446e-01;1.926e-02;1.000e+00;7.500e-01;-4.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.397520000;1.000e+00;8.334e-01;-4.616e-02;8.332e-01;-4.615e-02;9.863e-01;1.012e+00;8.446e-01;1.920e-02;1.000e+00;7.500e-01;-4.154e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.398520000;1.000e+00;8.334e-01;-4.623e-02;8.332e-01;-4.622e-02;9.863e-01;1.012e+00;8.446e-01;1.913e-02;1.000e+00;7.500e-01;-4.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.399520000;1.000e+00;8.334e-01;-4.629e-02;8.332e-01;-4.629e-02;9.863e-01;1.012e+00;8.447e-01;1.907e-02;1.000e+00;7.500e-01;-4.166e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.400520000;1.000e+00;8.334e-01;-4.636e-02;8.333e-01;-4.636e-02;9.862e-01;1.012e+00;8.447e-01;1.901e-02;1.000e+00;7.500e-01;-4.172e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.401520000;1.000e+00;8.334e-01;-4.643e-02;8.333e-01;-4.642e-02;9.862e-01;1.012e+00;8.447e-01;1.894e-02;1.000e+00;7.500e-01;-4.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.402520000;1.000e+00;8.334e-01;-4.650e-02;8.333e-01;-4.649e-02;9.861e-01;1.012e+00;8.447e-01;1.888e-02;1.000e+00;7.500e-01;-4.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.403520000;1.000e+00;8.334e-01;-4.656e-02;8.333e-01;-4.656e-02;9.861e-01;1.012e+00;8.448e-01;1.882e-02;1.000e+00;7.500e-01;-4.191e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.404520000;1.000e+00;8.334e-01;-4.663e-02;8.333e-01;-4.663e-02;9.860e-01;1.012e+00;8.448e-01;1.875e-02;1.000e+00;7.500e-01;-4.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.405520000;1.000e+00;8.334e-01;-4.670e-02;8.334e-01;-4.670e-02;9.860e-01;1.012e+00;8.448e-01;1.869e-02;1.000e+00;7.500e-01;-4.203e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.406520000;1.000e+00;8.334e-01;-4.677e-02;8.334e-01;-4.677e-02;9.859e-01;1.012e+00;8.448e-01;1.863e-02;1.000e+00;7.500e-01;-4.209e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.407520000;1.000e+00;8.334e-01;-4.683e-02;8.334e-01;-4.684e-02;9.859e-01;1.012e+00;8.449e-01;1.856e-02;1.000e+00;7.500e-01;-4.215e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.408520000;9.999e-01;8.334e-01;-4.690e-02;8.334e-01;-4.691e-02;9.859e-01;1.012e+00;8.449e-01;1.850e-02;9.999e-01;7.500e-01;-4.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.409520000;9.999e-01;8.334e-01;-4.697e-02;8.334e-01;-4.697e-02;9.858e-01;1.012e+00;8.449e-01;1.844e-02;9.999e-01;7.500e-01;-4.227e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.410520000;9.999e-01;8.334e-01;-4.704e-02;8.335e-01;-4.704e-02;9.858e-01;1.012e+00;8.449e-01;1.838e-02;9.999e-01;7.500e-01;-4.233e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.411520000;9.999e-01;8.334e-01;-4.710e-02;8.335e-01;-4.711e-02;9.857e-01;1.012e+00;8.450e-01;1.831e-02;9.999e-01;7.500e-01;-4.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.412520000;9.998e-01;8.334e-01;-4.717e-02;8.335e-01;-4.718e-02;9.857e-01;1.012e+00;8.450e-01;1.825e-02;9.998e-01;7.500e-01;-4.245e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.413520000;9.998e-01;8.334e-01;-4.724e-02;8.335e-01;-4.725e-02;9.856e-01;1.012e+00;8.450e-01;1.819e-02;9.998e-01;7.500e-01;-4.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.414520000;9.998e-01;8.334e-01;-4.731e-02;8.335e-01;-4.732e-02;9.856e-01;1.012e+00;8.450e-01;1.812e-02;9.998e-01;7.500e-01;-4.258e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.415520000;9.998e-01;8.334e-01;-4.737e-02;8.336e-01;-4.738e-02;9.855e-01;1.012e+00;8.451e-01;1.806e-02;9.998e-01;7.500e-01;-4.264e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.416520000;9.997e-01;8.334e-01;-4.744e-02;8.336e-01;-4.745e-02;9.855e-01;1.012e+00;8.451e-01;1.800e-02;9.997e-01;7.500e-01;-4.270e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.417520000;9.997e-01;8.334e-01;-4.751e-02;8.336e-01;-4.752e-02;9.855e-01;1.012e+00;8.451e-01;1.794e-02;9.997e-01;7.500e-01;-4.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.418520000;9.997e-01;8.334e-01;-4.757e-02;8.336e-01;-4.759e-02;9.854e-01;1.012e+00;8.451e-01;1.787e-02;9.997e-01;7.500e-01;-4.282e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.419520000;9.997e-01;8.334e-01;-4.764e-02;8.336e-01;-4.766e-02;9.854e-01;1.012e+00;8.452e-01;1.781e-02;9.997e-01;7.500e-01;-4.288e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.420520000;9.996e-01;8.334e-01;-4.771e-02;8.337e-01;-4.772e-02;9.853e-01;1.012e+00;8.452e-01;1.775e-02;9.996e-01;7.500e-01;-4.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.421520000;9.996e-01;8.334e-01;-4.778e-02;8.337e-01;-4.779e-02;9.853e-01;1.011e+00;8.452e-01;1.769e-02;9.996e-01;7.500e-01;-4.300e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.422520000;9.996e-01;8.334e-01;-4.784e-02;8.337e-01;-4.786e-02;9.852e-01;1.011e+00;8.452e-01;1.762e-02;9.996e-01;7.500e-01;-4.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.423520000;9.996e-01;8.334e-01;-4.791e-02;8.337e-01;-4.793e-02;9.852e-01;1.011e+00;8.453e-01;1.756e-02;9.996e-01;7.500e-01;-4.312e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.424520000;9.995e-01;8.334e-01;-4.798e-02;8.337e-01;-4.800e-02;9.852e-01;1.011e+00;8.453e-01;1.750e-02;9.995e-01;7.500e-01;-4.318e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.425520000;9.995e-01;8.334e-01;-4.804e-02;8.338e-01;-4.807e-02;9.851e-01;1.011e+00;8.453e-01;1.744e-02;9.995e-01;7.500e-01;-4.324e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.426520000;9.995e-01;8.334e-01;-4.811e-02;8.338e-01;-4.813e-02;9.851e-01;1.011e+00;8.453e-01;1.738e-02;9.995e-01;7.500e-01;-4.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.427520000;9.995e-01;8.334e-01;-4.818e-02;8.338e-01;-4.820e-02;9.850e-01;1.011e+00;8.454e-01;1.731e-02;9.995e-01;7.500e-01;-4.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.428520000;9.994e-01;8.334e-01;-4.824e-02;8.338e-01;-4.827e-02;9.850e-01;1.011e+00;8.454e-01;1.725e-02;9.994e-01;7.500e-01;-4.342e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.429520000;9.994e-01;8.334e-01;-4.831e-02;8.338e-01;-4.834e-02;9.849e-01;1.011e+00;8.454e-01;1.719e-02;9.994e-01;7.500e-01;-4.348e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.430520000;9.994e-01;8.334e-01;-4.838e-02;8.339e-01;-4.840e-02;9.849e-01;1.011e+00;8.454e-01;1.713e-02;9.994e-01;7.500e-01;-4.354e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.431520000;9.994e-01;8.334e-01;-4.844e-02;8.339e-01;-4.847e-02;9.848e-01;1.011e+00;8.455e-01;1.706e-02;9.994e-01;7.500e-01;-4.360e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.432520000;9.994e-01;8.334e-01;-4.851e-02;8.339e-01;-4.854e-02;9.848e-01;1.011e+00;8.455e-01;1.700e-02;9.994e-01;7.500e-01;-4.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.433520000;9.993e-01;8.334e-01;-4.857e-02;8.339e-01;-4.861e-02;9.848e-01;1.011e+00;8.455e-01;1.694e-02;9.993e-01;7.500e-01;-4.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.434520000;9.993e-01;8.334e-01;-4.864e-02;8.339e-01;-4.867e-02;9.847e-01;1.011e+00;8.455e-01;1.688e-02;9.993e-01;7.500e-01;-4.378e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.435520000;9.993e-01;8.334e-01;-4.871e-02;8.340e-01;-4.874e-02;9.847e-01;1.011e+00;8.456e-01;1.682e-02;9.993e-01;7.500e-01;-4.384e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.436520000;9.993e-01;8.334e-01;-4.877e-02;8.340e-01;-4.881e-02;9.846e-01;1.011e+00;8.456e-01;1.675e-02;9.993e-01;7.500e-01;-4.390e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.437520000;9.992e-01;8.334e-01;-4.884e-02;8.340e-01;-4.888e-02;9.846e-01;1.011e+00;8.456e-01;1.669e-02;9.992e-01;7.500e-01;-4.396e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.438520000;9.992e-01;8.334e-01;-4.891e-02;8.340e-01;-4.894e-02;9.845e-01;1.011e+00;8.456e-01;1.663e-02;9.992e-01;7.500e-01;-4.401e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.439520000;9.992e-01;8.334e-01;-4.897e-02;8.340e-01;-4.901e-02;9.845e-01;1.011e+00;8.457e-01;1.657e-02;9.992e-01;7.500e-01;-4.408e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.440520000;9.992e-01;8.334e-01;-4.904e-02;8.341e-01;-4.908e-02;9.845e-01;1.011e+00;8.457e-01;1.651e-02;9.992e-01;7.500e-01;-4.413e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.441520000;9.991e-01;8.334e-01;-4.910e-02;8.341e-01;-4.915e-02;9.844e-01;1.011e+00;8.457e-01;1.645e-02;9.991e-01;7.500e-01;-4.419e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.442520000;9.991e-01;8.334e-01;-4.917e-02;8.341e-01;-4.921e-02;9.844e-01;1.011e+00;8.457e-01;1.638e-02;9.991e-01;7.500e-01;-4.425e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.443520000;9.991e-01;8.334e-01;-4.924e-02;8.341e-01;-4.928e-02;9.843e-01;1.011e+00;8.458e-01;1.632e-02;9.991e-01;7.500e-01;-4.431e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.444520000;9.991e-01;8.334e-01;-4.930e-02;8.341e-01;-4.935e-02;9.843e-01;1.011e+00;8.458e-01;1.626e-02;9.991e-01;7.500e-01;-4.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.445520000;9.990e-01;8.334e-01;-4.937e-02;8.342e-01;-4.942e-02;9.842e-01;1.011e+00;8.458e-01;1.620e-02;9.990e-01;7.500e-01;-4.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.446520000;9.990e-01;8.334e-01;-4.943e-02;8.342e-01;-4.948e-02;9.842e-01;1.011e+00;8.458e-01;1.614e-02;9.990e-01;7.500e-01;-4.449e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.447520000;9.990e-01;8.334e-01;-4.950e-02;8.342e-01;-4.955e-02;9.841e-01;1.011e+00;8.458e-01;1.608e-02;9.990e-01;7.500e-01;-4.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.448520000;9.990e-01;8.334e-01;-4.957e-02;8.342e-01;-4.962e-02;9.841e-01;1.011e+00;8.459e-01;1.602e-02;9.990e-01;7.500e-01;-4.461e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.449520000;9.989e-01;8.334e-01;-4.963e-02;8.342e-01;-4.968e-02;9.841e-01;1.011e+00;8.459e-01;1.595e-02;9.989e-01;7.500e-01;-4.467e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.450520000;9.989e-01;8.334e-01;-4.970e-02;8.343e-01;-4.975e-02;9.840e-01;1.011e+00;8.459e-01;1.589e-02;9.989e-01;7.500e-01;-4.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.451520000;9.989e-01;8.334e-01;-4.976e-02;8.343e-01;-4.982e-02;9.840e-01;1.011e+00;8.459e-01;1.583e-02;9.989e-01;7.500e-01;-4.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.452520000;9.989e-01;8.334e-01;-4.983e-02;8.343e-01;-4.988e-02;9.839e-01;1.011e+00;8.460e-01;1.577e-02;9.989e-01;7.500e-01;-4.485e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.453520000;9.989e-01;8.334e-01;-4.989e-02;8.343e-01;-4.995e-02;9.839e-01;1.011e+00;8.460e-01;1.571e-02;9.989e-01;7.500e-01;-4.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.454520000;9.988e-01;8.334e-01;-4.996e-02;8.343e-01;-5.002e-02;9.838e-01;1.011e+00;8.460e-01;1.565e-02;9.988e-01;7.500e-01;-4.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.455520000;9.988e-01;8.334e-01;-5.002e-02;8.344e-01;-5.008e-02;9.838e-01;1.011e+00;8.460e-01;1.559e-02;9.988e-01;7.500e-01;-4.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.456520000;9.988e-01;8.334e-01;-5.009e-02;8.344e-01;-5.015e-02;9.838e-01;1.010e+00;8.461e-01;1.553e-02;9.988e-01;7.500e-01;-4.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.457520000;9.988e-01;8.334e-01;-5.015e-02;8.344e-01;-5.022e-02;9.837e-01;1.010e+00;8.461e-01;1.546e-02;9.988e-01;7.500e-01;-4.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.458520000;9.987e-01;8.334e-01;-5.022e-02;8.344e-01;-5.028e-02;9.837e-01;1.010e+00;8.461e-01;1.540e-02;9.987e-01;7.500e-01;-4.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.459520000;9.987e-01;8.334e-01;-5.029e-02;8.344e-01;-5.035e-02;9.836e-01;1.010e+00;8.461e-01;1.534e-02;9.987e-01;7.500e-01;-4.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.460520000;9.987e-01;8.334e-01;-5.035e-02;8.345e-01;-5.042e-02;9.836e-01;1.010e+00;8.462e-01;1.528e-02;9.987e-01;7.500e-01;-4.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.461520000;9.987e-01;8.334e-01;-5.042e-02;8.345e-01;-5.048e-02;9.835e-01;1.010e+00;8.462e-01;1.522e-02;9.987e-01;7.500e-01;-4.537e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
