time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.462520000;9.986e-01;8.334e-01;-5.048e-02;8.345e-01;-5.055e-02;9.835e-01;1.010e+00;8.462e-01;1.516e-02;9.986e-01;7.500e-01;-4.543e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.463520000;9.986e-01;8.334e-01;-5.055e-02;8.345e-01;-5.062e-02;9.835e-01;1.010e+00;8.462e-01;1.510e-02;9.986e-01;7.500e-01;-4.549e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.464520000;9.986e-01;8.334e-01;-5.061e-02;8.345e-01;-5.068e-02;9.834e-01;1.010e+00;8.463e-01;1.504e-02;9.986e-01;7.500e-01;-4.555e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.465520000;9.986e-01;8.334e-01;-5.068e-02;8.346e-01;-5.075e-02;9.834e-01;1.010e+00;8.463e-01;1.498e-02;9.986e-01;7.500e-01;-4.561e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.466520000;9.985e-01;8.334e-01;-5.074e-02;8.346e-01;-5.081e-02;9.833e-01;1.010e+00;8.463e-01;1.492e-02;9.985e-01;7.500e-01;-4.567e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.467520000;9.985e-01;8.334e-01;-5.081e-02;8.346e-01;-5.088e-02;9.833e-01;1.010e+00;8.463e-01;1.486e-02;9.985e-01;7.500e-01;-4.573e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.468520000;9.985e-01;8.334e-01;-5.087e-02;8.346e-01;-5.095e-02;9.832e-01;1.010e+00;8.464e-01;1.480e-02;9.985e-01;7.500e-01;-4.578e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.469520000;9.985e-01;8.334e-01;-5.094e-02;8.346e-01;-5.101e-02;9.832e-01;1.010e+00;8.464e-01;1.474e-02;9.985e-01;7.500e-01;-4.584e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.470520000;9.985e-01;8.334e-01;-5.100e-02;8.347e-01;-5.108e-02;9.832e-01;1.010e+00;8.464e-01;1.467e-02;9.985e-01;7.500e-01;-4.590e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.471520000;9.984e-01;8.334e-01;-5.106e-02;8.347e-01;-5.114e-02;9.831e-01;1.010e+00;8.464e-01;1.461e-02;9.984e-01;7.500e-01;-4.596e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.472520000;9.984e-01;8.334e-01;-5.113e-02;8.347e-01;-5.121e-02;9.831e-01;1.010e+00;8.465e-01;1.455e-02;9.984e-01;7.500e-01;-4.602e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.473520000;9.984e-01;8.334e-01;-5.119e-02;8.347e-01;-5.128e-02;9.830e-01;1.010e+00;8.465e-01;1.449e-02;9.984e-01;7.500e-01;-4.607e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.474520000;9.984e-01;8.334e-01;-5.126e-02;8.347e-01;-5.134e-02;9.830e-01;1.010e+00;8.465e-01;1.443e-02;9.984e-01;7.500e-01;-4.613e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.475520000;9.983e-01;8.334e-01;-5.132e-02;8.347e-01;-5.141e-02;9.829e-01;1.010e+00;8.465e-01;1.437e-02;9.983e-01;7.500e-01;-4.619e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.476520000;9.983e-01;8.334e-01;-5.139e-02;8.348e-01;-5.147e-02;9.829e-01;1.010e+00;8.466e-01;1.431e-02;9.983e-01;7.500e-01;-4.625e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.477520000;9.983e-01;8.334e-01;-5.145e-02;8.348e-01;-5.154e-02;9.829e-01;1.010e+00;8.466e-01;1.425e-02;9.983e-01;7.500e-01;-4.631e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.478520000;9.983e-01;8.334e-01;-5.152e-02;8.348e-01;-5.161e-02;9.828e-01;1.010e+00;8.466e-01;1.419e-02;9.983e-01;7.500e-01;-4.637e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.479520000;9.982e-01;8.334e-01;-5.158e-02;8.348e-01;-5.167e-02;9.828e-01;1.010e+00;8.466e-01;1.413e-02;9.982e-01;7.500e-01;-4.642e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.480520000;9.982e-01;8.334e-01;-5.165e-02;8.348e-01;-5.174e-02;9.827e-01;1.010e+00;8.467e-01;1.407e-02;9.982e-01;7.500e-01;-4.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.481520000;9.982e-01;8.334e-01;-5.171e-02;8.349e-01;-5.180e-02;9.827e-01;1.010e+00;8.467e-01;1.401e-02;9.982e-01;7.500e-01;-4.654e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.482520000;9.982e-01;8.334e-01;-5.177e-02;8.349e-01;-5.187e-02;9.826e-01;1.010e+00;8.467e-01;1.395e-02;9.982e-01;7.500e-01;-4.660e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.483520000;9.982e-01;8.334e-01;-5.184e-02;8.349e-01;-5.193e-02;9.826e-01;1.010e+00;8.467e-01;1.389e-02;9.982e-01;7.500e-01;-4.665e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.484520000;9.981e-01;8.334e-01;-5.190e-02;8.349e-01;-5.200e-02;9.826e-01;1.010e+00;8.467e-01;1.383e-02;9.981e-01;7.500e-01;-4.671e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.485520000;9.981e-01;8.334e-01;-5.197e-02;8.349e-01;-5.206e-02;9.825e-01;1.010e+00;8.468e-01;1.377e-02;9.981e-01;7.500e-01;-4.677e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.486520000;9.981e-01;8.334e-01;-5.203e-02;8.350e-01;-5.213e-02;9.825e-01;1.010e+00;8.468e-01;1.371e-02;9.981e-01;7.500e-01;-4.683e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.487520000;9.981e-01;8.334e-01;-5.209e-02;8.350e-01;-5.220e-02;9.824e-01;1.010e+00;8.468e-01;1.365e-02;9.981e-01;7.500e-01;-4.689e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.488520000;9.980e-01;8.334e-01;-5.216e-02;8.350e-01;-5.226e-02;9.824e-01;1.010e+00;8.468e-01;1.359e-02;9.980e-01;7.500e-01;-4.694e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.489520000;9.980e-01;8.334e-01;-5.222e-02;8.350e-01;-5.233e-02;9.823e-01;1.010e+00;8.469e-01;1.353e-02;9.980e-01;7.500e-01;-4.700e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.490520000;9.980e-01;8.334e-01;-5.229e-02;8.350e-01;-5.239e-02;9.823e-01;1.010e+00;8.469e-01;1.347e-02;9.980e-01;7.500e-01;-4.706e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.491520000;9.980e-01;8.334e-01;-5.235e-02;8.351e-01;-5.246e-02;9.823e-01;1.009e+00;8.469e-01;1.341e-02;9.980e-01;7.500e-01;-4.711e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.492520000;9.979e-01;8.334e-01;-5.241e-02;8.351e-01;-5.252e-02;9.822e-01;1.009e+00;8.469e-01;1.335e-02;9.979e-01;7.500e-01;-4.717e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.493520000;9.979e-01;8.334e-01;-5.248e-02;8.351e-01;-5.259e-02;9.822e-01;1.009e+00;8.470e-01;1.329e-02;9.979e-01;7.500e-01;-4.723e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.494520000;9.979e-01;8.334e-01;-5.254e-02;8.351e-01;-5.265e-02;9.821e-01;1.009e+00;8.470e-01;1.323e-02;9.979e-01;7.500e-01;-4.729e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.495520000;9.979e-01;8.334e-01;-5.260e-02;8.351e-01;-5.272e-02;9.821e-01;1.009e+00;8.470e-01;1.317e-02;9.979e-01;7.500e-01;-4.734e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.496520000;9.979e-01;8.334e-01;-5.267e-02;8.352e-01;-5.278e-02;9.821e-01;1.009e+00;8.470e-01;1.311e-02;9.979e-01;7.500e-01;-4.740e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.497520000;9.978e-01;8.334e-01;-5.273e-02;8.352e-01;-5.285e-02;9.820e-01;1.009e+00;8.471e-01;1.305e-02;9.978e-01;7.500e-01;-4.746e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.498520000;9.978e-01;8.334e-01;-5.280e-02;8.352e-01;-5.291e-02;9.820e-01;1.009e+00;8.471e-01;1.299e-02;9.978e-01;7.500e-01;-4.752e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.499520000;9.978e-01;8.334e-01;-5.286e-02;8.352e-01;-5.298e-02;9.819e-01;1.009e+00;8.471e-01;1.294e-02;9.978e-01;7.500e-01;-4.757e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.500520000;9.978e-01;8.334e-01;-5.292e-02;8.352e-01;-5.304e-02;9.819e-01;1.009e+00;8.471e-01;1.288e-02;9.978e-01;7.500e-01;-4.763e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.501520000;9.977e-01;8.334e-01;-5.299e-02;8.353e-01;-5.311e-02;9.818e-01;1.009e+00;8.472e-01;1.282e-02;9.977e-01;7.500e-01;-4.769e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.502520000;9.977e-01;8.334e-01;-5.305e-02;8.353e-01;-5.317e-02;9.818e-01;1.009e+00;8.472e-01;1.276e-02;9.977e-01;7.500e-01;-4.774e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.503520000;9.977e-01;8.334e-01;-5.311e-02;8.353e-01;-5.324e-02;9.818e-01;1.009e+00;8.472e-01;1.270e-02;9.977e-01;7.500e-01;-4.780e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.504520000;9.977e-01;8.334e-01;-5.318e-02;8.353e-01;-5.330e-02;9.817e-01;1.009e+00;8.472e-01;1.264e-02;9.977e-01;7.500e-01;-4.786e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.505520000;9.976e-01;8.334e-01;-5.324e-02;8.353e-01;-5.336e-02;9.817e-01;1.009e+00;8.472e-01;1.258e-02;9.976e-01;7.500e-01;-4.791e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.506520000;9.976e-01;8.334e-01;-5.330e-02;8.353e-01;-5.343e-02;9.816e-01;1.009e+00;8.473e-01;1.252e-02;9.976e-01;7.500e-01;-4.797e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.507520000;9.976e-01;8.334e-01;-5.337e-02;8.354e-01;-5.349e-02;9.816e-01;1.009e+00;8.473e-01;1.246e-02;9.976e-01;7.500e-01;-4.803e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.508520000;9.976e-01;8.334e-01;-5.343e-02;8.354e-01;-5.356e-02;9.816e-01;1.009e+00;8.473e-01;1.240e-02;9.976e-01;7.500e-01;-4.809e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.509520000;9.976e-01;8.334e-01;-5.349e-02;8.354e-01;-5.362e-02;9.815e-01;1.009e+00;8.473e-01;1.234e-02;9.976e-01;7.500e-01;-4.814e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.510520000;9.975e-01;8.334e-01;-5.355e-02;8.354e-01;-5.369e-02;9.815e-01;1.009e+00;8.474e-01;1.228e-02;9.975e-01;7.500e-01;-4.820e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.511520000;9.975e-01;8.334e-01;-5.362e-02;8.354e-01;-5.375e-02;9.814e-01;1.009e+00;8.474e-01;1.223e-02;9.975e-01;7.500e-01;-4.826e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.512520000;9.975e-01;8.334e-01;-5.368e-02;8.355e-01;-5.382e-02;9.814e-01;1.009e+00;8.474e-01;1.217e-02;9.975e-01;7.500e-01;-4.831e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.513520000;9.975e-01;8.334e-01;-5.374e-02;8.355e-01;-5.388e-02;9.813e-01;1.009e+00;8.474e-01;1.211e-02;9.975e-01;7.500e-01;-4.837e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.514520000;9.974e-01;8.334e-01;-5.381e-02;8.355e-01;-5.394e-02;9.813e-01;1.009e+00;8.475e-01;1.205e-02;9.974e-01;7.500e-01;-4.843e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.515520000;9.974e-01;8.334e-01;-5.387e-02;8.355e-01;-5.401e-02;9.813e-01;1.009e+00;8.475e-01;1.199e-02;9.974e-01;7.500e-01;-4.848e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.516520000;9.974e-01;8.334e-01;-5.393e-02;8.355e-01;-5.407e-02;9.812e-01;1.009e+00;8.475e-01;1.193e-02;9.974e-01;7.500e-01;-4.854e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.517520000;9.974e-01;8.334e-01;-5.399e-02;8.356e-01;-5.414e-02;9.812e-01;1.009e+00;8.475e-01;1.187e-02;9.974e-01;7.500e-01;-4.859e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.518520000;9.974e-01;8.334e-01;-5.406e-02;8.356e-01;-5.420e-02;9.811e-01;1.009e+00;8.476e-01;1.181e-02;9.974e-01;7.500e-01;-4.865e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.519520000;9.973e-01;8.334e-01;-5.412e-02;8.356e-01;-5.426e-02;9.811e-01;1.009e+00;8.476e-01;1.175e-02;9.973e-01;7.500e-01;-4.871e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.520520000;9.973e-01;8.334e-01;-5.418e-02;8.356e-01;-5.433e-02;9.811e-01;1.009e+00;8.476e-01;1.170e-02;9.973e-01;7.500e-01;-4.876e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.521520000;9.973e-01;8.334e-01;-5.424e-02;8.356e-01;-5.439e-02;9.810e-01;1.009e+00;8.476e-01;1.164e-02;9.973e-01;7.500e-01;-4.882e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.522520000;9.973e-01;8.334e-01;-5.431e-02;8.357e-01;-5.446e-02;9.810e-01;1.009e+00;8.476e-01;1.158e-02;9.973e-01;7.500e-01;-4.888e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.523520000;9.972e-01;8.334e-01;-5.437e-02;8.357e-01;-5.452e-02;9.809e-01;1.009e+00;8.477e-01;1.152e-02;9.972e-01;7.500e-01;-4.893e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.524520000;9.972e-01;8.334e-01;-5.443e-02;8.357e-01;-5.458e-02;9.809e-01;1.009e+00;8.477e-01;1.146e-02;9.972e-01;7.500e-01;-4.899e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.525520000;9.972e-01;8.334e-01;-5.449e-02;8.357e-01;-5.465e-02;9.808e-01;1.009e+00;8.477e-01;1.140e-02;9.972e-01;7.500e-01;-4.904e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.526520000;9.972e-01;8.334e-01;-5.456e-02;8.357e-01;-5.471e-02;9.808e-01;1.009e+00;8.477e-01;1.134e-02;9.972e-01;7.500e-01;-4.910e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.527520000;9.971e-01;8.334e-01;-5.462e-02;8.357e-01;-5.478e-02;9.808e-01;1.008e+00;8.478e-01;1.129e-02;9.971e-01;7.500e-01;-4.916e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.528520000;9.971e-01;8.334e-01;-5.468e-02;8.358e-01;-5.484e-02;9.807e-01;1.008e+00;8.478e-01;1.123e-02;9.971e-01;7.500e-01;-4.921e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.529520000;9.971e-01;8.334e-01;-5.474e-02;8.358e-01;-5.490e-02;9.807e-01;1.008e+00;8.478e-01;1.117e-02;9.971e-01;7.500e-01;-4.927e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.530520000;9.971e-01;8.334e-01;-5.481e-02;8.358e-01;-5.497e-02;9.806e-01;1.008e+00;8.478e-01;1.111e-02;9.971e-01;7.500e-01;-4.933e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.531520000;9.971e-01;8.334e-01;-5.487e-02;8.358e-01;-5.503e-02;9.806e-01;1.008e+00;8.479e-01;1.105e-02;9.971e-01;7.500e-01;-4.938e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.532520000;9.970e-01;8.334e-01;-5.493e-02;8.358e-01;-5.509e-02;9.806e-01;1.008e+00;8.479e-01;1.100e-02;9.970e-01;7.500e-01;-4.944e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.533520000;9.970e-01;8.334e-01;-5.499e-02;8.359e-01;-5.516e-02;9.805e-01;1.008e+00;8.479e-01;1.094e-02;9.970e-01;7.500e-01;-4.949e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.534520000;9.970e-01;8.334e-01;-5.505e-02;8.359e-01;-5.522e-02;9.805e-01;1.008e+00;8.479e-01;1.088e-02;9.970e-01;7.500e-01;-4.955e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.535520000;9.970e-01;8.334e-01;-5.512e-02;8.359e-01;-5.528e-02;9.804e-01;1.008e+00;8.479e-01;1.082e-02;9.970e-01;7.500e-01;-4.960e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.536520000;9.969e-01;8.334e-01;-5.518e-02;8.359e-01;-5.535e-02;9.804e-01;1.008e+00;8.480e-01;1.076e-02;9.969e-01;7.500e-01;-4.966e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.537520000;9.969e-01;8.334e-01;-5.524e-02;8.359e-01;-5.541e-02;9.804e-01;1.008e+00;8.480e-01;1.071e-02;9.969e-01;7.500e-01;-4.972e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.538520000;9.969e-01;8.334e-01;-5.530e-02;8.360e-01;-5.547e-02;9.803e-01;1.008e+00;8.480e-01;1.065e-02;9.969e-01;7.500e-01;-4.977e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.539520000;9.969e-01;8.334e-01;-5.536e-02;8.360e-01;-5.554e-02;9.803e-01;1.008e+00;8.480e-01;1.059e-02;9.969e-01;7.500e-01;-4.983e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.540520000;9.969e-01;8.334e-01;-5.542e-02;8.360e-01;-5.560e-02;9.802e-01;1.008e+00;8.481e-01;1.053e-02;9.969e-01;7.500e-01;-4.988e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.541520000;9.968e-01;8.334e-01;-5.549e-02;8.360e-01;-5.566e-02;9.802e-01;1.008e+00;8.481e-01;1.047e-02;9.968e-01;7.500e-01;-4.994e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.542520000;9.968e-01;8.334e-01;-5.555e-02;8.360e-01;-5.573e-02;9.801e-01;1.008e+00;8.481e-01;1.042e-02;9.968e-01;7.500e-01;-4.999e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.543520000;9.968e-01;8.334e-01;-5.561e-02;8.360e-01;-5.579e-02;9.801e-01;1.008e+00;8.481e-01;1.036e-02;9.968e-01;7.500e-01;-5.005e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.544520000;9.968e-01;8.334e-01;-5.567e-02;8.361e-01;-5.585e-02;9.801e-01;1.008e+00;8.482e-01;1.030e-02;9.968e-01;7.500e-01;-5.010e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.545520000;9.967e-01;8.334e-01;-5.573e-02;8.361e-01;-5.592e-02;9.800e-01;1.008e+00;8.482e-01;1.024e-02;9.967e-01;7.500e-01;-5.016e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.546520000;9.967e-01;8.334e-01;-5.579e-02;8.361e-01;-5.598e-02;9.800e-01;1.008e+00;8.482e-01;1.019e-02;9.967e-01;7.500e-01;-5.022e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.547520000;9.967e-01;8.334e-01;-5.586e-02;8.361e-01;-5.604e-02;9.799e-01;1.008e+00;8.482e-01;1.013e-02;9.967e-01;7.500e-01;-5.027e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.548520000;9.967e-01;8.334e-01;-5.592e-02;8.361e-01;-5.610e-02;9.799e-01;1.008e+00;8.483e-01;1.007e-02;9.967e-01;7.500e-01;-5.033e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.549520000;9.967e-01;8.334e-01;-5.598e-02;8.362e-01;-5.617e-02;9.799e-01;1.008e+00;8.483e-01;1.001e-02;9.967e-01;7.500e-01;-5.038e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.550520000;9.966e-01;8.334e-01;-5.604e-02;8.362e-01;-5.623e-02;9.798e-01;1.008e+00;8.483e-01;9.955e-03;9.966e-01;7.500e-01;-5.044e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.551520000;9.966e-01;8.334e-01;-5.610e-02;8.362e-01;-5.629e-02;9.798e-01;1.008e+00;8.483e-01;9.898e-03;9.966e-01;7.500e-01;-5.049e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.552520000;9.966e-01;8.334e-01;-5.616e-02;8.362e-01;-5.635e-02;9.797e-01;1.008e+00;8.483e-01;9.840e-03;9.966e-01;7.500e-01;-5.055e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.553520000;9.966e-01;8.334e-01;-5.622e-02;8.362e-01;-5.642e-02;9.797e-01;1.008e+00;8.484e-01;9.783e-03;9.966e-01;7.500e-01;-5.060e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.554520000;9.965e-01;8.334e-01;-5.628e-02;8.363e-01;-5.648e-02;9.797e-01;1.008e+00;8.484e-01;9.726e-03;9.965e-01;7.500e-01;-5.066e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.555520000;9.965e-01;8.334e-01;-5.635e-02;8.363e-01;-5.654e-02;9.796e-01;1.008e+00;8.484e-01;9.669e-03;9.965e-01;7.500e-01;-5.071e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.556520000;9.965e-01;8.334e-01;-5.641e-02;8.363e-01;-5.660e-02;9.796e-01;1.008e+00;8.484e-01;9.611e-03;9.965e-01;7.500e-01;-5.077e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.557520000;9.965e-01;8.334e-01;-5.647e-02;8.363e-01;-5.667e-02;9.795e-01;1.008e+00;8.485e-01;9.553e-03;9.965e-01;7.500e-01;-5.082e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.558520000;9.965e-01;8.334e-01;-5.653e-02;8.363e-01;-5.673e-02;9.795e-01;1.008e+00;8.485e-01;9.496e-03;9.965e-01;7.500e-01;-5.088e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.559520000;9.964e-01;8.334e-01;-5.659e-02;8.363e-01;-5.679e-02;9.795e-01;1.008e+00;8.485e-01;9.439e-03;9.964e-01;7.500e-01;-5.093e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.560520000;9.964e-01;8.334e-01;-5.665e-02;8.364e-01;-5.685e-02;9.794e-01;1.008e+00;8.485e-01;9.382e-03;9.964e-01;7.500e-01;-5.099e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.561520000;9.964e-01;8.334e-01;-5.671e-02;8.364e-01;-5.692e-02;9.794e-01;1.008e+00;8.485e-01;9.325e-03;9.964e-01;7.500e-01;-5.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.562520000;9.964e-01;8.334e-01;-5.677e-02;8.364e-01;-5.698e-02;9.793e-01;1.008e+00;8.486e-01;9.268e-03;9.964e-01;7.500e-01;-5.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.563520000;9.963e-01;8.334e-01;-5.683e-02;8.364e-01;-5.704e-02;9.793e-01;1.008e+00;8.486e-01;9.212e-03;9.963e-01;7.500e-01;-5.115e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.564520000;9.963e-01;8.334e-01;-5.689e-02;8.364e-01;-5.710e-02;9.793e-01;1.007e+00;8.486e-01;9.155e-03;9.963e-01;7.500e-01;-5.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.565520000;9.963e-01;8.334e-01;-5.695e-02;8.365e-01;-5.716e-02;9.792e-01;1.007e+00;8.486e-01;9.098e-03;9.963e-01;7.500e-01;-5.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.566520000;9.963e-01;8.334e-01;-5.701e-02;8.365e-01;-5.723e-02;9.792e-01;1.007e+00;8.487e-01;9.040e-03;9.963e-01;7.500e-01;-5.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.567520000;9.963e-01;8.334e-01;-5.707e-02;8.365e-01;-5.729e-02;9.791e-01;1.007e+00;8.487e-01;8.983e-03;9.963e-01;7.500e-01;-5.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.568520000;9.962e-01;8.334e-01;-5.714e-02;8.365e-01;-5.735e-02;9.791e-01;1.007e+00;8.487e-01;8.927e-03;9.962e-01;7.500e-01;-5.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.569520000;9.962e-01;8.334e-01;-5.720e-02;8.365e-01;-5.741e-02;9.791e-01;1.007e+00;8.487e-01;8.870e-03;9.962e-01;7.500e-01;-5.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.570520000;9.962e-01;8.334e-01;-5.726e-02;8.365e-01;-5.748e-02;9.790e-01;1.007e+00;8.488e-01;8.813e-03;9.962e-01;7.500e-01;-5.153e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.571520000;9.962e-01;8.334e-01;-5.732e-02;8.366e-01;-5.754e-02;9.790e-01;1.007e+00;8.488e-01;8.757e-03;9.962e-01;7.500e-01;-5.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.572520000;9.962e-01;8.334e-01;-5.738e-02;8.366e-01;-5.760e-02;9.789e-01;1.007e+00;8.488e-01;8.700e-03;9.962e-01;7.500e-01;-5.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.573520000;9.961e-01;8.334e-01;-5.744e-02;8.366e-01;-5.766e-02;9.789e-01;1.007e+00;8.488e-01;8.644e-03;9.961e-01;7.500e-01;-5.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.574520000;9.961e-01;8.334e-01;-5.750e-02;8.366e-01;-5.772e-02;9.789e-01;1.007e+00;8.488e-01;8.587e-03;9.961e-01;7.500e-01;-5.175e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.575520000;9.961e-01;8.334e-01;-5.756e-02;8.366e-01;-5.778e-02;9.788e-01;1.007e+00;8.489e-01;8.531e-03;9.961e-01;7.500e-01;-5.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.576520000;9.961e-01;8.334e-01;-5.762e-02;8.367e-01;-5.785e-02;9.788e-01;1.007e+00;8.489e-01;8.475e-03;9.961e-01;7.500e-01;-5.186e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.577520000;9.960e-01;8.334e-01;-5.768e-02;8.367e-01;-5.791e-02;9.787e-01;1.007e+00;8.489e-01;8.418e-03;9.960e-01;7.500e-01;-5.191e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.578520000;9.960e-01;8.334e-01;-5.774e-02;8.367e-01;-5.797e-02;9.787e-01;1.007e+00;8.489e-01;8.362e-03;9.960e-01;7.500e-01;-5.196e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.579520000;9.960e-01;8.334e-01;-5.780e-02;8.367e-01;-5.803e-02;9.787e-01;1.007e+00;8.490e-01;8.305e-03;9.960e-01;7.500e-01;-5.202e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.580520000;9.960e-01;8.334e-01;-5.786e-02;8.367e-01;-5.809e-02;9.786e-01;1.007e+00;8.490e-01;8.248e-03;9.960e-01;7.500e-01;-5.207e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.581520000;9.960e-01;8.334e-01;-5.792e-02;8.368e-01;-5.815e-02;9.786e-01;1.007e+00;8.490e-01;8.192e-03;9.960e-01;7.500e-01;-5.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.582520000;9.959e-01;8.334e-01;-5.798e-02;8.368e-01;-5.821e-02;9.785e-01;1.007e+00;8.490e-01;8.136e-03;9.959e-01;7.500e-01;-5.218e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.583520000;9.959e-01;8.334e-01;-5.804e-02;8.368e-01;-5.828e-02;9.785e-01;1.007e+00;8.490e-01;8.080e-03;9.959e-01;7.500e-01;-5.223e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.584520000;9.959e-01;8.334e-01;-5.810e-02;8.368e-01;-5.834e-02;9.785e-01;1.007e+00;8.491e-01;8.024e-03;9.959e-01;7.500e-01;-5.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.585520000;9.959e-01;8.334e-01;-5.816e-02;8.368e-01;-5.840e-02;9.784e-01;1.007e+00;8.491e-01;7.968e-03;9.959e-01;7.500e-01;-5.234e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.586520000;9.958e-01;8.334e-01;-5.822e-02;8.368e-01;-5.846e-02;9.784e-01;1.007e+00;8.491e-01;7.912e-03;9.958e-01;7.500e-01;-5.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.587520000;9.958e-01;8.334e-01;-5.828e-02;8.369e-01;-5.852e-02;9.783e-01;1.007e+00;8.491e-01;7.856e-03;9.958e-01;7.500e-01;-5.245e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.588520000;9.958e-01;8.334e-01;-5.834e-02;8.369e-01;-5.858e-02;9.783e-01;1.007e+00;8.492e-01;7.800e-03;9.958e-01;7.500e-01;-5.250e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.589520000;9.958e-01;8.334e-01;-5.840e-02;8.369e-01;-5.864e-02;9.783e-01;1.007e+00;8.492e-01;7.744e-03;9.958e-01;7.500e-01;-5.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.590520000;9.958e-01;8.334e-01;-5.846e-02;8.369e-01;-5.870e-02;9.782e-01;1.007e+00;8.492e-01;7.688e-03;9.958e-01;7.500e-01;-5.261e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.591520000;9.957e-01;8.334e-01;-5.852e-02;8.369e-01;-5.877e-02;9.782e-01;1.007e+00;8.492e-01;7.632e-03;9.957e-01;7.500e-01;-5.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.592520000;9.957e-01;8.334e-01;-5.857e-02;8.370e-01;-5.883e-02;9.781e-01;1.007e+00;8.493e-01;7.575e-03;9.957e-01;7.500e-01;-5.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.593520000;9.957e-01;8.334e-01;-5.863e-02;8.370e-01;-5.889e-02;9.781e-01;1.007e+00;8.493e-01;7.520e-03;9.957e-01;7.500e-01;-5.277e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.594520000;9.957e-01;8.334e-01;-5.869e-02;8.370e-01;-5.895e-02;9.781e-01;1.007e+00;8.493e-01;7.464e-03;9.957e-01;7.500e-01;-5.282e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.595520000;9.957e-01;8.334e-01;-5.875e-02;8.370e-01;-5.901e-02;9.780e-01;1.007e+00;8.493e-01;7.408e-03;9.957e-01;7.500e-01;-5.288e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.596520000;9.956e-01;8.334e-01;-5.881e-02;8.370e-01;-5.907e-02;9.780e-01;1.007e+00;8.493e-01;7.353e-03;9.956e-01;7.500e-01;-5.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.597520000;9.956e-01;8.334e-01;-5.887e-02;8.370e-01;-5.913e-02;9.779e-01;1.007e+00;8.494e-01;7.297e-03;9.956e-01;7.500e-01;-5.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.598520000;9.956e-01;8.334e-01;-5.893e-02;8.371e-01;-5.919e-02;9.779e-01;1.007e+00;8.494e-01;7.242e-03;9.956e-01;7.500e-01;-5.304e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.599520000;9.956e-01;8.334e-01;-5.899e-02;8.371e-01;-5.925e-02;9.779e-01;1.007e+00;8.494e-01;7.186e-03;9.956e-01;7.500e-01;-5.309e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.600520000;9.955e-01;8.334e-01;-5.905e-02;8.371e-01;-5.931e-02;9.778e-01;1.007e+00;8.494e-01;7.131e-03;9.955e-01;7.500e-01;-5.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.601520000;9.955e-01;8.334e-01;-5.911e-02;8.371e-01;-5.937e-02;9.778e-01;1.007e+00;8.495e-01;7.075e-03;9.955e-01;7.500e-01;-5.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.602520000;9.955e-01;8.334e-01;-5.917e-02;8.371e-01;-5.943e-02;9.778e-01;1.006e+00;8.495e-01;7.020e-03;9.955e-01;7.500e-01;-5.325e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.603520000;9.955e-01;8.334e-01;-5.923e-02;8.371e-01;-5.949e-02;9.777e-01;1.006e+00;8.495e-01;6.964e-03;9.955e-01;7.500e-01;-5.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.604520000;9.955e-01;8.334e-01;-5.928e-02;8.372e-01;-5.955e-02;9.777e-01;1.006e+00;8.495e-01;6.909e-03;9.955e-01;7.500e-01;-5.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.605520000;9.954e-01;8.334e-01;-5.934e-02;8.372e-01;-5.962e-02;9.776e-01;1.006e+00;8.495e-01;6.854e-03;9.954e-01;7.500e-01;-5.341e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.606520000;9.954e-01;8.334e-01;-5.940e-02;8.372e-01;-5.968e-02;9.776e-01;1.006e+00;8.496e-01;6.798e-03;9.954e-01;7.500e-01;-5.346e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.607520000;9.954e-01;8.334e-01;-5.946e-02;8.372e-01;-5.974e-02;9.776e-01;1.006e+00;8.496e-01;6.743e-03;9.954e-01;7.500e-01;-5.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.608520000;9.954e-01;8.334e-01;-5.952e-02;8.372e-01;-5.980e-02;9.775e-01;1.006e+00;8.496e-01;6.688e-03;9.954e-01;7.500e-01;-5.357e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.609520000;9.954e-01;8.334e-01;-5.958e-02;8.373e-01;-5.986e-02;9.775e-01;1.006e+00;8.496e-01;6.633e-03;9.954e-01;7.500e-01;-5.362e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.610520000;9.953e-01;8.334e-01;-5.964e-02;8.373e-01;-5.992e-02;9.774e-01;1.006e+00;8.497e-01;6.578e-03;9.953e-01;7.500e-01;-5.367e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.611520000;9.953e-01;8.334e-01;-5.970e-02;8.373e-01;-5.998e-02;9.774e-01;1.006e+00;8.497e-01;6.522e-03;9.953e-01;7.500e-01;-5.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.612520000;9.953e-01;8.334e-01;-5.975e-02;8.373e-01;-6.004e-02;9.774e-01;1.006e+00;8.497e-01;6.467e-03;9.953e-01;7.500e-01;-5.378e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.613520000;9.953e-01;8.334e-01;-5.981e-02;8.373e-01;-6.010e-02;9.773e-01;1.006e+00;8.497e-01;6.412e-03;9.953e-01;7.500e-01;-5.383e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.614520000;9.952e-01;8.334e-01;-5.987e-02;8.373e-01;-6.016e-02;9.773e-01;1.006e+00;8.497e-01;6.357e-03;9.952e-01;7.500e-01;-5.389e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.615520000;9.952e-01;8.334e-01;-5.993e-02;8.374e-01;-6.022e-02;9.772e-01;1.006e+00;8.498e-01;6.302e-03;9.952e-01;7.500e-01;-5.394e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.616520000;9.952e-01;8.334e-01;-5.999e-02;8.374e-01;-6.028e-02;9.772e-01;1.006e+00;8.498e-01;6.247e-03;9.952e-01;7.500e-01;-5.399e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.617520000;9.952e-01;8.334e-01;-6.005e-02;8.374e-01;-6.034e-02;9.772e-01;1.006e+00;8.498e-01;6.192e-03;9.952e-01;7.500e-01;-5.404e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.618520000;9.952e-01;8.334e-01;-6.011e-02;8.374e-01;-6.040e-02;9.771e-01;1.006e+00;8.498e-01;6.137e-03;9.952e-01;7.500e-01;-5.409e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.619520000;9.951e-01;8.334e-01;-6.016e-02;8.374e-01;-6.046e-02;9.771e-01;1.006e+00;8.499e-01;6.082e-03;9.951e-01;7.500e-01;-5.415e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.620520000;9.951e-01;8.334e-01;-6.022e-02;8.375e-01;-6.052e-02;9.771e-01;1.006e+00;8.499e-01;6.028e-03;9.951e-01;7.500e-01;-5.420e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.621520000;9.951e-01;8.334e-01;-6.028e-02;8.375e-01;-6.058e-02;9.770e-01;1.006e+00;8.499e-01;5.973e-03;9.951e-01;7.500e-01;-5.425e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.622520000;9.951e-01;8.334e-01;-6.034e-02;8.375e-01;-6.064e-02;9.770e-01;1.006e+00;8.499e-01;5.918e-03;9.951e-01;7.500e-01;-5.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.623520000;9.951e-01;8.334e-01;-6.040e-02;8.375e-01;-6.070e-02;9.769e-01;1.006e+00;8.499e-01;5.864e-03;9.951e-01;7.500e-01;-5.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.624520000;9.950e-01;8.334e-01;-6.045e-02;8.375e-01;-6.076e-02;9.769e-01;1.006e+00;8.500e-01;5.809e-03;9.950e-01;7.500e-01;-5.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.625520000;9.950e-01;8.334e-01;-6.051e-02;8.375e-01;-6.082e-02;9.769e-01;1.006e+00;8.500e-01;5.755e-03;9.950e-01;7.500e-01;-5.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.626520000;9.950e-01;8.334e-01;-6.057e-02;8.376e-01;-6.088e-02;9.768e-01;1.006e+00;8.500e-01;5.700e-03;9.950e-01;7.500e-01;-5.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.627520000;9.950e-01;8.334e-01;-6.063e-02;8.376e-01;-6.094e-02;9.768e-01;1.006e+00;8.500e-01;5.646e-03;9.950e-01;7.500e-01;-5.457e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.628520000;9.950e-01;8.334e-01;-6.069e-02;8.376e-01;-6.099e-02;9.767e-01;1.006e+00;8.501e-01;5.591e-03;9.950e-01;7.500e-01;-5.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.629520000;9.949e-01;8.334e-01;-6.074e-02;8.376e-01;-6.105e-02;9.767e-01;1.006e+00;8.501e-01;5.537e-03;9.949e-01;7.500e-01;-5.467e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.630520000;9.949e-01;8.334e-01;-6.080e-02;8.376e-01;-6.111e-02;9.767e-01;1.006e+00;8.501e-01;5.482e-03;9.949e-01;7.500e-01;-5.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.631520000;9.949e-01;8.334e-01;-6.086e-02;8.376e-01;-6.117e-02;9.766e-01;1.006e+00;8.501e-01;5.428e-03;9.949e-01;7.500e-01;-5.477e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.632520000;9.949e-01;8.334e-01;-6.092e-02;8.377e-01;-6.123e-02;9.766e-01;1.006e+00;8.501e-01;5.374e-03;9.949e-01;7.500e-01;-5.483e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.633520000;9.948e-01;8.334e-01;-6.098e-02;8.377e-01;-6.129e-02;9.766e-01;1.006e+00;8.502e-01;5.319e-03;9.948e-01;7.500e-01;-5.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.634520000;9.948e-01;8.334e-01;-6.103e-02;8.377e-01;-6.135e-02;9.765e-01;1.006e+00;8.502e-01;5.265e-03;9.948e-01;7.500e-01;-5.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.635520000;9.948e-01;8.334e-01;-6.109e-02;8.377e-01;-6.141e-02;9.765e-01;1.006e+00;8.502e-01;5.211e-03;9.948e-01;7.500e-01;-5.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.636520000;9.948e-01;8.334e-01;-6.115e-02;8.377e-01;-6.147e-02;9.764e-01;1.006e+00;8.502e-01;5.157e-03;9.948e-01;7.500e-01;-5.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.637520000;9.948e-01;8.334e-01;-6.121e-02;8.378e-01;-6.153e-02;9.764e-01;1.006e+00;8.502e-01;5.103e-03;9.948e-01;7.500e-01;-5.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.638520000;9.947e-01;8.334e-01;-6.126e-02;8.378e-01;-6.159e-02;9.764e-01;1.006e+00;8.503e-01;5.049e-03;9.947e-01;7.500e-01;-5.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.639520000;9.947e-01;8.334e-01;-6.132e-02;8.378e-01;-6.165e-02;9.763e-01;1.006e+00;8.503e-01;4.995e-03;9.947e-01;7.500e-01;-5.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.640520000;9.947e-01;8.334e-01;-6.138e-02;8.378e-01;-6.171e-02;9.763e-01;1.006e+00;8.503e-01;4.940e-03;9.947e-01;7.500e-01;-5.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.641520000;9.947e-01;8.334e-01;-6.144e-02;8.378e-01;-6.176e-02;9.762e-01;1.005e+00;8.503e-01;4.886e-03;9.947e-01;7.500e-01;-5.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.642520000;9.947e-01;8.334e-01;-6.149e-02;8.378e-01;-6.182e-02;9.762e-01;1.005e+00;8.504e-01;4.832e-03;9.947e-01;7.500e-01;-5.534e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.643520000;9.946e-01;8.334e-01;-6.155e-02;8.379e-01;-6.188e-02;9.762e-01;1.005e+00;8.504e-01;4.778e-03;9.946e-01;7.500e-01;-5.539e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.644520000;9.946e-01;8.334e-01;-6.161e-02;8.379e-01;-6.194e-02;9.761e-01;1.005e+00;8.504e-01;4.724e-03;9.946e-01;7.500e-01;-5.545e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.645520000;9.946e-01;8.334e-01;-6.166e-02;8.379e-01;-6.200e-02;9.761e-01;1.005e+00;8.504e-01;4.670e-03;9.946e-01;7.500e-01;-5.550e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.646520000;9.946e-01;8.334e-01;-6.172e-02;8.379e-01;-6.206e-02;9.761e-01;1.005e+00;8.504e-01;4.617e-03;9.946e-01;7.500e-01;-5.555e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.647520000;9.946e-01;8.334e-01;-6.178e-02;8.379e-01;-6.212e-02;9.760e-01;1.005e+00;8.505e-01;4.563e-03;9.946e-01;7.500e-01;-5.560e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.648520000;9.945e-01;8.334e-01;-6.184e-02;8.379e-01;-6.218e-02;9.760e-01;1.005e+00;8.505e-01;4.509e-03;9.945e-01;7.500e-01;-5.565e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.649520000;9.945e-01;8.334e-01;-6.189e-02;8.380e-01;-6.223e-02;9.759e-01;1.005e+00;8.505e-01;4.456e-03;9.945e-01;7.500e-01;-5.570e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.650520000;9.945e-01;8.334e-01;-6.195e-02;8.380e-01;-6.229e-02;9.759e-01;1.005e+00;8.505e-01;4.402e-03;9.945e-01;7.500e-01;-5.575e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.651520000;9.945e-01;8.334e-01;-6.201e-02;8.380e-01;-6.235e-02;9.759e-01;1.005e+00;8.506e-01;4.348e-03;9.945e-01;7.500e-01;-5.581e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.652520000;9.944e-01;8.334e-01;-6.206e-02;8.380e-01;-6.241e-02;9.758e-01;1.005e+00;8.506e-01;4.295e-03;9.944e-01;7.500e-01;-5.586e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.653520000;9.944e-01;8.334e-01;-6.212e-02;8.380e-01;-6.247e-02;9.758e-01;1.005e+00;8.506e-01;4.241e-03;9.944e-01;7.500e-01;-5.591e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.654520000;9.944e-01;8.334e-01;-6.218e-02;8.381e-01;-6.253e-02;9.758e-01;1.005e+00;8.506e-01;4.188e-03;9.944e-01;7.500e-01;-5.596e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.655520000;9.944e-01;8.334e-01;-6.223e-02;8.381e-01;-6.259e-02;9.757e-01;1.005e+00;8.506e-01;4.134e-03;9.944e-01;7.500e-01;-5.601e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.656520000;9.944e-01;8.334e-01;-6.229e-02;8.381e-01;-6.264e-02;9.757e-01;1.005e+00;8.507e-01;4.081e-03;9.944e-01;7.500e-01;-5.606e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.657520000;9.943e-01;8.334e-01;-6.235e-02;8.381e-01;-6.270e-02;9.756e-01;1.005e+00;8.507e-01;4.028e-03;9.943e-01;7.500e-01;-5.611e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.658520000;9.943e-01;8.334e-01;-6.240e-02;8.381e-01;-6.276e-02;9.756e-01;1.005e+00;8.507e-01;3.974e-03;9.943e-01;7.500e-01;-5.616e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.659520000;9.943e-01;8.334e-01;-6.246e-02;8.381e-01;-6.282e-02;9.756e-01;1.005e+00;8.507e-01;3.921e-03;9.943e-01;7.500e-01;-5.622e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.660520000;9.943e-01;8.334e-01;-6.252e-02;8.382e-01;-6.288e-02;9.755e-01;1.005e+00;8.507e-01;3.868e-03;9.943e-01;7.500e-01;-5.627e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.661520000;9.943e-01;8.334e-01;-6.257e-02;8.382e-01;-6.294e-02;9.755e-01;1.005e+00;8.508e-01;3.815e-03;9.943e-01;7.500e-01;-5.632e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.662520000;9.942e-01;8.334e-01;-6.263e-02;8.382e-01;-6.299e-02;9.755e-01;1.005e+00;8.508e-01;3.761e-03;9.942e-01;7.500e-01;-5.637e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.663520000;9.942e-01;8.334e-01;-6.269e-02;8.382e-01;-6.305e-02;9.754e-01;1.005e+00;8.508e-01;3.708e-03;9.942e-01;7.500e-01;-5.642e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.664520000;9.942e-01;8.334e-01;-6.274e-02;8.382e-01;-6.311e-02;9.754e-01;1.005e+00;8.508e-01;3.655e-03;9.942e-01;7.500e-01;-5.647e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.665520000;9.942e-01;8.334e-01;-6.280e-02;8.382e-01;-6.317e-02;9.753e-01;1.005e+00;8.509e-01;3.602e-03;9.942e-01;7.500e-01;-5.652e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.666520000;9.942e-01;8.334e-01;-6.286e-02;8.383e-01;-6.322e-02;9.753e-01;1.005e+00;8.509e-01;3.549e-03;9.942e-01;7.500e-01;-5.657e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.667520000;9.941e-01;8.334e-01;-6.291e-02;8.383e-01;-6.328e-02;9.753e-01;1.005e+00;8.509e-01;3.496e-03;9.941e-01;7.500e-01;-5.662e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.668520000;9.941e-01;8.334e-01;-6.297e-02;8.383e-01;-6.334e-02;9.752e-01;1.005e+00;8.509e-01;3.443e-03;9.941e-01;7.500e-01;-5.667e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.669520000;9.941e-01;8.334e-01;-6.302e-02;8.383e-01;-6.340e-02;9.752e-01;1.005e+00;8.509e-01;3.390e-03;9.941e-01;7.500e-01;-5.672e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.670520000;9.941e-01;8.334e-01;-6.308e-02;8.383e-01;-6.346e-02;9.752e-01;1.005e+00;8.510e-01;3.337e-03;9.941e-01;7.500e-01;-5.677e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.671520000;9.941e-01;8.334e-01;-6.314e-02;8.383e-01;-6.351e-02;9.751e-01;1.005e+00;8.510e-01;3.284e-03;9.941e-01;7.500e-01;-5.682e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.672520000;9.940e-01;8.334e-01;-6.319e-02;8.384e-01;-6.357e-02;9.751e-01;1.005e+00;8.510e-01;3.233e-03;9.940e-01;7.500e-01;-5.687e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.673520000;9.940e-01;8.334e-01;-6.325e-02;8.384e-01;-6.363e-02;9.750e-01;1.005e+00;8.510e-01;3.180e-03;9.940e-01;7.500e-01;-5.692e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.674520000;9.940e-01;8.334e-01;-6.330e-02;8.384e-01;-6.369e-02;9.750e-01;1.005e+00;8.510e-01;3.127e-03;9.940e-01;7.500e-01;-5.697e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.675520000;9.940e-01;8.334e-01;-6.336e-02;8.384e-01;-6.374e-02;9.750e-01;1.005e+00;8.511e-01;3.075e-03;9.940e-01;7.500e-01;-5.702e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.676520000;9.940e-01;8.334e-01;-6.342e-02;8.384e-01;-6.380e-02;9.749e-01;1.005e+00;8.511e-01;3.022e-03;9.940e-01;7.500e-01;-5.708e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.677520000;9.939e-01;8.334e-01;-6.347e-02;8.385e-01;-6.386e-02;9.749e-01;1.005e+00;8.511e-01;2.969e-03;9.939e-01;7.500e-01;-5.713e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.678520000;9.939e-01;8.334e-01;-6.353e-02;8.385e-01;-6.392e-02;9.749e-01;1.005e+00;8.511e-01;2.917e-03;9.939e-01;7.500e-01;-5.718e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.679520000;9.939e-01;8.334e-01;-6.358e-02;8.385e-01;-6.397e-02;9.748e-01;1.005e+00;8.512e-01;2.864e-03;9.939e-01;7.500e-01;-5.723e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.680520000;9.939e-01;8.334e-01;-6.364e-02;8.385e-01;-6.403e-02;9.748e-01;1.005e+00;8.512e-01;2.812e-03;9.939e-01;7.500e-01;-5.728e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.681520000;9.939e-01;8.334e-01;-6.370e-02;8.385e-01;-6.409e-02;9.747e-01;1.004e+00;8.512e-01;2.759e-03;9.939e-01;7.500e-01;-5.733e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.682520000;9.938e-01;8.334e-01;-6.375e-02;8.385e-01;-6.415e-02;9.747e-01;1.004e+00;8.512e-01;2.707e-03;9.938e-01;7.500e-01;-5.738e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.683520000;9.938e-01;8.334e-01;-6.381e-02;8.386e-01;-6.420e-02;9.747e-01;1.004e+00;8.512e-01;2.654e-03;9.938e-01;7.500e-01;-5.743e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.684520000;9.938e-01;8.334e-01;-6.386e-02;8.386e-01;-6.426e-02;9.746e-01;1.004e+00;8.513e-01;2.602e-03;9.938e-01;7.500e-01;-5.748e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.685520000;9.938e-01;8.334e-01;-6.392e-02;8.386e-01;-6.432e-02;9.746e-01;1.004e+00;8.513e-01;2.550e-03;9.938e-01;7.500e-01;-5.753e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.686520000;9.938e-01;8.334e-01;-6.397e-02;8.386e-01;-6.438e-02;9.746e-01;1.004e+00;8.513e-01;2.497e-03;9.938e-01;7.500e-01;-5.758e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.687520000;9.937e-01;8.334e-01;-6.403e-02;8.386e-01;-6.443e-02;9.745e-01;1.004e+00;8.513e-01;2.445e-03;9.937e-01;7.500e-01;-5.763e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.688520000;9.937e-01;8.334e-01;-6.408e-02;8.386e-01;-6.449e-02;9.745e-01;1.004e+00;8.513e-01;2.393e-03;9.937e-01;7.500e-01;-5.768e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.689520000;9.937e-01;8.334e-01;-6.414e-02;8.387e-01;-6.455e-02;9.745e-01;1.004e+00;8.514e-01;2.341e-03;9.937e-01;7.500e-01;-5.772e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.690520000;9.937e-01;8.334e-01;-6.419e-02;8.387e-01;-6.460e-02;9.744e-01;1.004e+00;8.514e-01;2.289e-03;9.937e-01;7.500e-01;-5.777e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.691520000;9.937e-01;8.334e-01;-6.425e-02;8.387e-01;-6.466e-02;9.744e-01;1.004e+00;8.514e-01;2.236e-03;9.937e-01;7.500e-01;-5.783e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.692520000;9.936e-01;8.334e-01;-6.431e-02;8.387e-01;-6.472e-02;9.743e-01;1.004e+00;8.514e-01;2.184e-03;9.936e-01;7.500e-01;-5.788e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.693520000;9.936e-01;8.334e-01;-6.436e-02;8.387e-01;-6.477e-02;9.743e-01;1.004e+00;8.514e-01;2.132e-03;9.936e-01;7.500e-01;-5.792e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.694520000;9.936e-01;8.334e-01;-6.442e-02;8.387e-01;-6.483e-02;9.743e-01;1.004e+00;8.515e-01;2.080e-03;9.936e-01;7.500e-01;-5.797e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.695520000;9.936e-01;8.334e-01;-6.447e-02;8.388e-01;-6.489e-02;9.742e-01;1.004e+00;8.515e-01;2.028e-03;9.936e-01;7.500e-01;-5.802e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.696520000;9.936e-01;8.334e-01;-6.453e-02;8.388e-01;-6.494e-02;9.742e-01;1.004e+00;8.515e-01;1.977e-03;9.936e-01;7.500e-01;-5.807e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.697520000;9.935e-01;8.334e-01;-6.458e-02;8.388e-01;-6.500e-02;9.742e-01;1.004e+00;8.515e-01;1.925e-03;9.935e-01;7.500e-01;-5.812e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.698520000;9.935e-01;8.334e-01;-6.464e-02;8.388e-01;-6.506e-02;9.741e-01;1.004e+00;8.516e-01;1.873e-03;9.935e-01;7.500e-01;-5.817e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.699520000;9.935e-01;8.334e-01;-6.469e-02;8.388e-01;-6.511e-02;9.741e-01;1.004e+00;8.516e-01;1.821e-03;9.935e-01;7.500e-01;-5.822e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.700520000;9.935e-01;8.334e-01;-6.475e-02;8.388e-01;-6.517e-02;9.740e-01;1.004e+00;8.516e-01;1.770e-03;9.935e-01;7.500e-01;-5.827e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.701520000;9.935e-01;8.334e-01;-6.480e-02;8.389e-01;-6.523e-02;9.740e-01;1.004e+00;8.516e-01;1.718e-03;9.935e-01;7.500e-01;-5.832e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.702520000;9.934e-01;8.334e-01;-6.485e-02;8.389e-01;-6.528e-02;9.740e-01;1.004e+00;8.516e-01;1.667e-03;9.934e-01;7.500e-01;-5.837e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.703520000;9.934e-01;8.334e-01;-6.491e-02;8.389e-01;-6.534e-02;9.739e-01;1.004e+00;8.517e-01;1.615e-03;9.934e-01;7.500e-01;-5.842e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.704520000;9.934e-01;8.334e-01;-6.496e-02;8.389e-01;-6.540e-02;9.739e-01;1.004e+00;8.517e-01;1.564e-03;9.934e-01;7.500e-01;-5.847e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
