time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.705520000;9.934e-01;8.334e-01;-6.502e-02;8.389e-01;-6.545e-02;9.739e-01;1.004e+00;8.517e-01;1.512e-03;9.934e-01;7.500e-01;-5.852e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.706520000;9.934e-01;8.334e-01;-6.507e-02;8.389e-01;-6.551e-02;9.738e-01;1.004e+00;8.517e-01;1.460e-03;9.934e-01;7.500e-01;-5.857e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.707520000;9.933e-01;8.334e-01;-6.513e-02;8.390e-01;-6.556e-02;9.738e-01;1.004e+00;8.517e-01;1.409e-03;9.933e-01;7.500e-01;-5.862e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.708520000;9.933e-01;8.334e-01;-6.518e-02;8.390e-01;-6.562e-02;9.738e-01;1.004e+00;8.518e-01;1.357e-03;9.933e-01;7.500e-01;-5.866e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.709520000;9.933e-01;8.334e-01;-6.524e-02;8.390e-01;-6.568e-02;9.737e-01;1.004e+00;8.518e-01;1.306e-03;9.933e-01;7.500e-01;-5.871e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.710520000;9.933e-01;8.334e-01;-6.529e-02;8.390e-01;-6.573e-02;9.737e-01;1.004e+00;8.518e-01;1.255e-03;9.933e-01;7.500e-01;-5.876e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.711520000;9.933e-01;8.334e-01;-6.535e-02;8.390e-01;-6.579e-02;9.737e-01;1.004e+00;8.518e-01;1.203e-03;9.933e-01;7.500e-01;-5.881e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.712520000;9.932e-01;8.334e-01;-6.540e-02;8.390e-01;-6.585e-02;9.736e-01;1.004e+00;8.518e-01;1.152e-03;9.932e-01;7.500e-01;-5.886e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.713520000;9.932e-01;8.334e-01;-6.545e-02;8.391e-01;-6.590e-02;9.736e-01;1.004e+00;8.519e-01;1.101e-03;9.932e-01;7.500e-01;-5.891e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.714520000;9.932e-01;8.334e-01;-6.551e-02;8.391e-01;-6.596e-02;9.735e-01;1.004e+00;8.519e-01;1.049e-03;9.932e-01;7.500e-01;-5.896e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.715520000;9.932e-01;8.334e-01;-6.556e-02;8.391e-01;-6.601e-02;9.735e-01;1.004e+00;8.519e-01;9.986e-04;9.932e-01;7.500e-01;-5.901e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.716520000;9.932e-01;8.334e-01;-6.562e-02;8.391e-01;-6.607e-02;9.735e-01;1.004e+00;8.519e-01;9.477e-04;9.932e-01;7.500e-01;-5.906e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.717520000;9.931e-01;8.334e-01;-6.567e-02;8.391e-01;-6.613e-02;9.734e-01;1.004e+00;8.520e-01;8.968e-04;9.931e-01;7.500e-01;-5.910e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.718520000;9.931e-01;8.334e-01;-6.573e-02;8.391e-01;-6.618e-02;9.734e-01;1.004e+00;8.520e-01;8.458e-04;9.931e-01;7.500e-01;-5.915e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.719520000;9.931e-01;8.334e-01;-6.578e-02;8.392e-01;-6.624e-02;9.734e-01;1.004e+00;8.520e-01;7.949e-04;9.931e-01;7.500e-01;-5.920e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.720520000;9.931e-01;8.334e-01;-6.583e-02;8.392e-01;-6.629e-02;9.733e-01;1.004e+00;8.520e-01;7.440e-04;9.931e-01;7.500e-01;-5.925e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.721520000;9.931e-01;8.334e-01;-6.589e-02;8.392e-01;-6.635e-02;9.733e-01;1.004e+00;8.520e-01;6.931e-04;9.931e-01;7.500e-01;-5.930e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.722520000;9.930e-01;8.334e-01;-6.594e-02;8.392e-01;-6.640e-02;9.733e-01;1.004e+00;8.521e-01;6.422e-04;9.930e-01;7.500e-01;-5.935e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.723520000;9.930e-01;8.334e-01;-6.600e-02;8.392e-01;-6.646e-02;9.732e-01;1.003e+00;8.521e-01;5.913e-04;9.930e-01;7.500e-01;-5.940e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.724520000;9.930e-01;8.334e-01;-6.605e-02;8.392e-01;-6.651e-02;9.732e-01;1.003e+00;8.521e-01;5.404e-04;9.930e-01;7.500e-01;-5.944e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.725520000;9.930e-01;8.334e-01;-6.610e-02;8.393e-01;-6.657e-02;9.731e-01;1.003e+00;8.521e-01;4.894e-04;9.930e-01;7.500e-01;-5.949e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.726520000;9.930e-01;8.334e-01;-6.616e-02;8.393e-01;-6.663e-02;9.731e-01;1.003e+00;8.521e-01;4.385e-04;9.930e-01;7.500e-01;-5.954e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.727520000;9.929e-01;8.334e-01;-6.621e-02;8.393e-01;-6.668e-02;9.731e-01;1.003e+00;8.522e-01;3.876e-04;9.929e-01;7.500e-01;-5.959e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.728520000;9.929e-01;8.334e-01;-6.626e-02;8.393e-01;-6.674e-02;9.730e-01;1.003e+00;8.522e-01;3.378e-04;9.929e-01;7.500e-01;-5.964e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.729520000;9.929e-01;8.334e-01;-6.632e-02;8.393e-01;-6.679e-02;9.730e-01;1.003e+00;8.522e-01;2.868e-04;9.929e-01;7.500e-01;-5.969e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.730520000;9.929e-01;8.334e-01;-6.637e-02;8.393e-01;-6.685e-02;9.730e-01;1.003e+00;8.522e-01;2.359e-04;9.929e-01;7.500e-01;-5.973e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.731520000;9.929e-01;8.334e-01;-6.642e-02;8.394e-01;-6.690e-02;9.729e-01;1.003e+00;8.522e-01;1.861e-04;9.929e-01;7.500e-01;-5.978e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.732520000;9.928e-01;8.334e-01;-6.648e-02;8.394e-01;-6.696e-02;9.729e-01;1.003e+00;8.523e-01;1.351e-04;9.928e-01;7.500e-01;-5.983e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.733520000;9.928e-01;8.334e-01;-6.653e-02;8.394e-01;-6.701e-02;9.729e-01;1.003e+00;8.523e-01;8.418e-05;9.928e-01;7.500e-01;-5.988e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.734520000;9.928e-01;8.334e-01;-6.659e-02;8.394e-01;-6.707e-02;9.728e-01;1.003e+00;8.523e-01;3.434e-05;9.928e-01;7.500e-01;-5.993e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.735520000;9.928e-01;8.334e-01;-6.664e-02;8.394e-01;-6.712e-02;9.728e-01;1.003e+00;8.523e-01;-1.660e-05;9.928e-01;7.500e-01;-5.998e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.736520000;9.928e-01;8.334e-01;-6.669e-02;8.394e-01;-6.718e-02;9.728e-01;1.003e+00;8.523e-01;-6.645e-05;9.928e-01;7.500e-01;-6.002e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.737520000;9.927e-01;8.334e-01;-6.675e-02;8.395e-01;-6.723e-02;9.727e-01;1.003e+00;8.524e-01;-1.163e-04;9.927e-01;7.500e-01;-6.007e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.738520000;9.927e-01;8.334e-01;-6.680e-02;8.395e-01;-6.729e-02;9.727e-01;1.003e+00;8.524e-01;-1.673e-04;9.927e-01;7.500e-01;-6.012e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.739520000;9.927e-01;8.334e-01;-6.685e-02;8.395e-01;-6.734e-02;9.726e-01;1.003e+00;8.524e-01;-2.171e-04;9.927e-01;7.500e-01;-6.017e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.740520000;9.927e-01;8.334e-01;-6.690e-02;8.395e-01;-6.740e-02;9.726e-01;1.003e+00;8.524e-01;-2.681e-04;9.927e-01;7.500e-01;-6.021e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.741520000;9.927e-01;8.334e-01;-6.696e-02;8.395e-01;-6.745e-02;9.726e-01;1.003e+00;8.524e-01;-3.179e-04;9.927e-01;7.500e-01;-6.026e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.742520000;9.926e-01;8.334e-01;-6.701e-02;8.395e-01;-6.751e-02;9.725e-01;1.003e+00;8.525e-01;-3.678e-04;9.926e-01;7.500e-01;-6.031e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.743520000;9.926e-01;8.334e-01;-6.706e-02;8.396e-01;-6.756e-02;9.725e-01;1.003e+00;8.525e-01;-4.176e-04;9.926e-01;7.500e-01;-6.036e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.744520000;9.926e-01;8.334e-01;-6.712e-02;8.396e-01;-6.762e-02;9.725e-01;1.003e+00;8.525e-01;-4.675e-04;9.926e-01;7.500e-01;-6.041e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.745520000;9.926e-01;8.334e-01;-6.717e-02;8.396e-01;-6.767e-02;9.724e-01;1.003e+00;8.525e-01;-5.174e-04;9.926e-01;7.500e-01;-6.045e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.746520000;9.926e-01;8.334e-01;-6.722e-02;8.396e-01;-6.773e-02;9.724e-01;1.003e+00;8.525e-01;-5.683e-04;9.926e-01;7.500e-01;-6.050e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.747520000;9.926e-01;8.334e-01;-6.728e-02;8.396e-01;-6.778e-02;9.724e-01;1.003e+00;8.526e-01;-6.182e-04;9.926e-01;7.500e-01;-6.055e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.748520000;9.925e-01;8.334e-01;-6.733e-02;8.396e-01;-6.784e-02;9.723e-01;1.003e+00;8.526e-01;-6.681e-04;9.925e-01;7.500e-01;-6.060e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.749520000;9.925e-01;8.334e-01;-6.738e-02;8.397e-01;-6.789e-02;9.723e-01;1.003e+00;8.526e-01;-7.179e-04;9.925e-01;7.500e-01;-6.064e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.750520000;9.925e-01;8.334e-01;-6.743e-02;8.397e-01;-6.794e-02;9.723e-01;1.003e+00;8.526e-01;-7.678e-04;9.925e-01;7.500e-01;-6.069e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.751520000;9.925e-01;8.334e-01;-6.749e-02;8.397e-01;-6.800e-02;9.722e-01;1.003e+00;8.526e-01;-8.166e-04;9.925e-01;7.500e-01;-6.074e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.752520000;9.925e-01;8.334e-01;-6.754e-02;8.397e-01;-6.805e-02;9.722e-01;1.003e+00;8.527e-01;-8.665e-04;9.925e-01;7.500e-01;-6.079e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.753520000;9.924e-01;8.334e-01;-6.759e-02;8.397e-01;-6.811e-02;9.722e-01;1.003e+00;8.527e-01;-9.163e-04;9.924e-01;7.500e-01;-6.083e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.754520000;9.924e-01;8.334e-01;-6.764e-02;8.397e-01;-6.816e-02;9.721e-01;1.003e+00;8.527e-01;-9.662e-04;9.924e-01;7.500e-01;-6.088e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.755520000;9.924e-01;8.334e-01;-6.770e-02;8.398e-01;-6.822e-02;9.721e-01;1.003e+00;8.527e-01;-1.016e-03;9.924e-01;7.500e-01;-6.093e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.756520000;9.924e-01;8.334e-01;-6.775e-02;8.398e-01;-6.827e-02;9.721e-01;1.003e+00;8.527e-01;-1.065e-03;9.924e-01;7.500e-01;-6.098e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.757520000;9.924e-01;8.334e-01;-6.780e-02;8.398e-01;-6.832e-02;9.720e-01;1.003e+00;8.528e-01;-1.115e-03;9.924e-01;7.500e-01;-6.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.758520000;9.923e-01;8.334e-01;-6.785e-02;8.398e-01;-6.838e-02;9.720e-01;1.003e+00;8.528e-01;-1.165e-03;9.923e-01;7.500e-01;-6.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.759520000;9.923e-01;8.334e-01;-6.791e-02;8.398e-01;-6.843e-02;9.719e-01;1.003e+00;8.528e-01;-1.213e-03;9.923e-01;7.500e-01;-6.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.760520000;9.923e-01;8.334e-01;-6.796e-02;8.398e-01;-6.849e-02;9.719e-01;1.003e+00;8.528e-01;-1.263e-03;9.923e-01;7.500e-01;-6.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.761520000;9.923e-01;8.334e-01;-6.801e-02;8.399e-01;-6.854e-02;9.719e-01;1.003e+00;8.528e-01;-1.313e-03;9.923e-01;7.500e-01;-6.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.762520000;9.923e-01;8.334e-01;-6.806e-02;8.399e-01;-6.860e-02;9.718e-01;1.003e+00;8.529e-01;-1.362e-03;9.923e-01;7.500e-01;-6.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.763520000;9.922e-01;8.334e-01;-6.812e-02;8.399e-01;-6.865e-02;9.718e-01;1.003e+00;8.529e-01;-1.412e-03;9.922e-01;7.500e-01;-6.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.764520000;9.922e-01;8.334e-01;-6.817e-02;8.399e-01;-6.870e-02;9.718e-01;1.003e+00;8.529e-01;-1.461e-03;9.922e-01;7.500e-01;-6.135e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.765520000;9.922e-01;8.334e-01;-6.822e-02;8.399e-01;-6.876e-02;9.717e-01;1.002e+00;8.529e-01;-1.510e-03;9.922e-01;7.500e-01;-6.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.766520000;9.922e-01;8.334e-01;-6.827e-02;8.399e-01;-6.881e-02;9.717e-01;1.002e+00;8.529e-01;-1.559e-03;9.922e-01;7.500e-01;-6.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.767520000;9.922e-01;8.334e-01;-6.832e-02;8.400e-01;-6.886e-02;9.717e-01;1.002e+00;8.530e-01;-1.608e-03;9.922e-01;7.500e-01;-6.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.768520000;9.921e-01;8.334e-01;-6.838e-02;8.400e-01;-6.892e-02;9.716e-01;1.002e+00;8.530e-01;-1.657e-03;9.921e-01;7.500e-01;-6.154e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.769520000;9.921e-01;8.334e-01;-6.843e-02;8.400e-01;-6.897e-02;9.716e-01;1.002e+00;8.530e-01;-1.707e-03;9.921e-01;7.500e-01;-6.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.770520000;9.921e-01;8.334e-01;-6.848e-02;8.400e-01;-6.903e-02;9.716e-01;1.002e+00;8.530e-01;-1.756e-03;9.921e-01;7.500e-01;-6.163e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.771520000;9.921e-01;8.334e-01;-6.853e-02;8.400e-01;-6.908e-02;9.715e-01;1.002e+00;8.530e-01;-1.805e-03;9.921e-01;7.500e-01;-6.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.772520000;9.921e-01;8.334e-01;-6.858e-02;8.400e-01;-6.913e-02;9.715e-01;1.002e+00;8.531e-01;-1.853e-03;9.921e-01;7.500e-01;-6.173e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.773520000;9.921e-01;8.334e-01;-6.864e-02;8.400e-01;-6.919e-02;9.715e-01;1.002e+00;8.531e-01;-1.902e-03;9.921e-01;7.500e-01;-6.177e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.774520000;9.920e-01;8.334e-01;-6.869e-02;8.401e-01;-6.924e-02;9.714e-01;1.002e+00;8.531e-01;-1.951e-03;9.920e-01;7.500e-01;-6.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.775520000;9.920e-01;8.334e-01;-6.874e-02;8.401e-01;-6.929e-02;9.714e-01;1.002e+00;8.531e-01;-2.000e-03;9.920e-01;7.500e-01;-6.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.776520000;9.920e-01;8.334e-01;-6.879e-02;8.401e-01;-6.935e-02;9.714e-01;1.002e+00;8.531e-01;-2.049e-03;9.920e-01;7.500e-01;-6.191e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.777520000;9.920e-01;8.334e-01;-6.884e-02;8.401e-01;-6.940e-02;9.713e-01;1.002e+00;8.532e-01;-2.098e-03;9.920e-01;7.500e-01;-6.196e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.778520000;9.920e-01;8.334e-01;-6.889e-02;8.401e-01;-6.945e-02;9.713e-01;1.002e+00;8.532e-01;-2.146e-03;9.920e-01;7.500e-01;-6.200e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.779520000;9.919e-01;8.334e-01;-6.895e-02;8.401e-01;-6.951e-02;9.713e-01;1.002e+00;8.532e-01;-2.195e-03;9.919e-01;7.500e-01;-6.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.780520000;9.919e-01;8.334e-01;-6.900e-02;8.402e-01;-6.956e-02;9.712e-01;1.002e+00;8.532e-01;-2.244e-03;9.919e-01;7.500e-01;-6.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.781520000;9.919e-01;8.334e-01;-6.905e-02;8.402e-01;-6.961e-02;9.712e-01;1.002e+00;8.532e-01;-2.293e-03;9.919e-01;7.500e-01;-6.214e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.782520000;9.919e-01;8.334e-01;-6.910e-02;8.402e-01;-6.967e-02;9.712e-01;1.002e+00;8.533e-01;-2.342e-03;9.919e-01;7.500e-01;-6.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.783520000;9.919e-01;8.334e-01;-6.915e-02;8.402e-01;-6.972e-02;9.711e-01;1.002e+00;8.533e-01;-2.389e-03;9.919e-01;7.500e-01;-6.224e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.784520000;9.918e-01;8.334e-01;-6.920e-02;8.402e-01;-6.977e-02;9.711e-01;1.002e+00;8.533e-01;-2.438e-03;9.918e-01;7.500e-01;-6.228e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.785520000;9.918e-01;8.334e-01;-6.925e-02;8.402e-01;-6.983e-02;9.710e-01;1.002e+00;8.533e-01;-2.487e-03;9.918e-01;7.500e-01;-6.233e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.786520000;9.918e-01;8.334e-01;-6.931e-02;8.403e-01;-6.988e-02;9.710e-01;1.002e+00;8.533e-01;-2.535e-03;9.918e-01;7.500e-01;-6.237e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.787520000;9.918e-01;8.334e-01;-6.936e-02;8.403e-01;-6.993e-02;9.710e-01;1.002e+00;8.534e-01;-2.584e-03;9.918e-01;7.500e-01;-6.242e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.788520000;9.918e-01;8.334e-01;-6.941e-02;8.403e-01;-6.998e-02;9.709e-01;1.002e+00;8.534e-01;-2.633e-03;9.918e-01;7.500e-01;-6.247e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.789520000;9.918e-01;8.334e-01;-6.946e-02;8.403e-01;-7.004e-02;9.709e-01;1.002e+00;8.534e-01;-2.680e-03;9.918e-01;7.500e-01;-6.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.790520000;9.917e-01;8.334e-01;-6.951e-02;8.403e-01;-7.009e-02;9.709e-01;1.002e+00;8.534e-01;-2.729e-03;9.917e-01;7.500e-01;-6.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.791520000;9.917e-01;8.334e-01;-6.956e-02;8.403e-01;-7.014e-02;9.708e-01;1.002e+00;8.534e-01;-2.777e-03;9.917e-01;7.500e-01;-6.260e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.792520000;9.917e-01;8.334e-01;-6.961e-02;8.404e-01;-7.020e-02;9.708e-01;1.002e+00;8.535e-01;-2.825e-03;9.917e-01;7.500e-01;-6.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.793520000;9.917e-01;8.334e-01;-6.966e-02;8.404e-01;-7.025e-02;9.708e-01;1.002e+00;8.535e-01;-2.874e-03;9.917e-01;7.500e-01;-6.270e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.794520000;9.917e-01;8.334e-01;-6.971e-02;8.404e-01;-7.030e-02;9.707e-01;1.002e+00;8.535e-01;-2.921e-03;9.917e-01;7.500e-01;-6.274e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.795520000;9.916e-01;8.334e-01;-6.977e-02;8.404e-01;-7.035e-02;9.707e-01;1.002e+00;8.535e-01;-2.969e-03;9.916e-01;7.500e-01;-6.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.796520000;9.916e-01;8.334e-01;-6.982e-02;8.404e-01;-7.041e-02;9.707e-01;1.002e+00;8.535e-01;-3.018e-03;9.916e-01;7.500e-01;-6.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.797520000;9.916e-01;8.334e-01;-6.987e-02;8.404e-01;-7.046e-02;9.706e-01;1.002e+00;8.536e-01;-3.066e-03;9.916e-01;7.500e-01;-6.288e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.798520000;9.916e-01;8.334e-01;-6.992e-02;8.404e-01;-7.051e-02;9.706e-01;1.002e+00;8.536e-01;-3.113e-03;9.916e-01;7.500e-01;-6.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.799520000;9.916e-01;8.334e-01;-6.997e-02;8.405e-01;-7.056e-02;9.706e-01;1.002e+00;8.536e-01;-3.161e-03;9.916e-01;7.500e-01;-6.297e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.800520000;9.915e-01;8.334e-01;-7.002e-02;8.405e-01;-7.062e-02;9.705e-01;1.002e+00;8.536e-01;-3.210e-03;9.915e-01;7.500e-01;-6.302e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.801520000;9.915e-01;8.334e-01;-7.007e-02;8.405e-01;-7.067e-02;9.705e-01;1.002e+00;8.536e-01;-3.258e-03;9.915e-01;7.500e-01;-6.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.802520000;9.915e-01;8.334e-01;-7.012e-02;8.405e-01;-7.072e-02;9.705e-01;1.002e+00;8.537e-01;-3.306e-03;9.915e-01;7.500e-01;-6.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.803520000;9.915e-01;8.334e-01;-7.017e-02;8.405e-01;-7.077e-02;9.704e-01;1.002e+00;8.537e-01;-3.353e-03;9.915e-01;7.500e-01;-6.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.804520000;9.915e-01;8.334e-01;-7.022e-02;8.405e-01;-7.083e-02;9.704e-01;1.002e+00;8.537e-01;-3.401e-03;9.915e-01;7.500e-01;-6.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.805520000;9.915e-01;8.334e-01;-7.027e-02;8.406e-01;-7.088e-02;9.704e-01;1.002e+00;8.537e-01;-3.449e-03;9.915e-01;7.500e-01;-6.324e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.806520000;9.914e-01;8.334e-01;-7.032e-02;8.406e-01;-7.093e-02;9.703e-01;1.002e+00;8.537e-01;-3.497e-03;9.914e-01;7.500e-01;-6.329e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.807520000;9.914e-01;8.334e-01;-7.037e-02;8.406e-01;-7.098e-02;9.703e-01;1.002e+00;8.538e-01;-3.543e-03;9.914e-01;7.500e-01;-6.334e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.808520000;9.914e-01;8.334e-01;-7.042e-02;8.406e-01;-7.103e-02;9.703e-01;1.002e+00;8.538e-01;-3.591e-03;9.914e-01;7.500e-01;-6.338e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.809520000;9.914e-01;8.334e-01;-7.047e-02;8.406e-01;-7.109e-02;9.702e-01;1.001e+00;8.538e-01;-3.639e-03;9.914e-01;7.500e-01;-6.343e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.810520000;9.914e-01;8.334e-01;-7.052e-02;8.406e-01;-7.114e-02;9.702e-01;1.001e+00;8.538e-01;-3.687e-03;9.914e-01;7.500e-01;-6.347e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.811520000;9.913e-01;8.334e-01;-7.057e-02;8.407e-01;-7.119e-02;9.702e-01;1.001e+00;8.538e-01;-3.735e-03;9.913e-01;7.500e-01;-6.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.812520000;9.913e-01;8.334e-01;-7.062e-02;8.407e-01;-7.124e-02;9.701e-01;1.001e+00;8.539e-01;-3.781e-03;9.913e-01;7.500e-01;-6.356e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.813520000;9.913e-01;8.334e-01;-7.067e-02;8.407e-01;-7.129e-02;9.701e-01;1.001e+00;8.539e-01;-3.829e-03;9.913e-01;7.500e-01;-6.361e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.814520000;9.913e-01;8.334e-01;-7.072e-02;8.407e-01;-7.135e-02;9.701e-01;1.001e+00;8.539e-01;-3.877e-03;9.913e-01;7.500e-01;-6.365e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.815520000;9.913e-01;8.334e-01;-7.077e-02;8.407e-01;-7.140e-02;9.700e-01;1.001e+00;8.539e-01;-3.924e-03;9.913e-01;7.500e-01;-6.370e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.816520000;9.913e-01;8.334e-01;-7.082e-02;8.407e-01;-7.145e-02;9.700e-01;1.001e+00;8.539e-01;-3.971e-03;9.913e-01;7.500e-01;-6.374e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.817520000;9.912e-01;8.334e-01;-7.087e-02;8.407e-01;-7.150e-02;9.700e-01;1.001e+00;8.540e-01;-4.018e-03;9.912e-01;7.500e-01;-6.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.818520000;9.912e-01;8.334e-01;-7.092e-02;8.408e-01;-7.155e-02;9.699e-01;1.001e+00;8.540e-01;-4.066e-03;9.912e-01;7.500e-01;-6.383e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.819520000;9.912e-01;8.334e-01;-7.097e-02;8.408e-01;-7.160e-02;9.699e-01;1.001e+00;8.540e-01;-4.113e-03;9.912e-01;7.500e-01;-6.388e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.820520000;9.912e-01;8.334e-01;-7.102e-02;8.408e-01;-7.166e-02;9.699e-01;1.001e+00;8.540e-01;-4.160e-03;9.912e-01;7.500e-01;-6.392e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.821520000;9.912e-01;8.334e-01;-7.107e-02;8.408e-01;-7.171e-02;9.698e-01;1.001e+00;8.540e-01;-4.207e-03;9.912e-01;7.500e-01;-6.397e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.822520000;9.911e-01;8.334e-01;-7.112e-02;8.408e-01;-7.176e-02;9.698e-01;1.001e+00;8.540e-01;-4.254e-03;9.911e-01;7.500e-01;-6.401e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.823520000;9.911e-01;8.334e-01;-7.117e-02;8.408e-01;-7.181e-02;9.698e-01;1.001e+00;8.541e-01;-4.302e-03;9.911e-01;7.500e-01;-6.406e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.824520000;9.911e-01;8.334e-01;-7.122e-02;8.409e-01;-7.186e-02;9.697e-01;1.001e+00;8.541e-01;-4.348e-03;9.911e-01;7.500e-01;-6.410e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.825520000;9.911e-01;8.334e-01;-7.127e-02;8.409e-01;-7.191e-02;9.697e-01;1.001e+00;8.541e-01;-4.395e-03;9.911e-01;7.500e-01;-6.414e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.826520000;9.911e-01;8.334e-01;-7.132e-02;8.409e-01;-7.196e-02;9.697e-01;1.001e+00;8.541e-01;-4.443e-03;9.911e-01;7.500e-01;-6.419e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.827520000;9.911e-01;8.334e-01;-7.137e-02;8.409e-01;-7.202e-02;9.696e-01;1.001e+00;8.541e-01;-4.490e-03;9.911e-01;7.500e-01;-6.424e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.828520000;9.910e-01;8.334e-01;-7.142e-02;8.409e-01;-7.207e-02;9.696e-01;1.001e+00;8.542e-01;-4.536e-03;9.910e-01;7.500e-01;-6.428e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.829520000;9.910e-01;8.334e-01;-7.147e-02;8.409e-01;-7.212e-02;9.696e-01;1.001e+00;8.542e-01;-4.583e-03;9.910e-01;7.500e-01;-6.432e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.830520000;9.910e-01;8.334e-01;-7.152e-02;8.409e-01;-7.217e-02;9.695e-01;1.001e+00;8.542e-01;-4.630e-03;9.910e-01;7.500e-01;-6.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.831520000;9.910e-01;8.334e-01;-7.157e-02;8.410e-01;-7.222e-02;9.695e-01;1.001e+00;8.542e-01;-4.676e-03;9.910e-01;7.500e-01;-6.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.832520000;9.910e-01;8.334e-01;-7.162e-02;8.410e-01;-7.227e-02;9.695e-01;1.001e+00;8.542e-01;-4.723e-03;9.910e-01;7.500e-01;-6.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.833520000;9.909e-01;8.334e-01;-7.167e-02;8.410e-01;-7.232e-02;9.694e-01;1.001e+00;8.543e-01;-4.770e-03;9.909e-01;7.500e-01;-6.450e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.834520000;9.909e-01;8.334e-01;-7.172e-02;8.410e-01;-7.237e-02;9.694e-01;1.001e+00;8.543e-01;-4.817e-03;9.909e-01;7.500e-01;-6.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.835520000;9.909e-01;8.334e-01;-7.177e-02;8.410e-01;-7.243e-02;9.694e-01;1.001e+00;8.543e-01;-4.863e-03;9.909e-01;7.500e-01;-6.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.836520000;9.909e-01;8.334e-01;-7.182e-02;8.410e-01;-7.248e-02;9.693e-01;1.001e+00;8.543e-01;-4.910e-03;9.909e-01;7.500e-01;-6.463e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.837520000;9.909e-01;8.334e-01;-7.187e-02;8.411e-01;-7.253e-02;9.693e-01;1.001e+00;8.543e-01;-4.956e-03;9.909e-01;7.500e-01;-6.468e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.838520000;9.909e-01;8.334e-01;-7.191e-02;8.411e-01;-7.258e-02;9.693e-01;1.001e+00;8.544e-01;-5.002e-03;9.909e-01;7.500e-01;-6.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.839520000;9.908e-01;8.334e-01;-7.196e-02;8.411e-01;-7.263e-02;9.692e-01;1.001e+00;8.544e-01;-5.049e-03;9.908e-01;7.500e-01;-6.477e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.840520000;9.908e-01;8.334e-01;-7.201e-02;8.411e-01;-7.268e-02;9.692e-01;1.001e+00;8.544e-01;-5.096e-03;9.908e-01;7.500e-01;-6.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.841520000;9.908e-01;8.334e-01;-7.206e-02;8.411e-01;-7.273e-02;9.692e-01;1.001e+00;8.544e-01;-5.142e-03;9.908e-01;7.500e-01;-6.485e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.842520000;9.908e-01;8.334e-01;-7.211e-02;8.411e-01;-7.278e-02;9.691e-01;1.001e+00;8.544e-01;-5.188e-03;9.908e-01;7.500e-01;-6.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.843520000;9.908e-01;8.334e-01;-7.216e-02;8.411e-01;-7.283e-02;9.691e-01;1.001e+00;8.545e-01;-5.235e-03;9.908e-01;7.500e-01;-6.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.844520000;9.907e-01;8.334e-01;-7.221e-02;8.412e-01;-7.288e-02;9.691e-01;1.001e+00;8.545e-01;-5.281e-03;9.907e-01;7.500e-01;-6.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.845520000;9.907e-01;8.334e-01;-7.226e-02;8.412e-01;-7.293e-02;9.690e-01;1.001e+00;8.545e-01;-5.327e-03;9.907e-01;7.500e-01;-6.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.846520000;9.907e-01;8.334e-01;-7.231e-02;8.412e-01;-7.298e-02;9.690e-01;1.001e+00;8.545e-01;-5.373e-03;9.907e-01;7.500e-01;-6.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.847520000;9.907e-01;8.334e-01;-7.235e-02;8.412e-01;-7.303e-02;9.690e-01;1.001e+00;8.545e-01;-5.420e-03;9.907e-01;7.500e-01;-6.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.848520000;9.907e-01;8.334e-01;-7.240e-02;8.412e-01;-7.309e-02;9.690e-01;1.001e+00;8.545e-01;-5.465e-03;9.907e-01;7.500e-01;-6.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.849520000;9.907e-01;8.334e-01;-7.245e-02;8.412e-01;-7.314e-02;9.689e-01;1.001e+00;8.546e-01;-5.511e-03;9.907e-01;7.500e-01;-6.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.850520000;9.906e-01;8.334e-01;-7.250e-02;8.413e-01;-7.319e-02;9.689e-01;1.001e+00;8.546e-01;-5.558e-03;9.906e-01;7.500e-01;-6.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.851520000;9.906e-01;8.334e-01;-7.255e-02;8.413e-01;-7.324e-02;9.689e-01;1.001e+00;8.546e-01;-5.603e-03;9.906e-01;7.500e-01;-6.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.852520000;9.906e-01;8.334e-01;-7.260e-02;8.413e-01;-7.329e-02;9.688e-01;1.001e+00;8.546e-01;-5.649e-03;9.906e-01;7.500e-01;-6.534e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.853520000;9.906e-01;8.334e-01;-7.265e-02;8.413e-01;-7.334e-02;9.688e-01;1.001e+00;8.546e-01;-5.696e-03;9.906e-01;7.500e-01;-6.538e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.854520000;9.906e-01;8.334e-01;-7.269e-02;8.413e-01;-7.339e-02;9.688e-01;1.001e+00;8.547e-01;-5.742e-03;9.906e-01;7.500e-01;-6.542e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.855520000;9.905e-01;8.334e-01;-7.274e-02;8.413e-01;-7.344e-02;9.687e-01;1.000e+00;8.547e-01;-5.787e-03;9.905e-01;7.500e-01;-6.547e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.856520000;9.905e-01;8.334e-01;-7.279e-02;8.413e-01;-7.349e-02;9.687e-01;1.000e+00;8.547e-01;-5.833e-03;9.905e-01;7.500e-01;-6.551e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.857520000;9.905e-01;8.334e-01;-7.284e-02;8.414e-01;-7.354e-02;9.687e-01;1.000e+00;8.547e-01;-5.879e-03;9.905e-01;7.500e-01;-6.556e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.858520000;9.905e-01;8.334e-01;-7.289e-02;8.414e-01;-7.359e-02;9.686e-01;1.000e+00;8.547e-01;-5.924e-03;9.905e-01;7.500e-01;-6.560e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.859520000;9.905e-01;8.334e-01;-7.294e-02;8.414e-01;-7.364e-02;9.686e-01;1.000e+00;8.548e-01;-5.970e-03;9.905e-01;7.500e-01;-6.564e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.860520000;9.905e-01;8.334e-01;-7.298e-02;8.414e-01;-7.369e-02;9.686e-01;1.000e+00;8.548e-01;-6.016e-03;9.905e-01;7.500e-01;-6.569e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.861520000;9.904e-01;8.334e-01;-7.303e-02;8.414e-01;-7.374e-02;9.685e-01;1.000e+00;8.548e-01;-6.061e-03;9.904e-01;7.500e-01;-6.573e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.862520000;9.904e-01;8.334e-01;-7.308e-02;8.414e-01;-7.379e-02;9.685e-01;1.000e+00;8.548e-01;-6.107e-03;9.904e-01;7.500e-01;-6.577e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.863520000;9.904e-01;8.334e-01;-7.313e-02;8.414e-01;-7.384e-02;9.685e-01;1.000e+00;8.548e-01;-6.153e-03;9.904e-01;7.500e-01;-6.582e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.864520000;9.904e-01;8.334e-01;-7.318e-02;8.415e-01;-7.389e-02;9.684e-01;1.000e+00;8.548e-01;-6.198e-03;9.904e-01;7.500e-01;-6.586e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.865520000;9.904e-01;8.334e-01;-7.322e-02;8.415e-01;-7.394e-02;9.684e-01;1.000e+00;8.549e-01;-6.244e-03;9.904e-01;7.500e-01;-6.590e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.866520000;9.904e-01;8.334e-01;-7.327e-02;8.415e-01;-7.399e-02;9.684e-01;1.000e+00;8.549e-01;-6.290e-03;9.904e-01;7.500e-01;-6.595e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.867520000;9.903e-01;8.334e-01;-7.332e-02;8.415e-01;-7.404e-02;9.683e-01;1.000e+00;8.549e-01;-6.334e-03;9.903e-01;7.500e-01;-6.599e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.868520000;9.903e-01;8.334e-01;-7.337e-02;8.415e-01;-7.409e-02;9.683e-01;1.000e+00;8.549e-01;-6.380e-03;9.903e-01;7.500e-01;-6.603e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.869520000;9.903e-01;8.334e-01;-7.342e-02;8.415e-01;-7.414e-02;9.683e-01;1.000e+00;8.549e-01;-6.425e-03;9.903e-01;7.500e-01;-6.607e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.870520000;9.903e-01;8.334e-01;-7.346e-02;8.416e-01;-7.419e-02;9.682e-01;1.000e+00;8.550e-01;-6.471e-03;9.903e-01;7.500e-01;-6.612e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.871520000;9.903e-01;8.334e-01;-7.351e-02;8.416e-01;-7.423e-02;9.682e-01;1.000e+00;8.550e-01;-6.516e-03;9.903e-01;7.500e-01;-6.616e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.872520000;9.902e-01;8.334e-01;-7.356e-02;8.416e-01;-7.428e-02;9.682e-01;1.000e+00;8.550e-01;-6.561e-03;9.902e-01;7.500e-01;-6.620e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.873520000;9.902e-01;8.334e-01;-7.361e-02;8.416e-01;-7.433e-02;9.681e-01;1.000e+00;8.550e-01;-6.606e-03;9.902e-01;7.500e-01;-6.625e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.874520000;9.902e-01;8.334e-01;-7.365e-02;8.416e-01;-7.438e-02;9.681e-01;1.000e+00;8.550e-01;-6.652e-03;9.902e-01;7.500e-01;-6.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.875520000;9.902e-01;8.334e-01;-7.370e-02;8.416e-01;-7.443e-02;9.681e-01;1.000e+00;8.550e-01;-6.696e-03;9.902e-01;7.500e-01;-6.633e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.876520000;9.902e-01;8.334e-01;-7.375e-02;8.416e-01;-7.448e-02;9.681e-01;1.000e+00;8.551e-01;-6.742e-03;9.902e-01;7.500e-01;-6.638e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.877520000;9.902e-01;8.334e-01;-7.380e-02;8.417e-01;-7.453e-02;9.680e-01;1.000e+00;8.551e-01;-6.787e-03;9.902e-01;7.500e-01;-6.642e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.878520000;9.901e-01;8.334e-01;-7.385e-02;8.417e-01;-7.458e-02;9.680e-01;1.000e+00;8.551e-01;-6.831e-03;9.901e-01;7.500e-01;-6.646e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.879520000;9.901e-01;8.334e-01;-7.389e-02;8.417e-01;-7.463e-02;9.680e-01;1.000e+00;8.551e-01;-6.877e-03;9.901e-01;7.500e-01;-6.650e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.880520000;9.901e-01;8.334e-01;-7.394e-02;8.417e-01;-7.468e-02;9.679e-01;9.999e-01;8.551e-01;-6.921e-03;9.901e-01;7.500e-01;-6.655e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.881520000;9.901e-01;8.334e-01;-7.399e-02;8.417e-01;-7.473e-02;9.679e-01;9.999e-01;8.552e-01;-6.966e-03;9.901e-01;7.500e-01;-6.659e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.882520000;9.901e-01;8.334e-01;-7.403e-02;8.417e-01;-7.478e-02;9.679e-01;9.999e-01;8.552e-01;-7.012e-03;9.901e-01;7.500e-01;-6.663e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.883520000;9.901e-01;8.334e-01;-7.408e-02;8.417e-01;-7.483e-02;9.678e-01;9.999e-01;8.552e-01;-7.056e-03;9.901e-01;7.500e-01;-6.667e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.884520000;9.900e-01;8.334e-01;-7.413e-02;8.418e-01;-7.487e-02;9.678e-01;9.999e-01;8.552e-01;-7.101e-03;9.900e-01;7.500e-01;-6.672e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.885520000;9.900e-01;8.334e-01;-7.418e-02;8.418e-01;-7.492e-02;9.678e-01;9.998e-01;8.552e-01;-7.146e-03;9.900e-01;7.500e-01;-6.676e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.886520000;9.900e-01;8.334e-01;-7.422e-02;8.418e-01;-7.497e-02;9.677e-01;9.998e-01;8.553e-01;-7.190e-03;9.900e-01;7.500e-01;-6.680e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.887520000;9.900e-01;8.334e-01;-7.427e-02;8.418e-01;-7.502e-02;9.677e-01;9.998e-01;8.553e-01;-7.235e-03;9.900e-01;7.500e-01;-6.684e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.888520000;9.900e-01;8.334e-01;-7.432e-02;8.418e-01;-7.507e-02;9.677e-01;9.998e-01;8.553e-01;-7.279e-03;9.900e-01;7.500e-01;-6.689e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.889520000;9.900e-01;8.334e-01;-7.436e-02;8.418e-01;-7.512e-02;9.676e-01;9.998e-01;8.553e-01;-7.324e-03;9.900e-01;7.500e-01;-6.693e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.890520000;9.899e-01;8.334e-01;-7.441e-02;8.418e-01;-7.517e-02;9.676e-01;9.997e-01;8.553e-01;-7.369e-03;9.899e-01;7.500e-01;-6.697e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.891520000;9.899e-01;8.334e-01;-7.446e-02;8.419e-01;-7.522e-02;9.676e-01;9.997e-01;8.553e-01;-7.413e-03;9.899e-01;7.500e-01;-6.701e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.892520000;9.899e-01;8.334e-01;-7.451e-02;8.419e-01;-7.527e-02;9.675e-01;9.997e-01;8.554e-01;-7.458e-03;9.899e-01;7.500e-01;-6.706e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.893520000;9.899e-01;8.334e-01;-7.455e-02;8.419e-01;-7.531e-02;9.675e-01;9.997e-01;8.554e-01;-7.502e-03;9.899e-01;7.500e-01;-6.710e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.894520000;9.899e-01;8.334e-01;-7.460e-02;8.419e-01;-7.536e-02;9.675e-01;9.997e-01;8.554e-01;-7.547e-03;9.899e-01;7.500e-01;-6.714e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.895520000;9.898e-01;8.334e-01;-7.465e-02;8.419e-01;-7.541e-02;9.675e-01;9.996e-01;8.554e-01;-7.591e-03;9.898e-01;7.500e-01;-6.718e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.896520000;9.898e-01;8.334e-01;-7.469e-02;8.419e-01;-7.546e-02;9.674e-01;9.996e-01;8.554e-01;-7.635e-03;9.898e-01;7.500e-01;-6.722e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.897520000;9.898e-01;8.334e-01;-7.474e-02;8.420e-01;-7.551e-02;9.674e-01;9.996e-01;8.555e-01;-7.680e-03;9.898e-01;7.500e-01;-6.727e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.898520000;9.898e-01;8.334e-01;-7.479e-02;8.420e-01;-7.556e-02;9.674e-01;9.996e-01;8.555e-01;-7.724e-03;9.898e-01;7.500e-01;-6.731e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.899520000;9.898e-01;8.334e-01;-7.483e-02;8.420e-01;-7.561e-02;9.673e-01;9.995e-01;8.555e-01;-7.768e-03;9.898e-01;7.500e-01;-6.735e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.900520000;9.898e-01;8.334e-01;-7.488e-02;8.420e-01;-7.565e-02;9.673e-01;9.995e-01;8.555e-01;-7.813e-03;9.898e-01;7.500e-01;-6.739e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.901520000;9.897e-01;8.334e-01;-7.493e-02;8.420e-01;-7.570e-02;9.673e-01;9.995e-01;8.555e-01;-7.856e-03;9.897e-01;7.500e-01;-6.743e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.902520000;9.897e-01;8.334e-01;-7.497e-02;8.420e-01;-7.575e-02;9.672e-01;9.995e-01;8.555e-01;-7.901e-03;9.897e-01;7.500e-01;-6.747e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.903520000;9.897e-01;8.334e-01;-7.502e-02;8.420e-01;-7.580e-02;9.672e-01;9.995e-01;8.556e-01;-7.944e-03;9.897e-01;7.500e-01;-6.752e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.904520000;9.897e-01;8.334e-01;-7.507e-02;8.421e-01;-7.585e-02;9.672e-01;9.994e-01;8.556e-01;-7.989e-03;9.897e-01;7.500e-01;-6.756e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.905520000;9.897e-01;8.334e-01;-7.511e-02;8.421e-01;-7.590e-02;9.671e-01;9.994e-01;8.556e-01;-8.032e-03;9.897e-01;7.500e-01;-6.760e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.906520000;9.897e-01;8.334e-01;-7.516e-02;8.421e-01;-7.594e-02;9.671e-01;9.994e-01;8.556e-01;-8.077e-03;9.897e-01;7.500e-01;-6.764e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.907520000;9.896e-01;8.334e-01;-7.520e-02;8.421e-01;-7.599e-02;9.671e-01;9.994e-01;8.556e-01;-8.121e-03;9.896e-01;7.500e-01;-6.768e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.908520000;9.896e-01;8.334e-01;-7.525e-02;8.421e-01;-7.604e-02;9.671e-01;9.994e-01;8.557e-01;-8.164e-03;9.896e-01;7.500e-01;-6.773e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.909520000;9.896e-01;8.334e-01;-7.530e-02;8.421e-01;-7.609e-02;9.670e-01;9.993e-01;8.557e-01;-8.209e-03;9.896e-01;7.500e-01;-6.777e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.910520000;9.896e-01;8.334e-01;-7.534e-02;8.421e-01;-7.614e-02;9.670e-01;9.993e-01;8.557e-01;-8.252e-03;9.896e-01;7.500e-01;-6.781e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.911520000;9.896e-01;8.334e-01;-7.539e-02;8.422e-01;-7.618e-02;9.670e-01;9.993e-01;8.557e-01;-8.296e-03;9.896e-01;7.500e-01;-6.785e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.912520000;9.896e-01;8.334e-01;-7.544e-02;8.422e-01;-7.623e-02;9.669e-01;9.993e-01;8.557e-01;-8.339e-03;9.896e-01;7.500e-01;-6.789e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.913520000;9.895e-01;8.334e-01;-7.548e-02;8.422e-01;-7.628e-02;9.669e-01;9.993e-01;8.557e-01;-8.383e-03;9.895e-01;7.500e-01;-6.793e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.914520000;9.895e-01;8.334e-01;-7.553e-02;8.422e-01;-7.633e-02;9.669e-01;9.992e-01;8.558e-01;-8.426e-03;9.895e-01;7.500e-01;-6.797e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.915520000;9.895e-01;8.334e-01;-7.557e-02;8.422e-01;-7.637e-02;9.668e-01;9.992e-01;8.558e-01;-8.471e-03;9.895e-01;7.500e-01;-6.802e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.916520000;9.895e-01;8.334e-01;-7.562e-02;8.422e-01;-7.642e-02;9.668e-01;9.992e-01;8.558e-01;-8.515e-03;9.895e-01;7.500e-01;-6.806e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.917520000;9.895e-01;8.334e-01;-7.567e-02;8.422e-01;-7.647e-02;9.668e-01;9.992e-01;8.558e-01;-8.558e-03;9.895e-01;7.500e-01;-6.810e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.918520000;9.895e-01;8.334e-01;-7.571e-02;8.423e-01;-7.652e-02;9.667e-01;9.992e-01;8.558e-01;-8.602e-03;9.895e-01;7.500e-01;-6.814e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.919520000;9.894e-01;8.334e-01;-7.576e-02;8.423e-01;-7.657e-02;9.667e-01;9.991e-01;8.558e-01;-8.645e-03;9.894e-01;7.500e-01;-6.818e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.920520000;9.894e-01;8.334e-01;-7.580e-02;8.423e-01;-7.661e-02;9.667e-01;9.991e-01;8.559e-01;-8.688e-03;9.894e-01;7.500e-01;-6.822e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.921520000;9.894e-01;8.334e-01;-7.585e-02;8.423e-01;-7.666e-02;9.667e-01;9.991e-01;8.559e-01;-8.731e-03;9.894e-01;7.500e-01;-6.826e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.922520000;9.894e-01;8.334e-01;-7.589e-02;8.423e-01;-7.671e-02;9.666e-01;9.991e-01;8.559e-01;-8.775e-03;9.894e-01;7.500e-01;-6.831e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.923520000;9.894e-01;8.334e-01;-7.594e-02;8.423e-01;-7.676e-02;9.666e-01;9.991e-01;8.559e-01;-8.818e-03;9.894e-01;7.500e-01;-6.835e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.924520000;9.894e-01;8.334e-01;-7.599e-02;8.423e-01;-7.680e-02;9.666e-01;9.990e-01;8.559e-01;-8.862e-03;9.894e-01;7.500e-01;-6.839e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.925520000;9.893e-01;8.334e-01;-7.603e-02;8.424e-01;-7.685e-02;9.665e-01;9.990e-01;8.560e-01;-8.904e-03;9.893e-01;7.500e-01;-6.843e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.926520000;9.893e-01;8.334e-01;-7.608e-02;8.424e-01;-7.690e-02;9.665e-01;9.990e-01;8.560e-01;-8.948e-03;9.893e-01;7.500e-01;-6.847e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.927520000;9.893e-01;8.334e-01;-7.612e-02;8.424e-01;-7.695e-02;9.665e-01;9.990e-01;8.560e-01;-8.991e-03;9.893e-01;7.500e-01;-6.851e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.928520000;9.893e-01;8.334e-01;-7.617e-02;8.424e-01;-7.699e-02;9.664e-01;9.990e-01;8.560e-01;-9.034e-03;9.893e-01;7.500e-01;-6.855e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.929520000;9.893e-01;8.334e-01;-7.621e-02;8.424e-01;-7.704e-02;9.664e-01;9.989e-01;8.560e-01;-9.077e-03;9.893e-01;7.500e-01;-6.859e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.930520000;9.893e-01;8.334e-01;-7.626e-02;8.424e-01;-7.709e-02;9.664e-01;9.989e-01;8.560e-01;-9.121e-03;9.893e-01;7.500e-01;-6.863e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.931520000;9.892e-01;8.334e-01;-7.630e-02;8.424e-01;-7.713e-02;9.663e-01;9.989e-01;8.561e-01;-9.163e-03;9.892e-01;7.500e-01;-6.867e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.932520000;9.892e-01;8.334e-01;-7.635e-02;8.425e-01;-7.718e-02;9.663e-01;9.989e-01;8.561e-01;-9.207e-03;9.892e-01;7.500e-01;-6.871e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.933520000;9.892e-01;8.334e-01;-7.639e-02;8.425e-01;-7.723e-02;9.663e-01;9.989e-01;8.561e-01;-9.250e-03;9.892e-01;7.500e-01;-6.875e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.934520000;9.892e-01;8.334e-01;-7.644e-02;8.425e-01;-7.728e-02;9.663e-01;9.988e-01;8.561e-01;-9.292e-03;9.892e-01;7.500e-01;-6.880e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.935520000;9.892e-01;8.334e-01;-7.648e-02;8.425e-01;-7.732e-02;9.662e-01;9.988e-01;8.561e-01;-9.336e-03;9.892e-01;7.500e-01;-6.884e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.936520000;9.892e-01;8.334e-01;-7.653e-02;8.425e-01;-7.737e-02;9.662e-01;9.988e-01;8.561e-01;-9.378e-03;9.892e-01;7.500e-01;-6.888e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.937520000;9.891e-01;8.334e-01;-7.657e-02;8.425e-01;-7.742e-02;9.662e-01;9.988e-01;8.562e-01;-9.422e-03;9.891e-01;7.500e-01;-6.892e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.938520000;9.891e-01;8.334e-01;-7.662e-02;8.425e-01;-7.746e-02;9.661e-01;9.988e-01;8.562e-01;-9.464e-03;9.891e-01;7.500e-01;-6.896e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.939520000;9.891e-01;8.334e-01;-7.666e-02;8.426e-01;-7.751e-02;9.661e-01;9.987e-01;8.562e-01;-9.507e-03;9.891e-01;7.500e-01;-6.900e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.940520000;9.891e-01;8.334e-01;-7.671e-02;8.426e-01;-7.756e-02;9.661e-01;9.987e-01;8.562e-01;-9.549e-03;9.891e-01;7.500e-01;-6.904e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.941520000;9.891e-01;8.334e-01;-7.675e-02;8.426e-01;-7.760e-02;9.660e-01;9.987e-01;8.562e-01;-9.591e-03;9.891e-01;7.500e-01;-6.908e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.942520000;9.891e-01;8.334e-01;-7.680e-02;8.426e-01;-7.765e-02;9.660e-01;9.987e-01;8.563e-01;-9.635e-03;9.891e-01;7.500e-01;-6.912e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.943520000;9.890e-01;8.334e-01;-7.684e-02;8.426e-01;-7.770e-02;9.660e-01;9.987e-01;8.563e-01;-9.678e-03;9.890e-01;7.500e-01;-6.916e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.944520000;9.890e-01;8.334e-01;-7.689e-02;8.426e-01;-7.774e-02;9.660e-01;9.986e-01;8.563e-01;-9.720e-03;9.890e-01;7.500e-01;-6.920e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.945520000;9.890e-01;8.334e-01;-7.693e-02;8.426e-01;-7.779e-02;9.659e-01;9.986e-01;8.563e-01;-9.762e-03;9.890e-01;7.500e-01;-6.924e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.946520000;9.890e-01;8.334e-01;-7.698e-02;8.427e-01;-7.784e-02;9.659e-01;9.986e-01;8.563e-01;-9.805e-03;9.890e-01;7.500e-01;-6.928e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
