time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.947520000;9.890e-01;8.334e-01;-7.702e-02;8.427e-01;-7.788e-02;9.659e-01;9.986e-01;8.563e-01;-9.847e-03;9.890e-01;7.500e-01;-6.932e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.948520000;9.890e-01;8.334e-01;-7.707e-02;8.427e-01;-7.793e-02;9.658e-01;9.986e-01;8.564e-01;-9.890e-03;9.890e-01;7.500e-01;-6.936e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.949520000;9.889e-01;8.334e-01;-7.711e-02;8.427e-01;-7.798e-02;9.658e-01;9.985e-01;8.564e-01;-9.932e-03;9.889e-01;7.500e-01;-6.940e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.950520000;9.889e-01;8.334e-01;-7.716e-02;8.427e-01;-7.802e-02;9.658e-01;9.985e-01;8.564e-01;-9.975e-03;9.889e-01;7.500e-01;-6.944e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.951520000;9.889e-01;8.334e-01;-7.720e-02;8.427e-01;-7.807e-02;9.657e-01;9.985e-01;8.564e-01;-1.002e-02;9.889e-01;7.500e-01;-6.948e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.952520000;9.889e-01;8.334e-01;-7.725e-02;8.427e-01;-7.811e-02;9.657e-01;9.985e-01;8.564e-01;-1.006e-02;9.889e-01;7.500e-01;-6.952e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.953520000;9.889e-01;8.334e-01;-7.729e-02;8.428e-01;-7.816e-02;9.657e-01;9.985e-01;8.564e-01;-1.010e-02;9.889e-01;7.500e-01;-6.956e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.954520000;9.889e-01;8.334e-01;-7.734e-02;8.428e-01;-7.821e-02;9.657e-01;9.984e-01;8.565e-01;-1.014e-02;9.889e-01;7.500e-01;-6.960e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.955520000;9.888e-01;8.334e-01;-7.738e-02;8.428e-01;-7.825e-02;9.656e-01;9.984e-01;8.565e-01;-1.019e-02;9.888e-01;7.500e-01;-6.964e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.956520000;9.888e-01;8.334e-01;-7.742e-02;8.428e-01;-7.830e-02;9.656e-01;9.984e-01;8.565e-01;-1.023e-02;9.888e-01;7.500e-01;-6.968e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.957520000;9.888e-01;8.334e-01;-7.747e-02;8.428e-01;-7.835e-02;9.656e-01;9.984e-01;8.565e-01;-1.027e-02;9.888e-01;7.500e-01;-6.972e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.958520000;9.888e-01;8.334e-01;-7.751e-02;8.428e-01;-7.839e-02;9.655e-01;9.984e-01;8.565e-01;-1.031e-02;9.888e-01;7.500e-01;-6.976e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.959520000;9.888e-01;8.334e-01;-7.756e-02;8.428e-01;-7.844e-02;9.655e-01;9.983e-01;8.566e-01;-1.035e-02;9.888e-01;7.500e-01;-6.980e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.960520000;9.888e-01;8.334e-01;-7.760e-02;8.429e-01;-7.848e-02;9.655e-01;9.983e-01;8.566e-01;-1.040e-02;9.888e-01;7.500e-01;-6.984e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.961520000;9.887e-01;8.334e-01;-7.765e-02;8.429e-01;-7.853e-02;9.655e-01;9.983e-01;8.566e-01;-1.044e-02;9.887e-01;7.500e-01;-6.988e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.962520000;9.887e-01;8.334e-01;-7.769e-02;8.429e-01;-7.858e-02;9.654e-01;9.983e-01;8.566e-01;-1.048e-02;9.887e-01;7.500e-01;-6.992e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.963520000;9.887e-01;8.334e-01;-7.773e-02;8.429e-01;-7.862e-02;9.654e-01;9.983e-01;8.566e-01;-1.052e-02;9.887e-01;7.500e-01;-6.996e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.964520000;9.887e-01;8.334e-01;-7.778e-02;8.429e-01;-7.867e-02;9.654e-01;9.982e-01;8.566e-01;-1.056e-02;9.887e-01;7.500e-01;-7.000e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.965520000;9.887e-01;8.334e-01;-7.782e-02;8.429e-01;-7.871e-02;9.653e-01;9.982e-01;8.567e-01;-1.060e-02;9.887e-01;7.500e-01;-7.004e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.966520000;9.887e-01;8.334e-01;-7.787e-02;8.429e-01;-7.876e-02;9.653e-01;9.982e-01;8.567e-01;-1.065e-02;9.887e-01;7.500e-01;-7.008e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.967520000;9.886e-01;8.334e-01;-7.791e-02;8.430e-01;-7.880e-02;9.653e-01;9.982e-01;8.567e-01;-1.069e-02;9.886e-01;7.500e-01;-7.012e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.968520000;9.886e-01;8.334e-01;-7.795e-02;8.430e-01;-7.885e-02;9.652e-01;9.982e-01;8.567e-01;-1.073e-02;9.886e-01;7.500e-01;-7.016e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.969520000;9.886e-01;8.334e-01;-7.800e-02;8.430e-01;-7.889e-02;9.652e-01;9.981e-01;8.567e-01;-1.077e-02;9.886e-01;7.500e-01;-7.020e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.970520000;9.886e-01;8.334e-01;-7.804e-02;8.430e-01;-7.894e-02;9.652e-01;9.981e-01;8.567e-01;-1.081e-02;9.886e-01;7.500e-01;-7.024e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.971520000;9.886e-01;8.334e-01;-7.808e-02;8.430e-01;-7.899e-02;9.652e-01;9.981e-01;8.568e-01;-1.086e-02;9.886e-01;7.500e-01;-7.028e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.972520000;9.886e-01;8.334e-01;-7.813e-02;8.430e-01;-7.903e-02;9.651e-01;9.981e-01;8.568e-01;-1.090e-02;9.886e-01;7.500e-01;-7.032e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.973520000;9.886e-01;8.334e-01;-7.817e-02;8.430e-01;-7.908e-02;9.651e-01;9.981e-01;8.568e-01;-1.094e-02;9.886e-01;7.500e-01;-7.036e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.974520000;9.885e-01;8.334e-01;-7.822e-02;8.430e-01;-7.912e-02;9.651e-01;9.980e-01;8.568e-01;-1.098e-02;9.885e-01;7.500e-01;-7.039e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.975520000;9.885e-01;8.334e-01;-7.826e-02;8.431e-01;-7.917e-02;9.650e-01;9.980e-01;8.568e-01;-1.102e-02;9.885e-01;7.500e-01;-7.043e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.976520000;9.885e-01;8.334e-01;-7.830e-02;8.431e-01;-7.921e-02;9.650e-01;9.980e-01;8.568e-01;-1.106e-02;9.885e-01;7.500e-01;-7.047e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.977520000;9.885e-01;8.334e-01;-7.835e-02;8.431e-01;-7.926e-02;9.650e-01;9.980e-01;8.569e-01;-1.110e-02;9.885e-01;7.500e-01;-7.051e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.978520000;9.885e-01;8.334e-01;-7.839e-02;8.431e-01;-7.930e-02;9.650e-01;9.980e-01;8.569e-01;-1.114e-02;9.885e-01;7.500e-01;-7.055e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.979520000;9.885e-01;8.334e-01;-7.843e-02;8.431e-01;-7.935e-02;9.649e-01;9.979e-01;8.569e-01;-1.119e-02;9.885e-01;7.500e-01;-7.059e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.980520000;9.884e-01;8.334e-01;-7.848e-02;8.431e-01;-7.939e-02;9.649e-01;9.979e-01;8.569e-01;-1.123e-02;9.884e-01;7.500e-01;-7.063e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.981520000;9.884e-01;8.334e-01;-7.852e-02;8.431e-01;-7.944e-02;9.649e-01;9.979e-01;8.569e-01;-1.127e-02;9.884e-01;7.500e-01;-7.067e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.982520000;9.884e-01;8.334e-01;-7.856e-02;8.432e-01;-7.948e-02;9.648e-01;9.979e-01;8.569e-01;-1.131e-02;9.884e-01;7.500e-01;-7.071e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.983520000;9.884e-01;8.334e-01;-7.861e-02;8.432e-01;-7.953e-02;9.648e-01;9.979e-01;8.570e-01;-1.135e-02;9.884e-01;7.500e-01;-7.075e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.984520000;9.884e-01;8.334e-01;-7.865e-02;8.432e-01;-7.958e-02;9.648e-01;9.978e-01;8.570e-01;-1.139e-02;9.884e-01;7.500e-01;-7.079e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.985520000;9.884e-01;8.334e-01;-7.869e-02;8.432e-01;-7.962e-02;9.647e-01;9.978e-01;8.570e-01;-1.143e-02;9.884e-01;7.500e-01;-7.082e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.986520000;9.883e-01;8.334e-01;-7.874e-02;8.432e-01;-7.967e-02;9.647e-01;9.978e-01;8.570e-01;-1.147e-02;9.883e-01;7.500e-01;-7.086e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.987520000;9.883e-01;8.334e-01;-7.878e-02;8.432e-01;-7.971e-02;9.647e-01;9.978e-01;8.570e-01;-1.152e-02;9.883e-01;7.500e-01;-7.090e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.988520000;9.883e-01;8.334e-01;-7.882e-02;8.432e-01;-7.975e-02;9.647e-01;9.978e-01;8.570e-01;-1.156e-02;9.883e-01;7.500e-01;-7.094e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.989520000;9.883e-01;8.334e-01;-7.887e-02;8.433e-01;-7.980e-02;9.646e-01;9.977e-01;8.571e-01;-1.160e-02;9.883e-01;7.500e-01;-7.098e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.990520000;9.883e-01;8.334e-01;-7.891e-02;8.433e-01;-7.984e-02;9.646e-01;9.977e-01;8.571e-01;-1.164e-02;9.883e-01;7.500e-01;-7.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.991520000;9.883e-01;8.334e-01;-7.895e-02;8.433e-01;-7.989e-02;9.646e-01;9.977e-01;8.571e-01;-1.168e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.992520000;9.882e-01;8.334e-01;-7.899e-02;8.433e-01;-7.993e-02;9.645e-01;9.977e-01;8.571e-01;-1.172e-02;9.882e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.993520000;9.882e-01;8.334e-01;-7.904e-02;8.433e-01;-7.998e-02;9.645e-01;9.977e-01;8.571e-01;-1.176e-02;9.882e-01;7.500e-01;-7.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.994520000;9.882e-01;8.334e-01;-7.908e-02;8.433e-01;-8.002e-02;9.645e-01;9.977e-01;8.571e-01;-1.180e-02;9.882e-01;7.500e-01;-7.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.995520000;9.882e-01;8.334e-01;-7.912e-02;8.433e-01;-8.007e-02;9.645e-01;9.976e-01;8.572e-01;-1.184e-02;9.882e-01;7.500e-01;-7.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.996520000;9.882e-01;8.334e-01;-7.917e-02;8.433e-01;-8.011e-02;9.644e-01;9.976e-01;8.572e-01;-1.188e-02;9.882e-01;7.500e-01;-7.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.997520000;9.882e-01;8.334e-01;-7.921e-02;8.434e-01;-8.016e-02;9.644e-01;9.976e-01;8.572e-01;-1.192e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.998520000;9.882e-01;8.334e-01;-7.925e-02;8.434e-01;-8.020e-02;9.644e-01;9.976e-01;8.572e-01;-1.196e-02;9.882e-01;7.500e-01;-7.133e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.999520000;9.881e-01;8.334e-01;-7.929e-02;8.434e-01;-8.025e-02;9.643e-01;9.976e-01;8.572e-01;-1.200e-02;9.881e-01;7.500e-01;-7.136e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.000520000;9.881e-01;8.334e-01;-7.934e-02;8.434e-01;-8.029e-02;9.643e-01;9.975e-01;8.572e-01;-1.205e-02;9.881e-01;7.500e-01;-7.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.001520000;9.881e-01;8.334e-01;-7.938e-02;8.434e-01;-8.033e-02;9.643e-01;9.975e-01;8.573e-01;-1.209e-02;9.881e-01;7.500e-01;-7.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.002520000;9.881e-01;8.334e-01;-7.942e-02;8.434e-01;-8.038e-02;9.643e-01;9.975e-01;8.573e-01;-1.213e-02;9.881e-01;7.500e-01;-7.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.003520000;9.881e-01;8.334e-01;-7.946e-02;8.434e-01;-8.042e-02;9.642e-01;9.975e-01;8.573e-01;-1.217e-02;9.881e-01;7.500e-01;-7.152e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.004520000;9.881e-01;8.334e-01;-7.951e-02;8.435e-01;-8.047e-02;9.642e-01;9.975e-01;8.573e-01;-1.221e-02;9.881e-01;7.500e-01;-7.156e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.005520000;9.880e-01;8.334e-01;-7.955e-02;8.435e-01;-8.051e-02;9.642e-01;9.974e-01;8.573e-01;-1.225e-02;9.880e-01;7.500e-01;-7.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.006520000;9.880e-01;8.334e-01;-7.959e-02;8.435e-01;-8.056e-02;9.641e-01;9.974e-01;8.573e-01;-1.229e-02;9.880e-01;7.500e-01;-7.163e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.007520000;9.880e-01;8.334e-01;-7.963e-02;8.435e-01;-8.060e-02;9.641e-01;9.974e-01;8.574e-01;-1.233e-02;9.880e-01;7.500e-01;-7.167e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.008520000;9.880e-01;8.334e-01;-7.968e-02;8.435e-01;-8.064e-02;9.641e-01;9.974e-01;8.574e-01;-1.237e-02;9.880e-01;7.500e-01;-7.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.009520000;9.880e-01;8.334e-01;-7.972e-02;8.435e-01;-8.069e-02;9.641e-01;9.974e-01;8.574e-01;-1.241e-02;9.880e-01;7.500e-01;-7.175e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.010520000;9.880e-01;8.334e-01;-7.976e-02;8.435e-01;-8.073e-02;9.640e-01;9.973e-01;8.574e-01;-1.245e-02;9.880e-01;7.500e-01;-7.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.011520000;9.879e-01;8.334e-01;-7.980e-02;8.435e-01;-8.078e-02;9.640e-01;9.973e-01;8.574e-01;-1.249e-02;9.879e-01;7.500e-01;-7.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.012520000;9.879e-01;8.334e-01;-7.984e-02;8.436e-01;-8.082e-02;9.640e-01;9.973e-01;8.574e-01;-1.253e-02;9.879e-01;7.500e-01;-7.186e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.013520000;9.879e-01;8.334e-01;-7.989e-02;8.436e-01;-8.086e-02;9.640e-01;9.973e-01;8.575e-01;-1.257e-02;9.879e-01;7.500e-01;-7.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.014520000;9.879e-01;8.334e-01;-7.993e-02;8.436e-01;-8.091e-02;9.639e-01;9.973e-01;8.575e-01;-1.261e-02;9.879e-01;7.500e-01;-7.194e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.015520000;9.879e-01;8.334e-01;-7.997e-02;8.436e-01;-8.095e-02;9.639e-01;9.973e-01;8.575e-01;-1.265e-02;9.879e-01;7.500e-01;-7.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.016520000;9.879e-01;8.334e-01;-8.001e-02;8.436e-01;-8.099e-02;9.639e-01;9.972e-01;8.575e-01;-1.269e-02;9.879e-01;7.500e-01;-7.201e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.017520000;9.879e-01;8.334e-01;-8.005e-02;8.436e-01;-8.104e-02;9.638e-01;9.972e-01;8.575e-01;-1.273e-02;9.879e-01;7.500e-01;-7.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.018520000;9.878e-01;8.334e-01;-8.010e-02;8.436e-01;-8.108e-02;9.638e-01;9.972e-01;8.575e-01;-1.277e-02;9.878e-01;7.500e-01;-7.209e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.019520000;9.878e-01;8.334e-01;-8.014e-02;8.437e-01;-8.113e-02;9.638e-01;9.972e-01;8.576e-01;-1.281e-02;9.878e-01;7.500e-01;-7.212e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.020520000;9.878e-01;8.334e-01;-8.018e-02;8.437e-01;-8.117e-02;9.638e-01;9.972e-01;8.576e-01;-1.285e-02;9.878e-01;7.500e-01;-7.216e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.021520000;9.878e-01;8.334e-01;-8.022e-02;8.437e-01;-8.121e-02;9.637e-01;9.971e-01;8.576e-01;-1.289e-02;9.878e-01;7.500e-01;-7.220e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.022520000;9.878e-01;8.334e-01;-8.026e-02;8.437e-01;-8.126e-02;9.637e-01;9.971e-01;8.576e-01;-1.293e-02;9.878e-01;7.500e-01;-7.224e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.023520000;9.878e-01;8.334e-01;-8.031e-02;8.437e-01;-8.130e-02;9.637e-01;9.971e-01;8.576e-01;-1.297e-02;9.878e-01;7.500e-01;-7.228e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.024520000;9.877e-01;8.334e-01;-8.035e-02;8.437e-01;-8.134e-02;9.636e-01;9.971e-01;8.576e-01;-1.301e-02;9.877e-01;7.500e-01;-7.231e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.025520000;9.877e-01;8.334e-01;-8.039e-02;8.437e-01;-8.139e-02;9.636e-01;9.971e-01;8.577e-01;-1.305e-02;9.877e-01;7.500e-01;-7.235e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.026520000;9.877e-01;8.334e-01;-8.043e-02;8.437e-01;-8.143e-02;9.636e-01;9.970e-01;8.577e-01;-1.309e-02;9.877e-01;7.500e-01;-7.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.027520000;9.877e-01;8.334e-01;-8.047e-02;8.438e-01;-8.147e-02;9.636e-01;9.970e-01;8.577e-01;-1.312e-02;9.877e-01;7.500e-01;-7.243e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.028520000;9.877e-01;8.334e-01;-8.051e-02;8.438e-01;-8.152e-02;9.635e-01;9.970e-01;8.577e-01;-1.316e-02;9.877e-01;7.500e-01;-7.246e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.029520000;9.877e-01;8.334e-01;-8.055e-02;8.438e-01;-8.156e-02;9.635e-01;9.970e-01;8.577e-01;-1.320e-02;9.877e-01;7.500e-01;-7.250e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.030520000;9.877e-01;8.334e-01;-8.060e-02;8.438e-01;-8.160e-02;9.635e-01;9.970e-01;8.577e-01;-1.324e-02;9.877e-01;7.500e-01;-7.254e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.031520000;9.876e-01;8.334e-01;-8.064e-02;8.438e-01;-8.165e-02;9.634e-01;9.970e-01;8.578e-01;-1.328e-02;9.876e-01;7.500e-01;-7.257e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.032520000;9.876e-01;8.334e-01;-8.068e-02;8.438e-01;-8.169e-02;9.634e-01;9.969e-01;8.578e-01;-1.332e-02;9.876e-01;7.500e-01;-7.261e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.033520000;9.876e-01;8.334e-01;-8.072e-02;8.438e-01;-8.173e-02;9.634e-01;9.969e-01;8.578e-01;-1.336e-02;9.876e-01;7.500e-01;-7.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.034520000;9.876e-01;8.334e-01;-8.076e-02;8.439e-01;-8.178e-02;9.634e-01;9.969e-01;8.578e-01;-1.340e-02;9.876e-01;7.500e-01;-7.269e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.035520000;9.876e-01;8.334e-01;-8.080e-02;8.439e-01;-8.182e-02;9.633e-01;9.969e-01;8.578e-01;-1.344e-02;9.876e-01;7.500e-01;-7.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.036520000;9.876e-01;8.334e-01;-8.084e-02;8.439e-01;-8.186e-02;9.633e-01;9.969e-01;8.578e-01;-1.348e-02;9.876e-01;7.500e-01;-7.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.037520000;9.875e-01;8.334e-01;-8.089e-02;8.439e-01;-8.191e-02;9.633e-01;9.968e-01;8.579e-01;-1.352e-02;9.875e-01;7.500e-01;-7.280e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.038520000;9.875e-01;8.334e-01;-8.093e-02;8.439e-01;-8.195e-02;9.633e-01;9.968e-01;8.579e-01;-1.356e-02;9.875e-01;7.500e-01;-7.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.039520000;9.875e-01;8.334e-01;-8.097e-02;8.439e-01;-8.199e-02;9.632e-01;9.968e-01;8.579e-01;-1.360e-02;9.875e-01;7.500e-01;-7.287e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.040520000;9.875e-01;8.334e-01;-8.101e-02;8.439e-01;-8.203e-02;9.632e-01;9.968e-01;8.579e-01;-1.364e-02;9.875e-01;7.500e-01;-7.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.041520000;9.875e-01;8.334e-01;-8.105e-02;8.439e-01;-8.208e-02;9.632e-01;9.968e-01;8.579e-01;-1.367e-02;9.875e-01;7.500e-01;-7.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.042520000;9.875e-01;8.334e-01;-8.109e-02;8.440e-01;-8.212e-02;9.631e-01;9.967e-01;8.579e-01;-1.371e-02;9.875e-01;7.500e-01;-7.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.043520000;9.875e-01;8.334e-01;-8.113e-02;8.440e-01;-8.216e-02;9.631e-01;9.967e-01;8.580e-01;-1.375e-02;9.875e-01;7.500e-01;-7.302e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.044520000;9.874e-01;8.334e-01;-8.117e-02;8.440e-01;-8.220e-02;9.631e-01;9.967e-01;8.580e-01;-1.379e-02;9.874e-01;7.500e-01;-7.305e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.045520000;9.874e-01;8.334e-01;-8.121e-02;8.440e-01;-8.225e-02;9.631e-01;9.967e-01;8.580e-01;-1.383e-02;9.874e-01;7.500e-01;-7.309e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.046520000;9.874e-01;8.334e-01;-8.125e-02;8.440e-01;-8.229e-02;9.630e-01;9.967e-01;8.580e-01;-1.387e-02;9.874e-01;7.500e-01;-7.313e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.047520000;9.874e-01;8.334e-01;-8.129e-02;8.440e-01;-8.233e-02;9.630e-01;9.967e-01;8.580e-01;-1.391e-02;9.874e-01;7.500e-01;-7.316e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.048520000;9.874e-01;8.334e-01;-8.134e-02;8.440e-01;-8.237e-02;9.630e-01;9.966e-01;8.580e-01;-1.395e-02;9.874e-01;7.500e-01;-7.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.049520000;9.874e-01;8.334e-01;-8.138e-02;8.440e-01;-8.242e-02;9.630e-01;9.966e-01;8.581e-01;-1.399e-02;9.874e-01;7.500e-01;-7.324e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.050520000;9.874e-01;8.334e-01;-8.142e-02;8.441e-01;-8.246e-02;9.629e-01;9.966e-01;8.581e-01;-1.402e-02;9.874e-01;7.500e-01;-7.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.051520000;9.873e-01;8.334e-01;-8.146e-02;8.441e-01;-8.250e-02;9.629e-01;9.966e-01;8.581e-01;-1.406e-02;9.873e-01;7.500e-01;-7.331e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.052520000;9.873e-01;8.334e-01;-8.150e-02;8.441e-01;-8.254e-02;9.629e-01;9.966e-01;8.581e-01;-1.410e-02;9.873e-01;7.500e-01;-7.335e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.053520000;9.873e-01;8.334e-01;-8.154e-02;8.441e-01;-8.259e-02;9.628e-01;9.965e-01;8.581e-01;-1.414e-02;9.873e-01;7.500e-01;-7.339e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.054520000;9.873e-01;8.334e-01;-8.158e-02;8.441e-01;-8.263e-02;9.628e-01;9.965e-01;8.581e-01;-1.418e-02;9.873e-01;7.500e-01;-7.342e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.055520000;9.873e-01;8.334e-01;-8.162e-02;8.441e-01;-8.267e-02;9.628e-01;9.965e-01;8.581e-01;-1.422e-02;9.873e-01;7.500e-01;-7.346e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.056520000;9.873e-01;8.334e-01;-8.166e-02;8.441e-01;-8.271e-02;9.628e-01;9.965e-01;8.582e-01;-1.426e-02;9.873e-01;7.500e-01;-7.349e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.057520000;9.872e-01;8.334e-01;-8.170e-02;8.441e-01;-8.276e-02;9.627e-01;9.965e-01;8.582e-01;-1.429e-02;9.872e-01;7.500e-01;-7.353e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.058520000;9.872e-01;8.334e-01;-8.174e-02;8.442e-01;-8.280e-02;9.627e-01;9.965e-01;8.582e-01;-1.433e-02;9.872e-01;7.500e-01;-7.357e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.059520000;9.872e-01;8.334e-01;-8.178e-02;8.442e-01;-8.284e-02;9.627e-01;9.964e-01;8.582e-01;-1.437e-02;9.872e-01;7.500e-01;-7.360e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.060520000;9.872e-01;8.334e-01;-8.182e-02;8.442e-01;-8.288e-02;9.627e-01;9.964e-01;8.582e-01;-1.441e-02;9.872e-01;7.500e-01;-7.364e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.061520000;9.872e-01;8.334e-01;-8.186e-02;8.442e-01;-8.292e-02;9.626e-01;9.964e-01;8.582e-01;-1.445e-02;9.872e-01;7.500e-01;-7.368e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.062520000;9.872e-01;8.334e-01;-8.190e-02;8.442e-01;-8.297e-02;9.626e-01;9.964e-01;8.583e-01;-1.449e-02;9.872e-01;7.500e-01;-7.371e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.063520000;9.872e-01;8.334e-01;-8.194e-02;8.442e-01;-8.301e-02;9.626e-01;9.964e-01;8.583e-01;-1.452e-02;9.872e-01;7.500e-01;-7.375e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.064520000;9.871e-01;8.334e-01;-8.198e-02;8.442e-01;-8.305e-02;9.625e-01;9.963e-01;8.583e-01;-1.456e-02;9.871e-01;7.500e-01;-7.378e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.065520000;9.871e-01;8.334e-01;-8.202e-02;8.443e-01;-8.309e-02;9.625e-01;9.963e-01;8.583e-01;-1.460e-02;9.871e-01;7.500e-01;-7.382e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.066520000;9.871e-01;8.334e-01;-8.206e-02;8.443e-01;-8.313e-02;9.625e-01;9.963e-01;8.583e-01;-1.464e-02;9.871e-01;7.500e-01;-7.386e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.067520000;9.871e-01;8.334e-01;-8.210e-02;8.443e-01;-8.318e-02;9.625e-01;9.963e-01;8.583e-01;-1.468e-02;9.871e-01;7.500e-01;-7.389e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.068520000;9.871e-01;8.334e-01;-8.214e-02;8.443e-01;-8.322e-02;9.624e-01;9.963e-01;8.584e-01;-1.471e-02;9.871e-01;7.500e-01;-7.393e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.069520000;9.871e-01;8.334e-01;-8.218e-02;8.443e-01;-8.326e-02;9.624e-01;9.963e-01;8.584e-01;-1.475e-02;9.871e-01;7.500e-01;-7.396e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.070520000;9.871e-01;8.334e-01;-8.222e-02;8.443e-01;-8.330e-02;9.624e-01;9.962e-01;8.584e-01;-1.479e-02;9.871e-01;7.500e-01;-7.400e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.071520000;9.870e-01;8.334e-01;-8.226e-02;8.443e-01;-8.334e-02;9.624e-01;9.962e-01;8.584e-01;-1.483e-02;9.870e-01;7.500e-01;-7.404e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.072520000;9.870e-01;8.334e-01;-8.230e-02;8.443e-01;-8.338e-02;9.623e-01;9.962e-01;8.584e-01;-1.487e-02;9.870e-01;7.500e-01;-7.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.073520000;9.870e-01;8.334e-01;-8.234e-02;8.444e-01;-8.342e-02;9.623e-01;9.962e-01;8.584e-01;-1.490e-02;9.870e-01;7.500e-01;-7.411e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.074520000;9.870e-01;8.334e-01;-8.238e-02;8.444e-01;-8.347e-02;9.623e-01;9.962e-01;8.584e-01;-1.494e-02;9.870e-01;7.500e-01;-7.414e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.075520000;9.870e-01;8.334e-01;-8.242e-02;8.444e-01;-8.351e-02;9.623e-01;9.962e-01;8.585e-01;-1.498e-02;9.870e-01;7.500e-01;-7.418e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.076520000;9.870e-01;8.334e-01;-8.246e-02;8.444e-01;-8.355e-02;9.622e-01;9.961e-01;8.585e-01;-1.502e-02;9.870e-01;7.500e-01;-7.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.077520000;9.870e-01;8.334e-01;-8.250e-02;8.444e-01;-8.359e-02;9.622e-01;9.961e-01;8.585e-01;-1.506e-02;9.870e-01;7.500e-01;-7.425e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.078520000;9.869e-01;8.334e-01;-8.254e-02;8.444e-01;-8.363e-02;9.622e-01;9.961e-01;8.585e-01;-1.509e-02;9.869e-01;7.500e-01;-7.429e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.079520000;9.869e-01;8.334e-01;-8.258e-02;8.444e-01;-8.367e-02;9.621e-01;9.961e-01;8.585e-01;-1.513e-02;9.869e-01;7.500e-01;-7.432e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.080520000;9.869e-01;8.334e-01;-8.262e-02;8.444e-01;-8.371e-02;9.621e-01;9.961e-01;8.585e-01;-1.517e-02;9.869e-01;7.500e-01;-7.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.081520000;9.869e-01;8.334e-01;-8.266e-02;8.445e-01;-8.376e-02;9.621e-01;9.960e-01;8.586e-01;-1.521e-02;9.869e-01;7.500e-01;-7.439e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.082520000;9.869e-01;8.334e-01;-8.270e-02;8.445e-01;-8.380e-02;9.621e-01;9.960e-01;8.586e-01;-1.524e-02;9.869e-01;7.500e-01;-7.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.083520000;9.869e-01;8.334e-01;-8.274e-02;8.445e-01;-8.384e-02;9.620e-01;9.960e-01;8.586e-01;-1.528e-02;9.869e-01;7.500e-01;-7.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.084520000;9.868e-01;8.334e-01;-8.278e-02;8.445e-01;-8.388e-02;9.620e-01;9.960e-01;8.586e-01;-1.532e-02;9.868e-01;7.500e-01;-7.450e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.085520000;9.868e-01;8.334e-01;-8.282e-02;8.445e-01;-8.392e-02;9.620e-01;9.960e-01;8.586e-01;-1.536e-02;9.868e-01;7.500e-01;-7.453e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.086520000;9.868e-01;8.334e-01;-8.286e-02;8.445e-01;-8.396e-02;9.620e-01;9.960e-01;8.586e-01;-1.539e-02;9.868e-01;7.500e-01;-7.457e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.087520000;9.868e-01;8.334e-01;-8.289e-02;8.445e-01;-8.400e-02;9.619e-01;9.959e-01;8.587e-01;-1.543e-02;9.868e-01;7.500e-01;-7.461e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.088520000;9.868e-01;8.334e-01;-8.293e-02;8.445e-01;-8.404e-02;9.619e-01;9.959e-01;8.587e-01;-1.547e-02;9.868e-01;7.500e-01;-7.464e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.089520000;9.868e-01;8.334e-01;-8.297e-02;8.446e-01;-8.408e-02;9.619e-01;9.959e-01;8.587e-01;-1.551e-02;9.868e-01;7.500e-01;-7.468e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.090520000;9.868e-01;8.334e-01;-8.301e-02;8.446e-01;-8.413e-02;9.619e-01;9.959e-01;8.587e-01;-1.554e-02;9.868e-01;7.500e-01;-7.471e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.091520000;9.867e-01;8.334e-01;-8.305e-02;8.446e-01;-8.417e-02;9.618e-01;9.959e-01;8.587e-01;-1.558e-02;9.867e-01;7.500e-01;-7.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.092520000;9.867e-01;8.334e-01;-8.309e-02;8.446e-01;-8.421e-02;9.618e-01;9.959e-01;8.587e-01;-1.562e-02;9.867e-01;7.500e-01;-7.478e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.093520000;9.867e-01;8.334e-01;-8.313e-02;8.446e-01;-8.425e-02;9.618e-01;9.958e-01;8.587e-01;-1.566e-02;9.867e-01;7.500e-01;-7.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.094520000;9.867e-01;8.334e-01;-8.317e-02;8.446e-01;-8.429e-02;9.618e-01;9.958e-01;8.588e-01;-1.569e-02;9.867e-01;7.500e-01;-7.485e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.095520000;9.867e-01;8.334e-01;-8.321e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.588e-01;-1.573e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.096520000;9.867e-01;8.334e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.588e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.097520000;9.867e-01;8.334e-01;-8.328e-02;8.447e-01;-8.441e-02;9.617e-01;9.958e-01;8.588e-01;-1.580e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.098520000;9.866e-01;8.334e-01;-8.332e-02;8.447e-01;-8.445e-02;9.616e-01;9.957e-01;8.588e-01;-1.584e-02;9.866e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.099520000;9.866e-01;8.334e-01;-8.336e-02;8.447e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.100520000;9.866e-01;8.334e-01;-8.340e-02;8.447e-01;-8.453e-02;9.616e-01;9.957e-01;8.589e-01;-1.591e-02;9.866e-01;7.500e-01;-7.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.101520000;9.866e-01;8.334e-01;-8.344e-02;8.447e-01;-8.457e-02;9.616e-01;9.957e-01;8.589e-01;-1.595e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.102520000;9.866e-01;8.334e-01;-8.348e-02;8.447e-01;-8.461e-02;9.615e-01;9.957e-01;8.589e-01;-1.599e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.103520000;9.866e-01;8.334e-01;-8.352e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.589e-01;-1.603e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.104520000;9.866e-01;8.334e-01;-8.356e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.105520000;9.865e-01;8.334e-01;-8.359e-02;8.448e-01;-8.473e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.865e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.106520000;9.865e-01;8.334e-01;-8.363e-02;8.448e-01;-8.477e-02;9.614e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.107520000;9.865e-01;8.334e-01;-8.367e-02;8.448e-01;-8.481e-02;9.614e-01;9.956e-01;8.590e-01;-1.617e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.108520000;9.865e-01;8.334e-01;-8.371e-02;8.448e-01;-8.486e-02;9.614e-01;9.956e-01;8.590e-01;-1.621e-02;9.865e-01;7.500e-01;-7.534e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.109520000;9.865e-01;8.334e-01;-8.375e-02;8.448e-01;-8.489e-02;9.614e-01;9.956e-01;8.590e-01;-1.625e-02;9.865e-01;7.500e-01;-7.537e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.110520000;9.865e-01;8.334e-01;-8.379e-02;8.448e-01;-8.494e-02;9.613e-01;9.955e-01;8.590e-01;-1.628e-02;9.865e-01;7.500e-01;-7.541e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.111520000;9.865e-01;8.334e-01;-8.382e-02;8.448e-01;-8.498e-02;9.613e-01;9.955e-01;8.590e-01;-1.632e-02;9.865e-01;7.500e-01;-7.544e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.112520000;9.864e-01;8.334e-01;-8.386e-02;8.448e-01;-8.502e-02;9.613e-01;9.955e-01;8.590e-01;-1.635e-02;9.864e-01;7.500e-01;-7.548e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.113520000;9.864e-01;8.334e-01;-8.390e-02;8.448e-01;-8.506e-02;9.613e-01;9.955e-01;8.590e-01;-1.639e-02;9.864e-01;7.500e-01;-7.551e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.114520000;9.864e-01;8.334e-01;-8.394e-02;8.449e-01;-8.510e-02;9.612e-01;9.955e-01;8.591e-01;-1.643e-02;9.864e-01;7.500e-01;-7.555e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.115520000;9.864e-01;8.334e-01;-8.398e-02;8.449e-01;-8.514e-02;9.612e-01;9.955e-01;8.591e-01;-1.646e-02;9.864e-01;7.500e-01;-7.558e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.116520000;9.864e-01;8.334e-01;-8.402e-02;8.449e-01;-8.517e-02;9.612e-01;9.954e-01;8.591e-01;-1.650e-02;9.864e-01;7.500e-01;-7.561e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.117520000;9.864e-01;8.334e-01;-8.405e-02;8.449e-01;-8.521e-02;9.612e-01;9.954e-01;8.591e-01;-1.654e-02;9.864e-01;7.500e-01;-7.565e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.118520000;9.864e-01;8.334e-01;-8.409e-02;8.449e-01;-8.526e-02;9.611e-01;9.954e-01;8.591e-01;-1.657e-02;9.864e-01;7.500e-01;-7.568e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.119520000;9.863e-01;8.334e-01;-8.413e-02;8.449e-01;-8.529e-02;9.611e-01;9.954e-01;8.591e-01;-1.661e-02;9.863e-01;7.500e-01;-7.572e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.120520000;9.863e-01;8.334e-01;-8.417e-02;8.449e-01;-8.533e-02;9.611e-01;9.954e-01;8.592e-01;-1.665e-02;9.863e-01;7.500e-01;-7.575e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.121520000;9.863e-01;8.334e-01;-8.421e-02;8.449e-01;-8.537e-02;9.611e-01;9.954e-01;8.592e-01;-1.668e-02;9.863e-01;7.500e-01;-7.579e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.122520000;9.863e-01;8.334e-01;-8.424e-02;8.450e-01;-8.541e-02;9.610e-01;9.953e-01;8.592e-01;-1.672e-02;9.863e-01;7.500e-01;-7.582e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.123520000;9.863e-01;8.334e-01;-8.428e-02;8.450e-01;-8.545e-02;9.610e-01;9.953e-01;8.592e-01;-1.675e-02;9.863e-01;7.500e-01;-7.585e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.124520000;9.863e-01;8.334e-01;-8.432e-02;8.450e-01;-8.549e-02;9.610e-01;9.953e-01;8.592e-01;-1.679e-02;9.863e-01;7.500e-01;-7.589e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.125520000;9.863e-01;8.334e-01;-8.436e-02;8.450e-01;-8.553e-02;9.610e-01;9.953e-01;8.592e-01;-1.683e-02;9.863e-01;7.500e-01;-7.592e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.126520000;9.862e-01;8.334e-01;-8.440e-02;8.450e-01;-8.557e-02;9.609e-01;9.953e-01;8.592e-01;-1.686e-02;9.862e-01;7.500e-01;-7.596e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.127520000;9.862e-01;8.334e-01;-8.443e-02;8.450e-01;-8.561e-02;9.609e-01;9.952e-01;8.593e-01;-1.690e-02;9.862e-01;7.500e-01;-7.599e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.128520000;9.862e-01;8.334e-01;-8.447e-02;8.450e-01;-8.565e-02;9.609e-01;9.952e-01;8.593e-01;-1.693e-02;9.862e-01;7.500e-01;-7.602e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.129520000;9.862e-01;8.334e-01;-8.451e-02;8.450e-01;-8.569e-02;9.609e-01;9.952e-01;8.593e-01;-1.697e-02;9.862e-01;7.500e-01;-7.606e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.130520000;9.862e-01;8.334e-01;-8.455e-02;8.451e-01;-8.573e-02;9.608e-01;9.952e-01;8.593e-01;-1.701e-02;9.862e-01;7.500e-01;-7.609e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.131520000;9.862e-01;8.334e-01;-8.458e-02;8.451e-01;-8.577e-02;9.608e-01;9.952e-01;8.593e-01;-1.704e-02;9.862e-01;7.500e-01;-7.612e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.132520000;9.862e-01;8.334e-01;-8.462e-02;8.451e-01;-8.581e-02;9.608e-01;9.952e-01;8.593e-01;-1.708e-02;9.862e-01;7.500e-01;-7.616e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.133520000;9.862e-01;8.334e-01;-8.466e-02;8.451e-01;-8.585e-02;9.608e-01;9.951e-01;8.593e-01;-1.711e-02;9.862e-01;7.500e-01;-7.619e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.134520000;9.861e-01;8.334e-01;-8.470e-02;8.451e-01;-8.589e-02;9.607e-01;9.951e-01;8.594e-01;-1.715e-02;9.861e-01;7.500e-01;-7.623e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.135520000;9.861e-01;8.334e-01;-8.473e-02;8.451e-01;-8.593e-02;9.607e-01;9.951e-01;8.594e-01;-1.719e-02;9.861e-01;7.500e-01;-7.626e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.136520000;9.861e-01;8.334e-01;-8.477e-02;8.451e-01;-8.597e-02;9.607e-01;9.951e-01;8.594e-01;-1.722e-02;9.861e-01;7.500e-01;-7.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.136984000;9.861e-01;8.334e-01;-8.479e-02;8.451e-01;-8.598e-02;9.607e-01;9.951e-01;8.594e-01;-1.724e-02;9.861e-01;7.500e-01;-7.631e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.137016000;9.861e-01;8.334e-01;-8.479e-02;8.451e-01;-8.598e-02;9.607e-01;9.951e-01;8.594e-01;-1.724e-02;9.861e-01;7.500e-01;-7.631e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.137048000;9.861e-01;8.334e-01;-8.479e-02;8.451e-01;-8.599e-02;9.607e-01;9.951e-01;8.594e-01;-1.724e-02;9.861e-01;7.500e-01;-7.631e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.137112000;9.861e-01;8.334e-01;-8.479e-02;8.451e-01;-8.599e-02;9.607e-01;9.951e-01;8.594e-01;-1.724e-02;9.861e-01;7.500e-01;-7.631e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.137240000;9.861e-01;8.334e-01;-8.480e-02;8.451e-01;-8.599e-02;9.607e-01;9.951e-01;8.594e-01;-1.725e-02;9.861e-01;7.500e-01;-7.632e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.137496000;9.861e-01;8.334e-01;-8.481e-02;8.451e-01;-8.600e-02;9.607e-01;9.951e-01;8.594e-01;-1.725e-02;9.861e-01;7.500e-01;-7.633e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.138008000;9.861e-01;8.334e-01;-8.483e-02;8.451e-01;-8.602e-02;9.606e-01;9.951e-01;8.594e-01;-1.727e-02;9.861e-01;7.500e-01;-7.634e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.139008000;9.861e-01;8.334e-01;-8.486e-02;8.452e-01;-8.606e-02;9.606e-01;9.951e-01;8.594e-01;-1.731e-02;9.861e-01;7.500e-01;-7.638e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.140008000;9.861e-01;8.334e-01;-8.490e-02;8.452e-01;-8.610e-02;9.606e-01;9.950e-01;8.594e-01;-1.734e-02;9.861e-01;7.500e-01;-7.641e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.141008000;9.860e-01;8.334e-01;-8.494e-02;8.452e-01;-8.614e-02;9.606e-01;9.950e-01;8.595e-01;-1.738e-02;9.860e-01;7.500e-01;-7.644e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.142008000;9.860e-01;8.334e-01;-8.498e-02;8.452e-01;-8.618e-02;9.605e-01;9.950e-01;8.595e-01;-1.742e-02;9.860e-01;7.500e-01;-7.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.142169000;9.860e-01;8.334e-01;-8.498e-02;8.452e-01;-8.618e-02;9.605e-01;9.950e-01;8.595e-01;-1.742e-02;9.860e-01;7.500e-01;-7.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.142185000;9.860e-01;8.334e-01;-8.498e-02;8.452e-01;-8.619e-02;9.605e-01;9.950e-01;8.595e-01;-1.742e-02;9.860e-01;7.500e-01;-7.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.142217000;9.860e-01;8.334e-01;-8.498e-02;8.452e-01;-8.619e-02;9.605e-01;9.950e-01;8.595e-01;-1.742e-02;9.860e-01;7.500e-01;-7.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.142281000;9.860e-01;8.334e-01;-8.499e-02;8.452e-01;-8.619e-02;9.605e-01;9.950e-01;8.595e-01;-1.742e-02;9.860e-01;7.500e-01;-7.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.142409000;9.860e-01;8.334e-01;-8.499e-02;8.452e-01;-8.619e-02;9.605e-01;9.950e-01;8.595e-01;-1.743e-02;9.860e-01;7.500e-01;-7.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.142665000;9.860e-01;8.334e-01;-8.500e-02;8.452e-01;-8.620e-02;9.605e-01;9.950e-01;8.595e-01;-1.744e-02;9.860e-01;7.500e-01;-7.650e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.143177000;9.860e-01;8.334e-01;-8.502e-02;8.452e-01;-8.622e-02;9.605e-01;9.950e-01;8.595e-01;-1.746e-02;9.860e-01;7.500e-01;-7.652e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.144177000;9.860e-01;8.334e-01;-8.506e-02;8.452e-01;-8.626e-02;9.605e-01;9.950e-01;8.595e-01;-1.749e-02;9.860e-01;7.500e-01;-7.655e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.145177000;9.860e-01;8.334e-01;-8.509e-02;8.452e-01;-8.630e-02;9.605e-01;9.950e-01;8.595e-01;-1.753e-02;9.860e-01;7.500e-01;-7.658e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.146177000;9.860e-01;8.334e-01;-8.513e-02;8.452e-01;-8.634e-02;9.604e-01;9.949e-01;8.595e-01;-1.756e-02;9.860e-01;7.500e-01;-7.662e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.147177000;9.860e-01;8.334e-01;-8.517e-02;8.453e-01;-8.638e-02;9.604e-01;9.949e-01;8.596e-01;-1.760e-02;9.860e-01;7.500e-01;-7.665e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.148177000;9.859e-01;8.334e-01;-8.520e-02;8.453e-01;-8.642e-02;9.604e-01;9.949e-01;8.596e-01;-1.763e-02;9.859e-01;7.500e-01;-7.668e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.149177000;9.859e-01;8.334e-01;-8.524e-02;8.453e-01;-8.646e-02;9.604e-01;9.949e-01;8.596e-01;-1.767e-02;9.859e-01;7.500e-01;-7.672e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.150177000;9.859e-01;8.334e-01;-8.528e-02;8.453e-01;-8.650e-02;9.603e-01;9.949e-01;8.596e-01;-1.770e-02;9.859e-01;7.500e-01;-7.675e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.151177000;9.859e-01;8.334e-01;-8.531e-02;8.453e-01;-8.653e-02;9.603e-01;9.949e-01;8.596e-01;-1.774e-02;9.859e-01;7.500e-01;-7.678e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.152177000;9.859e-01;8.334e-01;-8.535e-02;8.453e-01;-8.657e-02;9.603e-01;9.948e-01;8.596e-01;-1.778e-02;9.859e-01;7.500e-01;-7.682e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.153177000;9.859e-01;8.334e-01;-8.539e-02;8.453e-01;-8.661e-02;9.603e-01;9.948e-01;8.596e-01;-1.781e-02;9.859e-01;7.500e-01;-7.685e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.154177000;9.859e-01;8.334e-01;-8.543e-02;8.453e-01;-8.665e-02;9.602e-01;9.948e-01;8.597e-01;-1.784e-02;9.859e-01;7.500e-01;-7.688e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.155177000;9.859e-01;8.334e-01;-8.546e-02;8.453e-01;-8.669e-02;9.602e-01;9.948e-01;8.597e-01;-1.788e-02;9.859e-01;7.500e-01;-7.692e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.156177000;9.858e-01;8.334e-01;-8.550e-02;8.454e-01;-8.673e-02;9.602e-01;9.948e-01;8.597e-01;-1.792e-02;9.858e-01;7.500e-01;-7.695e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.157177000;9.858e-01;8.334e-01;-8.554e-02;8.454e-01;-8.677e-02;9.602e-01;9.948e-01;8.597e-01;-1.795e-02;9.858e-01;7.500e-01;-7.698e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.158177000;9.858e-01;8.334e-01;-8.557e-02;8.454e-01;-8.680e-02;9.601e-01;9.947e-01;8.597e-01;-1.799e-02;9.858e-01;7.500e-01;-7.702e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.159177000;9.858e-01;8.334e-01;-8.561e-02;8.454e-01;-8.684e-02;9.601e-01;9.947e-01;8.597e-01;-1.802e-02;9.858e-01;7.500e-01;-7.705e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.160177000;9.858e-01;8.334e-01;-8.565e-02;8.454e-01;-8.688e-02;9.601e-01;9.947e-01;8.597e-01;-1.806e-02;9.858e-01;7.500e-01;-7.708e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.161177000;9.858e-01;8.334e-01;-8.568e-02;8.454e-01;-8.692e-02;9.601e-01;9.947e-01;8.598e-01;-1.809e-02;9.858e-01;7.500e-01;-7.711e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.162177000;9.858e-01;8.334e-01;-8.572e-02;8.454e-01;-8.696e-02;9.600e-01;9.947e-01;8.598e-01;-1.813e-02;9.858e-01;7.500e-01;-7.715e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.163177000;9.857e-01;8.334e-01;-8.575e-02;8.454e-01;-8.699e-02;9.600e-01;9.947e-01;8.598e-01;-1.816e-02;9.857e-01;7.500e-01;-7.718e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.164177000;9.857e-01;8.334e-01;-8.579e-02;8.455e-01;-8.703e-02;9.600e-01;9.946e-01;8.598e-01;-1.819e-02;9.857e-01;7.500e-01;-7.721e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.165177000;9.857e-01;8.334e-01;-8.583e-02;8.455e-01;-8.707e-02;9.600e-01;9.946e-01;8.598e-01;-1.823e-02;9.857e-01;7.500e-01;-7.724e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.166177000;9.857e-01;8.334e-01;-8.586e-02;8.455e-01;-8.711e-02;9.599e-01;9.946e-01;8.598e-01;-1.826e-02;9.857e-01;7.500e-01;-7.728e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.167177000;9.857e-01;8.334e-01;-8.590e-02;8.455e-01;-8.715e-02;9.599e-01;9.946e-01;8.598e-01;-1.830e-02;9.857e-01;7.500e-01;-7.731e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.168177000;9.857e-01;8.334e-01;-8.594e-02;8.455e-01;-8.719e-02;9.599e-01;9.946e-01;8.599e-01;-1.833e-02;9.857e-01;7.500e-01;-7.734e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.169177000;9.857e-01;8.334e-01;-8.597e-02;8.455e-01;-8.722e-02;9.599e-01;9.946e-01;8.599e-01;-1.837e-02;9.857e-01;7.500e-01;-7.738e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.170177000;9.857e-01;8.334e-01;-8.601e-02;8.455e-01;-8.726e-02;9.598e-01;9.945e-01;8.599e-01;-1.840e-02;9.857e-01;7.500e-01;-7.741e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.171177000;9.856e-01;8.334e-01;-8.605e-02;8.455e-01;-8.730e-02;9.598e-01;9.945e-01;8.599e-01;-1.844e-02;9.856e-01;7.500e-01;-7.744e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.172177000;9.856e-01;8.334e-01;-8.608e-02;8.455e-01;-8.734e-02;9.598e-01;9.945e-01;8.599e-01;-1.847e-02;9.856e-01;7.500e-01;-7.747e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.173177000;9.856e-01;8.334e-01;-8.612e-02;8.456e-01;-8.738e-02;9.598e-01;9.945e-01;8.599e-01;-1.851e-02;9.856e-01;7.500e-01;-7.751e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.174177000;9.856e-01;8.334e-01;-8.615e-02;8.456e-01;-8.741e-02;9.597e-01;9.945e-01;8.599e-01;-1.854e-02;9.856e-01;7.500e-01;-7.754e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.175177000;9.856e-01;8.334e-01;-8.619e-02;8.456e-01;-8.745e-02;9.597e-01;9.945e-01;8.600e-01;-1.858e-02;9.856e-01;7.500e-01;-7.757e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.176177000;9.856e-01;8.334e-01;-8.623e-02;8.456e-01;-8.749e-02;9.597e-01;9.944e-01;8.600e-01;-1.861e-02;9.856e-01;7.500e-01;-7.760e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.177177000;9.856e-01;8.334e-01;-8.626e-02;8.456e-01;-8.753e-02;9.597e-01;9.944e-01;8.600e-01;-1.864e-02;9.856e-01;7.500e-01;-7.764e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
