time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.178177000;9.855e-01;8.334e-01;-8.630e-02;8.456e-01;-8.756e-02;9.597e-01;9.944e-01;8.600e-01;-1.868e-02;9.855e-01;7.500e-01;-7.767e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.179177000;9.855e-01;8.334e-01;-8.633e-02;8.456e-01;-8.760e-02;9.596e-01;9.944e-01;8.600e-01;-1.871e-02;9.855e-01;7.500e-01;-7.770e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.180177000;9.855e-01;8.334e-01;-8.637e-02;8.456e-01;-8.764e-02;9.596e-01;9.944e-01;8.600e-01;-1.875e-02;9.855e-01;7.500e-01;-7.773e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.181177000;9.855e-01;8.334e-01;-8.641e-02;8.456e-01;-8.768e-02;9.596e-01;9.944e-01;8.600e-01;-1.878e-02;9.855e-01;7.500e-01;-7.777e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.182177000;9.855e-01;8.334e-01;-8.644e-02;8.457e-01;-8.771e-02;9.596e-01;9.943e-01;8.601e-01;-1.882e-02;9.855e-01;7.500e-01;-7.780e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.183177000;9.855e-01;8.334e-01;-8.648e-02;8.457e-01;-8.775e-02;9.595e-01;9.943e-01;8.601e-01;-1.885e-02;9.855e-01;7.500e-01;-7.783e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.184177000;9.855e-01;8.334e-01;-8.651e-02;8.457e-01;-8.779e-02;9.595e-01;9.943e-01;8.601e-01;-1.888e-02;9.855e-01;7.500e-01;-7.786e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.185177000;9.855e-01;8.334e-01;-8.655e-02;8.457e-01;-8.783e-02;9.595e-01;9.943e-01;8.601e-01;-1.892e-02;9.855e-01;7.500e-01;-7.789e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.186177000;9.854e-01;8.334e-01;-8.658e-02;8.457e-01;-8.786e-02;9.595e-01;9.943e-01;8.601e-01;-1.895e-02;9.854e-01;7.500e-01;-7.792e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.187177000;9.854e-01;8.334e-01;-8.662e-02;8.457e-01;-8.790e-02;9.594e-01;9.943e-01;8.601e-01;-1.899e-02;9.854e-01;7.500e-01;-7.796e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.188177000;9.854e-01;8.334e-01;-8.666e-02;8.457e-01;-8.794e-02;9.594e-01;9.942e-01;8.601e-01;-1.902e-02;9.854e-01;7.500e-01;-7.799e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.189177000;9.854e-01;8.334e-01;-8.669e-02;8.457e-01;-8.797e-02;9.594e-01;9.942e-01;8.602e-01;-1.905e-02;9.854e-01;7.500e-01;-7.802e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.190177000;9.854e-01;8.334e-01;-8.673e-02;8.458e-01;-8.801e-02;9.594e-01;9.942e-01;8.602e-01;-1.909e-02;9.854e-01;7.500e-01;-7.805e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.191177000;9.854e-01;8.334e-01;-8.676e-02;8.458e-01;-8.805e-02;9.593e-01;9.942e-01;8.602e-01;-1.912e-02;9.854e-01;7.500e-01;-7.809e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.192177000;9.854e-01;8.334e-01;-8.680e-02;8.458e-01;-8.809e-02;9.593e-01;9.942e-01;8.602e-01;-1.915e-02;9.854e-01;7.500e-01;-7.812e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.193177000;9.853e-01;8.334e-01;-8.683e-02;8.458e-01;-8.812e-02;9.593e-01;9.942e-01;8.602e-01;-1.919e-02;9.853e-01;7.500e-01;-7.815e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.194177000;9.853e-01;8.334e-01;-8.687e-02;8.458e-01;-8.816e-02;9.593e-01;9.942e-01;8.602e-01;-1.922e-02;9.853e-01;7.500e-01;-7.818e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.195177000;9.853e-01;8.334e-01;-8.690e-02;8.458e-01;-8.820e-02;9.592e-01;9.941e-01;8.602e-01;-1.926e-02;9.853e-01;7.500e-01;-7.821e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.196177000;9.853e-01;8.334e-01;-8.694e-02;8.458e-01;-8.823e-02;9.592e-01;9.941e-01;8.603e-01;-1.929e-02;9.853e-01;7.500e-01;-7.824e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.197177000;9.853e-01;8.334e-01;-8.697e-02;8.458e-01;-8.827e-02;9.592e-01;9.941e-01;8.603e-01;-1.932e-02;9.853e-01;7.500e-01;-7.828e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.198177000;9.853e-01;8.334e-01;-8.701e-02;8.458e-01;-8.831e-02;9.592e-01;9.941e-01;8.603e-01;-1.936e-02;9.853e-01;7.500e-01;-7.831e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.199177000;9.853e-01;8.334e-01;-8.704e-02;8.459e-01;-8.835e-02;9.592e-01;9.941e-01;8.603e-01;-1.939e-02;9.853e-01;7.500e-01;-7.834e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.200177000;9.853e-01;8.334e-01;-8.708e-02;8.459e-01;-8.838e-02;9.591e-01;9.941e-01;8.603e-01;-1.942e-02;9.853e-01;7.500e-01;-7.837e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.201177000;9.852e-01;8.334e-01;-8.711e-02;8.459e-01;-8.842e-02;9.591e-01;9.940e-01;8.603e-01;-1.946e-02;9.852e-01;7.500e-01;-7.840e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.202177000;9.852e-01;8.334e-01;-8.715e-02;8.459e-01;-8.846e-02;9.591e-01;9.940e-01;8.603e-01;-1.949e-02;9.852e-01;7.500e-01;-7.843e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.203177000;9.852e-01;8.334e-01;-8.718e-02;8.459e-01;-8.849e-02;9.591e-01;9.940e-01;8.604e-01;-1.952e-02;9.852e-01;7.500e-01;-7.847e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.204177000;9.852e-01;8.334e-01;-8.722e-02;8.459e-01;-8.853e-02;9.590e-01;9.940e-01;8.604e-01;-1.956e-02;9.852e-01;7.501e-01;-7.850e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.205177000;9.852e-01;8.334e-01;-8.725e-02;8.459e-01;-8.857e-02;9.590e-01;9.940e-01;8.604e-01;-1.959e-02;9.852e-01;7.501e-01;-7.853e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.206177000;9.852e-01;8.334e-01;-8.729e-02;8.459e-01;-8.860e-02;9.590e-01;9.940e-01;8.604e-01;-1.963e-02;9.852e-01;7.501e-01;-7.856e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.207177000;9.852e-01;8.334e-01;-8.732e-02;8.459e-01;-8.864e-02;9.590e-01;9.939e-01;8.604e-01;-1.966e-02;9.852e-01;7.501e-01;-7.859e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.208177000;9.851e-01;8.334e-01;-8.736e-02;8.460e-01;-8.868e-02;9.589e-01;9.939e-01;8.604e-01;-1.969e-02;9.851e-01;7.501e-01;-7.862e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.209177000;9.851e-01;8.334e-01;-8.739e-02;8.460e-01;-8.871e-02;9.589e-01;9.939e-01;8.604e-01;-1.972e-02;9.851e-01;7.501e-01;-7.865e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.210177000;9.851e-01;8.334e-01;-8.743e-02;8.460e-01;-8.875e-02;9.589e-01;9.939e-01;8.605e-01;-1.976e-02;9.851e-01;7.501e-01;-7.869e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.211177000;9.851e-01;8.334e-01;-8.746e-02;8.460e-01;-8.879e-02;9.589e-01;9.939e-01;8.605e-01;-1.979e-02;9.851e-01;7.501e-01;-7.872e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.212177000;9.851e-01;8.334e-01;-8.750e-02;8.460e-01;-8.882e-02;9.588e-01;9.939e-01;8.605e-01;-1.982e-02;9.851e-01;7.501e-01;-7.875e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.213177000;9.851e-01;8.334e-01;-8.753e-02;8.460e-01;-8.886e-02;9.588e-01;9.939e-01;8.605e-01;-1.986e-02;9.851e-01;7.501e-01;-7.878e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.214177000;9.851e-01;8.334e-01;-8.757e-02;8.460e-01;-8.889e-02;9.588e-01;9.938e-01;8.605e-01;-1.989e-02;9.851e-01;7.501e-01;-7.881e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.215177000;9.851e-01;8.334e-01;-8.760e-02;8.460e-01;-8.893e-02;9.588e-01;9.938e-01;8.605e-01;-1.992e-02;9.851e-01;7.501e-01;-7.884e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.216177000;9.850e-01;8.334e-01;-8.764e-02;8.460e-01;-8.897e-02;9.588e-01;9.938e-01;8.605e-01;-1.996e-02;9.850e-01;7.501e-01;-7.887e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.217177000;9.850e-01;8.334e-01;-8.767e-02;8.461e-01;-8.900e-02;9.587e-01;9.938e-01;8.605e-01;-1.999e-02;9.850e-01;7.501e-01;-7.890e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.218177000;9.850e-01;8.334e-01;-8.771e-02;8.461e-01;-8.904e-02;9.587e-01;9.938e-01;8.606e-01;-2.002e-02;9.850e-01;7.501e-01;-7.894e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.219177000;9.850e-01;8.334e-01;-8.774e-02;8.461e-01;-8.908e-02;9.587e-01;9.938e-01;8.606e-01;-2.006e-02;9.850e-01;7.501e-01;-7.897e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.220177000;9.850e-01;8.334e-01;-8.777e-02;8.461e-01;-8.911e-02;9.587e-01;9.937e-01;8.606e-01;-2.009e-02;9.850e-01;7.501e-01;-7.900e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.221177000;9.850e-01;8.334e-01;-8.781e-02;8.461e-01;-8.915e-02;9.586e-01;9.937e-01;8.606e-01;-2.012e-02;9.850e-01;7.501e-01;-7.903e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.222177000;9.850e-01;8.334e-01;-8.784e-02;8.461e-01;-8.918e-02;9.586e-01;9.937e-01;8.606e-01;-2.015e-02;9.850e-01;7.501e-01;-7.906e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.223177000;9.850e-01;8.334e-01;-8.788e-02;8.461e-01;-8.922e-02;9.586e-01;9.937e-01;8.606e-01;-2.019e-02;9.850e-01;7.501e-01;-7.909e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.224177000;9.849e-01;8.334e-01;-8.791e-02;8.461e-01;-8.926e-02;9.586e-01;9.937e-01;8.606e-01;-2.022e-02;9.849e-01;7.501e-01;-7.912e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.225177000;9.849e-01;8.334e-01;-8.795e-02;8.461e-01;-8.929e-02;9.585e-01;9.937e-01;8.607e-01;-2.025e-02;9.849e-01;7.501e-01;-7.915e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.226177000;9.849e-01;8.334e-01;-8.798e-02;8.462e-01;-8.933e-02;9.585e-01;9.936e-01;8.607e-01;-2.029e-02;9.849e-01;7.501e-01;-7.918e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.227177000;9.849e-01;8.334e-01;-8.801e-02;8.462e-01;-8.936e-02;9.585e-01;9.936e-01;8.607e-01;-2.032e-02;9.849e-01;7.501e-01;-7.921e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.228177000;9.849e-01;8.334e-01;-8.805e-02;8.462e-01;-8.940e-02;9.585e-01;9.936e-01;8.607e-01;-2.035e-02;9.849e-01;7.501e-01;-7.924e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.229177000;9.849e-01;8.334e-01;-8.808e-02;8.462e-01;-8.943e-02;9.585e-01;9.936e-01;8.607e-01;-2.038e-02;9.849e-01;7.501e-01;-7.927e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.230177000;9.849e-01;8.334e-01;-8.812e-02;8.462e-01;-8.947e-02;9.584e-01;9.936e-01;8.607e-01;-2.042e-02;9.849e-01;7.501e-01;-7.930e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.231177000;9.849e-01;8.334e-01;-8.815e-02;8.462e-01;-8.951e-02;9.584e-01;9.936e-01;8.607e-01;-2.045e-02;9.849e-01;7.501e-01;-7.934e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.232177000;9.848e-01;8.334e-01;-8.818e-02;8.462e-01;-8.954e-02;9.584e-01;9.936e-01;8.608e-01;-2.048e-02;9.848e-01;7.501e-01;-7.937e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.233177000;9.848e-01;8.334e-01;-8.822e-02;8.462e-01;-8.958e-02;9.584e-01;9.935e-01;8.608e-01;-2.051e-02;9.848e-01;7.501e-01;-7.940e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.234177000;9.848e-01;8.334e-01;-8.825e-02;8.462e-01;-8.961e-02;9.583e-01;9.935e-01;8.608e-01;-2.055e-02;9.848e-01;7.501e-01;-7.943e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.235177000;9.848e-01;8.334e-01;-8.829e-02;8.463e-01;-8.965e-02;9.583e-01;9.935e-01;8.608e-01;-2.058e-02;9.848e-01;7.501e-01;-7.946e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.236177000;9.848e-01;8.334e-01;-8.832e-02;8.463e-01;-8.968e-02;9.583e-01;9.935e-01;8.608e-01;-2.061e-02;9.848e-01;7.501e-01;-7.949e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.237177000;9.848e-01;8.334e-01;-8.835e-02;8.463e-01;-8.972e-02;9.583e-01;9.935e-01;8.608e-01;-2.064e-02;9.848e-01;7.501e-01;-7.952e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.238177000;9.848e-01;8.334e-01;-8.839e-02;8.463e-01;-8.975e-02;9.583e-01;9.935e-01;8.608e-01;-2.068e-02;9.848e-01;7.501e-01;-7.955e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.239177000;9.848e-01;8.334e-01;-8.842e-02;8.463e-01;-8.979e-02;9.582e-01;9.935e-01;8.608e-01;-2.071e-02;9.848e-01;7.501e-01;-7.958e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.240177000;9.847e-01;8.334e-01;-8.845e-02;8.463e-01;-8.983e-02;9.582e-01;9.934e-01;8.609e-01;-2.074e-02;9.847e-01;7.501e-01;-7.961e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.241177000;9.847e-01;8.334e-01;-8.849e-02;8.463e-01;-8.986e-02;9.582e-01;9.934e-01;8.609e-01;-2.077e-02;9.847e-01;7.501e-01;-7.964e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.242177000;9.847e-01;8.334e-01;-8.852e-02;8.463e-01;-8.990e-02;9.582e-01;9.934e-01;8.609e-01;-2.080e-02;9.847e-01;7.501e-01;-7.967e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.243177000;9.847e-01;8.334e-01;-8.856e-02;8.463e-01;-8.993e-02;9.581e-01;9.934e-01;8.609e-01;-2.084e-02;9.847e-01;7.501e-01;-7.970e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.244177000;9.847e-01;8.334e-01;-8.859e-02;8.463e-01;-8.997e-02;9.581e-01;9.934e-01;8.609e-01;-2.087e-02;9.847e-01;7.501e-01;-7.973e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.245177000;9.847e-01;8.334e-01;-8.862e-02;8.464e-01;-9.000e-02;9.581e-01;9.934e-01;8.609e-01;-2.090e-02;9.847e-01;7.501e-01;-7.976e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.246177000;9.847e-01;8.334e-01;-8.866e-02;8.464e-01;-9.004e-02;9.581e-01;9.933e-01;8.609e-01;-2.093e-02;9.847e-01;7.501e-01;-7.979e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.247177000;9.847e-01;8.334e-01;-8.869e-02;8.464e-01;-9.007e-02;9.580e-01;9.933e-01;8.610e-01;-2.096e-02;9.847e-01;7.501e-01;-7.982e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.248177000;9.846e-01;8.334e-01;-8.872e-02;8.464e-01;-9.011e-02;9.580e-01;9.933e-01;8.610e-01;-2.100e-02;9.846e-01;7.501e-01;-7.985e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.249177000;9.846e-01;8.334e-01;-8.876e-02;8.464e-01;-9.014e-02;9.580e-01;9.933e-01;8.610e-01;-2.103e-02;9.846e-01;7.501e-01;-7.988e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.250177000;9.846e-01;8.334e-01;-8.879e-02;8.464e-01;-9.018e-02;9.580e-01;9.933e-01;8.610e-01;-2.106e-02;9.846e-01;7.501e-01;-7.991e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.251177000;9.846e-01;8.334e-01;-8.882e-02;8.464e-01;-9.021e-02;9.580e-01;9.933e-01;8.610e-01;-2.109e-02;9.846e-01;7.501e-01;-7.994e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.252177000;9.846e-01;8.334e-01;-8.886e-02;8.464e-01;-9.025e-02;9.579e-01;9.933e-01;8.610e-01;-2.112e-02;9.846e-01;7.501e-01;-7.997e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.253177000;9.846e-01;8.334e-01;-8.889e-02;8.464e-01;-9.028e-02;9.579e-01;9.932e-01;8.610e-01;-2.115e-02;9.846e-01;7.501e-01;-8.000e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.254177000;9.846e-01;8.334e-01;-8.892e-02;8.465e-01;-9.032e-02;9.579e-01;9.932e-01;8.610e-01;-2.119e-02;9.846e-01;7.501e-01;-8.003e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.255177000;9.846e-01;8.334e-01;-8.896e-02;8.465e-01;-9.035e-02;9.579e-01;9.932e-01;8.611e-01;-2.122e-02;9.846e-01;7.501e-01;-8.006e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.256177000;9.845e-01;8.334e-01;-8.899e-02;8.465e-01;-9.039e-02;9.578e-01;9.932e-01;8.611e-01;-2.125e-02;9.845e-01;7.501e-01;-8.009e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.257177000;9.845e-01;8.334e-01;-8.902e-02;8.465e-01;-9.042e-02;9.578e-01;9.932e-01;8.611e-01;-2.128e-02;9.845e-01;7.501e-01;-8.012e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.258177000;9.845e-01;8.334e-01;-8.905e-02;8.465e-01;-9.045e-02;9.578e-01;9.932e-01;8.611e-01;-2.131e-02;9.845e-01;7.501e-01;-8.015e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.259177000;9.845e-01;8.334e-01;-8.909e-02;8.465e-01;-9.049e-02;9.578e-01;9.931e-01;8.611e-01;-2.134e-02;9.845e-01;7.501e-01;-8.018e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.260177000;9.845e-01;8.334e-01;-8.912e-02;8.465e-01;-9.052e-02;9.578e-01;9.931e-01;8.611e-01;-2.138e-02;9.845e-01;7.501e-01;-8.021e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.261177000;9.845e-01;8.334e-01;-8.915e-02;8.465e-01;-9.056e-02;9.577e-01;9.931e-01;8.611e-01;-2.141e-02;9.845e-01;7.501e-01;-8.024e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.262177000;9.845e-01;8.334e-01;-8.919e-02;8.465e-01;-9.059e-02;9.577e-01;9.931e-01;8.612e-01;-2.144e-02;9.845e-01;7.501e-01;-8.027e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.263177000;9.845e-01;8.334e-01;-8.922e-02;8.466e-01;-9.063e-02;9.577e-01;9.931e-01;8.612e-01;-2.147e-02;9.845e-01;7.501e-01;-8.030e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.264177000;9.844e-01;8.334e-01;-8.925e-02;8.466e-01;-9.066e-02;9.577e-01;9.931e-01;8.612e-01;-2.150e-02;9.844e-01;7.501e-01;-8.033e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.265177000;9.844e-01;8.334e-01;-8.928e-02;8.466e-01;-9.070e-02;9.576e-01;9.931e-01;8.612e-01;-2.153e-02;9.844e-01;7.501e-01;-8.036e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.266177000;9.844e-01;8.334e-01;-8.932e-02;8.466e-01;-9.073e-02;9.576e-01;9.930e-01;8.612e-01;-2.156e-02;9.844e-01;7.501e-01;-8.039e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.267177000;9.844e-01;8.334e-01;-8.935e-02;8.466e-01;-9.077e-02;9.576e-01;9.930e-01;8.612e-01;-2.160e-02;9.844e-01;7.501e-01;-8.042e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.268177000;9.844e-01;8.334e-01;-8.938e-02;8.466e-01;-9.080e-02;9.576e-01;9.930e-01;8.612e-01;-2.163e-02;9.844e-01;7.501e-01;-8.045e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.269177000;9.844e-01;8.334e-01;-8.942e-02;8.466e-01;-9.083e-02;9.576e-01;9.930e-01;8.612e-01;-2.166e-02;9.844e-01;7.501e-01;-8.047e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.270177000;9.844e-01;8.334e-01;-8.945e-02;8.466e-01;-9.087e-02;9.575e-01;9.930e-01;8.613e-01;-2.169e-02;9.844e-01;7.501e-01;-8.050e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.271177000;9.844e-01;8.334e-01;-8.948e-02;8.466e-01;-9.090e-02;9.575e-01;9.930e-01;8.613e-01;-2.172e-02;9.844e-01;7.501e-01;-8.053e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.272177000;9.843e-01;8.334e-01;-8.951e-02;8.466e-01;-9.094e-02;9.575e-01;9.930e-01;8.613e-01;-2.175e-02;9.843e-01;7.501e-01;-8.056e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.273177000;9.843e-01;8.334e-01;-8.955e-02;8.467e-01;-9.097e-02;9.575e-01;9.929e-01;8.613e-01;-2.178e-02;9.843e-01;7.501e-01;-8.059e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.274177000;9.843e-01;8.334e-01;-8.958e-02;8.467e-01;-9.100e-02;9.574e-01;9.929e-01;8.613e-01;-2.181e-02;9.843e-01;7.501e-01;-8.062e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.275177000;9.843e-01;8.334e-01;-8.961e-02;8.467e-01;-9.104e-02;9.574e-01;9.929e-01;8.613e-01;-2.184e-02;9.843e-01;7.501e-01;-8.065e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.276177000;9.843e-01;8.334e-01;-8.964e-02;8.467e-01;-9.107e-02;9.574e-01;9.929e-01;8.613e-01;-2.188e-02;9.843e-01;7.501e-01;-8.068e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.277177000;9.843e-01;8.334e-01;-8.968e-02;8.467e-01;-9.111e-02;9.574e-01;9.929e-01;8.613e-01;-2.191e-02;9.843e-01;7.501e-01;-8.071e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.278177000;9.843e-01;8.334e-01;-8.971e-02;8.467e-01;-9.114e-02;9.574e-01;9.929e-01;8.614e-01;-2.194e-02;9.843e-01;7.501e-01;-8.074e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.279177000;9.843e-01;8.334e-01;-8.974e-02;8.467e-01;-9.117e-02;9.573e-01;9.929e-01;8.614e-01;-2.197e-02;9.843e-01;7.501e-01;-8.077e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.280177000;9.842e-01;8.334e-01;-8.977e-02;8.467e-01;-9.121e-02;9.573e-01;9.928e-01;8.614e-01;-2.200e-02;9.842e-01;7.501e-01;-8.080e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.281177000;9.842e-01;8.334e-01;-8.980e-02;8.467e-01;-9.124e-02;9.573e-01;9.928e-01;8.614e-01;-2.203e-02;9.842e-01;7.501e-01;-8.082e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.282177000;9.842e-01;8.334e-01;-8.984e-02;8.467e-01;-9.128e-02;9.573e-01;9.928e-01;8.614e-01;-2.206e-02;9.842e-01;7.501e-01;-8.085e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.283177000;9.842e-01;8.334e-01;-8.987e-02;8.468e-01;-9.131e-02;9.573e-01;9.928e-01;8.614e-01;-2.209e-02;9.842e-01;7.501e-01;-8.088e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.284177000;9.842e-01;8.334e-01;-8.990e-02;8.468e-01;-9.134e-02;9.572e-01;9.928e-01;8.614e-01;-2.212e-02;9.842e-01;7.501e-01;-8.091e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.285177000;9.842e-01;8.334e-01;-8.993e-02;8.468e-01;-9.138e-02;9.572e-01;9.928e-01;8.615e-01;-2.215e-02;9.842e-01;7.501e-01;-8.094e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.286177000;9.842e-01;8.334e-01;-8.997e-02;8.468e-01;-9.141e-02;9.572e-01;9.928e-01;8.615e-01;-2.218e-02;9.842e-01;7.501e-01;-8.097e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.287177000;9.842e-01;8.334e-01;-9.000e-02;8.468e-01;-9.144e-02;9.572e-01;9.927e-01;8.615e-01;-2.221e-02;9.842e-01;7.501e-01;-8.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.288177000;9.842e-01;8.334e-01;-9.003e-02;8.468e-01;-9.148e-02;9.571e-01;9.927e-01;8.615e-01;-2.225e-02;9.842e-01;7.501e-01;-8.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.289177000;9.841e-01;8.334e-01;-9.006e-02;8.468e-01;-9.151e-02;9.571e-01;9.927e-01;8.615e-01;-2.228e-02;9.841e-01;7.501e-01;-8.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.290177000;9.841e-01;8.334e-01;-9.009e-02;8.468e-01;-9.155e-02;9.571e-01;9.927e-01;8.615e-01;-2.231e-02;9.841e-01;7.501e-01;-8.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.291177000;9.841e-01;8.334e-01;-9.012e-02;8.468e-01;-9.158e-02;9.571e-01;9.927e-01;8.615e-01;-2.234e-02;9.841e-01;7.501e-01;-8.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.292177000;9.841e-01;8.334e-01;-9.016e-02;8.469e-01;-9.161e-02;9.571e-01;9.927e-01;8.615e-01;-2.237e-02;9.841e-01;7.501e-01;-8.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.293177000;9.841e-01;8.334e-01;-9.019e-02;8.469e-01;-9.165e-02;9.570e-01;9.927e-01;8.616e-01;-2.240e-02;9.841e-01;7.501e-01;-8.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.294177000;9.841e-01;8.334e-01;-9.022e-02;8.469e-01;-9.168e-02;9.570e-01;9.926e-01;8.616e-01;-2.243e-02;9.841e-01;7.501e-01;-8.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.295177000;9.841e-01;8.334e-01;-9.025e-02;8.469e-01;-9.171e-02;9.570e-01;9.926e-01;8.616e-01;-2.246e-02;9.841e-01;7.501e-01;-8.123e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.296177000;9.841e-01;8.334e-01;-9.028e-02;8.469e-01;-9.175e-02;9.570e-01;9.926e-01;8.616e-01;-2.249e-02;9.841e-01;7.501e-01;-8.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.297177000;9.840e-01;8.334e-01;-9.032e-02;8.469e-01;-9.178e-02;9.570e-01;9.926e-01;8.616e-01;-2.252e-02;9.840e-01;7.501e-01;-8.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.298177000;9.840e-01;8.334e-01;-9.035e-02;8.469e-01;-9.181e-02;9.569e-01;9.926e-01;8.616e-01;-2.255e-02;9.840e-01;7.501e-01;-8.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.299177000;9.840e-01;8.334e-01;-9.038e-02;8.469e-01;-9.185e-02;9.569e-01;9.926e-01;8.616e-01;-2.258e-02;9.840e-01;7.501e-01;-8.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.300177000;9.840e-01;8.334e-01;-9.041e-02;8.469e-01;-9.188e-02;9.569e-01;9.926e-01;8.616e-01;-2.261e-02;9.840e-01;7.501e-01;-8.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.301177000;9.840e-01;8.334e-01;-9.044e-02;8.469e-01;-9.191e-02;9.569e-01;9.925e-01;8.617e-01;-2.264e-02;9.840e-01;7.501e-01;-8.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.302177000;9.840e-01;8.334e-01;-9.047e-02;8.470e-01;-9.195e-02;9.568e-01;9.925e-01;8.617e-01;-2.267e-02;9.840e-01;7.501e-01;-8.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.303177000;9.840e-01;8.334e-01;-9.050e-02;8.470e-01;-9.198e-02;9.568e-01;9.925e-01;8.617e-01;-2.270e-02;9.840e-01;7.501e-01;-8.145e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.304177000;9.840e-01;8.334e-01;-9.054e-02;8.470e-01;-9.201e-02;9.568e-01;9.925e-01;8.617e-01;-2.273e-02;9.840e-01;7.501e-01;-8.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.305177000;9.840e-01;8.334e-01;-9.057e-02;8.470e-01;-9.204e-02;9.568e-01;9.925e-01;8.617e-01;-2.276e-02;9.840e-01;7.501e-01;-8.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.306177000;9.839e-01;8.334e-01;-9.060e-02;8.470e-01;-9.208e-02;9.568e-01;9.925e-01;8.617e-01;-2.279e-02;9.839e-01;7.501e-01;-8.154e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.307177000;9.839e-01;8.334e-01;-9.063e-02;8.470e-01;-9.211e-02;9.567e-01;9.925e-01;8.617e-01;-2.282e-02;9.839e-01;7.501e-01;-8.157e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.308177000;9.839e-01;8.334e-01;-9.066e-02;8.470e-01;-9.214e-02;9.567e-01;9.924e-01;8.617e-01;-2.285e-02;9.839e-01;7.501e-01;-8.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.309177000;9.839e-01;8.334e-01;-9.069e-02;8.470e-01;-9.218e-02;9.567e-01;9.924e-01;8.618e-01;-2.288e-02;9.839e-01;7.501e-01;-8.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.310177000;9.839e-01;8.334e-01;-9.072e-02;8.470e-01;-9.221e-02;9.567e-01;9.924e-01;8.618e-01;-2.291e-02;9.839e-01;7.501e-01;-8.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.311177000;9.839e-01;8.334e-01;-9.075e-02;8.470e-01;-9.224e-02;9.567e-01;9.924e-01;8.618e-01;-2.294e-02;9.839e-01;7.501e-01;-8.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.312177000;9.839e-01;8.334e-01;-9.079e-02;8.471e-01;-9.227e-02;9.566e-01;9.924e-01;8.618e-01;-2.297e-02;9.839e-01;7.501e-01;-8.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.313177000;9.839e-01;8.334e-01;-9.082e-02;8.471e-01;-9.231e-02;9.566e-01;9.924e-01;8.618e-01;-2.300e-02;9.839e-01;7.501e-01;-8.174e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.314177000;9.839e-01;8.334e-01;-9.085e-02;8.471e-01;-9.234e-02;9.566e-01;9.924e-01;8.618e-01;-2.303e-02;9.839e-01;7.501e-01;-8.176e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.315177000;9.838e-01;8.334e-01;-9.088e-02;8.471e-01;-9.237e-02;9.566e-01;9.923e-01;8.618e-01;-2.306e-02;9.838e-01;7.501e-01;-8.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.316177000;9.838e-01;8.334e-01;-9.091e-02;8.471e-01;-9.240e-02;9.566e-01;9.923e-01;8.618e-01;-2.309e-02;9.838e-01;7.501e-01;-8.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.317177000;9.838e-01;8.334e-01;-9.094e-02;8.471e-01;-9.244e-02;9.565e-01;9.923e-01;8.619e-01;-2.312e-02;9.838e-01;7.501e-01;-8.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.318177000;9.838e-01;8.334e-01;-9.097e-02;8.471e-01;-9.247e-02;9.565e-01;9.923e-01;8.619e-01;-2.315e-02;9.838e-01;7.501e-01;-8.188e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.319177000;9.838e-01;8.334e-01;-9.100e-02;8.471e-01;-9.250e-02;9.565e-01;9.923e-01;8.619e-01;-2.318e-02;9.838e-01;7.501e-01;-8.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.320177000;9.838e-01;8.334e-01;-9.103e-02;8.471e-01;-9.253e-02;9.565e-01;9.923e-01;8.619e-01;-2.321e-02;9.838e-01;7.501e-01;-8.193e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.321177000;9.838e-01;8.334e-01;-9.106e-02;8.471e-01;-9.257e-02;9.565e-01;9.923e-01;8.619e-01;-2.324e-02;9.838e-01;7.501e-01;-8.196e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.322177000;9.838e-01;8.334e-01;-9.109e-02;8.472e-01;-9.260e-02;9.564e-01;9.922e-01;8.619e-01;-2.327e-02;9.838e-01;7.501e-01;-8.199e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.323177000;9.837e-01;8.334e-01;-9.113e-02;8.472e-01;-9.263e-02;9.564e-01;9.922e-01;8.619e-01;-2.330e-02;9.837e-01;7.501e-01;-8.201e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.324177000;9.837e-01;8.334e-01;-9.116e-02;8.472e-01;-9.266e-02;9.564e-01;9.922e-01;8.619e-01;-2.332e-02;9.837e-01;7.501e-01;-8.204e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.325177000;9.837e-01;8.334e-01;-9.119e-02;8.472e-01;-9.270e-02;9.564e-01;9.922e-01;8.620e-01;-2.335e-02;9.837e-01;7.501e-01;-8.207e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.326177000;9.837e-01;8.334e-01;-9.122e-02;8.472e-01;-9.273e-02;9.563e-01;9.922e-01;8.620e-01;-2.338e-02;9.837e-01;7.501e-01;-8.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.327177000;9.837e-01;8.334e-01;-9.125e-02;8.472e-01;-9.276e-02;9.563e-01;9.922e-01;8.620e-01;-2.341e-02;9.837e-01;7.501e-01;-8.212e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.328177000;9.837e-01;8.334e-01;-9.128e-02;8.472e-01;-9.279e-02;9.563e-01;9.922e-01;8.620e-01;-2.344e-02;9.837e-01;7.501e-01;-8.215e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.329177000;9.837e-01;8.334e-01;-9.131e-02;8.472e-01;-9.283e-02;9.563e-01;9.921e-01;8.620e-01;-2.347e-02;9.837e-01;7.501e-01;-8.218e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.330177000;9.837e-01;8.334e-01;-9.134e-02;8.472e-01;-9.286e-02;9.563e-01;9.921e-01;8.620e-01;-2.350e-02;9.837e-01;7.501e-01;-8.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.331177000;9.837e-01;8.334e-01;-9.137e-02;8.472e-01;-9.289e-02;9.562e-01;9.921e-01;8.620e-01;-2.353e-02;9.837e-01;7.501e-01;-8.223e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.332177000;9.836e-01;8.334e-01;-9.140e-02;8.473e-01;-9.292e-02;9.562e-01;9.921e-01;8.620e-01;-2.356e-02;9.836e-01;7.501e-01;-8.226e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.333177000;9.836e-01;8.334e-01;-9.143e-02;8.473e-01;-9.295e-02;9.562e-01;9.921e-01;8.621e-01;-2.359e-02;9.836e-01;7.501e-01;-8.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.334177000;9.836e-01;8.334e-01;-9.146e-02;8.473e-01;-9.298e-02;9.562e-01;9.921e-01;8.621e-01;-2.362e-02;9.836e-01;7.501e-01;-8.231e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.335177000;9.836e-01;8.334e-01;-9.149e-02;8.473e-01;-9.302e-02;9.562e-01;9.921e-01;8.621e-01;-2.365e-02;9.836e-01;7.501e-01;-8.234e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.336177000;9.836e-01;8.334e-01;-9.152e-02;8.473e-01;-9.305e-02;9.561e-01;9.920e-01;8.621e-01;-2.367e-02;9.836e-01;7.501e-01;-8.237e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.337177000;9.836e-01;8.334e-01;-9.155e-02;8.473e-01;-9.308e-02;9.561e-01;9.920e-01;8.621e-01;-2.370e-02;9.836e-01;7.501e-01;-8.240e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.338177000;9.836e-01;8.334e-01;-9.158e-02;8.473e-01;-9.311e-02;9.561e-01;9.920e-01;8.621e-01;-2.373e-02;9.836e-01;7.501e-01;-8.242e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.339177000;9.836e-01;8.334e-01;-9.161e-02;8.473e-01;-9.314e-02;9.561e-01;9.920e-01;8.621e-01;-2.376e-02;9.836e-01;7.501e-01;-8.245e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.340177000;9.836e-01;8.334e-01;-9.164e-02;8.473e-01;-9.318e-02;9.561e-01;9.920e-01;8.621e-01;-2.379e-02;9.836e-01;7.501e-01;-8.248e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.341177000;9.835e-01;8.334e-01;-9.167e-02;8.473e-01;-9.321e-02;9.560e-01;9.920e-01;8.622e-01;-2.382e-02;9.835e-01;7.501e-01;-8.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.342177000;9.835e-01;8.334e-01;-9.170e-02;8.474e-01;-9.324e-02;9.560e-01;9.920e-01;8.622e-01;-2.385e-02;9.835e-01;7.501e-01;-8.253e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.343177000;9.835e-01;8.334e-01;-9.173e-02;8.474e-01;-9.327e-02;9.560e-01;9.920e-01;8.622e-01;-2.388e-02;9.835e-01;7.501e-01;-8.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.344177000;9.835e-01;8.334e-01;-9.176e-02;8.474e-01;-9.330e-02;9.560e-01;9.919e-01;8.622e-01;-2.391e-02;9.835e-01;7.501e-01;-8.259e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.345177000;9.835e-01;8.334e-01;-9.179e-02;8.474e-01;-9.333e-02;9.560e-01;9.919e-01;8.622e-01;-2.393e-02;9.835e-01;7.501e-01;-8.261e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.346177000;9.835e-01;8.334e-01;-9.182e-02;8.474e-01;-9.337e-02;9.559e-01;9.919e-01;8.622e-01;-2.396e-02;9.835e-01;7.501e-01;-8.264e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.347177000;9.835e-01;8.334e-01;-9.185e-02;8.474e-01;-9.340e-02;9.559e-01;9.919e-01;8.622e-01;-2.399e-02;9.835e-01;7.501e-01;-8.267e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.348177000;9.835e-01;8.334e-01;-9.188e-02;8.474e-01;-9.343e-02;9.559e-01;9.919e-01;8.622e-01;-2.402e-02;9.835e-01;7.501e-01;-8.270e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.349177000;9.835e-01;8.334e-01;-9.191e-02;8.474e-01;-9.346e-02;9.559e-01;9.919e-01;8.622e-01;-2.405e-02;9.835e-01;7.501e-01;-8.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.350177000;9.834e-01;8.334e-01;-9.194e-02;8.474e-01;-9.349e-02;9.559e-01;9.919e-01;8.623e-01;-2.408e-02;9.834e-01;7.501e-01;-8.275e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.351177000;9.834e-01;8.334e-01;-9.197e-02;8.474e-01;-9.352e-02;9.558e-01;9.918e-01;8.623e-01;-2.411e-02;9.834e-01;7.501e-01;-8.278e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.352177000;9.834e-01;8.334e-01;-9.200e-02;8.474e-01;-9.355e-02;9.558e-01;9.918e-01;8.623e-01;-2.413e-02;9.834e-01;7.501e-01;-8.280e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.353177000;9.834e-01;8.334e-01;-9.203e-02;8.475e-01;-9.358e-02;9.558e-01;9.918e-01;8.623e-01;-2.416e-02;9.834e-01;7.501e-01;-8.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.354177000;9.834e-01;8.334e-01;-9.206e-02;8.475e-01;-9.362e-02;9.558e-01;9.918e-01;8.623e-01;-2.419e-02;9.834e-01;7.501e-01;-8.285e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.355177000;9.834e-01;8.334e-01;-9.209e-02;8.475e-01;-9.365e-02;9.558e-01;9.918e-01;8.623e-01;-2.422e-02;9.834e-01;7.501e-01;-8.288e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.356177000;9.834e-01;8.334e-01;-9.212e-02;8.475e-01;-9.368e-02;9.557e-01;9.918e-01;8.623e-01;-2.425e-02;9.834e-01;7.501e-01;-8.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.357177000;9.834e-01;8.334e-01;-9.215e-02;8.475e-01;-9.371e-02;9.557e-01;9.918e-01;8.623e-01;-2.428e-02;9.834e-01;7.501e-01;-8.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.358177000;9.834e-01;8.334e-01;-9.218e-02;8.475e-01;-9.374e-02;9.557e-01;9.918e-01;8.624e-01;-2.430e-02;9.834e-01;7.501e-01;-8.296e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.359177000;9.833e-01;8.334e-01;-9.221e-02;8.475e-01;-9.377e-02;9.557e-01;9.917e-01;8.624e-01;-2.433e-02;9.833e-01;7.501e-01;-8.299e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.360177000;9.833e-01;8.334e-01;-9.224e-02;8.475e-01;-9.380e-02;9.557e-01;9.917e-01;8.624e-01;-2.436e-02;9.833e-01;7.501e-01;-8.302e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.361177000;9.833e-01;8.334e-01;-9.227e-02;8.475e-01;-9.383e-02;9.556e-01;9.917e-01;8.624e-01;-2.439e-02;9.833e-01;7.501e-01;-8.304e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.362177000;9.833e-01;8.334e-01;-9.230e-02;8.475e-01;-9.386e-02;9.556e-01;9.917e-01;8.624e-01;-2.442e-02;9.833e-01;7.501e-01;-8.307e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.363177000;9.833e-01;8.334e-01;-9.233e-02;8.476e-01;-9.389e-02;9.556e-01;9.917e-01;8.624e-01;-2.445e-02;9.833e-01;7.501e-01;-8.309e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.364177000;9.833e-01;8.334e-01;-9.236e-02;8.476e-01;-9.393e-02;9.556e-01;9.917e-01;8.624e-01;-2.447e-02;9.833e-01;7.501e-01;-8.312e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.365177000;9.833e-01;8.334e-01;-9.239e-02;8.476e-01;-9.396e-02;9.556e-01;9.917e-01;8.624e-01;-2.450e-02;9.833e-01;7.501e-01;-8.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.366177000;9.833e-01;8.334e-01;-9.241e-02;8.476e-01;-9.399e-02;9.555e-01;9.916e-01;8.624e-01;-2.453e-02;9.833e-01;7.501e-01;-8.317e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.367177000;9.833e-01;8.334e-01;-9.244e-02;8.476e-01;-9.402e-02;9.555e-01;9.916e-01;8.625e-01;-2.456e-02;9.833e-01;7.501e-01;-8.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.368177000;9.832e-01;8.334e-01;-9.247e-02;8.476e-01;-9.405e-02;9.555e-01;9.916e-01;8.625e-01;-2.459e-02;9.832e-01;7.501e-01;-8.323e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.369177000;9.832e-01;8.334e-01;-9.250e-02;8.476e-01;-9.408e-02;9.555e-01;9.916e-01;8.625e-01;-2.461e-02;9.832e-01;7.501e-01;-8.325e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.370177000;9.832e-01;8.334e-01;-9.253e-02;8.476e-01;-9.411e-02;9.555e-01;9.916e-01;8.625e-01;-2.464e-02;9.832e-01;7.501e-01;-8.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.371177000;9.832e-01;8.334e-01;-9.256e-02;8.476e-01;-9.414e-02;9.554e-01;9.916e-01;8.625e-01;-2.467e-02;9.832e-01;7.501e-01;-8.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.372177000;9.832e-01;8.334e-01;-9.259e-02;8.476e-01;-9.417e-02;9.554e-01;9.916e-01;8.625e-01;-2.470e-02;9.832e-01;7.501e-01;-8.333e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.373177000;9.832e-01;8.334e-01;-9.262e-02;8.476e-01;-9.420e-02;9.554e-01;9.916e-01;8.625e-01;-2.473e-02;9.832e-01;7.501e-01;-8.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.374177000;9.832e-01;8.334e-01;-9.265e-02;8.477e-01;-9.423e-02;9.554e-01;9.915e-01;8.625e-01;-2.475e-02;9.832e-01;7.501e-01;-8.338e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.375177000;9.832e-01;8.334e-01;-9.268e-02;8.477e-01;-9.426e-02;9.554e-01;9.915e-01;8.626e-01;-2.478e-02;9.832e-01;7.501e-01;-8.341e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.376177000;9.832e-01;8.334e-01;-9.271e-02;8.477e-01;-9.429e-02;9.553e-01;9.915e-01;8.626e-01;-2.481e-02;9.832e-01;7.501e-01;-8.343e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.377177000;9.831e-01;8.334e-01;-9.273e-02;8.477e-01;-9.432e-02;9.553e-01;9.915e-01;8.626e-01;-2.484e-02;9.831e-01;7.501e-01;-8.346e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.378177000;9.831e-01;8.334e-01;-9.276e-02;8.477e-01;-9.435e-02;9.553e-01;9.915e-01;8.626e-01;-2.486e-02;9.831e-01;7.501e-01;-8.349e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.379177000;9.831e-01;8.334e-01;-9.279e-02;8.477e-01;-9.439e-02;9.553e-01;9.915e-01;8.626e-01;-2.489e-02;9.831e-01;7.501e-01;-8.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.380177000;9.831e-01;8.334e-01;-9.282e-02;8.477e-01;-9.442e-02;9.553e-01;9.915e-01;8.626e-01;-2.492e-02;9.831e-01;7.501e-01;-8.354e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.381177000;9.831e-01;8.334e-01;-9.285e-02;8.477e-01;-9.444e-02;9.552e-01;9.914e-01;8.626e-01;-2.495e-02;9.831e-01;7.501e-01;-8.356e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.382177000;9.831e-01;8.334e-01;-9.288e-02;8.477e-01;-9.448e-02;9.552e-01;9.914e-01;8.626e-01;-2.498e-02;9.831e-01;7.501e-01;-8.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.383177000;9.831e-01;8.334e-01;-9.291e-02;8.477e-01;-9.451e-02;9.552e-01;9.914e-01;8.626e-01;-2.500e-02;9.831e-01;7.501e-01;-8.362e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.384177000;9.831e-01;8.334e-01;-9.294e-02;8.477e-01;-9.454e-02;9.552e-01;9.914e-01;8.627e-01;-2.503e-02;9.831e-01;7.501e-01;-8.364e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.385177000;9.831e-01;8.334e-01;-9.296e-02;8.478e-01;-9.457e-02;9.552e-01;9.914e-01;8.627e-01;-2.506e-02;9.831e-01;7.501e-01;-8.367e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.386177000;9.830e-01;8.334e-01;-9.299e-02;8.478e-01;-9.460e-02;9.552e-01;9.914e-01;8.627e-01;-2.508e-02;9.830e-01;7.501e-01;-8.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.387177000;9.830e-01;8.334e-01;-9.302e-02;8.478e-01;-9.463e-02;9.551e-01;9.914e-01;8.627e-01;-2.511e-02;9.830e-01;7.501e-01;-8.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.388177000;9.830e-01;8.334e-01;-9.305e-02;8.478e-01;-9.466e-02;9.551e-01;9.914e-01;8.627e-01;-2.514e-02;9.830e-01;7.501e-01;-8.374e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.389177000;9.830e-01;8.334e-01;-9.308e-02;8.478e-01;-9.469e-02;9.551e-01;9.913e-01;8.627e-01;-2.517e-02;9.830e-01;7.501e-01;-8.377e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.390177000;9.830e-01;8.334e-01;-9.311e-02;8.478e-01;-9.472e-02;9.551e-01;9.913e-01;8.627e-01;-2.519e-02;9.830e-01;7.501e-01;-8.380e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.391177000;9.830e-01;8.334e-01;-9.313e-02;8.478e-01;-9.475e-02;9.551e-01;9.913e-01;8.627e-01;-2.522e-02;9.830e-01;7.501e-01;-8.382e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.392177000;9.830e-01;8.334e-01;-9.316e-02;8.478e-01;-9.478e-02;9.550e-01;9.913e-01;8.628e-01;-2.525e-02;9.830e-01;7.501e-01;-8.385e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.393177000;9.830e-01;8.334e-01;-9.319e-02;8.478e-01;-9.481e-02;9.550e-01;9.913e-01;8.628e-01;-2.528e-02;9.830e-01;7.501e-01;-8.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.394177000;9.830e-01;8.334e-01;-9.322e-02;8.478e-01;-9.484e-02;9.550e-01;9.913e-01;8.628e-01;-2.530e-02;9.830e-01;7.501e-01;-8.390e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.395177000;9.830e-01;8.334e-01;-9.325e-02;8.479e-01;-9.486e-02;9.550e-01;9.913e-01;8.628e-01;-2.533e-02;9.830e-01;7.501e-01;-8.392e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.396177000;9.829e-01;8.334e-01;-9.328e-02;8.479e-01;-9.490e-02;9.550e-01;9.913e-01;8.628e-01;-2.536e-02;9.829e-01;7.501e-01;-8.395e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.397177000;9.829e-01;8.334e-01;-9.330e-02;8.479e-01;-9.492e-02;9.549e-01;9.912e-01;8.628e-01;-2.538e-02;9.829e-01;7.501e-01;-8.397e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.398177000;9.829e-01;8.334e-01;-9.333e-02;8.479e-01;-9.495e-02;9.549e-01;9.912e-01;8.628e-01;-2.541e-02;9.829e-01;7.501e-01;-8.400e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.399177000;9.829e-01;8.334e-01;-9.336e-02;8.479e-01;-9.498e-02;9.549e-01;9.912e-01;8.628e-01;-2.544e-02;9.829e-01;7.501e-01;-8.403e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.400177000;9.829e-01;8.334e-01;-9.339e-02;8.479e-01;-9.501e-02;9.549e-01;9.912e-01;8.628e-01;-2.546e-02;9.829e-01;7.501e-01;-8.405e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.401177000;9.829e-01;8.334e-01;-9.342e-02;8.479e-01;-9.504e-02;9.549e-01;9.912e-01;8.629e-01;-2.549e-02;9.829e-01;7.501e-01;-8.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.402177000;9.829e-01;8.334e-01;-9.345e-02;8.479e-01;-9.507e-02;9.548e-01;9.912e-01;8.629e-01;-2.552e-02;9.829e-01;7.501e-01;-8.410e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.403177000;9.829e-01;8.334e-01;-9.347e-02;8.479e-01;-9.510e-02;9.548e-01;9.912e-01;8.629e-01;-2.554e-02;9.829e-01;7.501e-01;-8.413e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.404177000;9.829e-01;8.334e-01;-9.350e-02;8.479e-01;-9.513e-02;9.548e-01;9.912e-01;8.629e-01;-2.557e-02;9.829e-01;7.501e-01;-8.415e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.405177000;9.828e-01;8.334e-01;-9.353e-02;8.479e-01;-9.516e-02;9.548e-01;9.911e-01;8.629e-01;-2.560e-02;9.828e-01;7.501e-01;-8.418e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.406177000;9.828e-01;8.334e-01;-9.356e-02;8.480e-01;-9.519e-02;9.548e-01;9.911e-01;8.629e-01;-2.563e-02;9.828e-01;7.501e-01;-8.420e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.407177000;9.828e-01;8.334e-01;-9.358e-02;8.480e-01;-9.522e-02;9.548e-01;9.911e-01;8.629e-01;-2.565e-02;9.828e-01;7.501e-01;-8.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.408177000;9.828e-01;8.334e-01;-9.361e-02;8.480e-01;-9.525e-02;9.547e-01;9.911e-01;8.629e-01;-2.568e-02;9.828e-01;7.501e-01;-8.425e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.409177000;9.828e-01;8.334e-01;-9.364e-02;8.480e-01;-9.528e-02;9.547e-01;9.911e-01;8.629e-01;-2.571e-02;9.828e-01;7.501e-01;-8.428e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.410177000;9.828e-01;8.334e-01;-9.367e-02;8.480e-01;-9.531e-02;9.547e-01;9.911e-01;8.630e-01;-2.573e-02;9.828e-01;7.501e-01;-8.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.411177000;9.828e-01;8.334e-01;-9.370e-02;8.480e-01;-9.534e-02;9.547e-01;9.911e-01;8.630e-01;-2.576e-02;9.828e-01;7.501e-01;-8.433e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.412177000;9.828e-01;8.334e-01;-9.372e-02;8.480e-01;-9.537e-02;9.547e-01;9.911e-01;8.630e-01;-2.579e-02;9.828e-01;7.501e-01;-8.435e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.413177000;9.828e-01;8.334e-01;-9.375e-02;8.480e-01;-9.540e-02;9.546e-01;9.910e-01;8.630e-01;-2.581e-02;9.828e-01;7.501e-01;-8.438e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.414177000;9.828e-01;8.334e-01;-9.378e-02;8.480e-01;-9.542e-02;9.546e-01;9.910e-01;8.630e-01;-2.584e-02;9.828e-01;7.501e-01;-8.440e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.415177000;9.827e-01;8.334e-01;-9.381e-02;8.480e-01;-9.545e-02;9.546e-01;9.910e-01;8.630e-01;-2.586e-02;9.827e-01;7.501e-01;-8.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.416177000;9.827e-01;8.334e-01;-9.383e-02;8.480e-01;-9.548e-02;9.546e-01;9.910e-01;8.630e-01;-2.589e-02;9.827e-01;7.501e-01;-8.445e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.417177000;9.827e-01;8.334e-01;-9.386e-02;8.480e-01;-9.551e-02;9.546e-01;9.910e-01;8.630e-01;-2.592e-02;9.827e-01;7.501e-01;-8.447e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.418177000;9.827e-01;8.334e-01;-9.389e-02;8.481e-01;-9.554e-02;9.545e-01;9.910e-01;8.630e-01;-2.594e-02;9.827e-01;7.501e-01;-8.450e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.419177000;9.827e-01;8.334e-01;-9.392e-02;8.481e-01;-9.557e-02;9.545e-01;9.910e-01;8.631e-01;-2.597e-02;9.827e-01;7.501e-01;-8.453e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
