time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.420177000;9.827e-01;8.334e-01;-9.394e-02;8.481e-01;-9.560e-02;9.545e-01;9.910e-01;8.631e-01;-2.600e-02;9.827e-01;7.501e-01;-8.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.421177000;9.827e-01;8.334e-01;-9.397e-02;8.481e-01;-9.563e-02;9.545e-01;9.909e-01;8.631e-01;-2.602e-02;9.827e-01;7.501e-01;-8.457e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.422177000;9.827e-01;8.334e-01;-9.400e-02;8.481e-01;-9.566e-02;9.545e-01;9.909e-01;8.631e-01;-2.605e-02;9.827e-01;7.501e-01;-8.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.423177000;9.827e-01;8.334e-01;-9.403e-02;8.481e-01;-9.568e-02;9.545e-01;9.909e-01;8.631e-01;-2.607e-02;9.827e-01;7.501e-01;-8.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.424177000;9.827e-01;8.334e-01;-9.405e-02;8.481e-01;-9.571e-02;9.544e-01;9.909e-01;8.631e-01;-2.610e-02;9.827e-01;7.501e-01;-8.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.425177000;9.826e-01;8.334e-01;-9.408e-02;8.481e-01;-9.574e-02;9.544e-01;9.909e-01;8.631e-01;-2.613e-02;9.826e-01;7.501e-01;-8.467e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.426177000;9.826e-01;8.334e-01;-9.411e-02;8.481e-01;-9.577e-02;9.544e-01;9.909e-01;8.631e-01;-2.615e-02;9.826e-01;7.501e-01;-8.470e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.427177000;9.826e-01;8.334e-01;-9.413e-02;8.481e-01;-9.580e-02;9.544e-01;9.909e-01;8.631e-01;-2.618e-02;9.826e-01;7.501e-01;-8.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.428177000;9.826e-01;8.334e-01;-9.416e-02;8.481e-01;-9.583e-02;9.544e-01;9.909e-01;8.632e-01;-2.621e-02;9.826e-01;7.501e-01;-8.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.429177000;9.826e-01;8.334e-01;-9.419e-02;8.482e-01;-9.586e-02;9.543e-01;9.908e-01;8.632e-01;-2.623e-02;9.826e-01;7.501e-01;-8.477e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.430177000;9.826e-01;8.334e-01;-9.422e-02;8.482e-01;-9.589e-02;9.543e-01;9.908e-01;8.632e-01;-2.626e-02;9.826e-01;7.501e-01;-8.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.431177000;9.826e-01;8.334e-01;-9.424e-02;8.482e-01;-9.591e-02;9.543e-01;9.908e-01;8.632e-01;-2.628e-02;9.826e-01;7.501e-01;-8.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.432177000;9.826e-01;8.334e-01;-9.427e-02;8.482e-01;-9.594e-02;9.543e-01;9.908e-01;8.632e-01;-2.631e-02;9.826e-01;7.501e-01;-8.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.433177000;9.826e-01;8.334e-01;-9.430e-02;8.482e-01;-9.597e-02;9.543e-01;9.908e-01;8.632e-01;-2.634e-02;9.826e-01;7.501e-01;-8.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.434177000;9.826e-01;8.334e-01;-9.432e-02;8.482e-01;-9.600e-02;9.543e-01;9.908e-01;8.632e-01;-2.636e-02;9.826e-01;7.501e-01;-8.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.435177000;9.825e-01;8.334e-01;-9.435e-02;8.482e-01;-9.603e-02;9.542e-01;9.908e-01;8.632e-01;-2.639e-02;9.825e-01;7.501e-01;-8.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.436177000;9.825e-01;8.334e-01;-9.438e-02;8.482e-01;-9.606e-02;9.542e-01;9.908e-01;8.632e-01;-2.641e-02;9.825e-01;7.501e-01;-8.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.437177000;9.825e-01;8.334e-01;-9.440e-02;8.482e-01;-9.608e-02;9.542e-01;9.907e-01;8.633e-01;-2.644e-02;9.825e-01;7.501e-01;-8.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.438177000;9.825e-01;8.334e-01;-9.443e-02;8.482e-01;-9.611e-02;9.542e-01;9.907e-01;8.633e-01;-2.646e-02;9.825e-01;7.501e-01;-8.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.439177000;9.825e-01;8.334e-01;-9.446e-02;8.482e-01;-9.614e-02;9.542e-01;9.907e-01;8.633e-01;-2.649e-02;9.825e-01;7.501e-01;-8.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.440177000;9.825e-01;8.334e-01;-9.449e-02;8.483e-01;-9.617e-02;9.541e-01;9.907e-01;8.633e-01;-2.652e-02;9.825e-01;7.501e-01;-8.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.441177000;9.825e-01;8.334e-01;-9.451e-02;8.483e-01;-9.620e-02;9.541e-01;9.907e-01;8.633e-01;-2.654e-02;9.825e-01;7.501e-01;-8.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.442177000;9.825e-01;8.334e-01;-9.454e-02;8.483e-01;-9.623e-02;9.541e-01;9.907e-01;8.633e-01;-2.657e-02;9.825e-01;7.501e-01;-8.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.443177000;9.825e-01;8.334e-01;-9.457e-02;8.483e-01;-9.625e-02;9.541e-01;9.907e-01;8.633e-01;-2.659e-02;9.825e-01;7.501e-01;-8.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.444177000;9.825e-01;8.334e-01;-9.459e-02;8.483e-01;-9.628e-02;9.541e-01;9.907e-01;8.633e-01;-2.662e-02;9.825e-01;7.501e-01;-8.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.445177000;9.824e-01;8.334e-01;-9.462e-02;8.483e-01;-9.631e-02;9.541e-01;9.906e-01;8.633e-01;-2.664e-02;9.824e-01;7.501e-01;-8.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.446177000;9.824e-01;8.334e-01;-9.464e-02;8.483e-01;-9.634e-02;9.540e-01;9.906e-01;8.633e-01;-2.667e-02;9.824e-01;7.501e-01;-8.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.447177000;9.824e-01;8.334e-01;-9.467e-02;8.483e-01;-9.637e-02;9.540e-01;9.906e-01;8.634e-01;-2.669e-02;9.824e-01;7.501e-01;-8.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.448177000;9.824e-01;8.334e-01;-9.470e-02;8.483e-01;-9.639e-02;9.540e-01;9.906e-01;8.634e-01;-2.672e-02;9.824e-01;7.501e-01;-8.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.449177000;9.824e-01;8.334e-01;-9.472e-02;8.483e-01;-9.642e-02;9.540e-01;9.906e-01;8.634e-01;-2.675e-02;9.824e-01;7.501e-01;-8.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.450177000;9.824e-01;8.334e-01;-9.475e-02;8.483e-01;-9.645e-02;9.540e-01;9.906e-01;8.634e-01;-2.677e-02;9.824e-01;7.501e-01;-8.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.451177000;9.824e-01;8.334e-01;-9.478e-02;8.483e-01;-9.648e-02;9.539e-01;9.906e-01;8.634e-01;-2.680e-02;9.824e-01;7.501e-01;-8.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.452177000;9.824e-01;8.334e-01;-9.480e-02;8.484e-01;-9.650e-02;9.539e-01;9.906e-01;8.634e-01;-2.682e-02;9.824e-01;7.501e-01;-8.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.453177000;9.824e-01;8.334e-01;-9.483e-02;8.484e-01;-9.653e-02;9.539e-01;9.906e-01;8.634e-01;-2.685e-02;9.824e-01;7.501e-01;-8.535e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.454177000;9.824e-01;8.334e-01;-9.486e-02;8.484e-01;-9.656e-02;9.539e-01;9.905e-01;8.634e-01;-2.687e-02;9.824e-01;7.501e-01;-8.537e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.455177000;9.823e-01;8.334e-01;-9.488e-02;8.484e-01;-9.659e-02;9.539e-01;9.905e-01;8.634e-01;-2.690e-02;9.823e-01;7.501e-01;-8.539e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.456177000;9.823e-01;8.334e-01;-9.491e-02;8.484e-01;-9.662e-02;9.539e-01;9.905e-01;8.635e-01;-2.692e-02;9.823e-01;7.501e-01;-8.542e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.457177000;9.823e-01;8.334e-01;-9.493e-02;8.484e-01;-9.664e-02;9.538e-01;9.905e-01;8.635e-01;-2.695e-02;9.823e-01;7.501e-01;-8.544e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.458177000;9.823e-01;8.334e-01;-9.496e-02;8.484e-01;-9.667e-02;9.538e-01;9.905e-01;8.635e-01;-2.697e-02;9.823e-01;7.501e-01;-8.546e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.459177000;9.823e-01;8.334e-01;-9.499e-02;8.484e-01;-9.670e-02;9.538e-01;9.905e-01;8.635e-01;-2.700e-02;9.823e-01;7.501e-01;-8.549e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.460177000;9.823e-01;8.334e-01;-9.501e-02;8.484e-01;-9.673e-02;9.538e-01;9.905e-01;8.635e-01;-2.702e-02;9.823e-01;7.501e-01;-8.551e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.461177000;9.823e-01;8.334e-01;-9.504e-02;8.484e-01;-9.675e-02;9.538e-01;9.905e-01;8.635e-01;-2.705e-02;9.823e-01;7.501e-01;-8.553e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.462177000;9.823e-01;8.334e-01;-9.507e-02;8.484e-01;-9.678e-02;9.538e-01;9.904e-01;8.635e-01;-2.707e-02;9.823e-01;7.501e-01;-8.556e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.463177000;9.823e-01;8.334e-01;-9.509e-02;8.484e-01;-9.681e-02;9.537e-01;9.904e-01;8.635e-01;-2.710e-02;9.823e-01;7.501e-01;-8.558e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.464177000;9.823e-01;8.334e-01;-9.512e-02;8.485e-01;-9.684e-02;9.537e-01;9.904e-01;8.635e-01;-2.712e-02;9.823e-01;7.501e-01;-8.561e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.465177000;9.822e-01;8.334e-01;-9.514e-02;8.485e-01;-9.686e-02;9.537e-01;9.904e-01;8.636e-01;-2.715e-02;9.822e-01;7.501e-01;-8.563e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.466177000;9.822e-01;8.334e-01;-9.517e-02;8.485e-01;-9.689e-02;9.537e-01;9.904e-01;8.636e-01;-2.717e-02;9.822e-01;7.501e-01;-8.565e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.467177000;9.822e-01;8.334e-01;-9.519e-02;8.485e-01;-9.692e-02;9.537e-01;9.904e-01;8.636e-01;-2.720e-02;9.822e-01;7.501e-01;-8.568e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.468177000;9.822e-01;8.334e-01;-9.522e-02;8.485e-01;-9.695e-02;9.536e-01;9.904e-01;8.636e-01;-2.722e-02;9.822e-01;7.501e-01;-8.570e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.469177000;9.822e-01;8.334e-01;-9.525e-02;8.485e-01;-9.697e-02;9.536e-01;9.904e-01;8.636e-01;-2.725e-02;9.822e-01;7.501e-01;-8.572e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.470177000;9.822e-01;8.334e-01;-9.527e-02;8.485e-01;-9.700e-02;9.536e-01;9.903e-01;8.636e-01;-2.727e-02;9.822e-01;7.501e-01;-8.575e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.471177000;9.822e-01;8.334e-01;-9.530e-02;8.485e-01;-9.703e-02;9.536e-01;9.903e-01;8.636e-01;-2.730e-02;9.822e-01;7.501e-01;-8.577e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.472177000;9.822e-01;8.334e-01;-9.532e-02;8.485e-01;-9.705e-02;9.536e-01;9.903e-01;8.636e-01;-2.732e-02;9.822e-01;7.501e-01;-8.579e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.473177000;9.822e-01;8.334e-01;-9.535e-02;8.485e-01;-9.708e-02;9.536e-01;9.903e-01;8.636e-01;-2.735e-02;9.822e-01;7.501e-01;-8.581e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.474177000;9.822e-01;8.334e-01;-9.538e-02;8.485e-01;-9.711e-02;9.535e-01;9.903e-01;8.636e-01;-2.737e-02;9.822e-01;7.501e-01;-8.584e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.475177000;9.821e-01;8.334e-01;-9.540e-02;8.485e-01;-9.714e-02;9.535e-01;9.903e-01;8.637e-01;-2.739e-02;9.821e-01;7.501e-01;-8.586e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.476177000;9.821e-01;8.334e-01;-9.543e-02;8.486e-01;-9.716e-02;9.535e-01;9.903e-01;8.637e-01;-2.742e-02;9.821e-01;7.501e-01;-8.588e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.477177000;9.821e-01;8.334e-01;-9.545e-02;8.486e-01;-9.719e-02;9.535e-01;9.903e-01;8.637e-01;-2.744e-02;9.821e-01;7.501e-01;-8.591e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.478177000;9.821e-01;8.334e-01;-9.548e-02;8.486e-01;-9.722e-02;9.535e-01;9.903e-01;8.637e-01;-2.747e-02;9.821e-01;7.501e-01;-8.593e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.479177000;9.821e-01;8.334e-01;-9.550e-02;8.486e-01;-9.724e-02;9.535e-01;9.902e-01;8.637e-01;-2.749e-02;9.821e-01;7.501e-01;-8.595e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.480177000;9.821e-01;8.334e-01;-9.553e-02;8.486e-01;-9.727e-02;9.534e-01;9.902e-01;8.637e-01;-2.752e-02;9.821e-01;7.501e-01;-8.597e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.481177000;9.821e-01;8.334e-01;-9.555e-02;8.486e-01;-9.730e-02;9.534e-01;9.902e-01;8.637e-01;-2.754e-02;9.821e-01;7.501e-01;-8.600e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.482177000;9.821e-01;8.334e-01;-9.558e-02;8.486e-01;-9.732e-02;9.534e-01;9.902e-01;8.637e-01;-2.757e-02;9.821e-01;7.501e-01;-8.602e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.483177000;9.821e-01;8.334e-01;-9.560e-02;8.486e-01;-9.735e-02;9.534e-01;9.902e-01;8.637e-01;-2.759e-02;9.821e-01;7.501e-01;-8.604e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.484177000;9.821e-01;8.334e-01;-9.563e-02;8.486e-01;-9.738e-02;9.534e-01;9.902e-01;8.637e-01;-2.761e-02;9.821e-01;7.501e-01;-8.607e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.485177000;9.821e-01;8.334e-01;-9.565e-02;8.486e-01;-9.740e-02;9.534e-01;9.902e-01;8.638e-01;-2.764e-02;9.821e-01;7.501e-01;-8.609e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.486177000;9.820e-01;8.334e-01;-9.568e-02;8.486e-01;-9.743e-02;9.533e-01;9.902e-01;8.638e-01;-2.766e-02;9.820e-01;7.501e-01;-8.611e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.487177000;9.820e-01;8.334e-01;-9.571e-02;8.486e-01;-9.746e-02;9.533e-01;9.902e-01;8.638e-01;-2.769e-02;9.820e-01;7.501e-01;-8.614e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.488177000;9.820e-01;8.334e-01;-9.573e-02;8.487e-01;-9.748e-02;9.533e-01;9.901e-01;8.638e-01;-2.771e-02;9.820e-01;7.501e-01;-8.616e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.489177000;9.820e-01;8.334e-01;-9.576e-02;8.487e-01;-9.751e-02;9.533e-01;9.901e-01;8.638e-01;-2.774e-02;9.820e-01;7.501e-01;-8.618e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.490177000;9.820e-01;8.334e-01;-9.578e-02;8.487e-01;-9.754e-02;9.533e-01;9.901e-01;8.638e-01;-2.776e-02;9.820e-01;7.501e-01;-8.620e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.491177000;9.820e-01;8.334e-01;-9.581e-02;8.487e-01;-9.756e-02;9.533e-01;9.901e-01;8.638e-01;-2.778e-02;9.820e-01;7.501e-01;-8.622e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.492177000;9.820e-01;8.334e-01;-9.583e-02;8.487e-01;-9.759e-02;9.532e-01;9.901e-01;8.638e-01;-2.781e-02;9.820e-01;7.501e-01;-8.625e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.493177000;9.820e-01;8.334e-01;-9.586e-02;8.487e-01;-9.761e-02;9.532e-01;9.901e-01;8.638e-01;-2.783e-02;9.820e-01;7.501e-01;-8.627e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.494177000;9.820e-01;8.334e-01;-9.588e-02;8.487e-01;-9.764e-02;9.532e-01;9.901e-01;8.639e-01;-2.786e-02;9.820e-01;7.501e-01;-8.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.495177000;9.820e-01;8.334e-01;-9.591e-02;8.487e-01;-9.767e-02;9.532e-01;9.901e-01;8.639e-01;-2.788e-02;9.820e-01;7.501e-01;-8.632e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.496177000;9.819e-01;8.334e-01;-9.593e-02;8.487e-01;-9.769e-02;9.532e-01;9.901e-01;8.639e-01;-2.790e-02;9.819e-01;7.501e-01;-8.634e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.497177000;9.819e-01;8.334e-01;-9.596e-02;8.487e-01;-9.772e-02;9.532e-01;9.900e-01;8.639e-01;-2.793e-02;9.819e-01;7.501e-01;-8.636e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.498177000;9.819e-01;8.334e-01;-9.598e-02;8.487e-01;-9.775e-02;9.531e-01;9.900e-01;8.639e-01;-2.795e-02;9.819e-01;7.501e-01;-8.638e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.499177000;9.819e-01;8.334e-01;-9.601e-02;8.487e-01;-9.777e-02;9.531e-01;9.900e-01;8.639e-01;-2.797e-02;9.819e-01;7.501e-01;-8.640e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.500177000;9.819e-01;8.334e-01;-9.603e-02;8.488e-01;-9.780e-02;9.531e-01;9.900e-01;8.639e-01;-2.800e-02;9.819e-01;7.501e-01;-8.643e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.501177000;9.819e-01;8.334e-01;-9.605e-02;8.488e-01;-9.782e-02;9.531e-01;9.900e-01;8.639e-01;-2.802e-02;9.819e-01;7.501e-01;-8.645e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.502177000;9.819e-01;8.334e-01;-9.608e-02;8.488e-01;-9.785e-02;9.531e-01;9.900e-01;8.639e-01;-2.805e-02;9.819e-01;7.501e-01;-8.647e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.503177000;9.819e-01;8.334e-01;-9.610e-02;8.488e-01;-9.788e-02;9.531e-01;9.900e-01;8.639e-01;-2.807e-02;9.819e-01;7.501e-01;-8.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.504177000;9.819e-01;8.334e-01;-9.613e-02;8.488e-01;-9.790e-02;9.530e-01;9.900e-01;8.640e-01;-2.809e-02;9.819e-01;7.501e-01;-8.652e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.505177000;9.819e-01;8.334e-01;-9.615e-02;8.488e-01;-9.793e-02;9.530e-01;9.899e-01;8.640e-01;-2.812e-02;9.819e-01;7.501e-01;-8.654e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.506177000;9.819e-01;8.334e-01;-9.618e-02;8.488e-01;-9.795e-02;9.530e-01;9.899e-01;8.640e-01;-2.814e-02;9.819e-01;7.501e-01;-8.656e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.507177000;9.818e-01;8.334e-01;-9.620e-02;8.488e-01;-9.798e-02;9.530e-01;9.899e-01;8.640e-01;-2.816e-02;9.818e-01;7.501e-01;-8.658e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.508177000;9.818e-01;8.334e-01;-9.623e-02;8.488e-01;-9.801e-02;9.530e-01;9.899e-01;8.640e-01;-2.819e-02;9.818e-01;7.501e-01;-8.660e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.509177000;9.818e-01;8.334e-01;-9.625e-02;8.488e-01;-9.803e-02;9.530e-01;9.899e-01;8.640e-01;-2.821e-02;9.818e-01;7.501e-01;-8.663e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.510177000;9.818e-01;8.334e-01;-9.628e-02;8.488e-01;-9.806e-02;9.529e-01;9.899e-01;8.640e-01;-2.824e-02;9.818e-01;7.501e-01;-8.665e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.511177000;9.818e-01;8.334e-01;-9.630e-02;8.488e-01;-9.808e-02;9.529e-01;9.899e-01;8.640e-01;-2.826e-02;9.818e-01;7.501e-01;-8.667e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.512177000;9.818e-01;8.334e-01;-9.632e-02;8.488e-01;-9.811e-02;9.529e-01;9.899e-01;8.640e-01;-2.828e-02;9.818e-01;7.501e-01;-8.669e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.513177000;9.818e-01;8.334e-01;-9.635e-02;8.489e-01;-9.814e-02;9.529e-01;9.899e-01;8.640e-01;-2.831e-02;9.818e-01;7.501e-01;-8.671e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.514177000;9.818e-01;8.334e-01;-9.637e-02;8.489e-01;-9.816e-02;9.529e-01;9.898e-01;8.641e-01;-2.833e-02;9.818e-01;7.501e-01;-8.674e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.515177000;9.818e-01;8.334e-01;-9.640e-02;8.489e-01;-9.819e-02;9.529e-01;9.898e-01;8.641e-01;-2.835e-02;9.818e-01;7.501e-01;-8.676e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.516177000;9.818e-01;8.334e-01;-9.642e-02;8.489e-01;-9.821e-02;9.528e-01;9.898e-01;8.641e-01;-2.838e-02;9.818e-01;7.501e-01;-8.678e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.517177000;9.818e-01;8.334e-01;-9.645e-02;8.489e-01;-9.824e-02;9.528e-01;9.898e-01;8.641e-01;-2.840e-02;9.818e-01;7.501e-01;-8.680e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.518177000;9.817e-01;8.334e-01;-9.647e-02;8.489e-01;-9.826e-02;9.528e-01;9.898e-01;8.641e-01;-2.842e-02;9.817e-01;7.501e-01;-8.682e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.519177000;9.817e-01;8.334e-01;-9.649e-02;8.489e-01;-9.829e-02;9.528e-01;9.898e-01;8.641e-01;-2.845e-02;9.817e-01;7.501e-01;-8.685e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.520177000;9.817e-01;8.334e-01;-9.652e-02;8.489e-01;-9.832e-02;9.528e-01;9.898e-01;8.641e-01;-2.847e-02;9.817e-01;7.501e-01;-8.687e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.521177000;9.817e-01;8.334e-01;-9.654e-02;8.489e-01;-9.834e-02;9.528e-01;9.898e-01;8.641e-01;-2.849e-02;9.817e-01;7.501e-01;-8.689e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.522177000;9.817e-01;8.334e-01;-9.657e-02;8.489e-01;-9.837e-02;9.527e-01;9.898e-01;8.641e-01;-2.852e-02;9.817e-01;7.501e-01;-8.691e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.523177000;9.817e-01;8.334e-01;-9.659e-02;8.489e-01;-9.839e-02;9.527e-01;9.898e-01;8.641e-01;-2.854e-02;9.817e-01;7.501e-01;-8.693e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.524177000;9.817e-01;8.334e-01;-9.662e-02;8.489e-01;-9.842e-02;9.527e-01;9.897e-01;8.641e-01;-2.856e-02;9.817e-01;7.501e-01;-8.695e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.525177000;9.817e-01;8.334e-01;-9.664e-02;8.490e-01;-9.844e-02;9.527e-01;9.897e-01;8.642e-01;-2.858e-02;9.817e-01;7.501e-01;-8.697e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.526177000;9.817e-01;8.334e-01;-9.666e-02;8.490e-01;-9.847e-02;9.527e-01;9.897e-01;8.642e-01;-2.861e-02;9.817e-01;7.501e-01;-8.700e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.527177000;9.817e-01;8.334e-01;-9.669e-02;8.490e-01;-9.849e-02;9.527e-01;9.897e-01;8.642e-01;-2.863e-02;9.817e-01;7.501e-01;-8.702e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.528177000;9.817e-01;8.334e-01;-9.671e-02;8.490e-01;-9.852e-02;9.526e-01;9.897e-01;8.642e-01;-2.865e-02;9.817e-01;7.501e-01;-8.704e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.529177000;9.816e-01;8.334e-01;-9.673e-02;8.490e-01;-9.854e-02;9.526e-01;9.897e-01;8.642e-01;-2.868e-02;9.816e-01;7.501e-01;-8.706e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.530177000;9.816e-01;8.334e-01;-9.676e-02;8.490e-01;-9.857e-02;9.526e-01;9.897e-01;8.642e-01;-2.870e-02;9.816e-01;7.501e-01;-8.708e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.531177000;9.816e-01;8.334e-01;-9.678e-02;8.490e-01;-9.859e-02;9.526e-01;9.897e-01;8.642e-01;-2.872e-02;9.816e-01;7.501e-01;-8.710e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.532177000;9.816e-01;8.334e-01;-9.681e-02;8.490e-01;-9.862e-02;9.526e-01;9.897e-01;8.642e-01;-2.875e-02;9.816e-01;7.501e-01;-8.712e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.533177000;9.816e-01;8.334e-01;-9.683e-02;8.490e-01;-9.864e-02;9.526e-01;9.896e-01;8.642e-01;-2.877e-02;9.816e-01;7.501e-01;-8.715e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.534177000;9.816e-01;8.334e-01;-9.685e-02;8.490e-01;-9.867e-02;9.525e-01;9.896e-01;8.642e-01;-2.879e-02;9.816e-01;7.501e-01;-8.717e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.535177000;9.816e-01;8.334e-01;-9.688e-02;8.490e-01;-9.869e-02;9.525e-01;9.896e-01;8.643e-01;-2.881e-02;9.816e-01;7.501e-01;-8.719e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.536177000;9.816e-01;8.334e-01;-9.690e-02;8.490e-01;-9.872e-02;9.525e-01;9.896e-01;8.643e-01;-2.884e-02;9.816e-01;7.501e-01;-8.721e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.537177000;9.816e-01;8.334e-01;-9.692e-02;8.490e-01;-9.874e-02;9.525e-01;9.896e-01;8.643e-01;-2.886e-02;9.816e-01;7.501e-01;-8.723e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.538177000;9.816e-01;8.334e-01;-9.695e-02;8.491e-01;-9.877e-02;9.525e-01;9.896e-01;8.643e-01;-2.888e-02;9.816e-01;7.501e-01;-8.725e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.539177000;9.816e-01;8.334e-01;-9.697e-02;8.491e-01;-9.879e-02;9.525e-01;9.896e-01;8.643e-01;-2.890e-02;9.816e-01;7.501e-01;-8.727e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.540177000;9.816e-01;8.334e-01;-9.699e-02;8.491e-01;-9.882e-02;9.525e-01;9.896e-01;8.643e-01;-2.893e-02;9.816e-01;7.501e-01;-8.729e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.541177000;9.815e-01;8.334e-01;-9.702e-02;8.491e-01;-9.884e-02;9.524e-01;9.896e-01;8.643e-01;-2.895e-02;9.815e-01;7.501e-01;-8.732e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.542177000;9.815e-01;8.334e-01;-9.704e-02;8.491e-01;-9.887e-02;9.524e-01;9.895e-01;8.643e-01;-2.897e-02;9.815e-01;7.501e-01;-8.734e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.543177000;9.815e-01;8.334e-01;-9.707e-02;8.491e-01;-9.889e-02;9.524e-01;9.895e-01;8.643e-01;-2.899e-02;9.815e-01;7.501e-01;-8.736e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.544177000;9.815e-01;8.334e-01;-9.709e-02;8.491e-01;-9.892e-02;9.524e-01;9.895e-01;8.643e-01;-2.902e-02;9.815e-01;7.501e-01;-8.738e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.545177000;9.815e-01;8.334e-01;-9.711e-02;8.491e-01;-9.894e-02;9.524e-01;9.895e-01;8.643e-01;-2.904e-02;9.815e-01;7.501e-01;-8.740e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.546177000;9.815e-01;8.334e-01;-9.714e-02;8.491e-01;-9.897e-02;9.524e-01;9.895e-01;8.644e-01;-2.906e-02;9.815e-01;7.501e-01;-8.742e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.547177000;9.815e-01;8.334e-01;-9.716e-02;8.491e-01;-9.899e-02;9.523e-01;9.895e-01;8.644e-01;-2.908e-02;9.815e-01;7.501e-01;-8.744e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.548177000;9.815e-01;8.334e-01;-9.718e-02;8.491e-01;-9.902e-02;9.523e-01;9.895e-01;8.644e-01;-2.911e-02;9.815e-01;7.501e-01;-8.746e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.549177000;9.815e-01;8.334e-01;-9.721e-02;8.491e-01;-9.904e-02;9.523e-01;9.895e-01;8.644e-01;-2.913e-02;9.815e-01;7.501e-01;-8.748e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.550177000;9.815e-01;8.334e-01;-9.723e-02;8.491e-01;-9.906e-02;9.523e-01;9.895e-01;8.644e-01;-2.915e-02;9.815e-01;7.501e-01;-8.750e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.551177000;9.815e-01;8.334e-01;-9.725e-02;8.492e-01;-9.909e-02;9.523e-01;9.894e-01;8.644e-01;-2.917e-02;9.815e-01;7.501e-01;-8.753e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.552177000;9.814e-01;8.334e-01;-9.727e-02;8.492e-01;-9.911e-02;9.523e-01;9.894e-01;8.644e-01;-2.919e-02;9.814e-01;7.501e-01;-8.755e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.553177000;9.814e-01;8.334e-01;-9.730e-02;8.492e-01;-9.914e-02;9.522e-01;9.894e-01;8.644e-01;-2.922e-02;9.814e-01;7.501e-01;-8.757e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.554177000;9.814e-01;8.334e-01;-9.732e-02;8.492e-01;-9.916e-02;9.522e-01;9.894e-01;8.644e-01;-2.924e-02;9.814e-01;7.501e-01;-8.759e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.555177000;9.814e-01;8.334e-01;-9.734e-02;8.492e-01;-9.919e-02;9.522e-01;9.894e-01;8.644e-01;-2.926e-02;9.814e-01;7.501e-01;-8.761e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.556177000;9.814e-01;8.334e-01;-9.737e-02;8.492e-01;-9.921e-02;9.522e-01;9.894e-01;8.645e-01;-2.928e-02;9.814e-01;7.501e-01;-8.763e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.557177000;9.814e-01;8.334e-01;-9.739e-02;8.492e-01;-9.924e-02;9.522e-01;9.894e-01;8.645e-01;-2.931e-02;9.814e-01;7.501e-01;-8.765e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.558177000;9.814e-01;8.334e-01;-9.741e-02;8.492e-01;-9.926e-02;9.522e-01;9.894e-01;8.645e-01;-2.933e-02;9.814e-01;7.501e-01;-8.767e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.559177000;9.814e-01;8.334e-01;-9.744e-02;8.492e-01;-9.928e-02;9.522e-01;9.894e-01;8.645e-01;-2.935e-02;9.814e-01;7.501e-01;-8.769e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.560177000;9.814e-01;8.334e-01;-9.746e-02;8.492e-01;-9.931e-02;9.521e-01;9.894e-01;8.645e-01;-2.937e-02;9.814e-01;7.501e-01;-8.771e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.561177000;9.814e-01;8.334e-01;-9.748e-02;8.492e-01;-9.933e-02;9.521e-01;9.893e-01;8.645e-01;-2.939e-02;9.814e-01;7.501e-01;-8.773e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.562177000;9.814e-01;8.334e-01;-9.750e-02;8.492e-01;-9.936e-02;9.521e-01;9.893e-01;8.645e-01;-2.942e-02;9.814e-01;7.501e-01;-8.775e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.563177000;9.814e-01;8.334e-01;-9.753e-02;8.492e-01;-9.938e-02;9.521e-01;9.893e-01;8.645e-01;-2.944e-02;9.814e-01;7.501e-01;-8.777e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.564177000;9.813e-01;8.334e-01;-9.755e-02;8.492e-01;-9.940e-02;9.521e-01;9.893e-01;8.645e-01;-2.946e-02;9.813e-01;7.501e-01;-8.779e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.565177000;9.813e-01;8.334e-01;-9.757e-02;8.493e-01;-9.943e-02;9.521e-01;9.893e-01;8.645e-01;-2.948e-02;9.813e-01;7.501e-01;-8.782e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.566177000;9.813e-01;8.334e-01;-9.759e-02;8.493e-01;-9.945e-02;9.520e-01;9.893e-01;8.645e-01;-2.950e-02;9.813e-01;7.501e-01;-8.783e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.567177000;9.813e-01;8.334e-01;-9.762e-02;8.493e-01;-9.948e-02;9.520e-01;9.893e-01;8.646e-01;-2.953e-02;9.813e-01;7.501e-01;-8.786e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.568177000;9.813e-01;8.334e-01;-9.764e-02;8.493e-01;-9.950e-02;9.520e-01;9.893e-01;8.646e-01;-2.955e-02;9.813e-01;7.501e-01;-8.788e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.569177000;9.813e-01;8.334e-01;-9.766e-02;8.493e-01;-9.952e-02;9.520e-01;9.893e-01;8.646e-01;-2.957e-02;9.813e-01;7.501e-01;-8.790e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.570177000;9.813e-01;8.334e-01;-9.769e-02;8.493e-01;-9.955e-02;9.520e-01;9.893e-01;8.646e-01;-2.959e-02;9.813e-01;7.501e-01;-8.792e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.571177000;9.813e-01;8.334e-01;-9.771e-02;8.493e-01;-9.957e-02;9.520e-01;9.892e-01;8.646e-01;-2.961e-02;9.813e-01;7.501e-01;-8.794e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.572177000;9.813e-01;8.334e-01;-9.773e-02;8.493e-01;-9.959e-02;9.520e-01;9.892e-01;8.646e-01;-2.963e-02;9.813e-01;7.501e-01;-8.796e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.573177000;9.813e-01;8.334e-01;-9.775e-02;8.493e-01;-9.962e-02;9.519e-01;9.892e-01;8.646e-01;-2.966e-02;9.813e-01;7.501e-01;-8.798e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.574177000;9.813e-01;8.334e-01;-9.778e-02;8.493e-01;-9.964e-02;9.519e-01;9.892e-01;8.646e-01;-2.968e-02;9.813e-01;7.501e-01;-8.800e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.575177000;9.812e-01;8.334e-01;-9.780e-02;8.493e-01;-9.967e-02;9.519e-01;9.892e-01;8.646e-01;-2.970e-02;9.812e-01;7.501e-01;-8.802e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.576177000;9.812e-01;8.334e-01;-9.782e-02;8.493e-01;-9.969e-02;9.519e-01;9.892e-01;8.646e-01;-2.972e-02;9.812e-01;7.501e-01;-8.804e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.577177000;9.812e-01;8.334e-01;-9.784e-02;8.493e-01;-9.971e-02;9.519e-01;9.892e-01;8.646e-01;-2.974e-02;9.812e-01;7.501e-01;-8.806e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.578177000;9.812e-01;8.334e-01;-9.786e-02;8.494e-01;-9.974e-02;9.519e-01;9.892e-01;8.647e-01;-2.976e-02;9.812e-01;7.501e-01;-8.808e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.579177000;9.812e-01;8.334e-01;-9.789e-02;8.494e-01;-9.976e-02;9.518e-01;9.892e-01;8.647e-01;-2.978e-02;9.812e-01;7.501e-01;-8.810e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.580177000;9.812e-01;8.334e-01;-9.791e-02;8.494e-01;-9.978e-02;9.518e-01;9.892e-01;8.647e-01;-2.981e-02;9.812e-01;7.501e-01;-8.812e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.581177000;9.812e-01;8.334e-01;-9.793e-02;8.494e-01;-9.981e-02;9.518e-01;9.891e-01;8.647e-01;-2.983e-02;9.812e-01;7.501e-01;-8.814e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.582177000;9.812e-01;8.334e-01;-9.795e-02;8.494e-01;-9.983e-02;9.518e-01;9.891e-01;8.647e-01;-2.985e-02;9.812e-01;7.501e-01;-8.816e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.583177000;9.812e-01;8.334e-01;-9.798e-02;8.494e-01;-9.985e-02;9.518e-01;9.891e-01;8.647e-01;-2.987e-02;9.812e-01;7.501e-01;-8.818e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.584177000;9.812e-01;8.334e-01;-9.800e-02;8.494e-01;-9.988e-02;9.518e-01;9.891e-01;8.647e-01;-2.989e-02;9.812e-01;7.501e-01;-8.820e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.585177000;9.812e-01;8.334e-01;-9.802e-02;8.494e-01;-9.990e-02;9.518e-01;9.891e-01;8.647e-01;-2.991e-02;9.812e-01;7.501e-01;-8.822e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.586177000;9.812e-01;8.334e-01;-9.804e-02;8.494e-01;-9.993e-02;9.517e-01;9.891e-01;8.647e-01;-2.993e-02;9.812e-01;7.501e-01;-8.824e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.587177000;9.811e-01;8.334e-01;-9.806e-02;8.494e-01;-9.995e-02;9.517e-01;9.891e-01;8.647e-01;-2.995e-02;9.811e-01;7.501e-01;-8.826e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.588177000;9.811e-01;8.334e-01;-9.809e-02;8.494e-01;-9.997e-02;9.517e-01;9.891e-01;8.647e-01;-2.998e-02;9.811e-01;7.501e-01;-8.828e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.589177000;9.811e-01;8.334e-01;-9.811e-02;8.494e-01;-9.999e-02;9.517e-01;9.891e-01;8.648e-01;-3.000e-02;9.811e-01;7.501e-01;-8.830e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.590177000;9.811e-01;8.334e-01;-9.813e-02;8.494e-01;-1.000e-01;9.517e-01;9.890e-01;8.648e-01;-3.002e-02;9.811e-01;7.501e-01;-8.832e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.591177000;9.811e-01;8.334e-01;-9.815e-02;8.494e-01;-1.000e-01;9.517e-01;9.890e-01;8.648e-01;-3.004e-02;9.811e-01;7.501e-01;-8.834e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.592177000;9.811e-01;8.334e-01;-9.817e-02;8.495e-01;-1.001e-01;9.517e-01;9.890e-01;8.648e-01;-3.006e-02;9.811e-01;7.501e-01;-8.836e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.593177000;9.811e-01;8.334e-01;-9.820e-02;8.495e-01;-1.001e-01;9.516e-01;9.890e-01;8.648e-01;-3.008e-02;9.811e-01;7.501e-01;-8.838e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.594177000;9.811e-01;8.334e-01;-9.822e-02;8.495e-01;-1.001e-01;9.516e-01;9.890e-01;8.648e-01;-3.010e-02;9.811e-01;7.501e-01;-8.840e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.595177000;9.811e-01;8.334e-01;-9.824e-02;8.495e-01;-1.001e-01;9.516e-01;9.890e-01;8.648e-01;-3.012e-02;9.811e-01;7.501e-01;-8.841e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.596177000;9.811e-01;8.334e-01;-9.826e-02;8.495e-01;-1.002e-01;9.516e-01;9.890e-01;8.648e-01;-3.014e-02;9.811e-01;7.501e-01;-8.843e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.597177000;9.811e-01;8.334e-01;-9.828e-02;8.495e-01;-1.002e-01;9.516e-01;9.890e-01;8.648e-01;-3.016e-02;9.811e-01;7.501e-01;-8.845e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.598177000;9.811e-01;8.334e-01;-9.830e-02;8.495e-01;-1.002e-01;9.516e-01;9.890e-01;8.648e-01;-3.019e-02;9.811e-01;7.501e-01;-8.847e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.599177000;9.811e-01;8.334e-01;-9.833e-02;8.495e-01;-1.002e-01;9.516e-01;9.890e-01;8.648e-01;-3.021e-02;9.811e-01;7.501e-01;-8.849e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.600177000;9.810e-01;8.334e-01;-9.835e-02;8.495e-01;-1.002e-01;9.515e-01;9.890e-01;8.649e-01;-3.023e-02;9.810e-01;7.501e-01;-8.851e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.601177000;9.810e-01;8.334e-01;-9.837e-02;8.495e-01;-1.003e-01;9.515e-01;9.889e-01;8.649e-01;-3.025e-02;9.810e-01;7.501e-01;-8.853e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.602177000;9.810e-01;8.334e-01;-9.839e-02;8.495e-01;-1.003e-01;9.515e-01;9.889e-01;8.649e-01;-3.027e-02;9.810e-01;7.501e-01;-8.855e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.603177000;9.810e-01;8.334e-01;-9.841e-02;8.495e-01;-1.003e-01;9.515e-01;9.889e-01;8.649e-01;-3.029e-02;9.810e-01;7.501e-01;-8.857e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.604177000;9.810e-01;8.334e-01;-9.843e-02;8.495e-01;-1.003e-01;9.515e-01;9.889e-01;8.649e-01;-3.031e-02;9.810e-01;7.501e-01;-8.859e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.605177000;9.810e-01;8.334e-01;-9.846e-02;8.495e-01;-1.004e-01;9.515e-01;9.889e-01;8.649e-01;-3.033e-02;9.810e-01;7.501e-01;-8.861e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.606177000;9.810e-01;8.334e-01;-9.848e-02;8.496e-01;-1.004e-01;9.515e-01;9.889e-01;8.649e-01;-3.035e-02;9.810e-01;7.501e-01;-8.863e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.607177000;9.810e-01;8.334e-01;-9.850e-02;8.496e-01;-1.004e-01;9.514e-01;9.889e-01;8.649e-01;-3.037e-02;9.810e-01;7.501e-01;-8.865e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.608177000;9.810e-01;8.334e-01;-9.852e-02;8.496e-01;-1.004e-01;9.514e-01;9.889e-01;8.649e-01;-3.039e-02;9.810e-01;7.501e-01;-8.867e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.609177000;9.810e-01;8.334e-01;-9.854e-02;8.496e-01;-1.005e-01;9.514e-01;9.889e-01;8.649e-01;-3.041e-02;9.810e-01;7.501e-01;-8.869e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.610177000;9.810e-01;8.334e-01;-9.856e-02;8.496e-01;-1.005e-01;9.514e-01;9.889e-01;8.649e-01;-3.043e-02;9.810e-01;7.501e-01;-8.871e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.611177000;9.810e-01;8.334e-01;-9.858e-02;8.496e-01;-1.005e-01;9.514e-01;9.888e-01;8.649e-01;-3.045e-02;9.810e-01;7.501e-01;-8.872e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.612177000;9.809e-01;8.334e-01;-9.860e-02;8.496e-01;-1.005e-01;9.514e-01;9.888e-01;8.650e-01;-3.047e-02;9.809e-01;7.501e-01;-8.874e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.613177000;9.809e-01;8.334e-01;-9.863e-02;8.496e-01;-1.005e-01;9.514e-01;9.888e-01;8.650e-01;-3.049e-02;9.809e-01;7.501e-01;-8.876e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.614177000;9.809e-01;8.334e-01;-9.865e-02;8.496e-01;-1.006e-01;9.513e-01;9.888e-01;8.650e-01;-3.051e-02;9.809e-01;7.501e-01;-8.878e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.615177000;9.809e-01;8.334e-01;-9.867e-02;8.496e-01;-1.006e-01;9.513e-01;9.888e-01;8.650e-01;-3.054e-02;9.809e-01;7.501e-01;-8.880e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.616177000;9.809e-01;8.334e-01;-9.869e-02;8.496e-01;-1.006e-01;9.513e-01;9.888e-01;8.650e-01;-3.056e-02;9.809e-01;7.501e-01;-8.882e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.617177000;9.809e-01;8.334e-01;-9.871e-02;8.496e-01;-1.006e-01;9.513e-01;9.888e-01;8.650e-01;-3.058e-02;9.809e-01;7.501e-01;-8.884e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.618177000;9.809e-01;8.334e-01;-9.873e-02;8.496e-01;-1.007e-01;9.513e-01;9.888e-01;8.650e-01;-3.060e-02;9.809e-01;7.501e-01;-8.886e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.619177000;9.809e-01;8.334e-01;-9.875e-02;8.496e-01;-1.007e-01;9.513e-01;9.888e-01;8.650e-01;-3.062e-02;9.809e-01;7.501e-01;-8.888e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.620177000;9.809e-01;8.334e-01;-9.877e-02;8.496e-01;-1.007e-01;9.513e-01;9.888e-01;8.650e-01;-3.064e-02;9.809e-01;7.501e-01;-8.890e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.621177000;9.809e-01;8.334e-01;-9.879e-02;8.497e-01;-1.007e-01;9.512e-01;9.887e-01;8.650e-01;-3.066e-02;9.809e-01;7.501e-01;-8.891e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.622177000;9.809e-01;8.334e-01;-9.882e-02;8.497e-01;-1.007e-01;9.512e-01;9.887e-01;8.650e-01;-3.068e-02;9.809e-01;7.501e-01;-8.893e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.623177000;9.809e-01;8.334e-01;-9.884e-02;8.497e-01;-1.008e-01;9.512e-01;9.887e-01;8.651e-01;-3.070e-02;9.809e-01;7.501e-01;-8.895e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.624177000;9.809e-01;8.334e-01;-9.886e-02;8.497e-01;-1.008e-01;9.512e-01;9.887e-01;8.651e-01;-3.072e-02;9.809e-01;7.501e-01;-8.897e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.625177000;9.808e-01;8.334e-01;-9.888e-02;8.497e-01;-1.008e-01;9.512e-01;9.887e-01;8.651e-01;-3.074e-02;9.808e-01;7.501e-01;-8.899e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.626177000;9.808e-01;8.334e-01;-9.890e-02;8.497e-01;-1.008e-01;9.512e-01;9.887e-01;8.651e-01;-3.076e-02;9.808e-01;7.501e-01;-8.901e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.627177000;9.808e-01;8.334e-01;-9.892e-02;8.497e-01;-1.009e-01;9.512e-01;9.887e-01;8.651e-01;-3.078e-02;9.808e-01;7.501e-01;-8.903e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.628177000;9.808e-01;8.334e-01;-9.894e-02;8.497e-01;-1.009e-01;9.511e-01;9.887e-01;8.651e-01;-3.080e-02;9.808e-01;7.501e-01;-8.905e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.629177000;9.808e-01;8.334e-01;-9.896e-02;8.497e-01;-1.009e-01;9.511e-01;9.887e-01;8.651e-01;-3.082e-02;9.808e-01;7.501e-01;-8.907e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.630177000;9.808e-01;8.334e-01;-9.898e-02;8.497e-01;-1.009e-01;9.511e-01;9.887e-01;8.651e-01;-3.084e-02;9.808e-01;7.501e-01;-8.908e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.631177000;9.808e-01;8.334e-01;-9.900e-02;8.497e-01;-1.009e-01;9.511e-01;9.887e-01;8.651e-01;-3.086e-02;9.808e-01;7.501e-01;-8.910e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.632177000;9.808e-01;8.334e-01;-9.902e-02;8.497e-01;-1.010e-01;9.511e-01;9.886e-01;8.651e-01;-3.088e-02;9.808e-01;7.501e-01;-8.912e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.633177000;9.808e-01;8.334e-01;-9.904e-02;8.497e-01;-1.010e-01;9.511e-01;9.886e-01;8.651e-01;-3.090e-02;9.808e-01;7.501e-01;-8.914e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.634177000;9.808e-01;8.334e-01;-9.906e-02;8.497e-01;-1.010e-01;9.511e-01;9.886e-01;8.651e-01;-3.092e-02;9.808e-01;7.501e-01;-8.916e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.635177000;9.808e-01;8.334e-01;-9.909e-02;8.498e-01;-1.010e-01;9.510e-01;9.886e-01;8.652e-01;-3.094e-02;9.808e-01;7.501e-01;-8.918e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.636177000;9.808e-01;8.334e-01;-9.911e-02;8.498e-01;-1.010e-01;9.510e-01;9.886e-01;8.652e-01;-3.096e-02;9.808e-01;7.501e-01;-8.919e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.637177000;9.808e-01;8.334e-01;-9.913e-02;8.498e-01;-1.011e-01;9.510e-01;9.886e-01;8.652e-01;-3.098e-02;9.808e-01;7.501e-01;-8.921e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.638177000;9.807e-01;8.334e-01;-9.915e-02;8.498e-01;-1.011e-01;9.510e-01;9.886e-01;8.652e-01;-3.100e-02;9.807e-01;7.501e-01;-8.923e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.639177000;9.807e-01;8.334e-01;-9.917e-02;8.498e-01;-1.011e-01;9.510e-01;9.886e-01;8.652e-01;-3.102e-02;9.807e-01;7.501e-01;-8.925e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.640177000;9.807e-01;8.334e-01;-9.919e-02;8.498e-01;-1.011e-01;9.510e-01;9.886e-01;8.652e-01;-3.103e-02;9.807e-01;7.501e-01;-8.927e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.641177000;9.807e-01;8.334e-01;-9.921e-02;8.498e-01;-1.012e-01;9.510e-01;9.886e-01;8.652e-01;-3.105e-02;9.807e-01;7.501e-01;-8.929e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.642177000;9.807e-01;8.334e-01;-9.923e-02;8.498e-01;-1.012e-01;9.509e-01;9.886e-01;8.652e-01;-3.107e-02;9.807e-01;7.501e-01;-8.930e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.643177000;9.807e-01;8.334e-01;-9.925e-02;8.498e-01;-1.012e-01;9.509e-01;9.885e-01;8.652e-01;-3.109e-02;9.807e-01;7.501e-01;-8.932e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.644177000;9.807e-01;8.334e-01;-9.927e-02;8.498e-01;-1.012e-01;9.509e-01;9.885e-01;8.652e-01;-3.111e-02;9.807e-01;7.501e-01;-8.934e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.645177000;9.807e-01;8.334e-01;-9.929e-02;8.498e-01;-1.012e-01;9.509e-01;9.885e-01;8.652e-01;-3.113e-02;9.807e-01;7.501e-01;-8.936e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.646177000;9.807e-01;8.334e-01;-9.931e-02;8.498e-01;-1.013e-01;9.509e-01;9.885e-01;8.652e-01;-3.115e-02;9.807e-01;7.501e-01;-8.938e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.647177000;9.807e-01;8.334e-01;-9.933e-02;8.498e-01;-1.013e-01;9.509e-01;9.885e-01;8.653e-01;-3.117e-02;9.807e-01;7.501e-01;-8.940e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.648177000;9.807e-01;8.334e-01;-9.935e-02;8.498e-01;-1.013e-01;9.509e-01;9.885e-01;8.653e-01;-3.119e-02;9.807e-01;7.501e-01;-8.941e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.649177000;9.807e-01;8.334e-01;-9.937e-02;8.498e-01;-1.013e-01;9.508e-01;9.885e-01;8.653e-01;-3.121e-02;9.807e-01;7.501e-01;-8.943e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.650177000;9.807e-01;8.334e-01;-9.939e-02;8.499e-01;-1.014e-01;9.508e-01;9.885e-01;8.653e-01;-3.123e-02;9.807e-01;7.501e-01;-8.945e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.651177000;9.806e-01;8.334e-01;-9.941e-02;8.499e-01;-1.014e-01;9.508e-01;9.885e-01;8.653e-01;-3.125e-02;9.806e-01;7.501e-01;-8.947e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.652177000;9.806e-01;8.334e-01;-9.943e-02;8.499e-01;-1.014e-01;9.508e-01;9.885e-01;8.653e-01;-3.127e-02;9.806e-01;7.501e-01;-8.949e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.653177000;9.806e-01;8.334e-01;-9.945e-02;8.499e-01;-1.014e-01;9.508e-01;9.884e-01;8.653e-01;-3.129e-02;9.806e-01;7.501e-01;-8.951e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.654177000;9.806e-01;8.334e-01;-9.947e-02;8.499e-01;-1.014e-01;9.508e-01;9.884e-01;8.653e-01;-3.131e-02;9.806e-01;7.501e-01;-8.952e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.655177000;9.806e-01;8.334e-01;-9.949e-02;8.499e-01;-1.015e-01;9.508e-01;9.884e-01;8.653e-01;-3.133e-02;9.806e-01;7.501e-01;-8.954e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.656177000;9.806e-01;8.334e-01;-9.951e-02;8.499e-01;-1.015e-01;9.508e-01;9.884e-01;8.653e-01;-3.135e-02;9.806e-01;7.501e-01;-8.956e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.657177000;9.806e-01;8.334e-01;-9.953e-02;8.499e-01;-1.015e-01;9.507e-01;9.884e-01;8.653e-01;-3.136e-02;9.806e-01;7.501e-01;-8.958e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.658177000;9.806e-01;8.334e-01;-9.955e-02;8.499e-01;-1.015e-01;9.507e-01;9.884e-01;8.653e-01;-3.138e-02;9.806e-01;7.501e-01;-8.959e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.659177000;9.806e-01;8.334e-01;-9.957e-02;8.499e-01;-1.015e-01;9.507e-01;9.884e-01;8.654e-01;-3.140e-02;9.806e-01;7.501e-01;-8.961e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.660177000;9.806e-01;8.334e-01;-9.959e-02;8.499e-01;-1.016e-01;9.507e-01;9.884e-01;8.654e-01;-3.142e-02;9.806e-01;7.501e-01;-8.963e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.661177000;9.806e-01;8.334e-01;-9.961e-02;8.499e-01;-1.016e-01;9.507e-01;9.884e-01;8.654e-01;-3.144e-02;9.806e-01;7.501e-01;-8.965e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
