time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.662177000;9.806e-01;8.334e-01;-9.963e-02;8.499e-01;-1.016e-01;9.507e-01;9.884e-01;8.654e-01;-3.146e-02;9.806e-01;7.501e-01;-8.967e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.663177000;9.806e-01;8.334e-01;-9.965e-02;8.499e-01;-1.016e-01;9.507e-01;9.884e-01;8.654e-01;-3.148e-02;9.806e-01;7.501e-01;-8.968e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.664177000;9.805e-01;8.334e-01;-9.967e-02;8.499e-01;-1.016e-01;9.506e-01;9.883e-01;8.654e-01;-3.150e-02;9.805e-01;7.501e-01;-8.970e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.665177000;9.805e-01;8.334e-01;-9.969e-02;8.499e-01;-1.017e-01;9.506e-01;9.883e-01;8.654e-01;-3.152e-02;9.805e-01;7.501e-01;-8.972e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.666177000;9.805e-01;8.334e-01;-9.971e-02;8.500e-01;-1.017e-01;9.506e-01;9.883e-01;8.654e-01;-3.154e-02;9.805e-01;7.501e-01;-8.974e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.667177000;9.805e-01;8.334e-01;-9.973e-02;8.500e-01;-1.017e-01;9.506e-01;9.883e-01;8.654e-01;-3.155e-02;9.805e-01;7.501e-01;-8.975e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.668177000;9.805e-01;8.334e-01;-9.975e-02;8.500e-01;-1.017e-01;9.506e-01;9.883e-01;8.654e-01;-3.157e-02;9.805e-01;7.501e-01;-8.977e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.669177000;9.805e-01;8.334e-01;-9.977e-02;8.500e-01;-1.017e-01;9.506e-01;9.883e-01;8.654e-01;-3.159e-02;9.805e-01;7.501e-01;-8.979e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.670177000;9.805e-01;8.334e-01;-9.979e-02;8.500e-01;-1.018e-01;9.506e-01;9.883e-01;8.654e-01;-3.161e-02;9.805e-01;7.501e-01;-8.981e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.671177000;9.805e-01;8.334e-01;-9.981e-02;8.500e-01;-1.018e-01;9.506e-01;9.883e-01;8.654e-01;-3.163e-02;9.805e-01;7.501e-01;-8.983e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.672177000;9.805e-01;8.334e-01;-9.982e-02;8.500e-01;-1.018e-01;9.505e-01;9.883e-01;8.655e-01;-3.165e-02;9.805e-01;7.501e-01;-8.984e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.673177000;9.805e-01;8.334e-01;-9.984e-02;8.500e-01;-1.018e-01;9.505e-01;9.883e-01;8.655e-01;-3.167e-02;9.805e-01;7.501e-01;-8.986e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.674177000;9.805e-01;8.334e-01;-9.986e-02;8.500e-01;-1.019e-01;9.505e-01;9.883e-01;8.655e-01;-3.169e-02;9.805e-01;7.501e-01;-8.988e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.675177000;9.805e-01;8.334e-01;-9.988e-02;8.500e-01;-1.019e-01;9.505e-01;9.883e-01;8.655e-01;-3.170e-02;9.805e-01;7.501e-01;-8.990e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.676177000;9.805e-01;8.334e-01;-9.990e-02;8.500e-01;-1.019e-01;9.505e-01;9.882e-01;8.655e-01;-3.172e-02;9.805e-01;7.501e-01;-8.991e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.677177000;9.805e-01;8.334e-01;-9.992e-02;8.500e-01;-1.019e-01;9.505e-01;9.882e-01;8.655e-01;-3.174e-02;9.805e-01;7.501e-01;-8.993e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.678177000;9.804e-01;8.334e-01;-9.994e-02;8.500e-01;-1.019e-01;9.505e-01;9.882e-01;8.655e-01;-3.176e-02;9.804e-01;7.501e-01;-8.995e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.679177000;9.804e-01;8.334e-01;-9.996e-02;8.500e-01;-1.020e-01;9.504e-01;9.882e-01;8.655e-01;-3.178e-02;9.804e-01;7.501e-01;-8.996e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.680177000;9.804e-01;8.334e-01;-9.998e-02;8.500e-01;-1.020e-01;9.504e-01;9.882e-01;8.655e-01;-3.180e-02;9.804e-01;7.501e-01;-8.998e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.681177000;9.804e-01;8.334e-01;-1.000e-01;8.501e-01;-1.020e-01;9.504e-01;9.882e-01;8.655e-01;-3.182e-02;9.804e-01;7.501e-01;-9.000e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.682177000;9.804e-01;8.334e-01;-1.000e-01;8.501e-01;-1.020e-01;9.504e-01;9.882e-01;8.655e-01;-3.183e-02;9.804e-01;7.501e-01;-9.002e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.683177000;9.804e-01;8.334e-01;-1.000e-01;8.501e-01;-1.020e-01;9.504e-01;9.882e-01;8.655e-01;-3.185e-02;9.804e-01;7.501e-01;-9.003e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.684177000;9.804e-01;8.334e-01;-1.001e-01;8.501e-01;-1.021e-01;9.504e-01;9.882e-01;8.656e-01;-3.187e-02;9.804e-01;7.501e-01;-9.005e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.685177000;9.804e-01;8.334e-01;-1.001e-01;8.501e-01;-1.021e-01;9.504e-01;9.882e-01;8.656e-01;-3.189e-02;9.804e-01;7.501e-01;-9.007e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.686177000;9.804e-01;8.334e-01;-1.001e-01;8.501e-01;-1.021e-01;9.504e-01;9.882e-01;8.656e-01;-3.191e-02;9.804e-01;7.501e-01;-9.008e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.687177000;9.804e-01;8.334e-01;-1.001e-01;8.501e-01;-1.021e-01;9.503e-01;9.881e-01;8.656e-01;-3.193e-02;9.804e-01;7.501e-01;-9.010e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.688177000;9.804e-01;8.334e-01;-1.001e-01;8.501e-01;-1.021e-01;9.503e-01;9.881e-01;8.656e-01;-3.194e-02;9.804e-01;7.501e-01;-9.012e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.689177000;9.804e-01;8.334e-01;-1.002e-01;8.501e-01;-1.022e-01;9.503e-01;9.881e-01;8.656e-01;-3.196e-02;9.804e-01;7.501e-01;-9.014e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.690177000;9.804e-01;8.334e-01;-1.002e-01;8.501e-01;-1.022e-01;9.503e-01;9.881e-01;8.656e-01;-3.198e-02;9.804e-01;7.501e-01;-9.015e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.691177000;9.804e-01;8.334e-01;-1.002e-01;8.501e-01;-1.022e-01;9.503e-01;9.881e-01;8.656e-01;-3.200e-02;9.804e-01;7.501e-01;-9.017e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.692177000;9.803e-01;8.334e-01;-1.002e-01;8.501e-01;-1.022e-01;9.503e-01;9.881e-01;8.656e-01;-3.202e-02;9.803e-01;7.501e-01;-9.019e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.693177000;9.803e-01;8.334e-01;-1.002e-01;8.501e-01;-1.022e-01;9.503e-01;9.881e-01;8.656e-01;-3.203e-02;9.803e-01;7.501e-01;-9.020e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.694177000;9.803e-01;8.334e-01;-1.002e-01;8.501e-01;-1.023e-01;9.503e-01;9.881e-01;8.656e-01;-3.205e-02;9.803e-01;7.501e-01;-9.022e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.695177000;9.803e-01;8.334e-01;-1.003e-01;8.501e-01;-1.023e-01;9.502e-01;9.881e-01;8.656e-01;-3.207e-02;9.803e-01;7.501e-01;-9.024e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.696177000;9.803e-01;8.334e-01;-1.003e-01;8.501e-01;-1.023e-01;9.502e-01;9.881e-01;8.656e-01;-3.209e-02;9.803e-01;7.501e-01;-9.025e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.697177000;9.803e-01;8.334e-01;-1.003e-01;8.502e-01;-1.023e-01;9.502e-01;9.881e-01;8.657e-01;-3.211e-02;9.803e-01;7.501e-01;-9.027e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.698177000;9.803e-01;8.334e-01;-1.003e-01;8.502e-01;-1.023e-01;9.502e-01;9.881e-01;8.657e-01;-3.212e-02;9.803e-01;7.501e-01;-9.029e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.699177000;9.803e-01;8.334e-01;-1.003e-01;8.502e-01;-1.024e-01;9.502e-01;9.880e-01;8.657e-01;-3.214e-02;9.803e-01;7.501e-01;-9.030e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.700177000;9.803e-01;8.334e-01;-1.004e-01;8.502e-01;-1.024e-01;9.502e-01;9.880e-01;8.657e-01;-3.216e-02;9.803e-01;7.501e-01;-9.032e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.701177000;9.803e-01;8.334e-01;-1.004e-01;8.502e-01;-1.024e-01;9.502e-01;9.880e-01;8.657e-01;-3.218e-02;9.803e-01;7.501e-01;-9.034e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.702177000;9.803e-01;8.334e-01;-1.004e-01;8.502e-01;-1.024e-01;9.502e-01;9.880e-01;8.657e-01;-3.220e-02;9.803e-01;7.501e-01;-9.036e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.703177000;9.803e-01;8.334e-01;-1.004e-01;8.502e-01;-1.024e-01;9.501e-01;9.880e-01;8.657e-01;-3.222e-02;9.803e-01;7.501e-01;-9.037e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.704177000;9.803e-01;8.334e-01;-1.004e-01;8.502e-01;-1.025e-01;9.501e-01;9.880e-01;8.657e-01;-3.223e-02;9.803e-01;7.501e-01;-9.039e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.705177000;9.803e-01;8.334e-01;-1.004e-01;8.502e-01;-1.025e-01;9.501e-01;9.880e-01;8.657e-01;-3.225e-02;9.803e-01;7.501e-01;-9.040e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.706177000;9.802e-01;8.334e-01;-1.005e-01;8.502e-01;-1.025e-01;9.501e-01;9.880e-01;8.657e-01;-3.227e-02;9.802e-01;7.501e-01;-9.042e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.707177000;9.802e-01;8.334e-01;-1.005e-01;8.502e-01;-1.025e-01;9.501e-01;9.880e-01;8.657e-01;-3.229e-02;9.802e-01;7.501e-01;-9.044e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.708177000;9.802e-01;8.334e-01;-1.005e-01;8.502e-01;-1.025e-01;9.501e-01;9.880e-01;8.657e-01;-3.230e-02;9.802e-01;7.501e-01;-9.045e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.709177000;9.802e-01;8.334e-01;-1.005e-01;8.502e-01;-1.026e-01;9.501e-01;9.880e-01;8.657e-01;-3.232e-02;9.802e-01;7.501e-01;-9.047e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.710177000;9.802e-01;8.334e-01;-1.005e-01;8.502e-01;-1.026e-01;9.501e-01;9.880e-01;8.657e-01;-3.234e-02;9.802e-01;7.501e-01;-9.049e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.711177000;9.802e-01;8.334e-01;-1.006e-01;8.502e-01;-1.026e-01;9.500e-01;9.879e-01;8.658e-01;-3.236e-02;9.802e-01;7.501e-01;-9.050e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.712177000;9.802e-01;8.334e-01;-1.006e-01;8.502e-01;-1.026e-01;9.500e-01;9.879e-01;8.658e-01;-3.237e-02;9.802e-01;7.501e-01;-9.052e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.713177000;9.802e-01;8.334e-01;-1.006e-01;8.502e-01;-1.026e-01;9.500e-01;9.879e-01;8.658e-01;-3.239e-02;9.802e-01;7.501e-01;-9.054e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.714177000;9.802e-01;8.334e-01;-1.006e-01;8.503e-01;-1.026e-01;9.500e-01;9.879e-01;8.658e-01;-3.241e-02;9.802e-01;7.501e-01;-9.055e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.715177000;9.802e-01;8.334e-01;-1.006e-01;8.503e-01;-1.027e-01;9.500e-01;9.879e-01;8.658e-01;-3.243e-02;9.802e-01;7.501e-01;-9.057e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.716177000;9.802e-01;8.334e-01;-1.007e-01;8.503e-01;-1.027e-01;9.500e-01;9.879e-01;8.658e-01;-3.244e-02;9.802e-01;7.501e-01;-9.059e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.717177000;9.802e-01;8.334e-01;-1.007e-01;8.503e-01;-1.027e-01;9.500e-01;9.879e-01;8.658e-01;-3.246e-02;9.802e-01;7.501e-01;-9.060e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.718177000;9.802e-01;8.334e-01;-1.007e-01;8.503e-01;-1.027e-01;9.500e-01;9.879e-01;8.658e-01;-3.248e-02;9.802e-01;7.501e-01;-9.062e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.719177000;9.802e-01;8.334e-01;-1.007e-01;8.503e-01;-1.027e-01;9.499e-01;9.879e-01;8.658e-01;-3.250e-02;9.802e-01;7.501e-01;-9.063e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.720177000;9.801e-01;8.334e-01;-1.007e-01;8.503e-01;-1.028e-01;9.499e-01;9.879e-01;8.658e-01;-3.251e-02;9.801e-01;7.501e-01;-9.065e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.721177000;9.801e-01;8.334e-01;-1.007e-01;8.503e-01;-1.028e-01;9.499e-01;9.879e-01;8.658e-01;-3.253e-02;9.801e-01;7.501e-01;-9.067e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.722177000;9.801e-01;8.334e-01;-1.008e-01;8.503e-01;-1.028e-01;9.499e-01;9.879e-01;8.658e-01;-3.255e-02;9.801e-01;7.501e-01;-9.068e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.723177000;9.801e-01;8.334e-01;-1.008e-01;8.503e-01;-1.028e-01;9.499e-01;9.878e-01;8.658e-01;-3.257e-02;9.801e-01;7.501e-01;-9.070e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.724177000;9.801e-01;8.334e-01;-1.008e-01;8.503e-01;-1.028e-01;9.499e-01;9.878e-01;8.659e-01;-3.258e-02;9.801e-01;7.501e-01;-9.072e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.725177000;9.801e-01;8.334e-01;-1.008e-01;8.503e-01;-1.029e-01;9.499e-01;9.878e-01;8.659e-01;-3.260e-02;9.801e-01;7.501e-01;-9.073e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.726177000;9.801e-01;8.334e-01;-1.008e-01;8.503e-01;-1.029e-01;9.499e-01;9.878e-01;8.659e-01;-3.262e-02;9.801e-01;7.501e-01;-9.075e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.727177000;9.801e-01;8.334e-01;-1.008e-01;8.503e-01;-1.029e-01;9.498e-01;9.878e-01;8.659e-01;-3.263e-02;9.801e-01;7.501e-01;-9.076e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.728177000;9.801e-01;8.334e-01;-1.009e-01;8.503e-01;-1.029e-01;9.498e-01;9.878e-01;8.659e-01;-3.265e-02;9.801e-01;7.501e-01;-9.078e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.729177000;9.801e-01;8.334e-01;-1.009e-01;8.503e-01;-1.029e-01;9.498e-01;9.878e-01;8.659e-01;-3.267e-02;9.801e-01;7.501e-01;-9.080e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.730177000;9.801e-01;8.334e-01;-1.009e-01;8.503e-01;-1.030e-01;9.498e-01;9.878e-01;8.659e-01;-3.269e-02;9.801e-01;7.501e-01;-9.081e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.731177000;9.801e-01;8.334e-01;-1.009e-01;8.504e-01;-1.030e-01;9.498e-01;9.878e-01;8.659e-01;-3.270e-02;9.801e-01;7.501e-01;-9.083e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.732177000;9.801e-01;8.334e-01;-1.009e-01;8.504e-01;-1.030e-01;9.498e-01;9.878e-01;8.659e-01;-3.272e-02;9.801e-01;7.501e-01;-9.084e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.733177000;9.801e-01;8.334e-01;-1.010e-01;8.504e-01;-1.030e-01;9.498e-01;9.878e-01;8.659e-01;-3.274e-02;9.801e-01;7.501e-01;-9.086e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.734177000;9.801e-01;8.334e-01;-1.010e-01;8.504e-01;-1.030e-01;9.498e-01;9.878e-01;8.659e-01;-3.275e-02;9.801e-01;7.501e-01;-9.088e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.735177000;9.800e-01;8.334e-01;-1.010e-01;8.504e-01;-1.030e-01;9.498e-01;9.877e-01;8.659e-01;-3.277e-02;9.800e-01;7.501e-01;-9.089e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.736177000;9.800e-01;8.334e-01;-1.010e-01;8.504e-01;-1.031e-01;9.497e-01;9.877e-01;8.659e-01;-3.279e-02;9.800e-01;7.501e-01;-9.091e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.737177000;9.800e-01;8.334e-01;-1.010e-01;8.504e-01;-1.031e-01;9.497e-01;9.877e-01;8.659e-01;-3.280e-02;9.800e-01;7.501e-01;-9.092e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.738177000;9.800e-01;8.334e-01;-1.010e-01;8.504e-01;-1.031e-01;9.497e-01;9.877e-01;8.660e-01;-3.282e-02;9.800e-01;7.501e-01;-9.094e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.739177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.031e-01;9.497e-01;9.877e-01;8.660e-01;-3.284e-02;9.800e-01;7.501e-01;-9.095e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.740177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.031e-01;9.497e-01;9.877e-01;8.660e-01;-3.286e-02;9.800e-01;7.501e-01;-9.097e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.741177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.032e-01;9.497e-01;9.877e-01;8.660e-01;-3.287e-02;9.800e-01;7.501e-01;-9.099e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.742177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.032e-01;9.497e-01;9.877e-01;8.660e-01;-3.289e-02;9.800e-01;7.501e-01;-9.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.743177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.032e-01;9.497e-01;9.877e-01;8.660e-01;-3.291e-02;9.800e-01;7.501e-01;-9.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.744177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.032e-01;9.496e-01;9.877e-01;8.660e-01;-3.292e-02;9.800e-01;7.501e-01;-9.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.745177000;9.800e-01;8.334e-01;-1.012e-01;8.504e-01;-1.032e-01;9.496e-01;9.877e-01;8.660e-01;-3.294e-02;9.800e-01;7.501e-01;-9.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.746177000;9.800e-01;8.334e-01;-1.012e-01;8.504e-01;-1.032e-01;9.496e-01;9.877e-01;8.660e-01;-3.296e-02;9.800e-01;7.501e-01;-9.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.747177000;9.800e-01;8.334e-01;-1.012e-01;8.504e-01;-1.033e-01;9.496e-01;9.877e-01;8.660e-01;-3.297e-02;9.800e-01;7.501e-01;-9.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.748177000;9.800e-01;8.334e-01;-1.012e-01;8.505e-01;-1.033e-01;9.496e-01;9.876e-01;8.660e-01;-3.299e-02;9.800e-01;7.501e-01;-9.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.749177000;9.800e-01;8.334e-01;-1.012e-01;8.505e-01;-1.033e-01;9.496e-01;9.876e-01;8.660e-01;-3.301e-02;9.800e-01;7.501e-01;-9.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.750177000;9.800e-01;8.334e-01;-1.013e-01;8.505e-01;-1.033e-01;9.496e-01;9.876e-01;8.660e-01;-3.302e-02;9.800e-01;7.501e-01;-9.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.751177000;9.799e-01;8.334e-01;-1.013e-01;8.505e-01;-1.033e-01;9.496e-01;9.876e-01;8.660e-01;-3.304e-02;9.799e-01;7.501e-01;-9.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.752177000;9.799e-01;8.334e-01;-1.013e-01;8.505e-01;-1.034e-01;9.496e-01;9.876e-01;8.661e-01;-3.306e-02;9.799e-01;7.501e-01;-9.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.753177000;9.799e-01;8.334e-01;-1.013e-01;8.505e-01;-1.034e-01;9.495e-01;9.876e-01;8.661e-01;-3.307e-02;9.799e-01;7.501e-01;-9.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.754177000;9.799e-01;8.334e-01;-1.013e-01;8.505e-01;-1.034e-01;9.495e-01;9.876e-01;8.661e-01;-3.309e-02;9.799e-01;7.501e-01;-9.119e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.755177000;9.799e-01;8.334e-01;-1.013e-01;8.505e-01;-1.034e-01;9.495e-01;9.876e-01;8.661e-01;-3.311e-02;9.799e-01;7.501e-01;-9.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.756177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.034e-01;9.495e-01;9.876e-01;8.661e-01;-3.312e-02;9.799e-01;7.501e-01;-9.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.757177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.034e-01;9.495e-01;9.876e-01;8.661e-01;-3.314e-02;9.799e-01;7.501e-01;-9.123e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.758177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.035e-01;9.495e-01;9.876e-01;8.661e-01;-3.315e-02;9.799e-01;7.501e-01;-9.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.759177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.035e-01;9.495e-01;9.876e-01;8.661e-01;-3.317e-02;9.799e-01;7.501e-01;-9.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.760177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.035e-01;9.495e-01;9.875e-01;8.661e-01;-3.319e-02;9.799e-01;7.501e-01;-9.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.761177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.035e-01;9.494e-01;9.875e-01;8.661e-01;-3.320e-02;9.799e-01;7.501e-01;-9.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.762177000;9.799e-01;8.334e-01;-1.015e-01;8.505e-01;-1.035e-01;9.494e-01;9.875e-01;8.661e-01;-3.322e-02;9.799e-01;7.501e-01;-9.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.763177000;9.799e-01;8.334e-01;-1.015e-01;8.505e-01;-1.036e-01;9.494e-01;9.875e-01;8.661e-01;-3.324e-02;9.799e-01;7.501e-01;-9.133e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.764177000;9.799e-01;8.334e-01;-1.015e-01;8.505e-01;-1.036e-01;9.494e-01;9.875e-01;8.661e-01;-3.325e-02;9.799e-01;7.501e-01;-9.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.765177000;9.799e-01;8.334e-01;-1.015e-01;8.505e-01;-1.036e-01;9.494e-01;9.875e-01;8.661e-01;-3.327e-02;9.799e-01;7.501e-01;-9.136e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.766177000;9.798e-01;8.334e-01;-1.015e-01;8.506e-01;-1.036e-01;9.494e-01;9.875e-01;8.662e-01;-3.328e-02;9.798e-01;7.501e-01;-9.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.767177000;9.798e-01;8.334e-01;-1.015e-01;8.506e-01;-1.036e-01;9.494e-01;9.875e-01;8.662e-01;-3.330e-02;9.798e-01;7.501e-01;-9.138e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.768177000;9.798e-01;8.334e-01;-1.016e-01;8.506e-01;-1.036e-01;9.494e-01;9.875e-01;8.662e-01;-3.332e-02;9.798e-01;7.501e-01;-9.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.769177000;9.798e-01;8.334e-01;-1.016e-01;8.506e-01;-1.037e-01;9.494e-01;9.875e-01;8.662e-01;-3.333e-02;9.798e-01;7.501e-01;-9.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.770177000;9.798e-01;8.334e-01;-1.016e-01;8.506e-01;-1.037e-01;9.493e-01;9.875e-01;8.662e-01;-3.335e-02;9.798e-01;7.501e-01;-9.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.771177000;9.798e-01;8.334e-01;-1.016e-01;8.506e-01;-1.037e-01;9.493e-01;9.875e-01;8.662e-01;-3.336e-02;9.798e-01;7.501e-01;-9.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.772177000;9.798e-01;8.334e-01;-1.016e-01;8.506e-01;-1.037e-01;9.493e-01;9.875e-01;8.662e-01;-3.338e-02;9.798e-01;7.501e-01;-9.146e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.773177000;9.798e-01;8.334e-01;-1.016e-01;8.506e-01;-1.037e-01;9.493e-01;9.875e-01;8.662e-01;-3.340e-02;9.798e-01;7.501e-01;-9.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.774177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.038e-01;9.493e-01;9.874e-01;8.662e-01;-3.341e-02;9.798e-01;7.501e-01;-9.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.775177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.038e-01;9.493e-01;9.874e-01;8.662e-01;-3.343e-02;9.798e-01;7.501e-01;-9.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.776177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.038e-01;9.493e-01;9.874e-01;8.662e-01;-3.344e-02;9.798e-01;7.501e-01;-9.152e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.777177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.038e-01;9.493e-01;9.874e-01;8.662e-01;-3.346e-02;9.798e-01;7.501e-01;-9.153e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.778177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.038e-01;9.493e-01;9.874e-01;8.662e-01;-3.347e-02;9.798e-01;7.501e-01;-9.155e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.779177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.038e-01;9.492e-01;9.874e-01;8.662e-01;-3.349e-02;9.798e-01;7.501e-01;-9.156e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.780177000;9.798e-01;8.334e-01;-1.018e-01;8.506e-01;-1.039e-01;9.492e-01;9.874e-01;8.662e-01;-3.351e-02;9.798e-01;7.501e-01;-9.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.781177000;9.798e-01;8.334e-01;-1.018e-01;8.506e-01;-1.039e-01;9.492e-01;9.874e-01;8.663e-01;-3.352e-02;9.798e-01;7.501e-01;-9.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.782177000;9.798e-01;8.334e-01;-1.018e-01;8.506e-01;-1.039e-01;9.492e-01;9.874e-01;8.663e-01;-3.354e-02;9.798e-01;7.501e-01;-9.161e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.783177000;9.797e-01;8.334e-01;-1.018e-01;8.506e-01;-1.039e-01;9.492e-01;9.874e-01;8.663e-01;-3.355e-02;9.797e-01;7.501e-01;-9.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.784177000;9.797e-01;8.334e-01;-1.018e-01;8.506e-01;-1.039e-01;9.492e-01;9.874e-01;8.663e-01;-3.357e-02;9.797e-01;7.501e-01;-9.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.785177000;9.797e-01;8.334e-01;-1.018e-01;8.507e-01;-1.039e-01;9.492e-01;9.874e-01;8.663e-01;-3.358e-02;9.797e-01;7.501e-01;-9.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.786177000;9.797e-01;8.334e-01;-1.019e-01;8.507e-01;-1.040e-01;9.492e-01;9.874e-01;8.663e-01;-3.360e-02;9.797e-01;7.501e-01;-9.167e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.787177000;9.797e-01;8.334e-01;-1.019e-01;8.507e-01;-1.040e-01;9.492e-01;9.873e-01;8.663e-01;-3.362e-02;9.797e-01;7.501e-01;-9.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.788177000;9.797e-01;8.334e-01;-1.019e-01;8.507e-01;-1.040e-01;9.491e-01;9.873e-01;8.663e-01;-3.363e-02;9.797e-01;7.501e-01;-9.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.789177000;9.797e-01;8.334e-01;-1.019e-01;8.507e-01;-1.040e-01;9.491e-01;9.873e-01;8.663e-01;-3.365e-02;9.797e-01;7.501e-01;-9.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.790177000;9.797e-01;8.334e-01;-1.019e-01;8.507e-01;-1.040e-01;9.491e-01;9.873e-01;8.663e-01;-3.366e-02;9.797e-01;7.501e-01;-9.172e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.791177000;9.797e-01;8.334e-01;-1.019e-01;8.507e-01;-1.040e-01;9.491e-01;9.873e-01;8.663e-01;-3.368e-02;9.797e-01;7.501e-01;-9.174e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.792177000;9.797e-01;8.334e-01;-1.019e-01;8.507e-01;-1.041e-01;9.491e-01;9.873e-01;8.663e-01;-3.369e-02;9.797e-01;7.501e-01;-9.175e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.793177000;9.797e-01;8.334e-01;-1.020e-01;8.507e-01;-1.041e-01;9.491e-01;9.873e-01;8.663e-01;-3.371e-02;9.797e-01;7.501e-01;-9.177e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.794177000;9.797e-01;8.334e-01;-1.020e-01;8.507e-01;-1.041e-01;9.491e-01;9.873e-01;8.663e-01;-3.372e-02;9.797e-01;7.501e-01;-9.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.795177000;9.797e-01;8.334e-01;-1.020e-01;8.507e-01;-1.041e-01;9.491e-01;9.873e-01;8.663e-01;-3.374e-02;9.797e-01;7.501e-01;-9.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.796177000;9.797e-01;8.334e-01;-1.020e-01;8.507e-01;-1.041e-01;9.491e-01;9.873e-01;8.664e-01;-3.375e-02;9.797e-01;7.501e-01;-9.181e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.797177000;9.797e-01;8.334e-01;-1.020e-01;8.507e-01;-1.041e-01;9.491e-01;9.873e-01;8.664e-01;-3.377e-02;9.797e-01;7.501e-01;-9.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.798177000;9.797e-01;8.334e-01;-1.020e-01;8.507e-01;-1.042e-01;9.490e-01;9.873e-01;8.664e-01;-3.378e-02;9.797e-01;7.501e-01;-9.184e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.799177000;9.796e-01;8.334e-01;-1.021e-01;8.507e-01;-1.042e-01;9.490e-01;9.873e-01;8.664e-01;-3.380e-02;9.796e-01;7.501e-01;-9.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.800177000;9.796e-01;8.334e-01;-1.021e-01;8.507e-01;-1.042e-01;9.490e-01;9.873e-01;8.664e-01;-3.382e-02;9.796e-01;7.501e-01;-9.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.801177000;9.796e-01;8.334e-01;-1.021e-01;8.507e-01;-1.042e-01;9.490e-01;9.872e-01;8.664e-01;-3.383e-02;9.796e-01;7.501e-01;-9.188e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.802177000;9.796e-01;8.334e-01;-1.021e-01;8.507e-01;-1.042e-01;9.490e-01;9.872e-01;8.664e-01;-3.385e-02;9.796e-01;7.501e-01;-9.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.803177000;9.796e-01;8.334e-01;-1.021e-01;8.507e-01;-1.042e-01;9.490e-01;9.872e-01;8.664e-01;-3.386e-02;9.796e-01;7.501e-01;-9.191e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.804177000;9.796e-01;8.334e-01;-1.021e-01;8.508e-01;-1.043e-01;9.490e-01;9.872e-01;8.664e-01;-3.388e-02;9.796e-01;7.501e-01;-9.192e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.805177000;9.796e-01;8.334e-01;-1.022e-01;8.508e-01;-1.043e-01;9.490e-01;9.872e-01;8.664e-01;-3.389e-02;9.796e-01;7.501e-01;-9.194e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.806177000;9.796e-01;8.334e-01;-1.022e-01;8.508e-01;-1.043e-01;9.490e-01;9.872e-01;8.664e-01;-3.391e-02;9.796e-01;7.501e-01;-9.195e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.807177000;9.796e-01;8.334e-01;-1.022e-01;8.508e-01;-1.043e-01;9.489e-01;9.872e-01;8.664e-01;-3.392e-02;9.796e-01;7.501e-01;-9.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.808177000;9.796e-01;8.334e-01;-1.022e-01;8.508e-01;-1.043e-01;9.489e-01;9.872e-01;8.664e-01;-3.394e-02;9.796e-01;7.501e-01;-9.198e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.809177000;9.796e-01;8.334e-01;-1.022e-01;8.508e-01;-1.043e-01;9.489e-01;9.872e-01;8.664e-01;-3.395e-02;9.796e-01;7.501e-01;-9.199e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.810177000;9.796e-01;8.334e-01;-1.022e-01;8.508e-01;-1.044e-01;9.489e-01;9.872e-01;8.664e-01;-3.397e-02;9.796e-01;7.501e-01;-9.201e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.811177000;9.796e-01;8.334e-01;-1.022e-01;8.508e-01;-1.044e-01;9.489e-01;9.872e-01;8.664e-01;-3.398e-02;9.796e-01;7.501e-01;-9.202e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.812177000;9.796e-01;8.334e-01;-1.023e-01;8.508e-01;-1.044e-01;9.489e-01;9.872e-01;8.665e-01;-3.400e-02;9.796e-01;7.501e-01;-9.204e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.813177000;9.796e-01;8.334e-01;-1.023e-01;8.508e-01;-1.044e-01;9.489e-01;9.872e-01;8.665e-01;-3.401e-02;9.796e-01;7.501e-01;-9.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.814177000;9.796e-01;8.334e-01;-1.023e-01;8.508e-01;-1.044e-01;9.489e-01;9.872e-01;8.665e-01;-3.403e-02;9.796e-01;7.501e-01;-9.206e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.815177000;9.796e-01;8.334e-01;-1.023e-01;8.508e-01;-1.044e-01;9.489e-01;9.871e-01;8.665e-01;-3.404e-02;9.796e-01;7.501e-01;-9.208e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.816177000;9.795e-01;8.334e-01;-1.023e-01;8.508e-01;-1.045e-01;9.489e-01;9.871e-01;8.665e-01;-3.406e-02;9.795e-01;7.501e-01;-9.209e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.817177000;9.795e-01;8.334e-01;-1.023e-01;8.508e-01;-1.045e-01;9.488e-01;9.871e-01;8.665e-01;-3.407e-02;9.795e-01;7.501e-01;-9.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.818177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.045e-01;9.488e-01;9.871e-01;8.665e-01;-3.408e-02;9.795e-01;7.501e-01;-9.212e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.819177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.045e-01;9.488e-01;9.871e-01;8.665e-01;-3.410e-02;9.795e-01;7.501e-01;-9.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.820177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.045e-01;9.488e-01;9.871e-01;8.665e-01;-3.411e-02;9.795e-01;7.501e-01;-9.215e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.821177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.045e-01;9.488e-01;9.871e-01;8.665e-01;-3.413e-02;9.795e-01;7.501e-01;-9.216e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.822177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.046e-01;9.488e-01;9.871e-01;8.665e-01;-3.414e-02;9.795e-01;7.501e-01;-9.217e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.823177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.046e-01;9.488e-01;9.871e-01;8.665e-01;-3.416e-02;9.795e-01;7.501e-01;-9.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.824177000;9.795e-01;8.334e-01;-1.024e-01;8.509e-01;-1.046e-01;9.488e-01;9.871e-01;8.665e-01;-3.417e-02;9.795e-01;7.501e-01;-9.220e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.825177000;9.795e-01;8.334e-01;-1.025e-01;8.509e-01;-1.046e-01;9.488e-01;9.871e-01;8.665e-01;-3.419e-02;9.795e-01;7.501e-01;-9.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.826177000;9.795e-01;8.334e-01;-1.025e-01;8.509e-01;-1.046e-01;9.487e-01;9.871e-01;8.665e-01;-3.420e-02;9.795e-01;7.501e-01;-9.223e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.827177000;9.795e-01;8.334e-01;-1.025e-01;8.509e-01;-1.046e-01;9.487e-01;9.871e-01;8.665e-01;-3.422e-02;9.795e-01;7.501e-01;-9.224e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.828177000;9.795e-01;8.334e-01;-1.025e-01;8.509e-01;-1.047e-01;9.487e-01;9.871e-01;8.666e-01;-3.423e-02;9.795e-01;7.501e-01;-9.225e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.829177000;9.795e-01;8.334e-01;-1.025e-01;8.509e-01;-1.047e-01;9.487e-01;9.870e-01;8.666e-01;-3.425e-02;9.795e-01;7.501e-01;-9.227e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.830177000;9.795e-01;8.334e-01;-1.025e-01;8.509e-01;-1.047e-01;9.487e-01;9.870e-01;8.666e-01;-3.426e-02;9.795e-01;7.501e-01;-9.228e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.831177000;9.795e-01;8.334e-01;-1.026e-01;8.509e-01;-1.047e-01;9.487e-01;9.870e-01;8.666e-01;-3.427e-02;9.795e-01;7.501e-01;-9.230e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.832177000;9.795e-01;8.334e-01;-1.026e-01;8.509e-01;-1.047e-01;9.487e-01;9.870e-01;8.666e-01;-3.429e-02;9.795e-01;7.501e-01;-9.231e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.833177000;9.795e-01;8.334e-01;-1.026e-01;8.509e-01;-1.047e-01;9.487e-01;9.870e-01;8.666e-01;-3.430e-02;9.795e-01;7.501e-01;-9.232e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.834177000;9.794e-01;8.334e-01;-1.026e-01;8.509e-01;-1.047e-01;9.487e-01;9.870e-01;8.666e-01;-3.432e-02;9.794e-01;7.501e-01;-9.234e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.835177000;9.794e-01;8.334e-01;-1.026e-01;8.509e-01;-1.048e-01;9.487e-01;9.870e-01;8.666e-01;-3.433e-02;9.794e-01;7.501e-01;-9.235e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.836177000;9.794e-01;8.334e-01;-1.026e-01;8.509e-01;-1.048e-01;9.486e-01;9.870e-01;8.666e-01;-3.435e-02;9.794e-01;7.501e-01;-9.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.837177000;9.794e-01;8.334e-01;-1.026e-01;8.509e-01;-1.048e-01;9.486e-01;9.870e-01;8.666e-01;-3.436e-02;9.794e-01;7.501e-01;-9.237e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.838177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.048e-01;9.486e-01;9.870e-01;8.666e-01;-3.437e-02;9.794e-01;7.501e-01;-9.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.839177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.048e-01;9.486e-01;9.870e-01;8.666e-01;-3.439e-02;9.794e-01;7.501e-01;-9.240e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.840177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.048e-01;9.486e-01;9.870e-01;8.666e-01;-3.440e-02;9.794e-01;7.501e-01;-9.241e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.841177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.049e-01;9.486e-01;9.870e-01;8.666e-01;-3.442e-02;9.794e-01;7.501e-01;-9.243e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.842177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.049e-01;9.486e-01;9.870e-01;8.666e-01;-3.443e-02;9.794e-01;7.501e-01;-9.244e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.843177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.049e-01;9.486e-01;9.870e-01;8.666e-01;-3.444e-02;9.794e-01;7.501e-01;-9.245e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.844177000;9.794e-01;8.334e-01;-1.027e-01;8.510e-01;-1.049e-01;9.486e-01;9.869e-01;8.667e-01;-3.446e-02;9.794e-01;7.501e-01;-9.247e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.845177000;9.794e-01;8.334e-01;-1.028e-01;8.510e-01;-1.049e-01;9.486e-01;9.869e-01;8.667e-01;-3.447e-02;9.794e-01;7.501e-01;-9.248e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.846177000;9.794e-01;8.334e-01;-1.028e-01;8.510e-01;-1.049e-01;9.485e-01;9.869e-01;8.667e-01;-3.449e-02;9.794e-01;7.501e-01;-9.249e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.847177000;9.794e-01;8.334e-01;-1.028e-01;8.510e-01;-1.049e-01;9.485e-01;9.869e-01;8.667e-01;-3.450e-02;9.794e-01;7.501e-01;-9.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.848177000;9.794e-01;8.334e-01;-1.028e-01;8.510e-01;-1.050e-01;9.485e-01;9.869e-01;8.667e-01;-3.451e-02;9.794e-01;7.501e-01;-9.252e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.849177000;9.794e-01;8.334e-01;-1.028e-01;8.510e-01;-1.050e-01;9.485e-01;9.869e-01;8.667e-01;-3.453e-02;9.794e-01;7.501e-01;-9.253e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.850177000;9.794e-01;8.334e-01;-1.028e-01;8.510e-01;-1.050e-01;9.485e-01;9.869e-01;8.667e-01;-3.454e-02;9.794e-01;7.501e-01;-9.255e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.851177000;9.794e-01;8.334e-01;-1.028e-01;8.510e-01;-1.050e-01;9.485e-01;9.869e-01;8.667e-01;-3.456e-02;9.794e-01;7.501e-01;-9.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.852177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.050e-01;9.485e-01;9.869e-01;8.667e-01;-3.457e-02;9.793e-01;7.501e-01;-9.257e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.853177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.050e-01;9.485e-01;9.869e-01;8.667e-01;-3.458e-02;9.793e-01;7.501e-01;-9.258e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.854177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.051e-01;9.485e-01;9.869e-01;8.667e-01;-3.460e-02;9.793e-01;7.501e-01;-9.260e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.855177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.051e-01;9.485e-01;9.869e-01;8.667e-01;-3.461e-02;9.793e-01;7.501e-01;-9.261e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.856177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.051e-01;9.485e-01;9.869e-01;8.667e-01;-3.463e-02;9.793e-01;7.501e-01;-9.262e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.857177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.051e-01;9.484e-01;9.869e-01;8.667e-01;-3.464e-02;9.793e-01;7.501e-01;-9.263e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.858177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.051e-01;9.484e-01;9.869e-01;8.667e-01;-3.465e-02;9.793e-01;7.501e-01;-9.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.859177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.051e-01;9.484e-01;9.868e-01;8.667e-01;-3.467e-02;9.793e-01;7.501e-01;-9.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.860177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.051e-01;9.484e-01;9.868e-01;8.667e-01;-3.468e-02;9.793e-01;7.501e-01;-9.267e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.861177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.052e-01;9.484e-01;9.868e-01;8.668e-01;-3.469e-02;9.793e-01;7.501e-01;-9.269e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.862177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.052e-01;9.484e-01;9.868e-01;8.668e-01;-3.471e-02;9.793e-01;7.501e-01;-9.270e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.863177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.052e-01;9.484e-01;9.868e-01;8.668e-01;-3.472e-02;9.793e-01;7.501e-01;-9.271e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.864177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.052e-01;9.484e-01;9.868e-01;8.668e-01;-3.473e-02;9.793e-01;7.501e-01;-9.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.865177000;9.793e-01;8.334e-01;-1.030e-01;8.511e-01;-1.052e-01;9.484e-01;9.868e-01;8.668e-01;-3.475e-02;9.793e-01;7.501e-01;-9.274e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.866177000;9.793e-01;8.334e-01;-1.031e-01;8.511e-01;-1.052e-01;9.484e-01;9.868e-01;8.668e-01;-3.476e-02;9.793e-01;7.501e-01;-9.275e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.867177000;9.793e-01;8.334e-01;-1.031e-01;8.511e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.477e-02;9.793e-01;7.501e-01;-9.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.868177000;9.793e-01;8.334e-01;-1.031e-01;8.511e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.479e-02;9.793e-01;7.501e-01;-9.277e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.869177000;9.793e-01;8.334e-01;-1.031e-01;8.511e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.480e-02;9.793e-01;7.501e-01;-9.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.870177000;9.793e-01;8.334e-01;-1.031e-01;8.511e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.481e-02;9.793e-01;7.501e-01;-9.280e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.871177000;9.792e-01;8.334e-01;-1.031e-01;8.511e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.483e-02;9.792e-01;7.501e-01;-9.281e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.872177000;9.792e-01;8.334e-01;-1.031e-01;8.511e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.484e-02;9.792e-01;7.501e-01;-9.282e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.873177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.485e-02;9.792e-01;7.501e-01;-9.284e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.874177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.483e-01;9.868e-01;8.668e-01;-3.487e-02;9.792e-01;7.501e-01;-9.285e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.875177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.483e-01;9.867e-01;8.668e-01;-3.488e-02;9.792e-01;7.501e-01;-9.286e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.876177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.483e-01;9.867e-01;8.668e-01;-3.489e-02;9.792e-01;7.501e-01;-9.287e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.877177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.483e-01;9.867e-01;8.668e-01;-3.491e-02;9.792e-01;7.501e-01;-9.289e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.878177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.482e-01;9.867e-01;8.668e-01;-3.492e-02;9.792e-01;7.501e-01;-9.290e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.879177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.482e-01;9.867e-01;8.669e-01;-3.493e-02;9.792e-01;7.501e-01;-9.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.880177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.482e-01;9.867e-01;8.669e-01;-3.495e-02;9.792e-01;7.501e-01;-9.292e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.881177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.496e-02;9.792e-01;7.501e-01;-9.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.882177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.497e-02;9.792e-01;7.501e-01;-9.295e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.883177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.499e-02;9.792e-01;7.501e-01;-9.296e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.884177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.500e-02;9.792e-01;7.501e-01;-9.297e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.885177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.501e-02;9.792e-01;7.501e-01;-9.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.886177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.503e-02;9.792e-01;7.501e-01;-9.300e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.887177000;9.792e-01;8.334e-01;-1.033e-01;8.512e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.504e-02;9.792e-01;7.501e-01;-9.301e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.888177000;9.792e-01;8.334e-01;-1.034e-01;8.512e-01;-1.056e-01;9.482e-01;9.867e-01;8.669e-01;-3.505e-02;9.792e-01;7.501e-01;-9.302e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.889177000;9.792e-01;8.334e-01;-1.034e-01;8.512e-01;-1.056e-01;9.481e-01;9.867e-01;8.669e-01;-3.506e-02;9.792e-01;7.501e-01;-9.303e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.890177000;9.791e-01;8.334e-01;-1.034e-01;8.512e-01;-1.056e-01;9.481e-01;9.867e-01;8.669e-01;-3.508e-02;9.791e-01;7.501e-01;-9.304e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.891177000;9.791e-01;8.334e-01;-1.034e-01;8.512e-01;-1.056e-01;9.481e-01;9.866e-01;8.669e-01;-3.509e-02;9.791e-01;7.501e-01;-9.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.892177000;9.791e-01;8.334e-01;-1.034e-01;8.512e-01;-1.056e-01;9.481e-01;9.866e-01;8.669e-01;-3.510e-02;9.791e-01;7.501e-01;-9.307e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.893177000;9.791e-01;8.334e-01;-1.034e-01;8.512e-01;-1.056e-01;9.481e-01;9.866e-01;8.669e-01;-3.512e-02;9.791e-01;7.501e-01;-9.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.894177000;9.791e-01;8.334e-01;-1.034e-01;8.512e-01;-1.056e-01;9.481e-01;9.866e-01;8.669e-01;-3.513e-02;9.791e-01;7.501e-01;-9.309e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.895177000;9.791e-01;8.334e-01;-1.034e-01;8.512e-01;-1.057e-01;9.481e-01;9.866e-01;8.669e-01;-3.514e-02;9.791e-01;7.501e-01;-9.310e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.896177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.481e-01;9.866e-01;8.669e-01;-3.515e-02;9.791e-01;7.501e-01;-9.312e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.897177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.481e-01;9.866e-01;8.670e-01;-3.517e-02;9.791e-01;7.501e-01;-9.313e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.898177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.481e-01;9.866e-01;8.670e-01;-3.518e-02;9.791e-01;7.501e-01;-9.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.899177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.481e-01;9.866e-01;8.670e-01;-3.519e-02;9.791e-01;7.501e-01;-9.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.900177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.480e-01;9.866e-01;8.670e-01;-3.521e-02;9.791e-01;7.501e-01;-9.316e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.901177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.480e-01;9.866e-01;8.670e-01;-3.522e-02;9.791e-01;7.501e-01;-9.317e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.902177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.058e-01;9.480e-01;9.866e-01;8.670e-01;-3.523e-02;9.791e-01;7.501e-01;-9.319e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.903177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.866e-01;8.670e-01;-3.524e-02;9.791e-01;7.501e-01;-9.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
