time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.904177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.866e-01;8.670e-01;-3.526e-02;9.791e-01;7.501e-01;-9.321e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.905177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.866e-01;8.670e-01;-3.527e-02;9.791e-01;7.501e-01;-9.322e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.906177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.866e-01;8.670e-01;-3.528e-02;9.791e-01;7.501e-01;-9.323e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.907177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.866e-01;8.670e-01;-3.529e-02;9.791e-01;7.501e-01;-9.324e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.908177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.865e-01;8.670e-01;-3.530e-02;9.791e-01;7.501e-01;-9.326e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.909177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.865e-01;8.670e-01;-3.532e-02;9.791e-01;7.501e-01;-9.327e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.910177000;9.790e-01;8.334e-01;-1.036e-01;8.512e-01;-1.059e-01;9.480e-01;9.865e-01;8.670e-01;-3.533e-02;9.790e-01;7.501e-01;-9.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.911177000;9.790e-01;8.334e-01;-1.037e-01;8.513e-01;-1.059e-01;9.479e-01;9.865e-01;8.670e-01;-3.534e-02;9.790e-01;7.501e-01;-9.329e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.912177000;9.790e-01;8.334e-01;-1.037e-01;8.513e-01;-1.059e-01;9.479e-01;9.865e-01;8.670e-01;-3.535e-02;9.790e-01;7.501e-01;-9.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.913177000;9.790e-01;8.334e-01;-1.037e-01;8.513e-01;-1.059e-01;9.479e-01;9.865e-01;8.670e-01;-3.537e-02;9.790e-01;7.501e-01;-9.331e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.914177000;9.790e-01;8.334e-01;-1.037e-01;8.513e-01;-1.059e-01;9.479e-01;9.865e-01;8.670e-01;-3.538e-02;9.790e-01;7.501e-01;-9.333e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.915177000;9.790e-01;8.334e-01;-1.037e-01;8.513e-01;-1.059e-01;9.479e-01;9.865e-01;8.670e-01;-3.539e-02;9.790e-01;7.501e-01;-9.334e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.916177000;9.790e-01;8.334e-01;-1.037e-01;8.513e-01;-1.059e-01;9.479e-01;9.865e-01;8.671e-01;-3.540e-02;9.790e-01;7.501e-01;-9.335e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.917177000;9.790e-01;8.334e-01;-1.037e-01;8.513e-01;-1.060e-01;9.479e-01;9.865e-01;8.671e-01;-3.542e-02;9.790e-01;7.501e-01;-9.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.918177000;9.790e-01;8.334e-01;-1.037e-01;8.513e-01;-1.060e-01;9.479e-01;9.865e-01;8.671e-01;-3.543e-02;9.790e-01;7.501e-01;-9.337e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.919177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.060e-01;9.479e-01;9.865e-01;8.671e-01;-3.544e-02;9.790e-01;7.501e-01;-9.338e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.920177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.060e-01;9.479e-01;9.865e-01;8.671e-01;-3.545e-02;9.790e-01;7.501e-01;-9.339e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.921177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.060e-01;9.479e-01;9.865e-01;8.671e-01;-3.546e-02;9.790e-01;7.501e-01;-9.341e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.922177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.060e-01;9.479e-01;9.865e-01;8.671e-01;-3.548e-02;9.790e-01;7.501e-01;-9.342e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.923177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.060e-01;9.478e-01;9.865e-01;8.671e-01;-3.549e-02;9.790e-01;7.501e-01;-9.343e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.924177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.060e-01;9.478e-01;9.865e-01;8.671e-01;-3.550e-02;9.790e-01;7.501e-01;-9.344e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.925177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.551e-02;9.790e-01;7.501e-01;-9.345e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.926177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.552e-02;9.790e-01;7.501e-01;-9.346e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.927177000;9.790e-01;8.334e-01;-1.039e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.554e-02;9.790e-01;7.501e-01;-9.347e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.928177000;9.790e-01;8.334e-01;-1.039e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.555e-02;9.790e-01;7.501e-01;-9.348e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.929177000;9.790e-01;8.334e-01;-1.039e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.556e-02;9.790e-01;7.501e-01;-9.349e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.930177000;9.790e-01;8.334e-01;-1.039e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.557e-02;9.790e-01;7.501e-01;-9.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.931177000;9.789e-01;8.334e-01;-1.039e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.558e-02;9.789e-01;7.501e-01;-9.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.932177000;9.789e-01;8.334e-01;-1.039e-01;8.513e-01;-1.062e-01;9.478e-01;9.864e-01;8.671e-01;-3.560e-02;9.789e-01;7.501e-01;-9.353e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.933177000;9.789e-01;8.334e-01;-1.039e-01;8.513e-01;-1.062e-01;9.478e-01;9.864e-01;8.671e-01;-3.561e-02;9.789e-01;7.501e-01;-9.354e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.934177000;9.789e-01;8.334e-01;-1.039e-01;8.513e-01;-1.062e-01;9.478e-01;9.864e-01;8.671e-01;-3.562e-02;9.789e-01;7.501e-01;-9.355e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.935177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.062e-01;9.477e-01;9.864e-01;8.672e-01;-3.563e-02;9.789e-01;7.501e-01;-9.356e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.936177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.062e-01;9.477e-01;9.864e-01;8.672e-01;-3.564e-02;9.789e-01;7.501e-01;-9.357e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.937177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.062e-01;9.477e-01;9.864e-01;8.672e-01;-3.565e-02;9.789e-01;7.501e-01;-9.358e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.938177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.062e-01;9.477e-01;9.864e-01;8.672e-01;-3.567e-02;9.789e-01;7.501e-01;-9.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.939177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.062e-01;9.477e-01;9.864e-01;8.672e-01;-3.568e-02;9.789e-01;7.501e-01;-9.360e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.940177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.063e-01;9.477e-01;9.864e-01;8.672e-01;-3.569e-02;9.789e-01;7.501e-01;-9.362e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.941177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.063e-01;9.477e-01;9.864e-01;8.672e-01;-3.570e-02;9.789e-01;7.501e-01;-9.363e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.942177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.063e-01;9.477e-01;9.864e-01;8.672e-01;-3.571e-02;9.789e-01;7.501e-01;-9.364e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.943177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.063e-01;9.477e-01;9.863e-01;8.672e-01;-3.572e-02;9.789e-01;7.501e-01;-9.365e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.944177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.063e-01;9.477e-01;9.863e-01;8.672e-01;-3.574e-02;9.789e-01;7.501e-01;-9.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.945177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.063e-01;9.477e-01;9.863e-01;8.672e-01;-3.575e-02;9.789e-01;7.501e-01;-9.367e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.946177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.063e-01;9.477e-01;9.863e-01;8.672e-01;-3.576e-02;9.789e-01;7.501e-01;-9.368e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.947177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.063e-01;9.476e-01;9.863e-01;8.672e-01;-3.577e-02;9.789e-01;7.501e-01;-9.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.948177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.578e-02;9.789e-01;7.501e-01;-9.370e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.949177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.579e-02;9.789e-01;7.501e-01;-9.371e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.950177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.580e-02;9.789e-01;7.501e-01;-9.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.951177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.582e-02;9.789e-01;7.501e-01;-9.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.952177000;9.789e-01;8.334e-01;-1.042e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.583e-02;9.789e-01;7.501e-01;-9.374e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.953177000;9.789e-01;8.334e-01;-1.042e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.584e-02;9.789e-01;7.501e-01;-9.375e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.954177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.585e-02;9.788e-01;7.501e-01;-9.377e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.955177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.586e-02;9.788e-01;7.501e-01;-9.377e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.956177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.065e-01;9.476e-01;9.863e-01;8.673e-01;-3.587e-02;9.788e-01;7.501e-01;-9.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.957177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.065e-01;9.476e-01;9.863e-01;8.673e-01;-3.588e-02;9.788e-01;7.501e-01;-9.380e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.958177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.065e-01;9.476e-01;9.863e-01;8.673e-01;-3.590e-02;9.788e-01;7.501e-01;-9.381e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.959177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.065e-01;9.476e-01;9.863e-01;8.673e-01;-3.591e-02;9.788e-01;7.501e-01;-9.382e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.960177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.065e-01;9.475e-01;9.863e-01;8.673e-01;-3.592e-02;9.788e-01;7.501e-01;-9.383e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.961177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.065e-01;9.475e-01;9.863e-01;8.673e-01;-3.593e-02;9.788e-01;7.501e-01;-9.384e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.962177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.065e-01;9.475e-01;9.862e-01;8.673e-01;-3.594e-02;9.788e-01;7.501e-01;-9.385e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.963177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.065e-01;9.475e-01;9.862e-01;8.673e-01;-3.595e-02;9.788e-01;7.501e-01;-9.386e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.964177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.596e-02;9.788e-01;7.501e-01;-9.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.965177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.597e-02;9.788e-01;7.501e-01;-9.388e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.966177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.598e-02;9.788e-01;7.501e-01;-9.389e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.967177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.599e-02;9.788e-01;7.501e-01;-9.390e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.968177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.601e-02;9.788e-01;7.501e-01;-9.391e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.969177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.602e-02;9.788e-01;7.501e-01;-9.392e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.970177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.603e-02;9.788e-01;7.501e-01;-9.393e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.971177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.604e-02;9.788e-01;7.501e-01;-9.394e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.972177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.067e-01;9.475e-01;9.862e-01;8.673e-01;-3.605e-02;9.788e-01;7.501e-01;-9.395e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.973177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.673e-01;-3.606e-02;9.788e-01;7.501e-01;-9.396e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.974177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.673e-01;-3.607e-02;9.788e-01;7.501e-01;-9.397e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.975177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.673e-01;-3.608e-02;9.788e-01;7.501e-01;-9.398e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.976177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.673e-01;-3.609e-02;9.788e-01;7.501e-01;-9.399e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.977177000;9.787e-01;8.334e-01;-1.044e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.674e-01;-3.610e-02;9.787e-01;7.501e-01;-9.400e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.978177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.674e-01;-3.611e-02;9.787e-01;7.501e-01;-9.401e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.979177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.674e-01;-3.612e-02;9.787e-01;7.501e-01;-9.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.980177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.674e-01;-3.614e-02;9.787e-01;7.501e-01;-9.403e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.981177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.474e-01;9.861e-01;8.674e-01;-3.615e-02;9.787e-01;7.501e-01;-9.404e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.982177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.474e-01;9.861e-01;8.674e-01;-3.616e-02;9.787e-01;7.501e-01;-9.405e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.983177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.474e-01;9.861e-01;8.674e-01;-3.617e-02;9.787e-01;7.501e-01;-9.406e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.984177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.474e-01;9.861e-01;8.674e-01;-3.618e-02;9.787e-01;7.501e-01;-9.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.985177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.474e-01;9.861e-01;8.674e-01;-3.619e-02;9.787e-01;7.501e-01;-9.408e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.986177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.473e-01;9.861e-01;8.674e-01;-3.620e-02;9.787e-01;7.501e-01;-9.409e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.987177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.068e-01;9.473e-01;9.861e-01;8.674e-01;-3.621e-02;9.787e-01;7.501e-01;-9.410e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.988177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.068e-01;9.473e-01;9.861e-01;8.674e-01;-3.622e-02;9.787e-01;7.501e-01;-9.411e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.989177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.623e-02;9.787e-01;7.501e-01;-9.412e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.990177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.624e-02;9.787e-01;7.501e-01;-9.413e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.991177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.625e-02;9.787e-01;7.501e-01;-9.414e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.992177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.626e-02;9.787e-01;7.501e-01;-9.415e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.993177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.627e-02;9.787e-01;7.501e-01;-9.416e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.994177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.628e-02;9.787e-01;7.501e-01;-9.417e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.995177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.629e-02;9.787e-01;7.501e-01;-9.418e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.996177000;9.787e-01;8.334e-01;-1.047e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.630e-02;9.787e-01;7.501e-01;-9.419e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.997177000;9.787e-01;8.334e-01;-1.047e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.631e-02;9.787e-01;7.501e-01;-9.420e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.998177000;9.787e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.473e-01;9.861e-01;8.674e-01;-3.632e-02;9.787e-01;7.501e-01;-9.421e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.999177000;9.787e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.473e-01;9.861e-01;8.675e-01;-3.633e-02;9.787e-01;7.501e-01;-9.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.000177000;9.787e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.472e-01;9.861e-01;8.675e-01;-3.634e-02;9.787e-01;7.501e-01;-9.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.001177000;9.786e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.472e-01;9.860e-01;8.675e-01;-3.635e-02;9.786e-01;7.501e-01;-9.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.002177000;9.786e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.472e-01;9.860e-01;8.675e-01;-3.636e-02;9.786e-01;7.501e-01;-9.424e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.003177000;9.786e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.472e-01;9.860e-01;8.675e-01;-3.637e-02;9.786e-01;7.501e-01;-9.425e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.004177000;9.786e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.472e-01;9.860e-01;8.675e-01;-3.638e-02;9.786e-01;7.501e-01;-9.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.005177000;9.786e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.472e-01;9.860e-01;8.675e-01;-3.640e-02;9.786e-01;7.501e-01;-9.427e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.006177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.070e-01;9.472e-01;9.860e-01;8.675e-01;-3.640e-02;9.786e-01;7.501e-01;-9.428e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.007177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.641e-02;9.786e-01;7.501e-01;-9.429e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.008177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.642e-02;9.786e-01;7.501e-01;-9.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.009177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.644e-02;9.786e-01;7.501e-01;-9.431e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.010177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.644e-02;9.786e-01;7.501e-01;-9.432e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.011177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.645e-02;9.786e-01;7.501e-01;-9.433e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.012177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.647e-02;9.786e-01;7.501e-01;-9.434e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.013177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.647e-02;9.786e-01;7.501e-01;-9.435e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.014177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.471e-01;9.860e-01;8.675e-01;-3.648e-02;9.786e-01;7.501e-01;-9.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.015177000;9.786e-01;8.334e-01;-1.049e-01;8.516e-01;-1.071e-01;9.471e-01;9.860e-01;8.675e-01;-3.649e-02;9.786e-01;7.501e-01;-9.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.016177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.860e-01;8.675e-01;-3.650e-02;9.786e-01;7.501e-01;-9.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.017177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.860e-01;8.675e-01;-3.651e-02;9.786e-01;7.501e-01;-9.438e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.018177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.860e-01;8.675e-01;-3.652e-02;9.786e-01;7.501e-01;-9.439e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.019177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.860e-01;8.675e-01;-3.653e-02;9.786e-01;7.501e-01;-9.440e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.020177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.860e-01;8.675e-01;-3.654e-02;9.786e-01;7.501e-01;-9.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.021177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.860e-01;8.675e-01;-3.655e-02;9.786e-01;7.501e-01;-9.442e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.022177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.859e-01;8.676e-01;-3.656e-02;9.786e-01;7.501e-01;-9.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.023177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.859e-01;8.676e-01;-3.657e-02;9.786e-01;7.501e-01;-9.444e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.024177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.859e-01;8.676e-01;-3.658e-02;9.786e-01;7.501e-01;-9.445e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.025177000;9.786e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.471e-01;9.859e-01;8.676e-01;-3.659e-02;9.786e-01;7.501e-01;-9.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.026177000;9.786e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.471e-01;9.859e-01;8.676e-01;-3.660e-02;9.786e-01;7.501e-01;-9.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.027177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.471e-01;9.859e-01;8.676e-01;-3.661e-02;9.785e-01;7.501e-01;-9.447e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.028177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.471e-01;9.859e-01;8.676e-01;-3.662e-02;9.785e-01;7.501e-01;-9.448e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.029177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.470e-01;9.859e-01;8.676e-01;-3.663e-02;9.785e-01;7.501e-01;-9.449e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.030177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.470e-01;9.859e-01;8.676e-01;-3.664e-02;9.785e-01;7.501e-01;-9.450e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.031177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.470e-01;9.859e-01;8.676e-01;-3.665e-02;9.785e-01;7.501e-01;-9.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.032177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.470e-01;9.859e-01;8.676e-01;-3.666e-02;9.785e-01;7.501e-01;-9.452e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.033177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.470e-01;9.859e-01;8.676e-01;-3.667e-02;9.785e-01;7.501e-01;-9.453e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.034177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.470e-01;9.859e-01;8.676e-01;-3.668e-02;9.785e-01;7.501e-01;-9.453e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.035177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.669e-02;9.785e-01;7.501e-01;-9.454e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.036177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.670e-02;9.785e-01;7.501e-01;-9.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.037177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.670e-02;9.785e-01;7.501e-01;-9.456e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.038177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.671e-02;9.785e-01;7.501e-01;-9.457e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.039177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.672e-02;9.785e-01;7.501e-01;-9.458e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.040177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.673e-02;9.785e-01;7.501e-01;-9.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.041177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.674e-02;9.785e-01;7.501e-01;-9.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.042177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.675e-02;9.785e-01;7.501e-01;-9.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.043177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.676e-02;9.785e-01;7.501e-01;-9.461e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.044177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.469e-01;9.859e-01;8.676e-01;-3.677e-02;9.785e-01;7.501e-01;-9.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.045177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.075e-01;9.469e-01;9.858e-01;8.676e-01;-3.678e-02;9.785e-01;7.501e-01;-9.463e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.046177000;9.785e-01;8.334e-01;-1.052e-01;8.517e-01;-1.075e-01;9.469e-01;9.858e-01;8.676e-01;-3.679e-02;9.785e-01;7.501e-01;-9.464e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.047177000;9.785e-01;8.334e-01;-1.052e-01;8.518e-01;-1.075e-01;9.469e-01;9.858e-01;8.677e-01;-3.680e-02;9.785e-01;7.501e-01;-9.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.048177000;9.785e-01;8.334e-01;-1.052e-01;8.518e-01;-1.075e-01;9.469e-01;9.858e-01;8.677e-01;-3.681e-02;9.785e-01;7.501e-01;-9.466e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.049177000;9.785e-01;8.334e-01;-1.052e-01;8.518e-01;-1.075e-01;9.469e-01;9.858e-01;8.677e-01;-3.681e-02;9.785e-01;7.501e-01;-9.466e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.050177000;9.785e-01;8.334e-01;-1.052e-01;8.518e-01;-1.075e-01;9.469e-01;9.858e-01;8.677e-01;-3.682e-02;9.785e-01;7.501e-01;-9.467e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.051177000;9.785e-01;8.334e-01;-1.052e-01;8.518e-01;-1.075e-01;9.469e-01;9.858e-01;8.677e-01;-3.683e-02;9.785e-01;7.501e-01;-9.468e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.052177000;9.785e-01;8.334e-01;-1.052e-01;8.518e-01;-1.075e-01;9.469e-01;9.858e-01;8.677e-01;-3.684e-02;9.785e-01;7.501e-01;-9.469e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.053177000;9.785e-01;8.334e-01;-1.052e-01;8.518e-01;-1.075e-01;9.469e-01;9.858e-01;8.677e-01;-3.685e-02;9.785e-01;7.501e-01;-9.470e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.054177000;9.785e-01;8.334e-01;-1.052e-01;8.518e-01;-1.075e-01;9.469e-01;9.858e-01;8.677e-01;-3.686e-02;9.785e-01;7.501e-01;-9.471e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.055177000;9.784e-01;8.334e-01;-1.052e-01;8.518e-01;-1.076e-01;9.469e-01;9.858e-01;8.677e-01;-3.687e-02;9.784e-01;7.501e-01;-9.471e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.056177000;9.784e-01;8.334e-01;-1.052e-01;8.518e-01;-1.076e-01;9.469e-01;9.858e-01;8.677e-01;-3.688e-02;9.784e-01;7.501e-01;-9.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.057177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.469e-01;9.858e-01;8.677e-01;-3.689e-02;9.784e-01;7.501e-01;-9.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.058177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.469e-01;9.858e-01;8.677e-01;-3.690e-02;9.784e-01;7.501e-01;-9.474e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.059177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.469e-01;9.858e-01;8.677e-01;-3.690e-02;9.784e-01;7.501e-01;-9.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.060177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.468e-01;9.858e-01;8.677e-01;-3.691e-02;9.784e-01;7.501e-01;-9.476e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.061177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.468e-01;9.858e-01;8.677e-01;-3.692e-02;9.784e-01;7.501e-01;-9.476e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.062177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.468e-01;9.858e-01;8.677e-01;-3.693e-02;9.784e-01;7.501e-01;-9.477e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.063177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.468e-01;9.858e-01;8.677e-01;-3.694e-02;9.784e-01;7.501e-01;-9.478e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.064177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.468e-01;9.858e-01;8.677e-01;-3.695e-02;9.784e-01;7.501e-01;-9.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.065177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.077e-01;9.468e-01;9.858e-01;8.677e-01;-3.696e-02;9.784e-01;7.501e-01;-9.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.066177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.077e-01;9.468e-01;9.858e-01;8.677e-01;-3.697e-02;9.784e-01;7.501e-01;-9.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.067177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.077e-01;9.468e-01;9.858e-01;8.677e-01;-3.697e-02;9.784e-01;7.501e-01;-9.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.068177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.858e-01;8.677e-01;-3.698e-02;9.784e-01;7.501e-01;-9.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.069177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.677e-01;-3.699e-02;9.784e-01;7.501e-01;-9.483e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.070177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.677e-01;-3.700e-02;9.784e-01;7.501e-01;-9.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.071177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.677e-01;-3.701e-02;9.784e-01;7.501e-01;-9.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.072177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.677e-01;-3.702e-02;9.784e-01;7.501e-01;-9.485e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.073177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.677e-01;-3.703e-02;9.784e-01;7.501e-01;-9.486e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.074177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.678e-01;-3.703e-02;9.784e-01;7.501e-01;-9.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.075177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.678e-01;-3.704e-02;9.784e-01;7.501e-01;-9.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.076177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.705e-02;9.784e-01;7.501e-01;-9.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.077177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.706e-02;9.784e-01;7.501e-01;-9.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.078177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.707e-02;9.784e-01;7.501e-01;-9.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.079177000;9.784e-01;8.334e-01;-1.055e-01;8.518e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.708e-02;9.784e-01;7.501e-01;-9.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.080177000;9.784e-01;8.334e-01;-1.055e-01;8.519e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.708e-02;9.784e-01;7.501e-01;-9.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.081177000;9.784e-01;8.334e-01;-1.055e-01;8.519e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.709e-02;9.784e-01;7.501e-01;-9.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.082177000;9.784e-01;8.334e-01;-1.055e-01;8.519e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.710e-02;9.784e-01;7.501e-01;-9.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.083177000;9.784e-01;8.334e-01;-1.055e-01;8.519e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.711e-02;9.784e-01;7.501e-01;-9.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.084177000;9.784e-01;8.334e-01;-1.055e-01;8.519e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.712e-02;9.784e-01;7.501e-01;-9.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.085177000;9.783e-01;8.334e-01;-1.055e-01;8.519e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.713e-02;9.783e-01;7.501e-01;-9.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.086177000;9.783e-01;8.334e-01;-1.055e-01;8.519e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.713e-02;9.783e-01;7.501e-01;-9.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.087177000;9.783e-01;8.334e-01;-1.055e-01;8.519e-01;-1.079e-01;9.467e-01;9.857e-01;8.678e-01;-3.714e-02;9.783e-01;7.501e-01;-9.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.088177000;9.783e-01;8.334e-01;-1.055e-01;8.519e-01;-1.079e-01;9.467e-01;9.857e-01;8.678e-01;-3.715e-02;9.783e-01;7.501e-01;-9.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.089177000;9.783e-01;8.334e-01;-1.055e-01;8.519e-01;-1.079e-01;9.467e-01;9.857e-01;8.678e-01;-3.716e-02;9.783e-01;7.501e-01;-9.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.090177000;9.783e-01;8.334e-01;-1.055e-01;8.519e-01;-1.079e-01;9.467e-01;9.857e-01;8.678e-01;-3.717e-02;9.783e-01;7.501e-01;-9.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.091177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.079e-01;9.467e-01;9.857e-01;8.678e-01;-3.718e-02;9.783e-01;7.501e-01;-9.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.092177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.079e-01;9.467e-01;9.857e-01;8.678e-01;-3.718e-02;9.783e-01;7.501e-01;-9.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.093177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.079e-01;9.466e-01;9.857e-01;8.678e-01;-3.719e-02;9.783e-01;7.501e-01;-9.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.094177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.079e-01;9.466e-01;9.856e-01;8.678e-01;-3.720e-02;9.783e-01;7.501e-01;-9.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.095177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.079e-01;9.466e-01;9.856e-01;8.678e-01;-3.721e-02;9.783e-01;7.501e-01;-9.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.096177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.079e-01;9.466e-01;9.856e-01;8.678e-01;-3.722e-02;9.783e-01;7.501e-01;-9.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.097177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.079e-01;9.466e-01;9.856e-01;8.678e-01;-3.722e-02;9.783e-01;7.501e-01;-9.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.098177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.678e-01;-3.723e-02;9.783e-01;7.501e-01;-9.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.099177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.678e-01;-3.724e-02;9.783e-01;7.501e-01;-9.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.100177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.678e-01;-3.725e-02;9.783e-01;7.501e-01;-9.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.101177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.678e-01;-3.726e-02;9.783e-01;7.501e-01;-9.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.102177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.678e-01;-3.726e-02;9.783e-01;7.501e-01;-9.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.103177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.679e-01;-3.727e-02;9.783e-01;7.501e-01;-9.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.104177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.679e-01;-3.728e-02;9.783e-01;7.501e-01;-9.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.105177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.679e-01;-3.729e-02;9.783e-01;7.501e-01;-9.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.106177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.679e-01;-3.729e-02;9.783e-01;7.501e-01;-9.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.107177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.679e-01;-3.730e-02;9.783e-01;7.501e-01;-9.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.108177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.679e-01;-3.731e-02;9.783e-01;7.501e-01;-9.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.109177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.679e-01;-3.732e-02;9.783e-01;7.501e-01;-9.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.110177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.081e-01;9.466e-01;9.856e-01;8.679e-01;-3.733e-02;9.783e-01;7.501e-01;-9.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.111177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.081e-01;9.466e-01;9.856e-01;8.679e-01;-3.733e-02;9.783e-01;7.501e-01;-9.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.112177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.734e-02;9.783e-01;7.501e-01;-9.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.113177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.735e-02;9.783e-01;7.501e-01;-9.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.114177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.736e-02;9.783e-01;7.501e-01;-9.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.115177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.736e-02;9.783e-01;7.501e-01;-9.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.116177000;9.783e-01;8.334e-01;-1.058e-01;8.519e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.737e-02;9.783e-01;7.501e-01;-9.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.117177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.738e-02;9.782e-01;7.501e-01;-9.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.118177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.739e-02;9.782e-01;7.501e-01;-9.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.119177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.739e-02;9.782e-01;7.501e-01;-9.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.120177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.740e-02;9.782e-01;7.501e-01;-9.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.121177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.741e-02;9.782e-01;7.501e-01;-9.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.122177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.742e-02;9.782e-01;7.501e-01;-9.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.123177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.742e-02;9.782e-01;7.501e-01;-9.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.124177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.743e-02;9.782e-01;7.501e-01;-9.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.125177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.744e-02;9.782e-01;7.501e-01;-9.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.126177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.745e-02;9.782e-01;7.501e-01;-9.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.127177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.745e-02;9.782e-01;7.501e-01;-9.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.128177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.746e-02;9.782e-01;7.501e-01;-9.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.129177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.747e-02;9.782e-01;7.501e-01;-9.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.130177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.747e-02;9.782e-01;7.501e-01;-9.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.131177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.082e-01;9.464e-01;9.855e-01;8.679e-01;-3.748e-02;9.782e-01;7.501e-01;-9.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.132177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.082e-01;9.464e-01;9.855e-01;8.679e-01;-3.749e-02;9.782e-01;7.501e-01;-9.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.133177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.082e-01;9.464e-01;9.855e-01;8.679e-01;-3.750e-02;9.782e-01;7.501e-01;-9.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.134177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.750e-02;9.782e-01;7.501e-01;-9.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.135177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.751e-02;9.782e-01;7.501e-01;-9.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.136177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.752e-02;9.782e-01;7.501e-01;-9.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.137177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.753e-02;9.782e-01;7.501e-01;-9.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.138177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.753e-02;9.782e-01;7.501e-01;-9.533e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.139177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.754e-02;9.782e-01;7.501e-01;-9.534e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.140177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.755e-02;9.782e-01;7.501e-01;-9.534e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.141177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.755e-02;9.782e-01;7.501e-01;-9.535e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.142177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.756e-02;9.782e-01;7.501e-01;-9.536e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.143177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.757e-02;9.782e-01;7.501e-01;-9.537e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.144177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.757e-02;9.782e-01;7.501e-01;-9.537e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.145177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.758e-02;9.782e-01;7.501e-01;-9.538e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
