time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.146177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.759e-02;9.782e-01;7.501e-01;-9.538e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.147177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.464e-01;9.855e-01;8.680e-01;-3.760e-02;9.782e-01;7.501e-01;-9.539e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.148177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.464e-01;9.855e-01;8.680e-01;-3.760e-02;9.782e-01;7.501e-01;-9.540e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.149177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.464e-01;9.855e-01;8.680e-01;-3.761e-02;9.782e-01;7.501e-01;-9.540e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.150177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.464e-01;9.855e-01;8.680e-01;-3.762e-02;9.782e-01;7.501e-01;-9.541e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.151177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.762e-02;9.782e-01;7.501e-01;-9.542e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.152177000;9.781e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.763e-02;9.781e-01;7.501e-01;-9.542e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.153177000;9.781e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.764e-02;9.781e-01;7.501e-01;-9.543e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.154177000;9.781e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.764e-02;9.781e-01;7.501e-01;-9.544e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.155177000;9.781e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.765e-02;9.781e-01;7.501e-01;-9.544e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.156177000;9.781e-01;8.334e-01;-1.061e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.766e-02;9.781e-01;7.501e-01;-9.545e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.157177000;9.781e-01;8.334e-01;-1.061e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.766e-02;9.781e-01;7.501e-01;-9.545e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.158177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.767e-02;9.781e-01;7.501e-01;-9.546e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.159177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.768e-02;9.781e-01;7.501e-01;-9.547e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.160177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.768e-02;9.781e-01;7.501e-01;-9.547e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.161177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.769e-02;9.781e-01;7.501e-01;-9.548e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.162177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.770e-02;9.781e-01;7.501e-01;-9.548e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.163177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.770e-02;9.781e-01;7.501e-01;-9.549e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.164177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.771e-02;9.781e-01;7.501e-01;-9.550e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.165177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.771e-02;9.781e-01;7.501e-01;-9.550e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.166177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.772e-02;9.781e-01;7.501e-01;-9.551e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.167177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.773e-02;9.781e-01;7.501e-01;-9.552e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.168177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.681e-01;-3.773e-02;9.781e-01;7.501e-01;-9.552e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.169177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.681e-01;-3.774e-02;9.781e-01;7.501e-01;-9.553e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.170177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.681e-01;-3.775e-02;9.781e-01;7.501e-01;-9.553e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.171177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.681e-01;-3.775e-02;9.781e-01;7.501e-01;-9.554e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.172177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.681e-01;-3.776e-02;9.781e-01;7.501e-01;-9.555e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.173177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.085e-01;9.462e-01;9.854e-01;8.681e-01;-3.777e-02;9.781e-01;7.501e-01;-9.555e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.174177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.777e-02;9.781e-01;7.501e-01;-9.556e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.175177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.778e-02;9.781e-01;7.501e-01;-9.556e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.176177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.779e-02;9.781e-01;7.501e-01;-9.557e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.177177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.779e-02;9.781e-01;7.501e-01;-9.557e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.178177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.780e-02;9.781e-01;7.501e-01;-9.558e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.179177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.780e-02;9.781e-01;7.501e-01;-9.559e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.180177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.781e-02;9.781e-01;7.501e-01;-9.559e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.181177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.782e-02;9.781e-01;7.501e-01;-9.560e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.182177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.782e-02;9.781e-01;7.501e-01;-9.560e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.183177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.853e-01;8.681e-01;-3.783e-02;9.781e-01;7.501e-01;-9.561e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.184177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.853e-01;8.681e-01;-3.784e-02;9.781e-01;7.501e-01;-9.561e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.185177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.853e-01;8.681e-01;-3.784e-02;9.781e-01;7.501e-01;-9.562e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.186177000;9.781e-01;8.334e-01;-1.063e-01;8.521e-01;-1.086e-01;9.462e-01;9.853e-01;8.681e-01;-3.785e-02;9.781e-01;7.501e-01;-9.563e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.187177000;9.781e-01;8.334e-01;-1.063e-01;8.521e-01;-1.086e-01;9.462e-01;9.853e-01;8.681e-01;-3.785e-02;9.781e-01;7.501e-01;-9.563e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.188177000;9.781e-01;8.334e-01;-1.063e-01;8.521e-01;-1.086e-01;9.462e-01;9.853e-01;8.681e-01;-3.786e-02;9.781e-01;7.501e-01;-9.564e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.189177000;9.781e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.462e-01;9.853e-01;8.681e-01;-3.787e-02;9.781e-01;7.501e-01;-9.564e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.190177000;9.781e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.462e-01;9.853e-01;8.681e-01;-3.787e-02;9.781e-01;7.501e-01;-9.565e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.191177000;9.781e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.462e-01;9.853e-01;8.681e-01;-3.788e-02;9.781e-01;7.501e-01;-9.565e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.192177000;9.781e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.462e-01;9.853e-01;8.681e-01;-3.788e-02;9.781e-01;7.501e-01;-9.566e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.193177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.462e-01;9.853e-01;8.681e-01;-3.789e-02;9.780e-01;7.501e-01;-9.567e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.194177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.462e-01;9.853e-01;8.681e-01;-3.790e-02;9.780e-01;7.501e-01;-9.567e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.195177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.462e-01;9.853e-01;8.681e-01;-3.790e-02;9.780e-01;7.501e-01;-9.568e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.196177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.791e-02;9.780e-01;7.501e-01;-9.568e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.197177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.791e-02;9.780e-01;7.501e-01;-9.569e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.198177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.792e-02;9.780e-01;7.501e-01;-9.569e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.199177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.793e-02;9.780e-01;7.501e-01;-9.570e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.200177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.793e-02;9.780e-01;7.501e-01;-9.570e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.201177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.794e-02;9.780e-01;7.501e-01;-9.571e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.202177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.794e-02;9.780e-01;7.501e-01;-9.571e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.203177000;9.780e-01;8.334e-01;-1.064e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.795e-02;9.780e-01;7.501e-01;-9.572e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.204177000;9.780e-01;8.334e-01;-1.064e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.795e-02;9.780e-01;7.501e-01;-9.572e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.205177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.681e-01;-3.796e-02;9.780e-01;7.501e-01;-9.573e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.206177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.796e-02;9.780e-01;7.501e-01;-9.574e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.207177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.797e-02;9.780e-01;7.501e-01;-9.574e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.208177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.798e-02;9.780e-01;7.501e-01;-9.574e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.209177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.798e-02;9.780e-01;7.501e-01;-9.575e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.210177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.799e-02;9.780e-01;7.501e-01;-9.576e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.211177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.799e-02;9.780e-01;7.501e-01;-9.576e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.212177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.800e-02;9.780e-01;7.501e-01;-9.577e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.213177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.800e-02;9.780e-01;7.501e-01;-9.577e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.214177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.801e-02;9.780e-01;7.501e-01;-9.578e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.215177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.801e-02;9.780e-01;7.501e-01;-9.578e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.216177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.802e-02;9.780e-01;7.501e-01;-9.579e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.217177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.803e-02;9.780e-01;7.501e-01;-9.579e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.218177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.803e-02;9.780e-01;7.501e-01;-9.580e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.219177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.804e-02;9.780e-01;7.501e-01;-9.580e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.220177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.088e-01;9.461e-01;9.852e-01;8.682e-01;-3.804e-02;9.780e-01;7.501e-01;-9.581e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.221177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.805e-02;9.780e-01;7.501e-01;-9.581e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.222177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.805e-02;9.780e-01;7.501e-01;-9.582e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.223177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.806e-02;9.780e-01;7.501e-01;-9.582e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.224177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.806e-02;9.780e-01;7.501e-01;-9.583e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.225177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.807e-02;9.780e-01;7.501e-01;-9.583e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.226177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.807e-02;9.780e-01;7.501e-01;-9.584e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.227177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.808e-02;9.780e-01;7.501e-01;-9.584e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.228177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.808e-02;9.780e-01;7.501e-01;-9.585e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.229177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.809e-02;9.780e-01;7.501e-01;-9.585e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.230177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.809e-02;9.780e-01;7.501e-01;-9.585e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.231177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.810e-02;9.780e-01;7.501e-01;-9.586e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.232177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.810e-02;9.780e-01;7.501e-01;-9.587e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.233177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.811e-02;9.780e-01;7.501e-01;-9.587e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.234177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.811e-02;9.780e-01;7.501e-01;-9.588e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.235177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.812e-02;9.780e-01;7.501e-01;-9.588e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.236177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.813e-02;9.780e-01;7.501e-01;-9.588e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.237177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.813e-02;9.780e-01;7.501e-01;-9.589e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.238177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.814e-02;9.780e-01;7.501e-01;-9.589e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.239177000;9.780e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.814e-02;9.780e-01;7.501e-01;-9.590e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.240177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.815e-02;9.779e-01;7.501e-01;-9.590e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.241177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.815e-02;9.779e-01;7.501e-01;-9.591e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.242177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.815e-02;9.779e-01;7.501e-01;-9.591e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.243177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.816e-02;9.779e-01;7.501e-01;-9.592e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.244177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.817e-02;9.779e-01;7.501e-01;-9.592e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.245177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.817e-02;9.779e-01;7.501e-01;-9.593e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.246177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.817e-02;9.779e-01;7.501e-01;-9.593e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.247177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.818e-02;9.779e-01;7.501e-01;-9.594e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.248177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.818e-02;9.779e-01;7.501e-01;-9.594e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.249177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.682e-01;-3.819e-02;9.779e-01;7.501e-01;-9.594e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.250177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.682e-01;-3.819e-02;9.779e-01;7.501e-01;-9.595e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.251177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.682e-01;-3.820e-02;9.779e-01;7.501e-01;-9.595e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.252177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.683e-01;-3.820e-02;9.779e-01;7.501e-01;-9.596e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.253177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.683e-01;-3.821e-02;9.779e-01;7.501e-01;-9.596e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.254177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.683e-01;-3.821e-02;9.779e-01;7.501e-01;-9.597e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.255177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.683e-01;-3.822e-02;9.779e-01;7.501e-01;-9.597e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.256177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.683e-01;-3.822e-02;9.779e-01;7.501e-01;-9.597e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.257177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.091e-01;9.459e-01;9.852e-01;8.683e-01;-3.823e-02;9.779e-01;7.501e-01;-9.598e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.258177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.091e-01;9.459e-01;9.852e-01;8.683e-01;-3.823e-02;9.779e-01;7.501e-01;-9.598e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.259177000;9.779e-01;8.334e-01;-1.067e-01;8.522e-01;-1.091e-01;9.459e-01;9.852e-01;8.683e-01;-3.824e-02;9.779e-01;7.501e-01;-9.599e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.260177000;9.779e-01;8.334e-01;-1.067e-01;8.522e-01;-1.091e-01;9.459e-01;9.852e-01;8.683e-01;-3.824e-02;9.779e-01;7.501e-01;-9.599e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.261177000;9.779e-01;8.334e-01;-1.067e-01;8.522e-01;-1.091e-01;9.459e-01;9.852e-01;8.683e-01;-3.825e-02;9.779e-01;7.501e-01;-9.600e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.262177000;9.779e-01;8.334e-01;-1.067e-01;8.522e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.825e-02;9.779e-01;7.501e-01;-9.600e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.263177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.825e-02;9.779e-01;7.501e-01;-9.600e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.264177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.826e-02;9.779e-01;7.501e-01;-9.601e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.265177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.826e-02;9.779e-01;7.501e-01;-9.601e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.266177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.827e-02;9.779e-01;7.501e-01;-9.602e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.267177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.827e-02;9.779e-01;7.501e-01;-9.602e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.268177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.828e-02;9.779e-01;7.501e-01;-9.602e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.269177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.828e-02;9.779e-01;7.501e-01;-9.603e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.270177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.829e-02;9.779e-01;7.501e-01;-9.603e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.271177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.829e-02;9.779e-01;7.501e-01;-9.604e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.272177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.829e-02;9.779e-01;7.501e-01;-9.604e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.273177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.830e-02;9.779e-01;7.501e-01;-9.605e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.274177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.830e-02;9.779e-01;7.501e-01;-9.605e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.275177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.831e-02;9.779e-01;7.501e-01;-9.605e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.276177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.831e-02;9.779e-01;7.501e-01;-9.606e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.277177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.832e-02;9.779e-01;7.501e-01;-9.606e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.278177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.092e-01;9.459e-01;9.851e-01;8.683e-01;-3.832e-02;9.779e-01;7.501e-01;-9.606e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.279177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.092e-01;9.459e-01;9.851e-01;8.683e-01;-3.832e-02;9.779e-01;7.501e-01;-9.607e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.280177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.092e-01;9.459e-01;9.851e-01;8.683e-01;-3.833e-02;9.779e-01;7.501e-01;-9.607e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.281177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.833e-02;9.779e-01;7.501e-01;-9.608e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.282177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.834e-02;9.779e-01;7.501e-01;-9.608e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.283177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.834e-02;9.779e-01;7.501e-01;-9.609e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.284177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.834e-02;9.779e-01;7.501e-01;-9.609e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.285177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.835e-02;9.779e-01;7.501e-01;-9.609e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.286177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.835e-02;9.779e-01;7.501e-01;-9.610e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.287177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.836e-02;9.779e-01;7.501e-01;-9.610e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.288177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.836e-02;9.779e-01;7.501e-01;-9.610e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.289177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.837e-02;9.779e-01;7.501e-01;-9.611e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.290177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.837e-02;9.779e-01;7.501e-01;-9.611e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.291177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.837e-02;9.779e-01;7.501e-01;-9.612e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.292177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.838e-02;9.779e-01;7.501e-01;-9.612e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.293177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.838e-02;9.779e-01;7.501e-01;-9.612e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.294177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.838e-02;9.779e-01;7.501e-01;-9.613e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.295177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.839e-02;9.779e-01;7.501e-01;-9.613e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.296177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.839e-02;9.779e-01;7.501e-01;-9.613e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.297177000;9.778e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.840e-02;9.778e-01;7.501e-01;-9.614e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.299177000;9.778e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.840e-02;9.778e-01;7.501e-01;-9.614e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.300177000;9.778e-01;8.334e-01;-1.068e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.841e-02;9.778e-01;7.501e-01;-9.615e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.301177000;9.778e-01;8.334e-01;-1.068e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.841e-02;9.778e-01;7.501e-01;-9.615e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.302177000;9.778e-01;8.334e-01;-1.068e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.842e-02;9.778e-01;7.501e-01;-9.615e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.303177000;9.778e-01;8.334e-01;-1.068e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.842e-02;9.778e-01;7.501e-01;-9.616e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.304177000;9.778e-01;8.334e-01;-1.068e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.842e-02;9.778e-01;7.501e-01;-9.616e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.305177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.843e-02;9.778e-01;7.501e-01;-9.617e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.306177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.843e-02;9.778e-01;7.501e-01;-9.617e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.307177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.684e-01;-3.843e-02;9.778e-01;7.501e-01;-9.617e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.308177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.684e-01;-3.844e-02;9.778e-01;7.501e-01;-9.617e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.309177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.684e-01;-3.844e-02;9.778e-01;7.501e-01;-9.618e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.310177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.684e-01;-3.844e-02;9.778e-01;7.501e-01;-9.618e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.311177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.684e-01;-3.845e-02;9.778e-01;7.501e-01;-9.619e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.312177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.684e-01;-3.845e-02;9.778e-01;7.501e-01;-9.619e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.313177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.684e-01;-3.846e-02;9.778e-01;7.501e-01;-9.619e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.314177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.684e-01;-3.846e-02;9.778e-01;7.501e-01;-9.620e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.315177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.850e-01;8.684e-01;-3.846e-02;9.778e-01;7.501e-01;-9.620e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.316177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.850e-01;8.684e-01;-3.847e-02;9.778e-01;7.501e-01;-9.620e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.317177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.850e-01;8.684e-01;-3.847e-02;9.778e-01;7.501e-01;-9.620e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.318177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.850e-01;8.684e-01;-3.847e-02;9.778e-01;7.501e-01;-9.621e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.319177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.457e-01;9.850e-01;8.684e-01;-3.848e-02;9.778e-01;7.501e-01;-9.621e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.320177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.457e-01;9.850e-01;8.684e-01;-3.848e-02;9.778e-01;7.501e-01;-9.621e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.321177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.457e-01;9.850e-01;8.684e-01;-3.848e-02;9.778e-01;7.501e-01;-9.622e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.322177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.457e-01;9.850e-01;8.684e-01;-3.849e-02;9.778e-01;7.501e-01;-9.622e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.323177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.457e-01;9.850e-01;8.684e-01;-3.849e-02;9.778e-01;7.501e-01;-9.622e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.324177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.457e-01;9.850e-01;8.684e-01;-3.849e-02;9.778e-01;7.501e-01;-9.623e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.325177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.457e-01;9.850e-01;8.684e-01;-3.850e-02;9.778e-01;7.501e-01;-9.623e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.326177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.850e-02;9.778e-01;7.501e-01;-9.623e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.327177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.850e-02;9.778e-01;7.501e-01;-9.624e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.328177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.851e-02;9.778e-01;7.501e-01;-9.624e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.330177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.851e-02;9.778e-01;7.501e-01;-9.624e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.331177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.852e-02;9.778e-01;7.501e-01;-9.625e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.333177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.852e-02;9.778e-01;7.501e-01;-9.625e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.334177000;9.778e-01;8.334e-01;-1.070e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.853e-02;9.778e-01;7.501e-01;-9.626e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.336177000;9.778e-01;8.334e-01;-1.070e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.853e-02;9.778e-01;7.501e-01;-9.626e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.337177000;9.778e-01;8.334e-01;-1.070e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.854e-02;9.778e-01;7.501e-01;-9.627e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.339177000;9.778e-01;8.334e-01;-1.070e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.854e-02;9.778e-01;7.501e-01;-9.627e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.340177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.854e-02;9.778e-01;7.501e-01;-9.627e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.341177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.855e-02;9.778e-01;7.501e-01;-9.628e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.343177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.855e-02;9.778e-01;7.501e-01;-9.628e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.344177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.856e-02;9.778e-01;7.501e-01;-9.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.346177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.856e-02;9.778e-01;7.501e-01;-9.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.347177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.857e-02;9.778e-01;7.501e-01;-9.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.348177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.857e-02;9.778e-01;7.501e-01;-9.630e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.350177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.857e-02;9.778e-01;7.501e-01;-9.630e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.351177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.858e-02;9.778e-01;7.501e-01;-9.631e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.353177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.858e-02;9.778e-01;7.501e-01;-9.631e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.354177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.859e-02;9.778e-01;7.501e-01;-9.631e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.355177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.859e-02;9.778e-01;7.501e-01;-9.631e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.356177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.859e-02;9.778e-01;7.501e-01;-9.632e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.357177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.859e-02;9.778e-01;7.501e-01;-9.632e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.358177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.860e-02;9.778e-01;7.501e-01;-9.632e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.359177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.860e-02;9.778e-01;7.501e-01;-9.632e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.360177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.860e-02;9.778e-01;7.501e-01;-9.633e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.361177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.861e-02;9.778e-01;7.501e-01;-9.633e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.362177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.861e-02;9.778e-01;7.501e-01;-9.633e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.363177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.861e-02;9.778e-01;7.501e-01;-9.634e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.364177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.861e-02;9.778e-01;7.501e-01;-9.634e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.365177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.862e-02;9.778e-01;7.501e-01;-9.634e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.366177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.862e-02;9.778e-01;7.501e-01;-9.634e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.367177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.862e-02;9.778e-01;7.501e-01;-9.635e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.368177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.862e-02;9.778e-01;7.501e-01;-9.635e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.369177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.863e-02;9.778e-01;7.501e-01;-9.635e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.371177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.863e-02;9.778e-01;7.501e-01;-9.635e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.372177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.863e-02;9.778e-01;7.501e-01;-9.636e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.373177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.864e-02;9.778e-01;7.501e-01;-9.636e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.375177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.864e-02;9.778e-01;7.501e-01;-9.636e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.376177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.864e-02;9.778e-01;7.501e-01;-9.637e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.377177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.865e-02;9.778e-01;7.501e-01;-9.637e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.380177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.865e-02;9.778e-01;7.501e-01;-9.637e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.381177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.865e-02;9.777e-01;7.501e-01;-9.638e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.382177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.866e-02;9.777e-01;7.501e-01;-9.638e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.385177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.866e-02;9.777e-01;7.501e-01;-9.638e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.386177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.867e-02;9.777e-01;7.501e-01;-9.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.387177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.867e-02;9.777e-01;7.501e-01;-9.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.388177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.685e-01;-3.867e-02;9.777e-01;7.501e-01;-9.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.389177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.685e-01;-3.867e-02;9.777e-01;7.501e-01;-9.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.390177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.849e-01;8.685e-01;-3.867e-02;9.777e-01;7.501e-01;-9.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.391177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.849e-01;8.685e-01;-3.868e-02;9.777e-01;7.501e-01;-9.640e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.392177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.849e-01;8.685e-01;-3.868e-02;9.777e-01;7.501e-01;-9.640e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.393177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.868e-02;9.777e-01;7.501e-01;-9.640e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.394177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.868e-02;9.777e-01;7.501e-01;-9.640e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.395177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.868e-02;9.777e-01;7.501e-01;-9.641e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.396177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.869e-02;9.777e-01;7.501e-01;-9.641e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.399177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.869e-02;9.777e-01;7.501e-01;-9.641e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.400177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.870e-02;9.777e-01;7.501e-01;-9.641e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.401177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.870e-02;9.777e-01;7.501e-01;-9.642e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.405177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.870e-02;9.777e-01;7.501e-01;-9.642e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.406177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.871e-02;9.777e-01;7.501e-01;-9.642e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.407177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.871e-02;9.777e-01;7.501e-01;-9.643e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
