time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.410177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.871e-02;9.777e-01;7.501e-01;-9.643e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.411177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.872e-02;9.777e-01;7.501e-01;-9.643e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.412177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.872e-02;9.777e-01;7.501e-01;-9.644e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.416177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.872e-02;9.777e-01;7.501e-01;-9.644e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.417177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.873e-02;9.777e-01;7.501e-01;-9.644e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.418177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.873e-02;9.777e-01;7.501e-01;-9.645e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.422177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.873e-02;9.777e-01;7.501e-01;-9.645e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.423177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.874e-02;9.777e-01;7.501e-01;-9.645e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.425177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.874e-02;9.777e-01;7.501e-01;-9.645e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.426177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.874e-02;9.777e-01;7.501e-01;-9.646e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.429177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.874e-02;9.777e-01;7.501e-01;-9.646e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.430177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.875e-02;9.777e-01;7.501e-01;-9.646e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.432177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.875e-02;9.777e-01;7.501e-01;-9.646e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.433177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.875e-02;9.777e-01;7.501e-01;-9.647e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.436177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.875e-02;9.777e-01;7.501e-01;-9.647e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.437177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.876e-02;9.777e-01;7.501e-01;-9.647e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.439177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.876e-02;9.777e-01;7.501e-01;-9.647e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.440177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.876e-02;9.777e-01;7.501e-01;-9.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.441177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.455e-01;9.849e-01;8.685e-01;-3.876e-02;9.777e-01;7.501e-01;-9.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.443177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.455e-01;9.849e-01;8.685e-01;-3.876e-02;9.777e-01;7.501e-01;-9.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.444177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.455e-01;9.849e-01;8.685e-01;-3.877e-02;9.777e-01;7.501e-01;-9.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.448177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.455e-01;9.849e-01;8.685e-01;-3.877e-02;9.777e-01;7.501e-01;-9.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.449177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.877e-02;9.777e-01;7.501e-01;-9.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.452177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.877e-02;9.777e-01;7.501e-01;-9.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.453177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.878e-02;9.777e-01;7.501e-01;-9.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.460177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.878e-02;9.777e-01;7.501e-01;-9.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.461177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.878e-02;9.777e-01;7.501e-01;-9.650e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.463177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.878e-02;9.777e-01;7.501e-01;-9.650e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.464177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.879e-02;9.777e-01;7.501e-01;-9.650e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.473177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.879e-02;9.777e-01;7.501e-01;-9.650e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.474177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.879e-02;9.777e-01;7.501e-01;-9.651e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.475177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.879e-02;9.777e-01;7.501e-01;-9.651e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.476177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.880e-02;9.777e-01;7.501e-01;-9.651e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.489177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.880e-02;9.777e-01;7.501e-01;-9.651e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.490177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.880e-02;9.777e-01;7.501e-01;-9.652e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.494177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.880e-02;9.777e-01;7.501e-01;-9.652e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.495177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.881e-02;9.777e-01;7.501e-01;-9.652e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.541177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.881e-02;9.777e-01;7.501e-01;-9.652e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.542177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.880e-02;9.777e-01;7.501e-01;-9.652e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.546177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.880e-02;9.777e-01;7.501e-01;-9.652e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.547177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.880e-02;9.777e-01;7.501e-01;-9.651e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.560177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.880e-02;9.777e-01;7.501e-01;-9.651e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.561177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.879e-02;9.777e-01;7.501e-01;-9.651e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.562177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.879e-02;9.777e-01;7.501e-01;-9.651e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.563177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.879e-02;9.777e-01;7.501e-01;-9.650e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.573177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.879e-02;9.777e-01;7.501e-01;-9.650e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.574177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.878e-02;9.777e-01;7.501e-01;-9.650e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.576177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.878e-02;9.777e-01;7.501e-01;-9.650e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.577177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.878e-02;9.777e-01;7.501e-01;-9.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.584177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.878e-02;9.777e-01;7.501e-01;-9.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.585177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.877e-02;9.777e-01;7.501e-01;-9.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.588177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.877e-02;9.777e-01;7.501e-01;-9.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.589177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.455e-01;9.849e-01;8.685e-01;-3.877e-02;9.777e-01;7.501e-01;-9.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.593177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.455e-01;9.849e-01;8.685e-01;-3.877e-02;9.777e-01;7.501e-01;-9.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.594177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.455e-01;9.849e-01;8.685e-01;-3.876e-02;9.777e-01;7.501e-01;-9.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.596177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.455e-01;9.849e-01;8.685e-01;-3.876e-02;9.777e-01;7.501e-01;-9.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.597177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.876e-02;9.777e-01;7.501e-01;-9.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.598177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.876e-02;9.777e-01;7.501e-01;-9.647e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.601177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.876e-02;9.777e-01;7.501e-01;-9.647e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.602177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.875e-02;9.777e-01;7.501e-01;-9.647e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.605177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.875e-02;9.777e-01;7.501e-01;-9.647e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.606177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.875e-02;9.777e-01;7.501e-01;-9.646e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.609177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.875e-02;9.777e-01;7.501e-01;-9.646e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.610177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.874e-02;9.777e-01;7.501e-01;-9.646e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.612177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.874e-02;9.777e-01;7.501e-01;-9.646e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.613177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.874e-02;9.777e-01;7.501e-01;-9.645e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.616177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.874e-02;9.777e-01;7.501e-01;-9.645e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.617177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.873e-02;9.777e-01;7.501e-01;-9.645e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.620177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.873e-02;9.777e-01;7.501e-01;-9.645e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.621177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.873e-02;9.777e-01;7.501e-01;-9.644e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.622177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.873e-02;9.777e-01;7.501e-01;-9.644e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.623177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.872e-02;9.777e-01;7.501e-01;-9.644e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.627177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.872e-02;9.777e-01;7.501e-01;-9.644e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.628177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.872e-02;9.777e-01;7.501e-01;-9.643e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.629177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.871e-02;9.777e-01;7.501e-01;-9.643e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.633177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.871e-02;9.777e-01;7.501e-01;-9.643e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.634177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.871e-02;9.777e-01;7.501e-01;-9.642e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.635177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.870e-02;9.777e-01;7.501e-01;-9.642e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.639177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.870e-02;9.777e-01;7.501e-01;-9.642e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.640177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.869e-02;9.777e-01;7.501e-01;-9.641e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.645177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.869e-02;9.777e-01;7.501e-01;-9.641e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.646177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.868e-02;9.777e-01;7.501e-01;-9.640e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.647177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.868e-02;9.777e-01;7.501e-01;-9.640e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.648177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.849e-01;8.685e-01;-3.868e-02;9.777e-01;7.501e-01;-9.640e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.650177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.849e-01;8.685e-01;-3.868e-02;9.777e-01;7.501e-01;-9.640e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.651177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.849e-01;8.685e-01;-3.867e-02;9.777e-01;7.501e-01;-9.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.652177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.849e-01;8.685e-01;-3.867e-02;9.777e-01;7.501e-01;-9.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.653177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.867e-02;9.777e-01;7.501e-01;-9.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.655177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.867e-02;9.777e-01;7.501e-01;-9.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.656177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.866e-02;9.777e-01;7.501e-01;-9.638e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.660177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.866e-02;9.777e-01;7.501e-01;-9.638e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.661177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.865e-02;9.778e-01;7.501e-01;-9.638e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.662177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.865e-02;9.778e-01;7.501e-01;-9.637e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.665177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.865e-02;9.778e-01;7.501e-01;-9.637e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.666177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.864e-02;9.778e-01;7.501e-01;-9.637e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.667177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.864e-02;9.778e-01;7.501e-01;-9.636e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.669177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.864e-02;9.778e-01;7.501e-01;-9.636e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.670177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.863e-02;9.778e-01;7.501e-01;-9.636e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.671177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.863e-02;9.778e-01;7.501e-01;-9.635e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.673177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.863e-02;9.778e-01;7.501e-01;-9.635e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.674177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.862e-02;9.778e-01;7.501e-01;-9.635e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.676177000;9.778e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.862e-02;9.778e-01;7.501e-01;-9.635e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.677177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.862e-02;9.778e-01;7.501e-01;-9.634e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.678177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.862e-02;9.778e-01;7.501e-01;-9.634e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.679177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.861e-02;9.778e-01;7.501e-01;-9.634e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.680177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.861e-02;9.778e-01;7.501e-01;-9.634e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.681177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.861e-02;9.778e-01;7.501e-01;-9.633e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.682177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.861e-02;9.778e-01;7.501e-01;-9.633e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.683177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.860e-02;9.778e-01;7.501e-01;-9.633e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.684177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.860e-02;9.778e-01;7.501e-01;-9.633e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.685177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.860e-02;9.778e-01;7.501e-01;-9.632e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.686177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.860e-02;9.778e-01;7.501e-01;-9.632e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.687177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.859e-02;9.778e-01;7.501e-01;-9.632e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.688177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.095e-01;9.457e-01;9.850e-01;8.684e-01;-3.859e-02;9.778e-01;7.501e-01;-9.632e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.689177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.859e-02;9.778e-01;7.501e-01;-9.631e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.690177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.859e-02;9.778e-01;7.501e-01;-9.631e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.691177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.858e-02;9.778e-01;7.501e-01;-9.631e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.693177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.858e-02;9.778e-01;7.501e-01;-9.631e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.694177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.858e-02;9.778e-01;7.501e-01;-9.630e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.695177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.857e-02;9.778e-01;7.501e-01;-9.630e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.697177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.857e-02;9.778e-01;7.501e-01;-9.630e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.698177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.857e-02;9.778e-01;7.501e-01;-9.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.699177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.856e-02;9.778e-01;7.501e-01;-9.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.701177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.856e-02;9.778e-01;7.501e-01;-9.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.702177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.856e-02;9.778e-01;7.501e-01;-9.628e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.703177000;9.778e-01;8.334e-01;-1.070e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.855e-02;9.778e-01;7.501e-01;-9.628e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.705177000;9.778e-01;8.334e-01;-1.070e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.855e-02;9.778e-01;7.501e-01;-9.628e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.706177000;9.778e-01;8.334e-01;-1.070e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.854e-02;9.778e-01;7.501e-01;-9.627e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.709177000;9.778e-01;8.334e-01;-1.070e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.854e-02;9.778e-01;7.501e-01;-9.627e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.710177000;9.778e-01;8.334e-01;-1.070e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.853e-02;9.778e-01;7.501e-01;-9.626e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.712177000;9.778e-01;8.334e-01;-1.070e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.853e-02;9.778e-01;7.501e-01;-9.626e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.713177000;9.778e-01;8.334e-01;-1.070e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.852e-02;9.778e-01;7.501e-01;-9.626e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.714177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.852e-02;9.778e-01;7.501e-01;-9.625e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.716177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.852e-02;9.778e-01;7.501e-01;-9.625e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.717177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.851e-02;9.778e-01;7.501e-01;-9.624e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.720177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.851e-02;9.778e-01;7.501e-01;-9.624e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.721177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.850e-02;9.778e-01;7.501e-01;-9.624e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.722177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.850e-02;9.778e-01;7.501e-01;-9.623e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.723177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.457e-01;9.850e-01;8.684e-01;-3.850e-02;9.778e-01;7.501e-01;-9.623e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.724177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.457e-01;9.850e-01;8.684e-01;-3.849e-02;9.778e-01;7.501e-01;-9.623e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.725177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.457e-01;9.850e-01;8.684e-01;-3.849e-02;9.778e-01;7.501e-01;-9.622e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.726177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.457e-01;9.850e-01;8.684e-01;-3.849e-02;9.778e-01;7.501e-01;-9.622e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.727177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.457e-01;9.850e-01;8.684e-01;-3.848e-02;9.778e-01;7.501e-01;-9.622e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.728177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.457e-01;9.850e-01;8.684e-01;-3.848e-02;9.778e-01;7.501e-01;-9.621e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.730177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.457e-01;9.850e-01;8.684e-01;-3.848e-02;9.778e-01;7.501e-01;-9.621e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.731177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.850e-01;8.684e-01;-3.847e-02;9.778e-01;7.501e-01;-9.621e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.732177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.850e-01;8.684e-01;-3.847e-02;9.778e-01;7.501e-01;-9.620e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.733177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.850e-01;8.684e-01;-3.847e-02;9.778e-01;7.501e-01;-9.620e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.734177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.850e-01;8.684e-01;-3.846e-02;9.778e-01;7.501e-01;-9.620e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.735177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.684e-01;-3.846e-02;9.778e-01;7.501e-01;-9.620e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.736177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.684e-01;-3.846e-02;9.778e-01;7.501e-01;-9.619e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.737177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.684e-01;-3.845e-02;9.778e-01;7.501e-01;-9.619e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.738177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.684e-01;-3.845e-02;9.778e-01;7.501e-01;-9.619e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.739177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.684e-01;-3.845e-02;9.778e-01;7.501e-01;-9.618e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.740177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.684e-01;-3.844e-02;9.778e-01;7.501e-01;-9.618e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.741177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.844e-02;9.778e-01;7.501e-01;-9.618e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.742177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.844e-02;9.778e-01;7.501e-01;-9.617e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.743177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.844e-02;9.778e-01;7.501e-01;-9.617e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.744177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.843e-02;9.778e-01;7.501e-01;-9.617e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.745177000;9.778e-01;8.334e-01;-1.069e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.843e-02;9.778e-01;7.501e-01;-9.617e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.746177000;9.778e-01;8.334e-01;-1.068e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.842e-02;9.778e-01;7.501e-01;-9.616e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.748177000;9.778e-01;8.334e-01;-1.068e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.842e-02;9.778e-01;7.501e-01;-9.616e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.749177000;9.778e-01;8.334e-01;-1.068e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.842e-02;9.778e-01;7.501e-01;-9.615e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.750177000;9.778e-01;8.334e-01;-1.068e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.841e-02;9.778e-01;7.501e-01;-9.615e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.751177000;9.778e-01;8.334e-01;-1.068e-01;8.523e-01;-1.093e-01;9.458e-01;9.851e-01;8.683e-01;-3.841e-02;9.778e-01;7.501e-01;-9.615e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.752177000;9.778e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.841e-02;9.778e-01;7.501e-01;-9.614e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.753177000;9.778e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.840e-02;9.778e-01;7.501e-01;-9.614e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.754177000;9.778e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.840e-02;9.778e-01;7.501e-01;-9.614e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.755177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.840e-02;9.779e-01;7.501e-01;-9.613e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.756177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.839e-02;9.779e-01;7.501e-01;-9.613e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.758177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.839e-02;9.779e-01;7.501e-01;-9.613e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.759177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.838e-02;9.779e-01;7.501e-01;-9.612e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.761177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.838e-02;9.779e-01;7.501e-01;-9.612e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.762177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.837e-02;9.779e-01;7.501e-01;-9.611e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.764177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.837e-02;9.779e-01;7.501e-01;-9.611e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.765177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.836e-02;9.779e-01;7.501e-01;-9.610e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.766177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.836e-02;9.779e-01;7.501e-01;-9.610e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.767177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.835e-02;9.779e-01;7.501e-01;-9.610e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.768177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.835e-02;9.779e-01;7.501e-01;-9.609e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.769177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.835e-02;9.779e-01;7.501e-01;-9.609e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.770177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.834e-02;9.779e-01;7.501e-01;-9.609e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.771177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.834e-02;9.779e-01;7.501e-01;-9.608e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.772177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.834e-02;9.779e-01;7.501e-01;-9.608e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.773177000;9.779e-01;8.334e-01;-1.068e-01;8.523e-01;-1.092e-01;9.458e-01;9.851e-01;8.683e-01;-3.833e-02;9.779e-01;7.501e-01;-9.608e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.774177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.092e-01;9.459e-01;9.851e-01;8.683e-01;-3.833e-02;9.779e-01;7.501e-01;-9.607e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.775177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.092e-01;9.459e-01;9.851e-01;8.683e-01;-3.833e-02;9.779e-01;7.501e-01;-9.607e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.776177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.092e-01;9.459e-01;9.851e-01;8.683e-01;-3.832e-02;9.779e-01;7.501e-01;-9.607e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.777177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.092e-01;9.459e-01;9.851e-01;8.683e-01;-3.832e-02;9.779e-01;7.501e-01;-9.606e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.778177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.831e-02;9.779e-01;7.501e-01;-9.606e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.779177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.831e-02;9.779e-01;7.501e-01;-9.606e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.780177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.831e-02;9.779e-01;7.501e-01;-9.605e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.781177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.830e-02;9.779e-01;7.501e-01;-9.605e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.782177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.830e-02;9.779e-01;7.501e-01;-9.605e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.783177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.830e-02;9.779e-01;7.501e-01;-9.604e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.784177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.829e-02;9.779e-01;7.501e-01;-9.604e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.785177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.829e-02;9.779e-01;7.501e-01;-9.604e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.786177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.829e-02;9.779e-01;7.501e-01;-9.603e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.787177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.828e-02;9.779e-01;7.501e-01;-9.603e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.788177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.828e-02;9.779e-01;7.501e-01;-9.603e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.789177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.827e-02;9.779e-01;7.501e-01;-9.602e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.791177000;9.779e-01;8.334e-01;-1.067e-01;8.523e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.827e-02;9.779e-01;7.501e-01;-9.602e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.792177000;9.779e-01;8.334e-01;-1.067e-01;8.522e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.826e-02;9.779e-01;7.501e-01;-9.601e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.793177000;9.779e-01;8.334e-01;-1.067e-01;8.522e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.826e-02;9.779e-01;7.501e-01;-9.601e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.794177000;9.779e-01;8.334e-01;-1.067e-01;8.522e-01;-1.091e-01;9.459e-01;9.851e-01;8.683e-01;-3.825e-02;9.779e-01;7.501e-01;-9.600e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.795177000;9.779e-01;8.334e-01;-1.067e-01;8.522e-01;-1.091e-01;9.459e-01;9.852e-01;8.683e-01;-3.825e-02;9.779e-01;7.501e-01;-9.600e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.796177000;9.779e-01;8.334e-01;-1.067e-01;8.522e-01;-1.091e-01;9.459e-01;9.852e-01;8.683e-01;-3.825e-02;9.779e-01;7.501e-01;-9.600e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.797177000;9.779e-01;8.334e-01;-1.067e-01;8.522e-01;-1.091e-01;9.459e-01;9.852e-01;8.683e-01;-3.824e-02;9.779e-01;7.501e-01;-9.599e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.799177000;9.779e-01;8.334e-01;-1.067e-01;8.522e-01;-1.091e-01;9.459e-01;9.852e-01;8.683e-01;-3.824e-02;9.779e-01;7.501e-01;-9.599e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.800177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.091e-01;9.459e-01;9.852e-01;8.683e-01;-3.823e-02;9.779e-01;7.501e-01;-9.598e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.801177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.091e-01;9.459e-01;9.852e-01;8.683e-01;-3.823e-02;9.779e-01;7.501e-01;-9.598e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.802177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.683e-01;-3.822e-02;9.779e-01;7.501e-01;-9.598e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.803177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.683e-01;-3.822e-02;9.779e-01;7.501e-01;-9.597e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.804177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.683e-01;-3.822e-02;9.779e-01;7.501e-01;-9.597e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.805177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.683e-01;-3.821e-02;9.779e-01;7.501e-01;-9.596e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.806177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.682e-01;-3.821e-02;9.779e-01;7.501e-01;-9.596e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.807177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.682e-01;-3.820e-02;9.779e-01;7.501e-01;-9.596e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.808177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.682e-01;-3.820e-02;9.779e-01;7.501e-01;-9.595e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.809177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.682e-01;-3.820e-02;9.779e-01;7.501e-01;-9.595e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.810177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.459e-01;9.852e-01;8.682e-01;-3.819e-02;9.779e-01;7.501e-01;-9.595e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.811177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.819e-02;9.779e-01;7.501e-01;-9.594e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.812177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.818e-02;9.779e-01;7.501e-01;-9.594e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.813177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.818e-02;9.779e-01;7.501e-01;-9.593e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.814177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.818e-02;9.779e-01;7.501e-01;-9.593e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.815177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.817e-02;9.779e-01;7.501e-01;-9.593e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.816177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.817e-02;9.779e-01;7.501e-01;-9.592e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.817177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.816e-02;9.779e-01;7.501e-01;-9.592e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.818177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.816e-02;9.779e-01;7.501e-01;-9.592e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.819177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.816e-02;9.779e-01;7.501e-01;-9.591e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.820177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.815e-02;9.779e-01;7.501e-01;-9.591e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.821177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.815e-02;9.779e-01;7.501e-01;-9.590e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.822177000;9.779e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.814e-02;9.779e-01;7.501e-01;-9.590e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.823177000;9.780e-01;8.334e-01;-1.066e-01;8.522e-01;-1.090e-01;9.460e-01;9.852e-01;8.682e-01;-3.814e-02;9.780e-01;7.501e-01;-9.590e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.824177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.813e-02;9.780e-01;7.501e-01;-9.589e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.825177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.813e-02;9.780e-01;7.501e-01;-9.589e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.826177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.813e-02;9.780e-01;7.501e-01;-9.588e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.827177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.812e-02;9.780e-01;7.501e-01;-9.588e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.828177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.812e-02;9.780e-01;7.501e-01;-9.588e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.829177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.811e-02;9.780e-01;7.501e-01;-9.587e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.831177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.811e-02;9.780e-01;7.501e-01;-9.587e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.832177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.810e-02;9.780e-01;7.501e-01;-9.586e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.833177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.810e-02;9.780e-01;7.501e-01;-9.586e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.834177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.809e-02;9.780e-01;7.501e-01;-9.585e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
