time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.835177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.809e-02;9.780e-01;7.501e-01;-9.585e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.836177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.808e-02;9.780e-01;7.501e-01;-9.584e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.837177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.808e-02;9.780e-01;7.501e-01;-9.584e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.838177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.807e-02;9.780e-01;7.501e-01;-9.584e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.839177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.807e-02;9.780e-01;7.501e-01;-9.583e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.840177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.807e-02;9.780e-01;7.501e-01;-9.583e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.841177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.806e-02;9.780e-01;7.501e-01;-9.582e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.842177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.806e-02;9.780e-01;7.501e-01;-9.582e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.843177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.805e-02;9.780e-01;7.501e-01;-9.582e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.844177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.089e-01;9.460e-01;9.852e-01;8.682e-01;-3.805e-02;9.780e-01;7.501e-01;-9.581e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.845177000;9.780e-01;8.334e-01;-1.065e-01;8.522e-01;-1.088e-01;9.461e-01;9.852e-01;8.682e-01;-3.804e-02;9.780e-01;7.501e-01;-9.581e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.846177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.804e-02;9.780e-01;7.501e-01;-9.580e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.847177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.804e-02;9.780e-01;7.501e-01;-9.580e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.848177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.803e-02;9.780e-01;7.501e-01;-9.580e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.849177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.803e-02;9.780e-01;7.501e-01;-9.579e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.850177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.802e-02;9.780e-01;7.501e-01;-9.579e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.851177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.802e-02;9.780e-01;7.501e-01;-9.578e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.852177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.801e-02;9.780e-01;7.501e-01;-9.578e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.853177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.801e-02;9.780e-01;7.501e-01;-9.577e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.854177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.800e-02;9.780e-01;7.501e-01;-9.577e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.855177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.800e-02;9.780e-01;7.501e-01;-9.577e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.856177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.800e-02;9.780e-01;7.501e-01;-9.576e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.857177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.799e-02;9.780e-01;7.501e-01;-9.576e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.858177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.799e-02;9.780e-01;7.501e-01;-9.575e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.859177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.682e-01;-3.798e-02;9.780e-01;7.501e-01;-9.575e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.860177000;9.780e-01;8.334e-01;-1.064e-01;8.522e-01;-1.088e-01;9.461e-01;9.853e-01;8.681e-01;-3.798e-02;9.780e-01;7.501e-01;-9.574e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.861177000;9.780e-01;8.334e-01;-1.064e-01;8.521e-01;-1.088e-01;9.461e-01;9.853e-01;8.681e-01;-3.797e-02;9.780e-01;7.501e-01;-9.574e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.862177000;9.780e-01;8.334e-01;-1.064e-01;8.521e-01;-1.088e-01;9.461e-01;9.853e-01;8.681e-01;-3.797e-02;9.780e-01;7.501e-01;-9.574e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.863177000;9.780e-01;8.334e-01;-1.064e-01;8.521e-01;-1.088e-01;9.461e-01;9.853e-01;8.681e-01;-3.796e-02;9.780e-01;7.501e-01;-9.573e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.864177000;9.780e-01;8.334e-01;-1.064e-01;8.521e-01;-1.088e-01;9.461e-01;9.853e-01;8.681e-01;-3.796e-02;9.780e-01;7.501e-01;-9.573e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.865177000;9.780e-01;8.334e-01;-1.064e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.795e-02;9.780e-01;7.501e-01;-9.572e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.866177000;9.780e-01;8.334e-01;-1.064e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.795e-02;9.780e-01;7.501e-01;-9.572e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.867177000;9.780e-01;8.334e-01;-1.064e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.794e-02;9.780e-01;7.501e-01;-9.571e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.868177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.794e-02;9.780e-01;7.501e-01;-9.571e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.869177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.793e-02;9.780e-01;7.501e-01;-9.571e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.870177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.793e-02;9.780e-01;7.501e-01;-9.570e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.871177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.793e-02;9.780e-01;7.501e-01;-9.570e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.872177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.792e-02;9.780e-01;7.501e-01;-9.569e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.873177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.792e-02;9.780e-01;7.501e-01;-9.569e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.874177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.461e-01;9.853e-01;8.681e-01;-3.791e-02;9.780e-01;7.501e-01;-9.568e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.875177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.462e-01;9.853e-01;8.681e-01;-3.791e-02;9.780e-01;7.501e-01;-9.568e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.876177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.462e-01;9.853e-01;8.681e-01;-3.790e-02;9.780e-01;7.501e-01;-9.567e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.877177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.462e-01;9.853e-01;8.681e-01;-3.790e-02;9.780e-01;7.501e-01;-9.567e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.878177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.462e-01;9.853e-01;8.681e-01;-3.789e-02;9.780e-01;7.501e-01;-9.567e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.879177000;9.780e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.462e-01;9.853e-01;8.681e-01;-3.789e-02;9.780e-01;7.501e-01;-9.566e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.880177000;9.781e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.462e-01;9.853e-01;8.681e-01;-3.788e-02;9.781e-01;7.501e-01;-9.566e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.881177000;9.781e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.462e-01;9.853e-01;8.681e-01;-3.788e-02;9.781e-01;7.501e-01;-9.565e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.882177000;9.781e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.462e-01;9.853e-01;8.681e-01;-3.787e-02;9.781e-01;7.501e-01;-9.565e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.883177000;9.781e-01;8.334e-01;-1.063e-01;8.521e-01;-1.087e-01;9.462e-01;9.853e-01;8.681e-01;-3.787e-02;9.781e-01;7.501e-01;-9.564e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.884177000;9.781e-01;8.334e-01;-1.063e-01;8.521e-01;-1.086e-01;9.462e-01;9.853e-01;8.681e-01;-3.786e-02;9.781e-01;7.501e-01;-9.564e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.885177000;9.781e-01;8.334e-01;-1.063e-01;8.521e-01;-1.086e-01;9.462e-01;9.853e-01;8.681e-01;-3.786e-02;9.781e-01;7.501e-01;-9.563e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.886177000;9.781e-01;8.334e-01;-1.063e-01;8.521e-01;-1.086e-01;9.462e-01;9.853e-01;8.681e-01;-3.785e-02;9.781e-01;7.501e-01;-9.563e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.887177000;9.781e-01;8.334e-01;-1.063e-01;8.521e-01;-1.086e-01;9.462e-01;9.853e-01;8.681e-01;-3.785e-02;9.781e-01;7.501e-01;-9.563e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.888177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.853e-01;8.681e-01;-3.784e-02;9.781e-01;7.501e-01;-9.562e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.889177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.853e-01;8.681e-01;-3.784e-02;9.781e-01;7.501e-01;-9.562e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.890177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.853e-01;8.681e-01;-3.783e-02;9.781e-01;7.501e-01;-9.561e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.891177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.783e-02;9.781e-01;7.501e-01;-9.561e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.892177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.782e-02;9.781e-01;7.501e-01;-9.560e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.893177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.782e-02;9.781e-01;7.501e-01;-9.560e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.894177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.781e-02;9.781e-01;7.501e-01;-9.559e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.895177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.781e-02;9.781e-01;7.501e-01;-9.559e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.896177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.780e-02;9.781e-01;7.501e-01;-9.558e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.897177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.780e-02;9.781e-01;7.501e-01;-9.558e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.898177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.779e-02;9.781e-01;7.501e-01;-9.557e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.899177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.779e-02;9.781e-01;7.501e-01;-9.557e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.900177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.778e-02;9.781e-01;7.501e-01;-9.556e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.901177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.778e-02;9.781e-01;7.501e-01;-9.556e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.902177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.086e-01;9.462e-01;9.854e-01;8.681e-01;-3.777e-02;9.781e-01;7.501e-01;-9.556e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.903177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.085e-01;9.462e-01;9.854e-01;8.681e-01;-3.777e-02;9.781e-01;7.501e-01;-9.555e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.904177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.681e-01;-3.776e-02;9.781e-01;7.501e-01;-9.555e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.905177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.681e-01;-3.776e-02;9.781e-01;7.501e-01;-9.554e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.906177000;9.781e-01;8.334e-01;-1.062e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.681e-01;-3.775e-02;9.781e-01;7.501e-01;-9.554e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.907177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.681e-01;-3.775e-02;9.781e-01;7.501e-01;-9.553e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.908177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.774e-02;9.781e-01;7.501e-01;-9.553e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.909177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.774e-02;9.781e-01;7.501e-01;-9.552e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.910177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.773e-02;9.781e-01;7.501e-01;-9.552e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.911177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.773e-02;9.781e-01;7.501e-01;-9.551e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.912177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.772e-02;9.781e-01;7.501e-01;-9.551e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.913177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.772e-02;9.781e-01;7.501e-01;-9.550e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.914177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.771e-02;9.781e-01;7.501e-01;-9.550e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.915177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.771e-02;9.781e-01;7.501e-01;-9.549e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.916177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.770e-02;9.781e-01;7.501e-01;-9.549e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.917177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.770e-02;9.781e-01;7.501e-01;-9.548e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.918177000;9.781e-01;8.334e-01;-1.061e-01;8.521e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.769e-02;9.781e-01;7.501e-01;-9.548e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.919177000;9.781e-01;8.334e-01;-1.061e-01;8.520e-01;-1.085e-01;9.463e-01;9.854e-01;8.680e-01;-3.769e-02;9.781e-01;7.501e-01;-9.547e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.920177000;9.781e-01;8.334e-01;-1.061e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.768e-02;9.781e-01;7.501e-01;-9.547e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.921177000;9.781e-01;8.334e-01;-1.061e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.768e-02;9.781e-01;7.501e-01;-9.546e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.922177000;9.781e-01;8.334e-01;-1.061e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.767e-02;9.781e-01;7.501e-01;-9.546e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.923177000;9.781e-01;8.334e-01;-1.061e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.767e-02;9.781e-01;7.501e-01;-9.545e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.924177000;9.781e-01;8.334e-01;-1.061e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.766e-02;9.781e-01;7.501e-01;-9.545e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.925177000;9.781e-01;8.334e-01;-1.061e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.765e-02;9.781e-01;7.501e-01;-9.545e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.926177000;9.781e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.765e-02;9.781e-01;7.501e-01;-9.544e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.927177000;9.781e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.764e-02;9.781e-01;7.501e-01;-9.544e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.928177000;9.781e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.764e-02;9.781e-01;7.501e-01;-9.543e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.929177000;9.781e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.763e-02;9.781e-01;7.501e-01;-9.542e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.930177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.763e-02;9.782e-01;7.501e-01;-9.542e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.931177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.463e-01;9.854e-01;8.680e-01;-3.762e-02;9.782e-01;7.501e-01;-9.541e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.932177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.464e-01;9.855e-01;8.680e-01;-3.762e-02;9.782e-01;7.501e-01;-9.541e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.933177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.464e-01;9.855e-01;8.680e-01;-3.761e-02;9.782e-01;7.501e-01;-9.541e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.934177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.464e-01;9.855e-01;8.680e-01;-3.761e-02;9.782e-01;7.501e-01;-9.540e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.935177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.464e-01;9.855e-01;8.680e-01;-3.760e-02;9.782e-01;7.501e-01;-9.539e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.936177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.084e-01;9.464e-01;9.855e-01;8.680e-01;-3.760e-02;9.782e-01;7.501e-01;-9.539e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.937177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.759e-02;9.782e-01;7.501e-01;-9.538e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.938177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.759e-02;9.782e-01;7.501e-01;-9.538e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.939177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.758e-02;9.782e-01;7.501e-01;-9.538e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.940177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.757e-02;9.782e-01;7.501e-01;-9.537e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.941177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.757e-02;9.782e-01;7.501e-01;-9.537e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.942177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.756e-02;9.782e-01;7.501e-01;-9.536e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.943177000;9.782e-01;8.334e-01;-1.060e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.756e-02;9.782e-01;7.501e-01;-9.535e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.944177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.755e-02;9.782e-01;7.501e-01;-9.535e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.945177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.755e-02;9.782e-01;7.501e-01;-9.534e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.946177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.754e-02;9.782e-01;7.501e-01;-9.534e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.947177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.754e-02;9.782e-01;7.501e-01;-9.533e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.948177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.753e-02;9.782e-01;7.501e-01;-9.533e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.949177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.752e-02;9.782e-01;7.501e-01;-9.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.950177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.680e-01;-3.752e-02;9.782e-01;7.501e-01;-9.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.951177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.679e-01;-3.751e-02;9.782e-01;7.501e-01;-9.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.952177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.679e-01;-3.751e-02;9.782e-01;7.501e-01;-9.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.953177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.083e-01;9.464e-01;9.855e-01;8.679e-01;-3.750e-02;9.782e-01;7.501e-01;-9.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.954177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.082e-01;9.464e-01;9.855e-01;8.679e-01;-3.750e-02;9.782e-01;7.501e-01;-9.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.955177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.082e-01;9.464e-01;9.855e-01;8.679e-01;-3.749e-02;9.782e-01;7.501e-01;-9.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.956177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.082e-01;9.464e-01;9.855e-01;8.679e-01;-3.749e-02;9.782e-01;7.501e-01;-9.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.957177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.082e-01;9.464e-01;9.855e-01;8.679e-01;-3.748e-02;9.782e-01;7.501e-01;-9.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.958177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.747e-02;9.782e-01;7.501e-01;-9.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.959177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.747e-02;9.782e-01;7.501e-01;-9.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.960177000;9.782e-01;8.334e-01;-1.059e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.746e-02;9.782e-01;7.501e-01;-9.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.961177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.746e-02;9.782e-01;7.501e-01;-9.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.962177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.745e-02;9.782e-01;7.501e-01;-9.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.963177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.745e-02;9.782e-01;7.501e-01;-9.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.964177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.744e-02;9.782e-01;7.501e-01;-9.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.965177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.743e-02;9.782e-01;7.501e-01;-9.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.966177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.743e-02;9.782e-01;7.501e-01;-9.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.967177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.742e-02;9.782e-01;7.501e-01;-9.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.968177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.742e-02;9.782e-01;7.501e-01;-9.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.969177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.082e-01;9.465e-01;9.855e-01;8.679e-01;-3.741e-02;9.782e-01;7.501e-01;-9.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.970177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.741e-02;9.782e-01;7.501e-01;-9.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.971177000;9.782e-01;8.334e-01;-1.058e-01;8.520e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.740e-02;9.782e-01;7.501e-01;-9.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.972177000;9.782e-01;8.334e-01;-1.058e-01;8.519e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.739e-02;9.782e-01;7.501e-01;-9.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.973177000;9.782e-01;8.334e-01;-1.058e-01;8.519e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.739e-02;9.782e-01;7.501e-01;-9.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.974177000;9.782e-01;8.334e-01;-1.058e-01;8.519e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.738e-02;9.782e-01;7.501e-01;-9.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.975177000;9.782e-01;8.334e-01;-1.058e-01;8.519e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.738e-02;9.782e-01;7.501e-01;-9.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.976177000;9.783e-01;8.334e-01;-1.058e-01;8.519e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.737e-02;9.783e-01;7.501e-01;-9.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.977177000;9.783e-01;8.334e-01;-1.058e-01;8.519e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.737e-02;9.783e-01;7.501e-01;-9.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.978177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.736e-02;9.783e-01;7.501e-01;-9.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.979177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.735e-02;9.783e-01;7.501e-01;-9.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.980177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.735e-02;9.783e-01;7.501e-01;-9.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.981177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.081e-01;9.465e-01;9.856e-01;8.679e-01;-3.734e-02;9.783e-01;7.501e-01;-9.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.982177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.081e-01;9.466e-01;9.856e-01;8.679e-01;-3.734e-02;9.783e-01;7.501e-01;-9.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.983177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.081e-01;9.466e-01;9.856e-01;8.679e-01;-3.733e-02;9.783e-01;7.501e-01;-9.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.984177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.081e-01;9.466e-01;9.856e-01;8.679e-01;-3.732e-02;9.783e-01;7.501e-01;-9.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.985177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.679e-01;-3.732e-02;9.783e-01;7.501e-01;-9.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.986177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.679e-01;-3.731e-02;9.783e-01;7.501e-01;-9.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.987177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.679e-01;-3.731e-02;9.783e-01;7.501e-01;-9.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.988177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.679e-01;-3.730e-02;9.783e-01;7.501e-01;-9.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.989177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.679e-01;-3.730e-02;9.783e-01;7.501e-01;-9.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.990177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.679e-01;-3.729e-02;9.783e-01;7.501e-01;-9.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.991177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.679e-01;-3.728e-02;9.783e-01;7.501e-01;-9.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.992177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.678e-01;-3.728e-02;9.783e-01;7.501e-01;-9.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.993177000;9.783e-01;8.334e-01;-1.057e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.678e-01;-3.727e-02;9.783e-01;7.501e-01;-9.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.994177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.678e-01;-3.727e-02;9.783e-01;7.501e-01;-9.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.995177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.678e-01;-3.726e-02;9.783e-01;7.501e-01;-9.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.996177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.678e-01;-3.725e-02;9.783e-01;7.501e-01;-9.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.997177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.678e-01;-3.725e-02;9.783e-01;7.501e-01;-9.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.998177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.678e-01;-3.724e-02;9.783e-01;7.501e-01;-9.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.999177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.678e-01;-3.723e-02;9.783e-01;7.501e-01;-9.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.000177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.080e-01;9.466e-01;9.856e-01;8.678e-01;-3.723e-02;9.783e-01;7.501e-01;-9.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.001177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.079e-01;9.466e-01;9.856e-01;8.678e-01;-3.722e-02;9.783e-01;7.501e-01;-9.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.002177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.079e-01;9.466e-01;9.856e-01;8.678e-01;-3.722e-02;9.783e-01;7.501e-01;-9.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.003177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.079e-01;9.466e-01;9.856e-01;8.678e-01;-3.721e-02;9.783e-01;7.501e-01;-9.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.004177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.079e-01;9.466e-01;9.856e-01;8.678e-01;-3.721e-02;9.783e-01;7.501e-01;-9.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.005177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.079e-01;9.466e-01;9.856e-01;8.678e-01;-3.720e-02;9.783e-01;7.501e-01;-9.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.006177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.079e-01;9.466e-01;9.857e-01;8.678e-01;-3.719e-02;9.783e-01;7.501e-01;-9.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.007177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.079e-01;9.467e-01;9.857e-01;8.678e-01;-3.719e-02;9.783e-01;7.501e-01;-9.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.008177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.079e-01;9.467e-01;9.857e-01;8.678e-01;-3.718e-02;9.783e-01;7.501e-01;-9.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.009177000;9.783e-01;8.334e-01;-1.056e-01;8.519e-01;-1.079e-01;9.467e-01;9.857e-01;8.678e-01;-3.718e-02;9.783e-01;7.501e-01;-9.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.010177000;9.783e-01;8.334e-01;-1.055e-01;8.519e-01;-1.079e-01;9.467e-01;9.857e-01;8.678e-01;-3.717e-02;9.783e-01;7.501e-01;-9.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.011177000;9.783e-01;8.334e-01;-1.055e-01;8.519e-01;-1.079e-01;9.467e-01;9.857e-01;8.678e-01;-3.716e-02;9.783e-01;7.501e-01;-9.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.012177000;9.783e-01;8.334e-01;-1.055e-01;8.519e-01;-1.079e-01;9.467e-01;9.857e-01;8.678e-01;-3.716e-02;9.783e-01;7.501e-01;-9.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.013177000;9.783e-01;8.334e-01;-1.055e-01;8.519e-01;-1.079e-01;9.467e-01;9.857e-01;8.678e-01;-3.715e-02;9.783e-01;7.501e-01;-9.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.014177000;9.783e-01;8.334e-01;-1.055e-01;8.519e-01;-1.079e-01;9.467e-01;9.857e-01;8.678e-01;-3.714e-02;9.783e-01;7.501e-01;-9.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.015177000;9.783e-01;8.334e-01;-1.055e-01;8.519e-01;-1.079e-01;9.467e-01;9.857e-01;8.678e-01;-3.714e-02;9.783e-01;7.501e-01;-9.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.016177000;9.783e-01;8.334e-01;-1.055e-01;8.519e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.713e-02;9.783e-01;7.501e-01;-9.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.017177000;9.783e-01;8.334e-01;-1.055e-01;8.519e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.713e-02;9.783e-01;7.501e-01;-9.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.018177000;9.784e-01;8.334e-01;-1.055e-01;8.519e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.712e-02;9.784e-01;7.501e-01;-9.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.019177000;9.784e-01;8.334e-01;-1.055e-01;8.519e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.711e-02;9.784e-01;7.501e-01;-9.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.020177000;9.784e-01;8.334e-01;-1.055e-01;8.518e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.711e-02;9.784e-01;7.501e-01;-9.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.021177000;9.784e-01;8.334e-01;-1.055e-01;8.518e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.710e-02;9.784e-01;7.501e-01;-9.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.022177000;9.784e-01;8.334e-01;-1.055e-01;8.518e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.709e-02;9.784e-01;7.501e-01;-9.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.023177000;9.784e-01;8.334e-01;-1.055e-01;8.518e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.709e-02;9.784e-01;7.501e-01;-9.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.024177000;9.784e-01;8.334e-01;-1.055e-01;8.518e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.708e-02;9.784e-01;7.501e-01;-9.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.025177000;9.784e-01;8.334e-01;-1.055e-01;8.518e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.708e-02;9.784e-01;7.501e-01;-9.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.026177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.707e-02;9.784e-01;7.501e-01;-9.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.027177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.706e-02;9.784e-01;7.501e-01;-9.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.028177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.078e-01;9.467e-01;9.857e-01;8.678e-01;-3.706e-02;9.784e-01;7.501e-01;-9.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.029177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.078e-01;9.467e-01;9.857e-01;8.677e-01;-3.705e-02;9.784e-01;7.501e-01;-9.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.030177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.677e-01;-3.704e-02;9.784e-01;7.501e-01;-9.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.031177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.677e-01;-3.704e-02;9.784e-01;7.501e-01;-9.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.032177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.677e-01;-3.703e-02;9.784e-01;7.501e-01;-9.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.033177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.677e-01;-3.703e-02;9.784e-01;7.501e-01;-9.486e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.034177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.677e-01;-3.702e-02;9.784e-01;7.501e-01;-9.485e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.035177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.677e-01;-3.701e-02;9.784e-01;7.501e-01;-9.485e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.036177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.677e-01;-3.701e-02;9.784e-01;7.501e-01;-9.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.037177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.677e-01;-3.700e-02;9.784e-01;7.501e-01;-9.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.038177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.677e-01;-3.699e-02;9.784e-01;7.501e-01;-9.483e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.039177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.857e-01;8.677e-01;-3.699e-02;9.784e-01;7.501e-01;-9.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.040177000;9.784e-01;8.334e-01;-1.054e-01;8.518e-01;-1.077e-01;9.468e-01;9.858e-01;8.677e-01;-3.698e-02;9.784e-01;7.501e-01;-9.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.041177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.077e-01;9.468e-01;9.858e-01;8.677e-01;-3.697e-02;9.784e-01;7.501e-01;-9.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.042177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.077e-01;9.468e-01;9.858e-01;8.677e-01;-3.697e-02;9.784e-01;7.501e-01;-9.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.043177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.077e-01;9.468e-01;9.858e-01;8.677e-01;-3.696e-02;9.784e-01;7.501e-01;-9.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.044177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.468e-01;9.858e-01;8.677e-01;-3.695e-02;9.784e-01;7.501e-01;-9.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.045177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.468e-01;9.858e-01;8.677e-01;-3.695e-02;9.784e-01;7.501e-01;-9.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.046177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.468e-01;9.858e-01;8.677e-01;-3.694e-02;9.784e-01;7.501e-01;-9.478e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.047177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.468e-01;9.858e-01;8.677e-01;-3.694e-02;9.784e-01;7.501e-01;-9.477e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.048177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.468e-01;9.858e-01;8.677e-01;-3.693e-02;9.784e-01;7.501e-01;-9.477e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.049177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.468e-01;9.858e-01;8.677e-01;-3.692e-02;9.784e-01;7.501e-01;-9.476e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.050177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.468e-01;9.858e-01;8.677e-01;-3.692e-02;9.784e-01;7.501e-01;-9.476e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.051177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.468e-01;9.858e-01;8.677e-01;-3.691e-02;9.784e-01;7.501e-01;-9.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.052177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.469e-01;9.858e-01;8.677e-01;-3.690e-02;9.784e-01;7.501e-01;-9.474e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.053177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.469e-01;9.858e-01;8.677e-01;-3.690e-02;9.784e-01;7.501e-01;-9.474e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.054177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.469e-01;9.858e-01;8.677e-01;-3.689e-02;9.784e-01;7.501e-01;-9.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.055177000;9.784e-01;8.334e-01;-1.053e-01;8.518e-01;-1.076e-01;9.469e-01;9.858e-01;8.677e-01;-3.688e-02;9.784e-01;7.501e-01;-9.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.056177000;9.784e-01;8.334e-01;-1.052e-01;8.518e-01;-1.076e-01;9.469e-01;9.858e-01;8.677e-01;-3.688e-02;9.784e-01;7.501e-01;-9.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.057177000;9.784e-01;8.334e-01;-1.052e-01;8.518e-01;-1.076e-01;9.469e-01;9.858e-01;8.677e-01;-3.687e-02;9.784e-01;7.501e-01;-9.471e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.058177000;9.785e-01;8.334e-01;-1.052e-01;8.518e-01;-1.075e-01;9.469e-01;9.858e-01;8.677e-01;-3.686e-02;9.785e-01;7.501e-01;-9.471e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.059177000;9.785e-01;8.334e-01;-1.052e-01;8.518e-01;-1.075e-01;9.469e-01;9.858e-01;8.677e-01;-3.686e-02;9.785e-01;7.501e-01;-9.470e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.060177000;9.785e-01;8.334e-01;-1.052e-01;8.518e-01;-1.075e-01;9.469e-01;9.858e-01;8.677e-01;-3.685e-02;9.785e-01;7.501e-01;-9.470e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.061177000;9.785e-01;8.334e-01;-1.052e-01;8.518e-01;-1.075e-01;9.469e-01;9.858e-01;8.677e-01;-3.684e-02;9.785e-01;7.501e-01;-9.469e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.062177000;9.785e-01;8.334e-01;-1.052e-01;8.518e-01;-1.075e-01;9.469e-01;9.858e-01;8.677e-01;-3.684e-02;9.785e-01;7.501e-01;-9.468e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.063177000;9.785e-01;8.334e-01;-1.052e-01;8.518e-01;-1.075e-01;9.469e-01;9.858e-01;8.677e-01;-3.683e-02;9.785e-01;7.501e-01;-9.468e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.064177000;9.785e-01;8.334e-01;-1.052e-01;8.518e-01;-1.075e-01;9.469e-01;9.858e-01;8.677e-01;-3.683e-02;9.785e-01;7.501e-01;-9.467e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.065177000;9.785e-01;8.334e-01;-1.052e-01;8.518e-01;-1.075e-01;9.469e-01;9.858e-01;8.677e-01;-3.682e-02;9.785e-01;7.501e-01;-9.467e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.066177000;9.785e-01;8.334e-01;-1.052e-01;8.517e-01;-1.075e-01;9.469e-01;9.858e-01;8.676e-01;-3.681e-02;9.785e-01;7.501e-01;-9.466e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.067177000;9.785e-01;8.334e-01;-1.052e-01;8.517e-01;-1.075e-01;9.469e-01;9.858e-01;8.676e-01;-3.680e-02;9.785e-01;7.501e-01;-9.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.068177000;9.785e-01;8.334e-01;-1.052e-01;8.517e-01;-1.075e-01;9.469e-01;9.858e-01;8.676e-01;-3.680e-02;9.785e-01;7.501e-01;-9.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.069177000;9.785e-01;8.334e-01;-1.052e-01;8.517e-01;-1.075e-01;9.469e-01;9.858e-01;8.676e-01;-3.679e-02;9.785e-01;7.501e-01;-9.464e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.070177000;9.785e-01;8.334e-01;-1.052e-01;8.517e-01;-1.075e-01;9.469e-01;9.858e-01;8.676e-01;-3.679e-02;9.785e-01;7.501e-01;-9.463e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.071177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.075e-01;9.469e-01;9.858e-01;8.676e-01;-3.678e-02;9.785e-01;7.501e-01;-9.463e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.072177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.469e-01;9.859e-01;8.676e-01;-3.677e-02;9.785e-01;7.501e-01;-9.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.073177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.677e-02;9.785e-01;7.501e-01;-9.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.074177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.676e-02;9.785e-01;7.501e-01;-9.461e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.075177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.675e-02;9.785e-01;7.501e-01;-9.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.076177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.674e-02;9.785e-01;7.501e-01;-9.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
