time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.077177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.674e-02;9.785e-01;7.501e-01;-9.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.078177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.673e-02;9.785e-01;7.501e-01;-9.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.079177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.673e-02;9.785e-01;7.501e-01;-9.458e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.080177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.672e-02;9.785e-01;7.501e-01;-9.457e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.081177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.671e-02;9.785e-01;7.501e-01;-9.457e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.082177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.670e-02;9.785e-01;7.501e-01;-9.456e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.083177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.670e-02;9.785e-01;7.501e-01;-9.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.084177000;9.785e-01;8.334e-01;-1.051e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.669e-02;9.785e-01;7.501e-01;-9.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.085177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.074e-01;9.470e-01;9.859e-01;8.676e-01;-3.668e-02;9.785e-01;7.501e-01;-9.454e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.086177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.470e-01;9.859e-01;8.676e-01;-3.668e-02;9.785e-01;7.501e-01;-9.453e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.087177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.470e-01;9.859e-01;8.676e-01;-3.667e-02;9.785e-01;7.501e-01;-9.453e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.088177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.470e-01;9.859e-01;8.676e-01;-3.666e-02;9.785e-01;7.501e-01;-9.452e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.089177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.470e-01;9.859e-01;8.676e-01;-3.666e-02;9.785e-01;7.501e-01;-9.452e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.090177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.470e-01;9.859e-01;8.676e-01;-3.665e-02;9.785e-01;7.501e-01;-9.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.091177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.470e-01;9.859e-01;8.676e-01;-3.664e-02;9.785e-01;7.501e-01;-9.450e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.092177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.470e-01;9.859e-01;8.676e-01;-3.664e-02;9.785e-01;7.501e-01;-9.450e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.093177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.470e-01;9.859e-01;8.676e-01;-3.663e-02;9.785e-01;7.501e-01;-9.449e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.094177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.471e-01;9.859e-01;8.676e-01;-3.662e-02;9.785e-01;7.501e-01;-9.448e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.095177000;9.785e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.471e-01;9.859e-01;8.676e-01;-3.662e-02;9.785e-01;7.501e-01;-9.448e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.096177000;9.786e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.471e-01;9.859e-01;8.676e-01;-3.661e-02;9.786e-01;7.501e-01;-9.447e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.097177000;9.786e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.471e-01;9.859e-01;8.676e-01;-3.660e-02;9.786e-01;7.501e-01;-9.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.098177000;9.786e-01;8.334e-01;-1.050e-01;8.517e-01;-1.073e-01;9.471e-01;9.859e-01;8.676e-01;-3.660e-02;9.786e-01;7.501e-01;-9.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.099177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.859e-01;8.676e-01;-3.659e-02;9.786e-01;7.501e-01;-9.445e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.100177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.859e-01;8.675e-01;-3.658e-02;9.786e-01;7.501e-01;-9.445e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.101177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.859e-01;8.675e-01;-3.658e-02;9.786e-01;7.501e-01;-9.444e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.102177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.859e-01;8.675e-01;-3.657e-02;9.786e-01;7.501e-01;-9.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.103177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.860e-01;8.675e-01;-3.656e-02;9.786e-01;7.501e-01;-9.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.104177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.860e-01;8.675e-01;-3.655e-02;9.786e-01;7.501e-01;-9.442e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.105177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.860e-01;8.675e-01;-3.655e-02;9.786e-01;7.501e-01;-9.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.106177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.860e-01;8.675e-01;-3.654e-02;9.786e-01;7.501e-01;-9.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.107177000;9.786e-01;8.334e-01;-1.049e-01;8.517e-01;-1.072e-01;9.471e-01;9.860e-01;8.675e-01;-3.653e-02;9.786e-01;7.501e-01;-9.440e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.108177000;9.786e-01;8.334e-01;-1.049e-01;8.516e-01;-1.072e-01;9.471e-01;9.860e-01;8.675e-01;-3.653e-02;9.786e-01;7.501e-01;-9.439e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.109177000;9.786e-01;8.334e-01;-1.049e-01;8.516e-01;-1.072e-01;9.471e-01;9.860e-01;8.675e-01;-3.652e-02;9.786e-01;7.501e-01;-9.439e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.110177000;9.786e-01;8.334e-01;-1.049e-01;8.516e-01;-1.072e-01;9.471e-01;9.860e-01;8.675e-01;-3.651e-02;9.786e-01;7.501e-01;-9.438e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.111177000;9.786e-01;8.334e-01;-1.049e-01;8.516e-01;-1.072e-01;9.471e-01;9.860e-01;8.675e-01;-3.651e-02;9.786e-01;7.501e-01;-9.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.112177000;9.786e-01;8.334e-01;-1.049e-01;8.516e-01;-1.071e-01;9.471e-01;9.860e-01;8.675e-01;-3.650e-02;9.786e-01;7.501e-01;-9.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.113177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.471e-01;9.860e-01;8.675e-01;-3.649e-02;9.786e-01;7.501e-01;-9.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.114177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.471e-01;9.860e-01;8.675e-01;-3.648e-02;9.786e-01;7.501e-01;-9.435e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.115177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.648e-02;9.786e-01;7.501e-01;-9.435e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.116177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.647e-02;9.786e-01;7.501e-01;-9.434e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.117177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.646e-02;9.786e-01;7.501e-01;-9.434e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.118177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.646e-02;9.786e-01;7.501e-01;-9.433e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.119177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.645e-02;9.786e-01;7.501e-01;-9.432e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.120177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.644e-02;9.786e-01;7.501e-01;-9.431e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.121177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.644e-02;9.786e-01;7.501e-01;-9.431e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.122177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.643e-02;9.786e-01;7.501e-01;-9.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.123177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.642e-02;9.786e-01;7.501e-01;-9.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.124177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.071e-01;9.472e-01;9.860e-01;8.675e-01;-3.641e-02;9.786e-01;7.501e-01;-9.429e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.125177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.070e-01;9.472e-01;9.860e-01;8.675e-01;-3.641e-02;9.786e-01;7.501e-01;-9.428e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.126177000;9.786e-01;8.334e-01;-1.048e-01;8.516e-01;-1.070e-01;9.472e-01;9.860e-01;8.675e-01;-3.640e-02;9.786e-01;7.501e-01;-9.428e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.127177000;9.786e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.472e-01;9.860e-01;8.675e-01;-3.639e-02;9.786e-01;7.501e-01;-9.427e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.128177000;9.786e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.472e-01;9.860e-01;8.675e-01;-3.639e-02;9.786e-01;7.501e-01;-9.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.129177000;9.786e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.472e-01;9.860e-01;8.675e-01;-3.638e-02;9.786e-01;7.501e-01;-9.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.130177000;9.786e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.472e-01;9.860e-01;8.675e-01;-3.637e-02;9.786e-01;7.501e-01;-9.425e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.131177000;9.786e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.472e-01;9.860e-01;8.675e-01;-3.636e-02;9.786e-01;7.501e-01;-9.424e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.132177000;9.787e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.472e-01;9.860e-01;8.675e-01;-3.636e-02;9.787e-01;7.501e-01;-9.424e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.133177000;9.787e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.472e-01;9.861e-01;8.674e-01;-3.635e-02;9.787e-01;7.501e-01;-9.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.134177000;9.787e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.472e-01;9.861e-01;8.674e-01;-3.634e-02;9.787e-01;7.501e-01;-9.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.135177000;9.787e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.473e-01;9.861e-01;8.674e-01;-3.634e-02;9.787e-01;7.501e-01;-9.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.136177000;9.787e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.473e-01;9.861e-01;8.674e-01;-3.633e-02;9.787e-01;7.501e-01;-9.421e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.137177000;9.787e-01;8.334e-01;-1.047e-01;8.516e-01;-1.070e-01;9.473e-01;9.861e-01;8.674e-01;-3.632e-02;9.787e-01;7.501e-01;-9.420e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.138177000;9.787e-01;8.334e-01;-1.047e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.631e-02;9.787e-01;7.501e-01;-9.420e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.139177000;9.787e-01;8.334e-01;-1.047e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.631e-02;9.787e-01;7.501e-01;-9.419e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.140177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.630e-02;9.787e-01;7.501e-01;-9.418e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.141177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.629e-02;9.787e-01;7.501e-01;-9.417e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.142177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.628e-02;9.787e-01;7.501e-01;-9.417e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.143177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.628e-02;9.787e-01;7.501e-01;-9.416e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.144177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.627e-02;9.787e-01;7.501e-01;-9.416e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.145177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.626e-02;9.787e-01;7.501e-01;-9.415e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.146177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.626e-02;9.787e-01;7.501e-01;-9.414e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.147177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.625e-02;9.787e-01;7.501e-01;-9.413e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.148177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.624e-02;9.787e-01;7.501e-01;-9.413e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.149177000;9.787e-01;8.334e-01;-1.046e-01;8.515e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.623e-02;9.787e-01;7.501e-01;-9.412e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.150177000;9.787e-01;8.334e-01;-1.046e-01;8.515e-01;-1.068e-01;9.473e-01;9.861e-01;8.674e-01;-3.623e-02;9.787e-01;7.501e-01;-9.411e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.151177000;9.787e-01;8.334e-01;-1.046e-01;8.515e-01;-1.068e-01;9.473e-01;9.861e-01;8.674e-01;-3.622e-02;9.787e-01;7.501e-01;-9.411e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.152177000;9.787e-01;8.334e-01;-1.046e-01;8.515e-01;-1.068e-01;9.473e-01;9.861e-01;8.674e-01;-3.621e-02;9.787e-01;7.501e-01;-9.410e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.153177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.473e-01;9.861e-01;8.674e-01;-3.620e-02;9.787e-01;7.501e-01;-9.409e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.154177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.474e-01;9.861e-01;8.674e-01;-3.620e-02;9.787e-01;7.501e-01;-9.409e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.155177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.474e-01;9.861e-01;8.674e-01;-3.619e-02;9.787e-01;7.501e-01;-9.408e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.156177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.474e-01;9.861e-01;8.674e-01;-3.618e-02;9.787e-01;7.501e-01;-9.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.157177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.474e-01;9.861e-01;8.674e-01;-3.618e-02;9.787e-01;7.501e-01;-9.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.158177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.474e-01;9.861e-01;8.674e-01;-3.617e-02;9.787e-01;7.501e-01;-9.406e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.159177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.474e-01;9.861e-01;8.674e-01;-3.616e-02;9.787e-01;7.501e-01;-9.405e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.160177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.474e-01;9.861e-01;8.674e-01;-3.615e-02;9.787e-01;7.501e-01;-9.405e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.161177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.474e-01;9.861e-01;8.674e-01;-3.615e-02;9.787e-01;7.501e-01;-9.404e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.162177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.474e-01;9.862e-01;8.674e-01;-3.614e-02;9.787e-01;7.501e-01;-9.403e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.163177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.674e-01;-3.613e-02;9.787e-01;7.501e-01;-9.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.164177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.674e-01;-3.612e-02;9.787e-01;7.501e-01;-9.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.165177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.673e-01;-3.612e-02;9.787e-01;7.501e-01;-9.401e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.166177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.673e-01;-3.611e-02;9.787e-01;7.501e-01;-9.401e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.167177000;9.787e-01;8.334e-01;-1.044e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.673e-01;-3.610e-02;9.787e-01;7.501e-01;-9.400e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.168177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.673e-01;-3.609e-02;9.788e-01;7.501e-01;-9.399e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.169177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.673e-01;-3.609e-02;9.788e-01;7.501e-01;-9.398e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.170177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.673e-01;-3.608e-02;9.788e-01;7.501e-01;-9.398e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.171177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.673e-01;-3.607e-02;9.788e-01;7.501e-01;-9.397e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.172177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.673e-01;-3.606e-02;9.788e-01;7.501e-01;-9.396e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.173177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.673e-01;-3.606e-02;9.788e-01;7.501e-01;-9.396e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.174177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.067e-01;9.475e-01;9.862e-01;8.673e-01;-3.605e-02;9.788e-01;7.501e-01;-9.395e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.175177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.604e-02;9.788e-01;7.501e-01;-9.394e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.176177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.603e-02;9.788e-01;7.501e-01;-9.394e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.177177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.603e-02;9.788e-01;7.501e-01;-9.393e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.178177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.602e-02;9.788e-01;7.501e-01;-9.392e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.179177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.601e-02;9.788e-01;7.501e-01;-9.391e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.180177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.601e-02;9.788e-01;7.501e-01;-9.391e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.181177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.600e-02;9.788e-01;7.501e-01;-9.390e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.182177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.599e-02;9.788e-01;7.501e-01;-9.389e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.183177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.598e-02;9.788e-01;7.501e-01;-9.389e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.184177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.597e-02;9.788e-01;7.501e-01;-9.388e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.185177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.597e-02;9.788e-01;7.501e-01;-9.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.186177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.596e-02;9.788e-01;7.501e-01;-9.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.187177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.065e-01;9.475e-01;9.862e-01;8.673e-01;-3.595e-02;9.788e-01;7.501e-01;-9.386e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.188177000;9.788e-01;8.334e-01;-1.043e-01;8.514e-01;-1.065e-01;9.475e-01;9.862e-01;8.673e-01;-3.594e-02;9.788e-01;7.501e-01;-9.385e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.189177000;9.788e-01;8.334e-01;-1.043e-01;8.514e-01;-1.065e-01;9.475e-01;9.862e-01;8.673e-01;-3.594e-02;9.788e-01;7.501e-01;-9.384e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.190177000;9.788e-01;8.334e-01;-1.043e-01;8.514e-01;-1.065e-01;9.475e-01;9.863e-01;8.673e-01;-3.593e-02;9.788e-01;7.501e-01;-9.384e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.191177000;9.788e-01;8.334e-01;-1.043e-01;8.514e-01;-1.065e-01;9.475e-01;9.863e-01;8.673e-01;-3.592e-02;9.788e-01;7.501e-01;-9.383e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.192177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.065e-01;9.475e-01;9.863e-01;8.673e-01;-3.591e-02;9.788e-01;7.501e-01;-9.382e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.193177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.065e-01;9.476e-01;9.863e-01;8.673e-01;-3.591e-02;9.788e-01;7.501e-01;-9.382e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.194177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.065e-01;9.476e-01;9.863e-01;8.673e-01;-3.590e-02;9.788e-01;7.501e-01;-9.381e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.195177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.065e-01;9.476e-01;9.863e-01;8.673e-01;-3.589e-02;9.788e-01;7.501e-01;-9.380e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.196177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.065e-01;9.476e-01;9.863e-01;8.672e-01;-3.588e-02;9.788e-01;7.501e-01;-9.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.197177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.065e-01;9.476e-01;9.863e-01;8.672e-01;-3.588e-02;9.788e-01;7.501e-01;-9.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.198177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.065e-01;9.476e-01;9.863e-01;8.672e-01;-3.587e-02;9.788e-01;7.501e-01;-9.378e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.199177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.586e-02;9.788e-01;7.501e-01;-9.377e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.200177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.585e-02;9.788e-01;7.501e-01;-9.377e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.201177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.585e-02;9.788e-01;7.501e-01;-9.376e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.202177000;9.789e-01;8.334e-01;-1.042e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.584e-02;9.789e-01;7.501e-01;-9.375e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.203177000;9.789e-01;8.334e-01;-1.042e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.583e-02;9.789e-01;7.501e-01;-9.374e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.204177000;9.789e-01;8.334e-01;-1.042e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.582e-02;9.789e-01;7.501e-01;-9.374e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.205177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.581e-02;9.789e-01;7.501e-01;-9.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.206177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.581e-02;9.789e-01;7.501e-01;-9.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.207177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.580e-02;9.789e-01;7.501e-01;-9.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.208177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.579e-02;9.789e-01;7.501e-01;-9.371e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.209177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.578e-02;9.789e-01;7.501e-01;-9.370e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.210177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.578e-02;9.789e-01;7.501e-01;-9.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.211177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.063e-01;9.477e-01;9.863e-01;8.672e-01;-3.577e-02;9.789e-01;7.501e-01;-9.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.212177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.063e-01;9.477e-01;9.863e-01;8.672e-01;-3.576e-02;9.789e-01;7.501e-01;-9.368e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.213177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.063e-01;9.477e-01;9.863e-01;8.672e-01;-3.575e-02;9.789e-01;7.501e-01;-9.367e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.214177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.063e-01;9.477e-01;9.863e-01;8.672e-01;-3.574e-02;9.789e-01;7.501e-01;-9.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.215177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.063e-01;9.477e-01;9.863e-01;8.672e-01;-3.574e-02;9.789e-01;7.501e-01;-9.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.216177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.063e-01;9.477e-01;9.863e-01;8.672e-01;-3.573e-02;9.789e-01;7.501e-01;-9.365e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.217177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.063e-01;9.477e-01;9.863e-01;8.672e-01;-3.572e-02;9.789e-01;7.501e-01;-9.364e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.218177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.063e-01;9.477e-01;9.864e-01;8.672e-01;-3.571e-02;9.789e-01;7.501e-01;-9.364e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.219177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.063e-01;9.477e-01;9.864e-01;8.672e-01;-3.571e-02;9.789e-01;7.501e-01;-9.363e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.220177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.063e-01;9.477e-01;9.864e-01;8.672e-01;-3.570e-02;9.789e-01;7.501e-01;-9.362e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.221177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.063e-01;9.477e-01;9.864e-01;8.672e-01;-3.569e-02;9.789e-01;7.501e-01;-9.361e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.222177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.062e-01;9.477e-01;9.864e-01;8.672e-01;-3.568e-02;9.789e-01;7.501e-01;-9.361e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.223177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.062e-01;9.477e-01;9.864e-01;8.672e-01;-3.568e-02;9.789e-01;7.501e-01;-9.360e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.224177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.062e-01;9.477e-01;9.864e-01;8.672e-01;-3.567e-02;9.789e-01;7.501e-01;-9.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.225177000;9.789e-01;8.334e-01;-1.040e-01;8.513e-01;-1.062e-01;9.477e-01;9.864e-01;8.672e-01;-3.566e-02;9.789e-01;7.501e-01;-9.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.226177000;9.789e-01;8.334e-01;-1.040e-01;8.513e-01;-1.062e-01;9.477e-01;9.864e-01;8.671e-01;-3.565e-02;9.789e-01;7.501e-01;-9.358e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.227177000;9.789e-01;8.334e-01;-1.040e-01;8.513e-01;-1.062e-01;9.477e-01;9.864e-01;8.671e-01;-3.564e-02;9.789e-01;7.501e-01;-9.357e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.228177000;9.789e-01;8.334e-01;-1.040e-01;8.513e-01;-1.062e-01;9.477e-01;9.864e-01;8.671e-01;-3.564e-02;9.789e-01;7.501e-01;-9.356e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.229177000;9.789e-01;8.334e-01;-1.040e-01;8.513e-01;-1.062e-01;9.477e-01;9.864e-01;8.671e-01;-3.563e-02;9.789e-01;7.501e-01;-9.356e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.230177000;9.789e-01;8.334e-01;-1.039e-01;8.513e-01;-1.062e-01;9.478e-01;9.864e-01;8.671e-01;-3.562e-02;9.789e-01;7.501e-01;-9.355e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.231177000;9.789e-01;8.334e-01;-1.039e-01;8.513e-01;-1.062e-01;9.478e-01;9.864e-01;8.671e-01;-3.561e-02;9.789e-01;7.501e-01;-9.354e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.232177000;9.789e-01;8.334e-01;-1.039e-01;8.513e-01;-1.062e-01;9.478e-01;9.864e-01;8.671e-01;-3.560e-02;9.789e-01;7.501e-01;-9.353e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.233177000;9.789e-01;8.334e-01;-1.039e-01;8.513e-01;-1.062e-01;9.478e-01;9.864e-01;8.671e-01;-3.560e-02;9.789e-01;7.501e-01;-9.353e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.234177000;9.789e-01;8.334e-01;-1.039e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.559e-02;9.789e-01;7.501e-01;-9.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.235177000;9.790e-01;8.334e-01;-1.039e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.558e-02;9.790e-01;7.501e-01;-9.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.236177000;9.790e-01;8.334e-01;-1.039e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.557e-02;9.790e-01;7.501e-01;-9.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.237177000;9.790e-01;8.334e-01;-1.039e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.557e-02;9.790e-01;7.501e-01;-9.350e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.238177000;9.790e-01;8.334e-01;-1.039e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.556e-02;9.790e-01;7.501e-01;-9.349e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.239177000;9.790e-01;8.334e-01;-1.039e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.555e-02;9.790e-01;7.501e-01;-9.348e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.240177000;9.790e-01;8.334e-01;-1.039e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.554e-02;9.790e-01;7.501e-01;-9.348e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.241177000;9.790e-01;8.334e-01;-1.039e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.553e-02;9.790e-01;7.501e-01;-9.347e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.242177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.552e-02;9.790e-01;7.501e-01;-9.346e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.243177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.552e-02;9.790e-01;7.501e-01;-9.345e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.244177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.061e-01;9.478e-01;9.865e-01;8.671e-01;-3.551e-02;9.790e-01;7.501e-01;-9.345e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.245177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.060e-01;9.478e-01;9.865e-01;8.671e-01;-3.550e-02;9.790e-01;7.501e-01;-9.344e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.246177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.060e-01;9.478e-01;9.865e-01;8.671e-01;-3.549e-02;9.790e-01;7.501e-01;-9.343e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.247177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.060e-01;9.478e-01;9.865e-01;8.671e-01;-3.549e-02;9.790e-01;7.501e-01;-9.342e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.248177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.060e-01;9.479e-01;9.865e-01;8.671e-01;-3.548e-02;9.790e-01;7.501e-01;-9.342e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.249177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.060e-01;9.479e-01;9.865e-01;8.671e-01;-3.547e-02;9.790e-01;7.501e-01;-9.341e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.250177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.060e-01;9.479e-01;9.865e-01;8.671e-01;-3.546e-02;9.790e-01;7.501e-01;-9.340e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.251177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.060e-01;9.479e-01;9.865e-01;8.671e-01;-3.545e-02;9.790e-01;7.501e-01;-9.339e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.252177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.060e-01;9.479e-01;9.865e-01;8.671e-01;-3.545e-02;9.790e-01;7.501e-01;-9.339e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.253177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.060e-01;9.479e-01;9.865e-01;8.671e-01;-3.544e-02;9.790e-01;7.501e-01;-9.338e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.254177000;9.790e-01;8.334e-01;-1.037e-01;8.513e-01;-1.060e-01;9.479e-01;9.865e-01;8.671e-01;-3.543e-02;9.790e-01;7.501e-01;-9.337e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.255177000;9.790e-01;8.334e-01;-1.037e-01;8.513e-01;-1.060e-01;9.479e-01;9.865e-01;8.670e-01;-3.542e-02;9.790e-01;7.501e-01;-9.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.256177000;9.790e-01;8.334e-01;-1.037e-01;8.513e-01;-1.060e-01;9.479e-01;9.865e-01;8.670e-01;-3.541e-02;9.790e-01;7.501e-01;-9.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.257177000;9.790e-01;8.334e-01;-1.037e-01;8.513e-01;-1.059e-01;9.479e-01;9.865e-01;8.670e-01;-3.541e-02;9.790e-01;7.501e-01;-9.335e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.258177000;9.790e-01;8.334e-01;-1.037e-01;8.513e-01;-1.059e-01;9.479e-01;9.865e-01;8.670e-01;-3.540e-02;9.790e-01;7.501e-01;-9.334e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.259177000;9.790e-01;8.334e-01;-1.037e-01;8.513e-01;-1.059e-01;9.479e-01;9.865e-01;8.670e-01;-3.539e-02;9.790e-01;7.501e-01;-9.333e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.260177000;9.790e-01;8.334e-01;-1.037e-01;8.513e-01;-1.059e-01;9.479e-01;9.865e-01;8.670e-01;-3.538e-02;9.790e-01;7.501e-01;-9.333e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.261177000;9.790e-01;8.334e-01;-1.037e-01;8.513e-01;-1.059e-01;9.479e-01;9.865e-01;8.670e-01;-3.537e-02;9.790e-01;7.501e-01;-9.332e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.262177000;9.790e-01;8.334e-01;-1.037e-01;8.512e-01;-1.059e-01;9.479e-01;9.865e-01;8.670e-01;-3.537e-02;9.790e-01;7.501e-01;-9.331e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.263177000;9.790e-01;8.334e-01;-1.037e-01;8.512e-01;-1.059e-01;9.479e-01;9.865e-01;8.670e-01;-3.536e-02;9.790e-01;7.501e-01;-9.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.264177000;9.790e-01;8.334e-01;-1.037e-01;8.512e-01;-1.059e-01;9.479e-01;9.865e-01;8.670e-01;-3.535e-02;9.790e-01;7.501e-01;-9.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.265177000;9.790e-01;8.334e-01;-1.037e-01;8.512e-01;-1.059e-01;9.480e-01;9.865e-01;8.670e-01;-3.534e-02;9.790e-01;7.501e-01;-9.329e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.266177000;9.790e-01;8.334e-01;-1.036e-01;8.512e-01;-1.059e-01;9.480e-01;9.865e-01;8.670e-01;-3.533e-02;9.790e-01;7.501e-01;-9.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.267177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.059e-01;9.480e-01;9.865e-01;8.670e-01;-3.532e-02;9.791e-01;7.501e-01;-9.327e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.268177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.865e-01;8.670e-01;-3.532e-02;9.791e-01;7.501e-01;-9.327e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.269177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.865e-01;8.670e-01;-3.531e-02;9.791e-01;7.501e-01;-9.326e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.270177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.866e-01;8.670e-01;-3.530e-02;9.791e-01;7.501e-01;-9.325e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.271177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.866e-01;8.670e-01;-3.529e-02;9.791e-01;7.501e-01;-9.324e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.272177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.866e-01;8.670e-01;-3.528e-02;9.791e-01;7.501e-01;-9.323e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.273177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.866e-01;8.670e-01;-3.528e-02;9.791e-01;7.501e-01;-9.323e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.274177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.866e-01;8.670e-01;-3.527e-02;9.791e-01;7.501e-01;-9.322e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.275177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.866e-01;8.670e-01;-3.526e-02;9.791e-01;7.501e-01;-9.321e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.276177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.866e-01;8.670e-01;-3.525e-02;9.791e-01;7.501e-01;-9.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.277177000;9.791e-01;8.334e-01;-1.036e-01;8.512e-01;-1.058e-01;9.480e-01;9.866e-01;8.670e-01;-3.524e-02;9.791e-01;7.501e-01;-9.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.278177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.058e-01;9.480e-01;9.866e-01;8.670e-01;-3.524e-02;9.791e-01;7.501e-01;-9.319e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.279177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.480e-01;9.866e-01;8.670e-01;-3.523e-02;9.791e-01;7.501e-01;-9.318e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.280177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.480e-01;9.866e-01;8.670e-01;-3.522e-02;9.791e-01;7.501e-01;-9.317e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.281177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.480e-01;9.866e-01;8.670e-01;-3.521e-02;9.791e-01;7.501e-01;-9.317e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.282177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.480e-01;9.866e-01;8.670e-01;-3.520e-02;9.791e-01;7.501e-01;-9.316e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.283177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.481e-01;9.866e-01;8.670e-01;-3.519e-02;9.791e-01;7.501e-01;-9.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.284177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.481e-01;9.866e-01;8.669e-01;-3.519e-02;9.791e-01;7.501e-01;-9.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.285177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.481e-01;9.866e-01;8.669e-01;-3.518e-02;9.791e-01;7.501e-01;-9.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.286177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.481e-01;9.866e-01;8.669e-01;-3.517e-02;9.791e-01;7.501e-01;-9.313e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.287177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.481e-01;9.866e-01;8.669e-01;-3.516e-02;9.791e-01;7.501e-01;-9.312e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.288177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.481e-01;9.866e-01;8.669e-01;-3.515e-02;9.791e-01;7.501e-01;-9.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.289177000;9.791e-01;8.334e-01;-1.035e-01;8.512e-01;-1.057e-01;9.481e-01;9.866e-01;8.669e-01;-3.515e-02;9.791e-01;7.501e-01;-9.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.290177000;9.791e-01;8.334e-01;-1.034e-01;8.512e-01;-1.056e-01;9.481e-01;9.866e-01;8.669e-01;-3.514e-02;9.791e-01;7.501e-01;-9.310e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.291177000;9.791e-01;8.334e-01;-1.034e-01;8.512e-01;-1.056e-01;9.481e-01;9.866e-01;8.669e-01;-3.513e-02;9.791e-01;7.501e-01;-9.309e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.292177000;9.791e-01;8.334e-01;-1.034e-01;8.512e-01;-1.056e-01;9.481e-01;9.866e-01;8.669e-01;-3.512e-02;9.791e-01;7.501e-01;-9.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.293177000;9.791e-01;8.334e-01;-1.034e-01;8.512e-01;-1.056e-01;9.481e-01;9.866e-01;8.669e-01;-3.511e-02;9.791e-01;7.501e-01;-9.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.294177000;9.791e-01;8.334e-01;-1.034e-01;8.512e-01;-1.056e-01;9.481e-01;9.866e-01;8.669e-01;-3.510e-02;9.791e-01;7.501e-01;-9.307e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.295177000;9.791e-01;8.334e-01;-1.034e-01;8.512e-01;-1.056e-01;9.481e-01;9.866e-01;8.669e-01;-3.510e-02;9.791e-01;7.501e-01;-9.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.296177000;9.791e-01;8.334e-01;-1.034e-01;8.512e-01;-1.056e-01;9.481e-01;9.867e-01;8.669e-01;-3.509e-02;9.791e-01;7.501e-01;-9.305e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.297177000;9.791e-01;8.334e-01;-1.034e-01;8.511e-01;-1.056e-01;9.481e-01;9.867e-01;8.669e-01;-3.508e-02;9.791e-01;7.501e-01;-9.304e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.298177000;9.792e-01;8.334e-01;-1.034e-01;8.511e-01;-1.056e-01;9.481e-01;9.867e-01;8.669e-01;-3.507e-02;9.792e-01;7.501e-01;-9.304e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.299177000;9.792e-01;8.334e-01;-1.034e-01;8.511e-01;-1.056e-01;9.481e-01;9.867e-01;8.669e-01;-3.506e-02;9.792e-01;7.501e-01;-9.303e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.300177000;9.792e-01;8.334e-01;-1.034e-01;8.511e-01;-1.056e-01;9.482e-01;9.867e-01;8.669e-01;-3.505e-02;9.792e-01;7.501e-01;-9.302e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.301177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.505e-02;9.792e-01;7.501e-01;-9.301e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.302177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.504e-02;9.792e-01;7.501e-01;-9.301e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.303177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.503e-02;9.792e-01;7.501e-01;-9.300e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.304177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.502e-02;9.792e-01;7.501e-01;-9.299e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.305177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.501e-02;9.792e-01;7.501e-01;-9.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.306177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.500e-02;9.792e-01;7.501e-01;-9.297e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.307177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.500e-02;9.792e-01;7.501e-01;-9.297e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.308177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.499e-02;9.792e-01;7.501e-01;-9.296e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.309177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.498e-02;9.792e-01;7.501e-01;-9.295e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.310177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.497e-02;9.792e-01;7.501e-01;-9.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.311177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.496e-02;9.792e-01;7.501e-01;-9.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.312177000;9.792e-01;8.334e-01;-1.033e-01;8.511e-01;-1.054e-01;9.482e-01;9.867e-01;8.668e-01;-3.495e-02;9.792e-01;7.501e-01;-9.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.313177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.482e-01;9.867e-01;8.668e-01;-3.495e-02;9.792e-01;7.501e-01;-9.292e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.314177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.482e-01;9.867e-01;8.668e-01;-3.494e-02;9.792e-01;7.501e-01;-9.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.315177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.482e-01;9.867e-01;8.668e-01;-3.493e-02;9.792e-01;7.501e-01;-9.290e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.316177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.482e-01;9.867e-01;8.668e-01;-3.492e-02;9.792e-01;7.501e-01;-9.290e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.317177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.483e-01;9.867e-01;8.668e-01;-3.491e-02;9.792e-01;7.501e-01;-9.289e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.318177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.483e-01;9.867e-01;8.668e-01;-3.490e-02;9.792e-01;7.501e-01;-9.288e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
