time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.319177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.483e-01;9.867e-01;8.668e-01;-3.490e-02;9.792e-01;7.501e-01;-9.287e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.320177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.483e-01;9.867e-01;8.668e-01;-3.489e-02;9.792e-01;7.501e-01;-9.287e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.321177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.483e-01;9.867e-01;8.668e-01;-3.488e-02;9.792e-01;7.501e-01;-9.286e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.322177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.054e-01;9.483e-01;9.868e-01;8.668e-01;-3.487e-02;9.792e-01;7.501e-01;-9.285e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.323177000;9.792e-01;8.334e-01;-1.032e-01;8.511e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.486e-02;9.792e-01;7.501e-01;-9.284e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.324177000;9.792e-01;8.334e-01;-1.031e-01;8.511e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.485e-02;9.792e-01;7.501e-01;-9.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.325177000;9.792e-01;8.334e-01;-1.031e-01;8.511e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.484e-02;9.792e-01;7.501e-01;-9.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.326177000;9.792e-01;8.334e-01;-1.031e-01;8.511e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.484e-02;9.792e-01;7.501e-01;-9.282e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.327177000;9.792e-01;8.334e-01;-1.031e-01;8.511e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.483e-02;9.792e-01;7.501e-01;-9.281e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.328177000;9.793e-01;8.334e-01;-1.031e-01;8.511e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.482e-02;9.793e-01;7.501e-01;-9.280e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.329177000;9.793e-01;8.334e-01;-1.031e-01;8.511e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.481e-02;9.793e-01;7.501e-01;-9.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.330177000;9.793e-01;8.334e-01;-1.031e-01;8.511e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.480e-02;9.793e-01;7.501e-01;-9.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.331177000;9.793e-01;8.334e-01;-1.031e-01;8.511e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.479e-02;9.793e-01;7.501e-01;-9.278e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.332177000;9.793e-01;8.334e-01;-1.031e-01;8.510e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.479e-02;9.793e-01;7.501e-01;-9.277e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.333177000;9.793e-01;8.334e-01;-1.031e-01;8.510e-01;-1.053e-01;9.483e-01;9.868e-01;8.668e-01;-3.478e-02;9.793e-01;7.501e-01;-9.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.334177000;9.793e-01;8.334e-01;-1.031e-01;8.510e-01;-1.052e-01;9.484e-01;9.868e-01;8.668e-01;-3.477e-02;9.793e-01;7.501e-01;-9.275e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.335177000;9.793e-01;8.334e-01;-1.031e-01;8.510e-01;-1.052e-01;9.484e-01;9.868e-01;8.668e-01;-3.476e-02;9.793e-01;7.501e-01;-9.275e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.336177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.052e-01;9.484e-01;9.868e-01;8.668e-01;-3.475e-02;9.793e-01;7.501e-01;-9.274e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.337177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.052e-01;9.484e-01;9.868e-01;8.668e-01;-3.474e-02;9.793e-01;7.501e-01;-9.273e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.338177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.052e-01;9.484e-01;9.868e-01;8.668e-01;-3.473e-02;9.793e-01;7.501e-01;-9.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.339177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.052e-01;9.484e-01;9.868e-01;8.668e-01;-3.473e-02;9.793e-01;7.501e-01;-9.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.340177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.052e-01;9.484e-01;9.868e-01;8.667e-01;-3.472e-02;9.793e-01;7.501e-01;-9.271e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.341177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.052e-01;9.484e-01;9.868e-01;8.667e-01;-3.471e-02;9.793e-01;7.501e-01;-9.270e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.342177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.052e-01;9.484e-01;9.868e-01;8.667e-01;-3.470e-02;9.793e-01;7.501e-01;-9.269e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.343177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.052e-01;9.484e-01;9.868e-01;8.667e-01;-3.469e-02;9.793e-01;7.501e-01;-9.268e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.344177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.051e-01;9.484e-01;9.868e-01;8.667e-01;-3.468e-02;9.793e-01;7.501e-01;-9.267e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.345177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.051e-01;9.484e-01;9.868e-01;8.667e-01;-3.467e-02;9.793e-01;7.501e-01;-9.267e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.346177000;9.793e-01;8.334e-01;-1.030e-01;8.510e-01;-1.051e-01;9.484e-01;9.869e-01;8.667e-01;-3.467e-02;9.793e-01;7.501e-01;-9.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.347177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.051e-01;9.484e-01;9.869e-01;8.667e-01;-3.466e-02;9.793e-01;7.501e-01;-9.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.348177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.051e-01;9.484e-01;9.869e-01;8.667e-01;-3.465e-02;9.793e-01;7.501e-01;-9.264e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.349177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.051e-01;9.484e-01;9.869e-01;8.667e-01;-3.464e-02;9.793e-01;7.501e-01;-9.263e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.350177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.051e-01;9.484e-01;9.869e-01;8.667e-01;-3.463e-02;9.793e-01;7.501e-01;-9.263e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.351177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.051e-01;9.485e-01;9.869e-01;8.667e-01;-3.462e-02;9.793e-01;7.501e-01;-9.262e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.352177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.051e-01;9.485e-01;9.869e-01;8.667e-01;-3.462e-02;9.793e-01;7.501e-01;-9.261e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.353177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.051e-01;9.485e-01;9.869e-01;8.667e-01;-3.461e-02;9.793e-01;7.501e-01;-9.260e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.354177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.051e-01;9.485e-01;9.869e-01;8.667e-01;-3.460e-02;9.793e-01;7.501e-01;-9.259e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.355177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.050e-01;9.485e-01;9.869e-01;8.667e-01;-3.459e-02;9.793e-01;7.501e-01;-9.259e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.356177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.050e-01;9.485e-01;9.869e-01;8.667e-01;-3.458e-02;9.793e-01;7.501e-01;-9.258e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.357177000;9.793e-01;8.334e-01;-1.029e-01;8.510e-01;-1.050e-01;9.485e-01;9.869e-01;8.667e-01;-3.457e-02;9.793e-01;7.501e-01;-9.257e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.358177000;9.794e-01;8.334e-01;-1.028e-01;8.510e-01;-1.050e-01;9.485e-01;9.869e-01;8.667e-01;-3.456e-02;9.794e-01;7.501e-01;-9.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.359177000;9.794e-01;8.334e-01;-1.028e-01;8.510e-01;-1.050e-01;9.485e-01;9.869e-01;8.667e-01;-3.455e-02;9.794e-01;7.501e-01;-9.255e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.360177000;9.794e-01;8.334e-01;-1.028e-01;8.510e-01;-1.050e-01;9.485e-01;9.869e-01;8.667e-01;-3.455e-02;9.794e-01;7.501e-01;-9.255e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.361177000;9.794e-01;8.334e-01;-1.028e-01;8.510e-01;-1.050e-01;9.485e-01;9.869e-01;8.667e-01;-3.454e-02;9.794e-01;7.501e-01;-9.254e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.362177000;9.794e-01;8.334e-01;-1.028e-01;8.510e-01;-1.050e-01;9.485e-01;9.869e-01;8.667e-01;-3.453e-02;9.794e-01;7.501e-01;-9.253e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.363177000;9.794e-01;8.334e-01;-1.028e-01;8.510e-01;-1.050e-01;9.485e-01;9.869e-01;8.667e-01;-3.452e-02;9.794e-01;7.501e-01;-9.252e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.364177000;9.794e-01;8.334e-01;-1.028e-01;8.510e-01;-1.050e-01;9.485e-01;9.869e-01;8.667e-01;-3.451e-02;9.794e-01;7.501e-01;-9.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.365177000;9.794e-01;8.334e-01;-1.028e-01;8.510e-01;-1.049e-01;9.485e-01;9.869e-01;8.667e-01;-3.450e-02;9.794e-01;7.501e-01;-9.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.366177000;9.794e-01;8.334e-01;-1.028e-01;8.509e-01;-1.049e-01;9.485e-01;9.869e-01;8.667e-01;-3.449e-02;9.794e-01;7.501e-01;-9.250e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.367177000;9.794e-01;8.334e-01;-1.028e-01;8.509e-01;-1.049e-01;9.486e-01;9.869e-01;8.666e-01;-3.449e-02;9.794e-01;7.501e-01;-9.249e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.368177000;9.794e-01;8.334e-01;-1.028e-01;8.509e-01;-1.049e-01;9.486e-01;9.869e-01;8.666e-01;-3.448e-02;9.794e-01;7.501e-01;-9.248e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.369177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.049e-01;9.486e-01;9.869e-01;8.666e-01;-3.447e-02;9.794e-01;7.501e-01;-9.247e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.370177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.049e-01;9.486e-01;9.869e-01;8.666e-01;-3.446e-02;9.794e-01;7.501e-01;-9.247e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.371177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.049e-01;9.486e-01;9.870e-01;8.666e-01;-3.445e-02;9.794e-01;7.501e-01;-9.246e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.372177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.049e-01;9.486e-01;9.870e-01;8.666e-01;-3.444e-02;9.794e-01;7.501e-01;-9.245e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.373177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.049e-01;9.486e-01;9.870e-01;8.666e-01;-3.443e-02;9.794e-01;7.501e-01;-9.244e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.374177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.049e-01;9.486e-01;9.870e-01;8.666e-01;-3.442e-02;9.794e-01;7.501e-01;-9.243e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.375177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.049e-01;9.486e-01;9.870e-01;8.666e-01;-3.442e-02;9.794e-01;7.501e-01;-9.242e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.376177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.048e-01;9.486e-01;9.870e-01;8.666e-01;-3.441e-02;9.794e-01;7.501e-01;-9.242e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.377177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.048e-01;9.486e-01;9.870e-01;8.666e-01;-3.440e-02;9.794e-01;7.501e-01;-9.241e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.378177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.048e-01;9.486e-01;9.870e-01;8.666e-01;-3.439e-02;9.794e-01;7.501e-01;-9.240e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.379177000;9.794e-01;8.334e-01;-1.027e-01;8.509e-01;-1.048e-01;9.486e-01;9.870e-01;8.666e-01;-3.438e-02;9.794e-01;7.501e-01;-9.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.380177000;9.794e-01;8.334e-01;-1.026e-01;8.509e-01;-1.048e-01;9.486e-01;9.870e-01;8.666e-01;-3.437e-02;9.794e-01;7.501e-01;-9.238e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.381177000;9.794e-01;8.334e-01;-1.026e-01;8.509e-01;-1.048e-01;9.486e-01;9.870e-01;8.666e-01;-3.436e-02;9.794e-01;7.501e-01;-9.238e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.382177000;9.794e-01;8.334e-01;-1.026e-01;8.509e-01;-1.048e-01;9.486e-01;9.870e-01;8.666e-01;-3.435e-02;9.794e-01;7.501e-01;-9.237e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.383177000;9.794e-01;8.334e-01;-1.026e-01;8.509e-01;-1.048e-01;9.486e-01;9.870e-01;8.666e-01;-3.435e-02;9.794e-01;7.501e-01;-9.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.384177000;9.794e-01;8.334e-01;-1.026e-01;8.509e-01;-1.048e-01;9.487e-01;9.870e-01;8.666e-01;-3.434e-02;9.794e-01;7.501e-01;-9.235e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.385177000;9.794e-01;8.334e-01;-1.026e-01;8.509e-01;-1.048e-01;9.487e-01;9.870e-01;8.666e-01;-3.433e-02;9.794e-01;7.501e-01;-9.234e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.386177000;9.794e-01;8.334e-01;-1.026e-01;8.509e-01;-1.047e-01;9.487e-01;9.870e-01;8.666e-01;-3.432e-02;9.794e-01;7.501e-01;-9.234e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.387177000;9.795e-01;8.334e-01;-1.026e-01;8.509e-01;-1.047e-01;9.487e-01;9.870e-01;8.666e-01;-3.431e-02;9.795e-01;7.501e-01;-9.233e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.388177000;9.795e-01;8.334e-01;-1.026e-01;8.509e-01;-1.047e-01;9.487e-01;9.870e-01;8.666e-01;-3.430e-02;9.795e-01;7.501e-01;-9.232e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.389177000;9.795e-01;8.334e-01;-1.026e-01;8.509e-01;-1.047e-01;9.487e-01;9.870e-01;8.666e-01;-3.429e-02;9.795e-01;7.501e-01;-9.231e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.390177000;9.795e-01;8.334e-01;-1.026e-01;8.509e-01;-1.047e-01;9.487e-01;9.870e-01;8.666e-01;-3.428e-02;9.795e-01;7.501e-01;-9.230e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.391177000;9.795e-01;8.334e-01;-1.025e-01;8.509e-01;-1.047e-01;9.487e-01;9.870e-01;8.666e-01;-3.428e-02;9.795e-01;7.501e-01;-9.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.392177000;9.795e-01;8.334e-01;-1.025e-01;8.509e-01;-1.047e-01;9.487e-01;9.870e-01;8.666e-01;-3.427e-02;9.795e-01;7.501e-01;-9.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.393177000;9.795e-01;8.334e-01;-1.025e-01;8.509e-01;-1.047e-01;9.487e-01;9.870e-01;8.666e-01;-3.426e-02;9.795e-01;7.501e-01;-9.228e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.394177000;9.795e-01;8.334e-01;-1.025e-01;8.509e-01;-1.047e-01;9.487e-01;9.870e-01;8.665e-01;-3.425e-02;9.795e-01;7.501e-01;-9.227e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.395177000;9.795e-01;8.334e-01;-1.025e-01;8.509e-01;-1.047e-01;9.487e-01;9.871e-01;8.665e-01;-3.424e-02;9.795e-01;7.501e-01;-9.226e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.396177000;9.795e-01;8.334e-01;-1.025e-01;8.509e-01;-1.047e-01;9.487e-01;9.871e-01;8.665e-01;-3.423e-02;9.795e-01;7.501e-01;-9.225e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.397177000;9.795e-01;8.334e-01;-1.025e-01;8.509e-01;-1.046e-01;9.487e-01;9.871e-01;8.665e-01;-3.422e-02;9.795e-01;7.501e-01;-9.224e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.398177000;9.795e-01;8.334e-01;-1.025e-01;8.509e-01;-1.046e-01;9.487e-01;9.871e-01;8.665e-01;-3.421e-02;9.795e-01;7.501e-01;-9.224e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.399177000;9.795e-01;8.334e-01;-1.025e-01;8.509e-01;-1.046e-01;9.487e-01;9.871e-01;8.665e-01;-3.421e-02;9.795e-01;7.501e-01;-9.223e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.400177000;9.795e-01;8.334e-01;-1.025e-01;8.508e-01;-1.046e-01;9.488e-01;9.871e-01;8.665e-01;-3.420e-02;9.795e-01;7.501e-01;-9.222e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.401177000;9.795e-01;8.334e-01;-1.025e-01;8.508e-01;-1.046e-01;9.488e-01;9.871e-01;8.665e-01;-3.419e-02;9.795e-01;7.501e-01;-9.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.402177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.046e-01;9.488e-01;9.871e-01;8.665e-01;-3.418e-02;9.795e-01;7.501e-01;-9.220e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.403177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.046e-01;9.488e-01;9.871e-01;8.665e-01;-3.417e-02;9.795e-01;7.501e-01;-9.220e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.404177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.046e-01;9.488e-01;9.871e-01;8.665e-01;-3.416e-02;9.795e-01;7.501e-01;-9.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.405177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.046e-01;9.488e-01;9.871e-01;8.665e-01;-3.415e-02;9.795e-01;7.501e-01;-9.218e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.406177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.046e-01;9.488e-01;9.871e-01;8.665e-01;-3.414e-02;9.795e-01;7.501e-01;-9.217e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.407177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.045e-01;9.488e-01;9.871e-01;8.665e-01;-3.413e-02;9.795e-01;7.501e-01;-9.216e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.408177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.045e-01;9.488e-01;9.871e-01;8.665e-01;-3.413e-02;9.795e-01;7.501e-01;-9.215e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.409177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.045e-01;9.488e-01;9.871e-01;8.665e-01;-3.412e-02;9.795e-01;7.501e-01;-9.215e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.410177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.045e-01;9.488e-01;9.871e-01;8.665e-01;-3.411e-02;9.795e-01;7.501e-01;-9.214e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.411177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.045e-01;9.488e-01;9.871e-01;8.665e-01;-3.410e-02;9.795e-01;7.501e-01;-9.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.412177000;9.795e-01;8.334e-01;-1.024e-01;8.508e-01;-1.045e-01;9.488e-01;9.871e-01;8.665e-01;-3.409e-02;9.795e-01;7.501e-01;-9.212e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.413177000;9.795e-01;8.334e-01;-1.023e-01;8.508e-01;-1.045e-01;9.488e-01;9.871e-01;8.665e-01;-3.408e-02;9.795e-01;7.501e-01;-9.211e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.414177000;9.795e-01;8.334e-01;-1.023e-01;8.508e-01;-1.045e-01;9.488e-01;9.871e-01;8.665e-01;-3.407e-02;9.795e-01;7.501e-01;-9.211e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.415177000;9.795e-01;8.334e-01;-1.023e-01;8.508e-01;-1.045e-01;9.488e-01;9.871e-01;8.665e-01;-3.406e-02;9.795e-01;7.501e-01;-9.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.416177000;9.796e-01;8.334e-01;-1.023e-01;8.508e-01;-1.045e-01;9.489e-01;9.871e-01;8.665e-01;-3.405e-02;9.796e-01;7.501e-01;-9.209e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.417177000;9.796e-01;8.334e-01;-1.023e-01;8.508e-01;-1.044e-01;9.489e-01;9.871e-01;8.665e-01;-3.405e-02;9.796e-01;7.501e-01;-9.208e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.418177000;9.796e-01;8.334e-01;-1.023e-01;8.508e-01;-1.044e-01;9.489e-01;9.871e-01;8.665e-01;-3.404e-02;9.796e-01;7.501e-01;-9.207e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.419177000;9.796e-01;8.334e-01;-1.023e-01;8.508e-01;-1.044e-01;9.489e-01;9.872e-01;8.665e-01;-3.403e-02;9.796e-01;7.501e-01;-9.206e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.420177000;9.796e-01;8.334e-01;-1.023e-01;8.508e-01;-1.044e-01;9.489e-01;9.872e-01;8.664e-01;-3.402e-02;9.796e-01;7.501e-01;-9.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.421177000;9.796e-01;8.334e-01;-1.023e-01;8.508e-01;-1.044e-01;9.489e-01;9.872e-01;8.664e-01;-3.401e-02;9.796e-01;7.501e-01;-9.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.422177000;9.796e-01;8.334e-01;-1.023e-01;8.508e-01;-1.044e-01;9.489e-01;9.872e-01;8.664e-01;-3.400e-02;9.796e-01;7.501e-01;-9.204e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.423177000;9.796e-01;8.334e-01;-1.023e-01;8.508e-01;-1.044e-01;9.489e-01;9.872e-01;8.664e-01;-3.399e-02;9.796e-01;7.501e-01;-9.203e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.424177000;9.796e-01;8.334e-01;-1.022e-01;8.508e-01;-1.044e-01;9.489e-01;9.872e-01;8.664e-01;-3.398e-02;9.796e-01;7.501e-01;-9.202e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.425177000;9.796e-01;8.334e-01;-1.022e-01;8.508e-01;-1.044e-01;9.489e-01;9.872e-01;8.664e-01;-3.397e-02;9.796e-01;7.501e-01;-9.201e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.426177000;9.796e-01;8.334e-01;-1.022e-01;8.508e-01;-1.044e-01;9.489e-01;9.872e-01;8.664e-01;-3.397e-02;9.796e-01;7.501e-01;-9.201e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.427177000;9.796e-01;8.334e-01;-1.022e-01;8.508e-01;-1.043e-01;9.489e-01;9.872e-01;8.664e-01;-3.396e-02;9.796e-01;7.501e-01;-9.200e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.428177000;9.796e-01;8.334e-01;-1.022e-01;8.508e-01;-1.043e-01;9.489e-01;9.872e-01;8.664e-01;-3.395e-02;9.796e-01;7.501e-01;-9.199e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.429177000;9.796e-01;8.334e-01;-1.022e-01;8.508e-01;-1.043e-01;9.489e-01;9.872e-01;8.664e-01;-3.394e-02;9.796e-01;7.501e-01;-9.198e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.430177000;9.796e-01;8.334e-01;-1.022e-01;8.508e-01;-1.043e-01;9.489e-01;9.872e-01;8.664e-01;-3.393e-02;9.796e-01;7.501e-01;-9.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.431177000;9.796e-01;8.334e-01;-1.022e-01;8.508e-01;-1.043e-01;9.489e-01;9.872e-01;8.664e-01;-3.392e-02;9.796e-01;7.501e-01;-9.196e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.432177000;9.796e-01;8.334e-01;-1.022e-01;8.507e-01;-1.043e-01;9.490e-01;9.872e-01;8.664e-01;-3.391e-02;9.796e-01;7.501e-01;-9.195e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.433177000;9.796e-01;8.334e-01;-1.022e-01;8.507e-01;-1.043e-01;9.490e-01;9.872e-01;8.664e-01;-3.390e-02;9.796e-01;7.501e-01;-9.195e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.434177000;9.796e-01;8.334e-01;-1.022e-01;8.507e-01;-1.043e-01;9.490e-01;9.872e-01;8.664e-01;-3.389e-02;9.796e-01;7.501e-01;-9.194e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.435177000;9.796e-01;8.334e-01;-1.021e-01;8.507e-01;-1.043e-01;9.490e-01;9.872e-01;8.664e-01;-3.389e-02;9.796e-01;7.501e-01;-9.193e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.436177000;9.796e-01;8.334e-01;-1.021e-01;8.507e-01;-1.043e-01;9.490e-01;9.872e-01;8.664e-01;-3.388e-02;9.796e-01;7.501e-01;-9.192e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.437177000;9.796e-01;8.334e-01;-1.021e-01;8.507e-01;-1.042e-01;9.490e-01;9.872e-01;8.664e-01;-3.387e-02;9.796e-01;7.501e-01;-9.191e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.438177000;9.796e-01;8.334e-01;-1.021e-01;8.507e-01;-1.042e-01;9.490e-01;9.872e-01;8.664e-01;-3.386e-02;9.796e-01;7.501e-01;-9.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.439177000;9.796e-01;8.334e-01;-1.021e-01;8.507e-01;-1.042e-01;9.490e-01;9.872e-01;8.664e-01;-3.385e-02;9.796e-01;7.501e-01;-9.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.440177000;9.796e-01;8.334e-01;-1.021e-01;8.507e-01;-1.042e-01;9.490e-01;9.872e-01;8.664e-01;-3.384e-02;9.796e-01;7.501e-01;-9.189e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.441177000;9.796e-01;8.334e-01;-1.021e-01;8.507e-01;-1.042e-01;9.490e-01;9.872e-01;8.664e-01;-3.383e-02;9.796e-01;7.501e-01;-9.188e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.442177000;9.796e-01;8.334e-01;-1.021e-01;8.507e-01;-1.042e-01;9.490e-01;9.873e-01;8.664e-01;-3.382e-02;9.796e-01;7.501e-01;-9.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.443177000;9.796e-01;8.334e-01;-1.021e-01;8.507e-01;-1.042e-01;9.490e-01;9.873e-01;8.664e-01;-3.381e-02;9.796e-01;7.501e-01;-9.186e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.444177000;9.796e-01;8.334e-01;-1.021e-01;8.507e-01;-1.042e-01;9.490e-01;9.873e-01;8.664e-01;-3.380e-02;9.796e-01;7.501e-01;-9.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.445177000;9.797e-01;8.334e-01;-1.021e-01;8.507e-01;-1.042e-01;9.490e-01;9.873e-01;8.664e-01;-3.379e-02;9.797e-01;7.501e-01;-9.184e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.446177000;9.797e-01;8.334e-01;-1.020e-01;8.507e-01;-1.042e-01;9.490e-01;9.873e-01;8.663e-01;-3.379e-02;9.797e-01;7.501e-01;-9.184e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.447177000;9.797e-01;8.334e-01;-1.020e-01;8.507e-01;-1.041e-01;9.490e-01;9.873e-01;8.663e-01;-3.378e-02;9.797e-01;7.501e-01;-9.183e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.448177000;9.797e-01;8.334e-01;-1.020e-01;8.507e-01;-1.041e-01;9.491e-01;9.873e-01;8.663e-01;-3.377e-02;9.797e-01;7.501e-01;-9.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.449177000;9.797e-01;8.334e-01;-1.020e-01;8.507e-01;-1.041e-01;9.491e-01;9.873e-01;8.663e-01;-3.376e-02;9.797e-01;7.501e-01;-9.181e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.450177000;9.797e-01;8.334e-01;-1.020e-01;8.507e-01;-1.041e-01;9.491e-01;9.873e-01;8.663e-01;-3.375e-02;9.797e-01;7.501e-01;-9.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.451177000;9.797e-01;8.334e-01;-1.020e-01;8.507e-01;-1.041e-01;9.491e-01;9.873e-01;8.663e-01;-3.374e-02;9.797e-01;7.501e-01;-9.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.452177000;9.797e-01;8.334e-01;-1.020e-01;8.507e-01;-1.041e-01;9.491e-01;9.873e-01;8.663e-01;-3.373e-02;9.797e-01;7.501e-01;-9.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.453177000;9.797e-01;8.334e-01;-1.020e-01;8.507e-01;-1.041e-01;9.491e-01;9.873e-01;8.663e-01;-3.372e-02;9.797e-01;7.501e-01;-9.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.454177000;9.797e-01;8.334e-01;-1.020e-01;8.507e-01;-1.041e-01;9.491e-01;9.873e-01;8.663e-01;-3.371e-02;9.797e-01;7.501e-01;-9.177e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.455177000;9.797e-01;8.334e-01;-1.020e-01;8.507e-01;-1.041e-01;9.491e-01;9.873e-01;8.663e-01;-3.370e-02;9.797e-01;7.501e-01;-9.176e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.456177000;9.797e-01;8.334e-01;-1.019e-01;8.507e-01;-1.041e-01;9.491e-01;9.873e-01;8.663e-01;-3.370e-02;9.797e-01;7.501e-01;-9.175e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.457177000;9.797e-01;8.334e-01;-1.019e-01;8.507e-01;-1.040e-01;9.491e-01;9.873e-01;8.663e-01;-3.369e-02;9.797e-01;7.501e-01;-9.174e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.458177000;9.797e-01;8.334e-01;-1.019e-01;8.507e-01;-1.040e-01;9.491e-01;9.873e-01;8.663e-01;-3.368e-02;9.797e-01;7.501e-01;-9.173e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.459177000;9.797e-01;8.334e-01;-1.019e-01;8.507e-01;-1.040e-01;9.491e-01;9.873e-01;8.663e-01;-3.367e-02;9.797e-01;7.501e-01;-9.173e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.460177000;9.797e-01;8.334e-01;-1.019e-01;8.507e-01;-1.040e-01;9.491e-01;9.873e-01;8.663e-01;-3.366e-02;9.797e-01;7.501e-01;-9.172e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.461177000;9.797e-01;8.334e-01;-1.019e-01;8.507e-01;-1.040e-01;9.491e-01;9.873e-01;8.663e-01;-3.365e-02;9.797e-01;7.501e-01;-9.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.462177000;9.797e-01;8.334e-01;-1.019e-01;8.507e-01;-1.040e-01;9.491e-01;9.873e-01;8.663e-01;-3.364e-02;9.797e-01;7.501e-01;-9.170e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.463177000;9.797e-01;8.334e-01;-1.019e-01;8.507e-01;-1.040e-01;9.492e-01;9.873e-01;8.663e-01;-3.363e-02;9.797e-01;7.501e-01;-9.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.464177000;9.797e-01;8.334e-01;-1.019e-01;8.506e-01;-1.040e-01;9.492e-01;9.873e-01;8.663e-01;-3.362e-02;9.797e-01;7.501e-01;-9.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.465177000;9.797e-01;8.334e-01;-1.019e-01;8.506e-01;-1.040e-01;9.492e-01;9.874e-01;8.663e-01;-3.361e-02;9.797e-01;7.501e-01;-9.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.466177000;9.797e-01;8.334e-01;-1.019e-01;8.506e-01;-1.040e-01;9.492e-01;9.874e-01;8.663e-01;-3.360e-02;9.797e-01;7.501e-01;-9.167e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.467177000;9.797e-01;8.334e-01;-1.018e-01;8.506e-01;-1.039e-01;9.492e-01;9.874e-01;8.663e-01;-3.359e-02;9.797e-01;7.501e-01;-9.166e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.468177000;9.797e-01;8.334e-01;-1.018e-01;8.506e-01;-1.039e-01;9.492e-01;9.874e-01;8.663e-01;-3.359e-02;9.797e-01;7.501e-01;-9.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.469177000;9.797e-01;8.334e-01;-1.018e-01;8.506e-01;-1.039e-01;9.492e-01;9.874e-01;8.663e-01;-3.358e-02;9.797e-01;7.501e-01;-9.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.470177000;9.797e-01;8.334e-01;-1.018e-01;8.506e-01;-1.039e-01;9.492e-01;9.874e-01;8.663e-01;-3.357e-02;9.797e-01;7.501e-01;-9.163e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.471177000;9.797e-01;8.334e-01;-1.018e-01;8.506e-01;-1.039e-01;9.492e-01;9.874e-01;8.662e-01;-3.356e-02;9.797e-01;7.501e-01;-9.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.472177000;9.797e-01;8.334e-01;-1.018e-01;8.506e-01;-1.039e-01;9.492e-01;9.874e-01;8.662e-01;-3.355e-02;9.797e-01;7.501e-01;-9.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.473177000;9.798e-01;8.334e-01;-1.018e-01;8.506e-01;-1.039e-01;9.492e-01;9.874e-01;8.662e-01;-3.354e-02;9.798e-01;7.501e-01;-9.161e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.474177000;9.798e-01;8.334e-01;-1.018e-01;8.506e-01;-1.039e-01;9.492e-01;9.874e-01;8.662e-01;-3.353e-02;9.798e-01;7.501e-01;-9.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.475177000;9.798e-01;8.334e-01;-1.018e-01;8.506e-01;-1.039e-01;9.492e-01;9.874e-01;8.662e-01;-3.352e-02;9.798e-01;7.501e-01;-9.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.476177000;9.798e-01;8.334e-01;-1.018e-01;8.506e-01;-1.039e-01;9.492e-01;9.874e-01;8.662e-01;-3.351e-02;9.798e-01;7.501e-01;-9.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.477177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.038e-01;9.492e-01;9.874e-01;8.662e-01;-3.350e-02;9.798e-01;7.501e-01;-9.157e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.478177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.038e-01;9.492e-01;9.874e-01;8.662e-01;-3.349e-02;9.798e-01;7.501e-01;-9.156e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.479177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.038e-01;9.493e-01;9.874e-01;8.662e-01;-3.348e-02;9.798e-01;7.501e-01;-9.156e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.480177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.038e-01;9.493e-01;9.874e-01;8.662e-01;-3.348e-02;9.798e-01;7.501e-01;-9.155e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.481177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.038e-01;9.493e-01;9.874e-01;8.662e-01;-3.347e-02;9.798e-01;7.501e-01;-9.154e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.482177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.038e-01;9.493e-01;9.874e-01;8.662e-01;-3.346e-02;9.798e-01;7.501e-01;-9.153e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.483177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.038e-01;9.493e-01;9.874e-01;8.662e-01;-3.345e-02;9.798e-01;7.501e-01;-9.152e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.484177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.038e-01;9.493e-01;9.874e-01;8.662e-01;-3.344e-02;9.798e-01;7.501e-01;-9.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.485177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.038e-01;9.493e-01;9.874e-01;8.662e-01;-3.343e-02;9.798e-01;7.501e-01;-9.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.486177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.038e-01;9.493e-01;9.874e-01;8.662e-01;-3.342e-02;9.798e-01;7.501e-01;-9.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.487177000;9.798e-01;8.334e-01;-1.017e-01;8.506e-01;-1.037e-01;9.493e-01;9.874e-01;8.662e-01;-3.341e-02;9.798e-01;7.501e-01;-9.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.488177000;9.798e-01;8.334e-01;-1.016e-01;8.506e-01;-1.037e-01;9.493e-01;9.875e-01;8.662e-01;-3.340e-02;9.798e-01;7.501e-01;-9.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.489177000;9.798e-01;8.334e-01;-1.016e-01;8.506e-01;-1.037e-01;9.493e-01;9.875e-01;8.662e-01;-3.339e-02;9.798e-01;7.501e-01;-9.147e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.490177000;9.798e-01;8.334e-01;-1.016e-01;8.506e-01;-1.037e-01;9.493e-01;9.875e-01;8.662e-01;-3.338e-02;9.798e-01;7.501e-01;-9.146e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.491177000;9.798e-01;8.334e-01;-1.016e-01;8.506e-01;-1.037e-01;9.493e-01;9.875e-01;8.662e-01;-3.337e-02;9.798e-01;7.501e-01;-9.145e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.492177000;9.798e-01;8.334e-01;-1.016e-01;8.506e-01;-1.037e-01;9.493e-01;9.875e-01;8.662e-01;-3.336e-02;9.798e-01;7.501e-01;-9.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.493177000;9.798e-01;8.334e-01;-1.016e-01;8.506e-01;-1.037e-01;9.493e-01;9.875e-01;8.662e-01;-3.336e-02;9.798e-01;7.501e-01;-9.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.494177000;9.798e-01;8.334e-01;-1.016e-01;8.506e-01;-1.037e-01;9.494e-01;9.875e-01;8.662e-01;-3.335e-02;9.798e-01;7.501e-01;-9.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.495177000;9.798e-01;8.334e-01;-1.016e-01;8.506e-01;-1.037e-01;9.494e-01;9.875e-01;8.662e-01;-3.334e-02;9.798e-01;7.501e-01;-9.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.496177000;9.798e-01;8.334e-01;-1.016e-01;8.505e-01;-1.037e-01;9.494e-01;9.875e-01;8.662e-01;-3.333e-02;9.798e-01;7.501e-01;-9.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.497177000;9.798e-01;8.334e-01;-1.016e-01;8.505e-01;-1.036e-01;9.494e-01;9.875e-01;8.661e-01;-3.332e-02;9.798e-01;7.501e-01;-9.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.498177000;9.798e-01;8.334e-01;-1.015e-01;8.505e-01;-1.036e-01;9.494e-01;9.875e-01;8.661e-01;-3.331e-02;9.798e-01;7.501e-01;-9.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.499177000;9.798e-01;8.334e-01;-1.015e-01;8.505e-01;-1.036e-01;9.494e-01;9.875e-01;8.661e-01;-3.330e-02;9.798e-01;7.501e-01;-9.138e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.500177000;9.798e-01;8.334e-01;-1.015e-01;8.505e-01;-1.036e-01;9.494e-01;9.875e-01;8.661e-01;-3.329e-02;9.798e-01;7.501e-01;-9.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.501177000;9.799e-01;8.334e-01;-1.015e-01;8.505e-01;-1.036e-01;9.494e-01;9.875e-01;8.661e-01;-3.328e-02;9.799e-01;7.501e-01;-9.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.502177000;9.799e-01;8.334e-01;-1.015e-01;8.505e-01;-1.036e-01;9.494e-01;9.875e-01;8.661e-01;-3.327e-02;9.799e-01;7.501e-01;-9.136e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.503177000;9.799e-01;8.334e-01;-1.015e-01;8.505e-01;-1.036e-01;9.494e-01;9.875e-01;8.661e-01;-3.326e-02;9.799e-01;7.501e-01;-9.135e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.504177000;9.799e-01;8.334e-01;-1.015e-01;8.505e-01;-1.036e-01;9.494e-01;9.875e-01;8.661e-01;-3.325e-02;9.799e-01;7.501e-01;-9.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.505177000;9.799e-01;8.334e-01;-1.015e-01;8.505e-01;-1.036e-01;9.494e-01;9.875e-01;8.661e-01;-3.324e-02;9.799e-01;7.501e-01;-9.133e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.506177000;9.799e-01;8.334e-01;-1.015e-01;8.505e-01;-1.036e-01;9.494e-01;9.875e-01;8.661e-01;-3.324e-02;9.799e-01;7.501e-01;-9.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.507177000;9.799e-01;8.334e-01;-1.015e-01;8.505e-01;-1.035e-01;9.494e-01;9.875e-01;8.661e-01;-3.323e-02;9.799e-01;7.501e-01;-9.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.508177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.035e-01;9.494e-01;9.875e-01;8.661e-01;-3.322e-02;9.799e-01;7.501e-01;-9.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.509177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.035e-01;9.495e-01;9.875e-01;8.661e-01;-3.321e-02;9.799e-01;7.501e-01;-9.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.510177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.035e-01;9.495e-01;9.875e-01;8.661e-01;-3.320e-02;9.799e-01;7.501e-01;-9.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.511177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.035e-01;9.495e-01;9.876e-01;8.661e-01;-3.319e-02;9.799e-01;7.501e-01;-9.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.512177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.035e-01;9.495e-01;9.876e-01;8.661e-01;-3.318e-02;9.799e-01;7.501e-01;-9.127e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.513177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.035e-01;9.495e-01;9.876e-01;8.661e-01;-3.317e-02;9.799e-01;7.501e-01;-9.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.514177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.035e-01;9.495e-01;9.876e-01;8.661e-01;-3.316e-02;9.799e-01;7.501e-01;-9.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.515177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.035e-01;9.495e-01;9.876e-01;8.661e-01;-3.315e-02;9.799e-01;7.501e-01;-9.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.516177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.035e-01;9.495e-01;9.876e-01;8.661e-01;-3.314e-02;9.799e-01;7.501e-01;-9.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.517177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.034e-01;9.495e-01;9.876e-01;8.661e-01;-3.313e-02;9.799e-01;7.501e-01;-9.123e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.518177000;9.799e-01;8.334e-01;-1.014e-01;8.505e-01;-1.034e-01;9.495e-01;9.876e-01;8.661e-01;-3.312e-02;9.799e-01;7.501e-01;-9.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.519177000;9.799e-01;8.334e-01;-1.013e-01;8.505e-01;-1.034e-01;9.495e-01;9.876e-01;8.661e-01;-3.311e-02;9.799e-01;7.501e-01;-9.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.520177000;9.799e-01;8.334e-01;-1.013e-01;8.505e-01;-1.034e-01;9.495e-01;9.876e-01;8.661e-01;-3.311e-02;9.799e-01;7.501e-01;-9.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.521177000;9.799e-01;8.334e-01;-1.013e-01;8.505e-01;-1.034e-01;9.495e-01;9.876e-01;8.661e-01;-3.310e-02;9.799e-01;7.501e-01;-9.119e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.522177000;9.799e-01;8.334e-01;-1.013e-01;8.505e-01;-1.034e-01;9.495e-01;9.876e-01;8.660e-01;-3.309e-02;9.799e-01;7.501e-01;-9.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.523177000;9.799e-01;8.334e-01;-1.013e-01;8.505e-01;-1.034e-01;9.495e-01;9.876e-01;8.660e-01;-3.308e-02;9.799e-01;7.501e-01;-9.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.524177000;9.799e-01;8.334e-01;-1.013e-01;8.505e-01;-1.034e-01;9.495e-01;9.876e-01;8.660e-01;-3.307e-02;9.799e-01;7.501e-01;-9.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.525177000;9.799e-01;8.334e-01;-1.013e-01;8.505e-01;-1.034e-01;9.496e-01;9.876e-01;8.660e-01;-3.306e-02;9.799e-01;7.501e-01;-9.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.526177000;9.799e-01;8.334e-01;-1.013e-01;8.505e-01;-1.033e-01;9.496e-01;9.876e-01;8.660e-01;-3.305e-02;9.799e-01;7.501e-01;-9.115e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.527177000;9.799e-01;8.334e-01;-1.013e-01;8.504e-01;-1.033e-01;9.496e-01;9.876e-01;8.660e-01;-3.304e-02;9.799e-01;7.501e-01;-9.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.528177000;9.800e-01;8.334e-01;-1.013e-01;8.504e-01;-1.033e-01;9.496e-01;9.876e-01;8.660e-01;-3.303e-02;9.800e-01;7.501e-01;-9.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.529177000;9.800e-01;8.334e-01;-1.012e-01;8.504e-01;-1.033e-01;9.496e-01;9.876e-01;8.660e-01;-3.302e-02;9.800e-01;7.501e-01;-9.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.530177000;9.800e-01;8.334e-01;-1.012e-01;8.504e-01;-1.033e-01;9.496e-01;9.876e-01;8.660e-01;-3.301e-02;9.800e-01;7.501e-01;-9.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.531177000;9.800e-01;8.334e-01;-1.012e-01;8.504e-01;-1.033e-01;9.496e-01;9.876e-01;8.660e-01;-3.300e-02;9.800e-01;7.501e-01;-9.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.532177000;9.800e-01;8.334e-01;-1.012e-01;8.504e-01;-1.033e-01;9.496e-01;9.876e-01;8.660e-01;-3.299e-02;9.800e-01;7.501e-01;-9.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.533177000;9.800e-01;8.334e-01;-1.012e-01;8.504e-01;-1.033e-01;9.496e-01;9.876e-01;8.660e-01;-3.298e-02;9.800e-01;7.501e-01;-9.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.534177000;9.800e-01;8.334e-01;-1.012e-01;8.504e-01;-1.033e-01;9.496e-01;9.877e-01;8.660e-01;-3.297e-02;9.800e-01;7.501e-01;-9.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.535177000;9.800e-01;8.334e-01;-1.012e-01;8.504e-01;-1.033e-01;9.496e-01;9.877e-01;8.660e-01;-3.296e-02;9.800e-01;7.501e-01;-9.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.536177000;9.800e-01;8.334e-01;-1.012e-01;8.504e-01;-1.032e-01;9.496e-01;9.877e-01;8.660e-01;-3.296e-02;9.800e-01;7.501e-01;-9.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.537177000;9.800e-01;8.334e-01;-1.012e-01;8.504e-01;-1.032e-01;9.496e-01;9.877e-01;8.660e-01;-3.295e-02;9.800e-01;7.501e-01;-9.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.538177000;9.800e-01;8.334e-01;-1.012e-01;8.504e-01;-1.032e-01;9.496e-01;9.877e-01;8.660e-01;-3.294e-02;9.800e-01;7.501e-01;-9.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.539177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.032e-01;9.496e-01;9.877e-01;8.660e-01;-3.293e-02;9.800e-01;7.501e-01;-9.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.540177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.032e-01;9.497e-01;9.877e-01;8.660e-01;-3.292e-02;9.800e-01;7.501e-01;-9.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.541177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.032e-01;9.497e-01;9.877e-01;8.660e-01;-3.291e-02;9.800e-01;7.501e-01;-9.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.542177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.032e-01;9.497e-01;9.877e-01;8.660e-01;-3.290e-02;9.800e-01;7.501e-01;-9.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.543177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.032e-01;9.497e-01;9.877e-01;8.660e-01;-3.289e-02;9.800e-01;7.501e-01;-9.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.544177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.032e-01;9.497e-01;9.877e-01;8.660e-01;-3.288e-02;9.800e-01;7.501e-01;-9.099e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.545177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.032e-01;9.497e-01;9.877e-01;8.660e-01;-3.287e-02;9.800e-01;7.501e-01;-9.098e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.546177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.031e-01;9.497e-01;9.877e-01;8.660e-01;-3.286e-02;9.800e-01;7.501e-01;-9.097e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.547177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.031e-01;9.497e-01;9.877e-01;8.659e-01;-3.285e-02;9.800e-01;7.501e-01;-9.096e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.548177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.031e-01;9.497e-01;9.877e-01;8.659e-01;-3.284e-02;9.800e-01;7.501e-01;-9.095e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.549177000;9.800e-01;8.334e-01;-1.011e-01;8.504e-01;-1.031e-01;9.497e-01;9.877e-01;8.659e-01;-3.283e-02;9.800e-01;7.501e-01;-9.095e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.550177000;9.800e-01;8.334e-01;-1.010e-01;8.504e-01;-1.031e-01;9.497e-01;9.877e-01;8.659e-01;-3.282e-02;9.800e-01;7.501e-01;-9.094e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.551177000;9.800e-01;8.334e-01;-1.010e-01;8.504e-01;-1.031e-01;9.497e-01;9.877e-01;8.659e-01;-3.281e-02;9.800e-01;7.501e-01;-9.093e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.552177000;9.800e-01;8.334e-01;-1.010e-01;8.504e-01;-1.031e-01;9.497e-01;9.877e-01;8.659e-01;-3.280e-02;9.800e-01;7.501e-01;-9.092e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.553177000;9.800e-01;8.334e-01;-1.010e-01;8.504e-01;-1.031e-01;9.497e-01;9.877e-01;8.659e-01;-3.279e-02;9.800e-01;7.501e-01;-9.091e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.554177000;9.800e-01;8.334e-01;-1.010e-01;8.504e-01;-1.031e-01;9.497e-01;9.877e-01;8.659e-01;-3.279e-02;9.800e-01;7.501e-01;-9.090e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.555177000;9.801e-01;8.334e-01;-1.010e-01;8.504e-01;-1.030e-01;9.498e-01;9.877e-01;8.659e-01;-3.278e-02;9.801e-01;7.501e-01;-9.089e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.556177000;9.801e-01;8.334e-01;-1.010e-01;8.504e-01;-1.030e-01;9.498e-01;9.878e-01;8.659e-01;-3.277e-02;9.801e-01;7.501e-01;-9.088e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.557177000;9.801e-01;8.334e-01;-1.010e-01;8.504e-01;-1.030e-01;9.498e-01;9.878e-01;8.659e-01;-3.276e-02;9.801e-01;7.501e-01;-9.088e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.558177000;9.801e-01;8.334e-01;-1.010e-01;8.503e-01;-1.030e-01;9.498e-01;9.878e-01;8.659e-01;-3.275e-02;9.801e-01;7.501e-01;-9.087e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.559177000;9.801e-01;8.334e-01;-1.010e-01;8.503e-01;-1.030e-01;9.498e-01;9.878e-01;8.659e-01;-3.274e-02;9.801e-01;7.501e-01;-9.086e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.560177000;9.801e-01;8.334e-01;-1.009e-01;8.503e-01;-1.030e-01;9.498e-01;9.878e-01;8.659e-01;-3.273e-02;9.801e-01;7.501e-01;-9.085e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
