time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.561177000;9.801e-01;8.334e-01;-1.009e-01;8.503e-01;-1.030e-01;9.498e-01;9.878e-01;8.659e-01;-3.272e-02;9.801e-01;7.501e-01;-9.084e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.562177000;9.801e-01;8.334e-01;-1.009e-01;8.503e-01;-1.030e-01;9.498e-01;9.878e-01;8.659e-01;-3.271e-02;9.801e-01;7.501e-01;-9.083e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.563177000;9.801e-01;8.334e-01;-1.009e-01;8.503e-01;-1.030e-01;9.498e-01;9.878e-01;8.659e-01;-3.270e-02;9.801e-01;7.501e-01;-9.082e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.564177000;9.801e-01;8.334e-01;-1.009e-01;8.503e-01;-1.030e-01;9.498e-01;9.878e-01;8.659e-01;-3.269e-02;9.801e-01;7.501e-01;-9.081e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.565177000;9.801e-01;8.334e-01;-1.009e-01;8.503e-01;-1.029e-01;9.498e-01;9.878e-01;8.659e-01;-3.268e-02;9.801e-01;7.501e-01;-9.080e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.566177000;9.801e-01;8.334e-01;-1.009e-01;8.503e-01;-1.029e-01;9.498e-01;9.878e-01;8.659e-01;-3.267e-02;9.801e-01;7.501e-01;-9.080e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.567177000;9.801e-01;8.334e-01;-1.009e-01;8.503e-01;-1.029e-01;9.498e-01;9.878e-01;8.659e-01;-3.266e-02;9.801e-01;7.501e-01;-9.079e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.568177000;9.801e-01;8.334e-01;-1.009e-01;8.503e-01;-1.029e-01;9.498e-01;9.878e-01;8.659e-01;-3.265e-02;9.801e-01;7.501e-01;-9.078e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.569177000;9.801e-01;8.334e-01;-1.009e-01;8.503e-01;-1.029e-01;9.498e-01;9.878e-01;8.659e-01;-3.264e-02;9.801e-01;7.501e-01;-9.077e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.570177000;9.801e-01;8.334e-01;-1.008e-01;8.503e-01;-1.029e-01;9.499e-01;9.878e-01;8.659e-01;-3.263e-02;9.801e-01;7.501e-01;-9.076e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.571177000;9.801e-01;8.334e-01;-1.008e-01;8.503e-01;-1.029e-01;9.499e-01;9.878e-01;8.659e-01;-3.262e-02;9.801e-01;7.501e-01;-9.075e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.572177000;9.801e-01;8.334e-01;-1.008e-01;8.503e-01;-1.029e-01;9.499e-01;9.878e-01;8.658e-01;-3.261e-02;9.801e-01;7.501e-01;-9.074e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.573177000;9.801e-01;8.334e-01;-1.008e-01;8.503e-01;-1.029e-01;9.499e-01;9.878e-01;8.658e-01;-3.260e-02;9.801e-01;7.501e-01;-9.073e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.574177000;9.801e-01;8.334e-01;-1.008e-01;8.503e-01;-1.029e-01;9.499e-01;9.878e-01;8.658e-01;-3.260e-02;9.801e-01;7.501e-01;-9.073e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.575177000;9.801e-01;8.334e-01;-1.008e-01;8.503e-01;-1.028e-01;9.499e-01;9.878e-01;8.658e-01;-3.259e-02;9.801e-01;7.501e-01;-9.072e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.576177000;9.801e-01;8.334e-01;-1.008e-01;8.503e-01;-1.028e-01;9.499e-01;9.878e-01;8.658e-01;-3.258e-02;9.801e-01;7.501e-01;-9.071e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.577177000;9.801e-01;8.334e-01;-1.008e-01;8.503e-01;-1.028e-01;9.499e-01;9.878e-01;8.658e-01;-3.257e-02;9.801e-01;7.501e-01;-9.070e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.578177000;9.801e-01;8.334e-01;-1.008e-01;8.503e-01;-1.028e-01;9.499e-01;9.879e-01;8.658e-01;-3.256e-02;9.801e-01;7.501e-01;-9.069e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.579177000;9.801e-01;8.334e-01;-1.008e-01;8.503e-01;-1.028e-01;9.499e-01;9.879e-01;8.658e-01;-3.255e-02;9.801e-01;7.501e-01;-9.068e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.580177000;9.801e-01;8.334e-01;-1.007e-01;8.503e-01;-1.028e-01;9.499e-01;9.879e-01;8.658e-01;-3.254e-02;9.801e-01;7.501e-01;-9.067e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.581177000;9.801e-01;8.334e-01;-1.007e-01;8.503e-01;-1.028e-01;9.499e-01;9.879e-01;8.658e-01;-3.253e-02;9.801e-01;7.501e-01;-9.066e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.582177000;9.802e-01;8.334e-01;-1.007e-01;8.503e-01;-1.028e-01;9.499e-01;9.879e-01;8.658e-01;-3.252e-02;9.802e-01;7.501e-01;-9.065e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.583177000;9.802e-01;8.334e-01;-1.007e-01;8.503e-01;-1.028e-01;9.499e-01;9.879e-01;8.658e-01;-3.251e-02;9.802e-01;7.501e-01;-9.064e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.584177000;9.802e-01;8.334e-01;-1.007e-01;8.503e-01;-1.027e-01;9.499e-01;9.879e-01;8.658e-01;-3.250e-02;9.802e-01;7.501e-01;-9.063e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.585177000;9.802e-01;8.334e-01;-1.007e-01;8.503e-01;-1.027e-01;9.500e-01;9.879e-01;8.658e-01;-3.249e-02;9.802e-01;7.501e-01;-9.063e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.586177000;9.802e-01;8.334e-01;-1.007e-01;8.503e-01;-1.027e-01;9.500e-01;9.879e-01;8.658e-01;-3.248e-02;9.802e-01;7.501e-01;-9.062e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.587177000;9.802e-01;8.334e-01;-1.007e-01;8.503e-01;-1.027e-01;9.500e-01;9.879e-01;8.658e-01;-3.247e-02;9.802e-01;7.501e-01;-9.061e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.588177000;9.802e-01;8.334e-01;-1.007e-01;8.503e-01;-1.027e-01;9.500e-01;9.879e-01;8.658e-01;-3.246e-02;9.802e-01;7.501e-01;-9.060e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.589177000;9.802e-01;8.334e-01;-1.007e-01;8.502e-01;-1.027e-01;9.500e-01;9.879e-01;8.658e-01;-3.245e-02;9.802e-01;7.501e-01;-9.059e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.590177000;9.802e-01;8.334e-01;-1.006e-01;8.502e-01;-1.027e-01;9.500e-01;9.879e-01;8.658e-01;-3.244e-02;9.802e-01;7.501e-01;-9.058e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.591177000;9.802e-01;8.334e-01;-1.006e-01;8.502e-01;-1.027e-01;9.500e-01;9.879e-01;8.658e-01;-3.243e-02;9.802e-01;7.501e-01;-9.057e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.592177000;9.802e-01;8.334e-01;-1.006e-01;8.502e-01;-1.027e-01;9.500e-01;9.879e-01;8.658e-01;-3.242e-02;9.802e-01;7.501e-01;-9.056e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.593177000;9.802e-01;8.334e-01;-1.006e-01;8.502e-01;-1.026e-01;9.500e-01;9.879e-01;8.658e-01;-3.241e-02;9.802e-01;7.501e-01;-9.055e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.594177000;9.802e-01;8.334e-01;-1.006e-01;8.502e-01;-1.026e-01;9.500e-01;9.879e-01;8.658e-01;-3.240e-02;9.802e-01;7.501e-01;-9.055e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.595177000;9.802e-01;8.334e-01;-1.006e-01;8.502e-01;-1.026e-01;9.500e-01;9.879e-01;8.658e-01;-3.239e-02;9.802e-01;7.501e-01;-9.054e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.596177000;9.802e-01;8.334e-01;-1.006e-01;8.502e-01;-1.026e-01;9.500e-01;9.879e-01;8.657e-01;-3.239e-02;9.802e-01;7.501e-01;-9.053e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.597177000;9.802e-01;8.334e-01;-1.006e-01;8.502e-01;-1.026e-01;9.500e-01;9.879e-01;8.657e-01;-3.237e-02;9.802e-01;7.501e-01;-9.052e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.598177000;9.802e-01;8.334e-01;-1.006e-01;8.502e-01;-1.026e-01;9.500e-01;9.879e-01;8.657e-01;-3.237e-02;9.802e-01;7.501e-01;-9.051e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.599177000;9.802e-01;8.334e-01;-1.006e-01;8.502e-01;-1.026e-01;9.500e-01;9.879e-01;8.657e-01;-3.236e-02;9.802e-01;7.501e-01;-9.050e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.600177000;9.802e-01;8.334e-01;-1.005e-01;8.502e-01;-1.026e-01;9.501e-01;9.879e-01;8.657e-01;-3.235e-02;9.802e-01;7.501e-01;-9.049e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.601177000;9.802e-01;8.334e-01;-1.005e-01;8.502e-01;-1.026e-01;9.501e-01;9.880e-01;8.657e-01;-3.234e-02;9.802e-01;7.501e-01;-9.048e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.602177000;9.802e-01;8.334e-01;-1.005e-01;8.502e-01;-1.026e-01;9.501e-01;9.880e-01;8.657e-01;-3.233e-02;9.802e-01;7.501e-01;-9.047e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.603177000;9.802e-01;8.334e-01;-1.005e-01;8.502e-01;-1.025e-01;9.501e-01;9.880e-01;8.657e-01;-3.232e-02;9.802e-01;7.501e-01;-9.047e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.604177000;9.802e-01;8.334e-01;-1.005e-01;8.502e-01;-1.025e-01;9.501e-01;9.880e-01;8.657e-01;-3.231e-02;9.802e-01;7.501e-01;-9.046e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.605177000;9.802e-01;8.334e-01;-1.005e-01;8.502e-01;-1.025e-01;9.501e-01;9.880e-01;8.657e-01;-3.230e-02;9.802e-01;7.501e-01;-9.045e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.606177000;9.802e-01;8.334e-01;-1.005e-01;8.502e-01;-1.025e-01;9.501e-01;9.880e-01;8.657e-01;-3.229e-02;9.802e-01;7.501e-01;-9.044e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.607177000;9.802e-01;8.334e-01;-1.005e-01;8.502e-01;-1.025e-01;9.501e-01;9.880e-01;8.657e-01;-3.228e-02;9.802e-01;7.501e-01;-9.043e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.608177000;9.802e-01;8.334e-01;-1.005e-01;8.502e-01;-1.025e-01;9.501e-01;9.880e-01;8.657e-01;-3.227e-02;9.802e-01;7.501e-01;-9.042e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.609177000;9.803e-01;8.334e-01;-1.005e-01;8.502e-01;-1.025e-01;9.501e-01;9.880e-01;8.657e-01;-3.226e-02;9.803e-01;7.501e-01;-9.041e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.610177000;9.803e-01;8.334e-01;-1.004e-01;8.502e-01;-1.025e-01;9.501e-01;9.880e-01;8.657e-01;-3.225e-02;9.803e-01;7.501e-01;-9.040e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.611177000;9.803e-01;8.334e-01;-1.004e-01;8.502e-01;-1.025e-01;9.501e-01;9.880e-01;8.657e-01;-3.224e-02;9.803e-01;7.501e-01;-9.039e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.612177000;9.803e-01;8.334e-01;-1.004e-01;8.502e-01;-1.024e-01;9.501e-01;9.880e-01;8.657e-01;-3.223e-02;9.803e-01;7.501e-01;-9.038e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.613177000;9.803e-01;8.334e-01;-1.004e-01;8.502e-01;-1.024e-01;9.501e-01;9.880e-01;8.657e-01;-3.222e-02;9.803e-01;7.501e-01;-9.037e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.614177000;9.803e-01;8.334e-01;-1.004e-01;8.502e-01;-1.024e-01;9.501e-01;9.880e-01;8.657e-01;-3.221e-02;9.803e-01;7.501e-01;-9.037e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.615177000;9.803e-01;8.334e-01;-1.004e-01;8.502e-01;-1.024e-01;9.502e-01;9.880e-01;8.657e-01;-3.220e-02;9.803e-01;7.501e-01;-9.036e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.616177000;9.803e-01;8.334e-01;-1.004e-01;8.502e-01;-1.024e-01;9.502e-01;9.880e-01;8.657e-01;-3.219e-02;9.803e-01;7.501e-01;-9.035e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.617177000;9.803e-01;8.334e-01;-1.004e-01;8.502e-01;-1.024e-01;9.502e-01;9.880e-01;8.657e-01;-3.218e-02;9.803e-01;7.501e-01;-9.034e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.618177000;9.803e-01;8.334e-01;-1.004e-01;8.502e-01;-1.024e-01;9.502e-01;9.880e-01;8.657e-01;-3.217e-02;9.803e-01;7.501e-01;-9.033e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.619177000;9.803e-01;8.334e-01;-1.004e-01;8.501e-01;-1.024e-01;9.502e-01;9.880e-01;8.657e-01;-3.216e-02;9.803e-01;7.501e-01;-9.032e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.620177000;9.803e-01;8.334e-01;-1.003e-01;8.501e-01;-1.024e-01;9.502e-01;9.880e-01;8.656e-01;-3.215e-02;9.803e-01;7.501e-01;-9.031e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.621177000;9.803e-01;8.334e-01;-1.003e-01;8.501e-01;-1.024e-01;9.502e-01;9.880e-01;8.656e-01;-3.214e-02;9.803e-01;7.501e-01;-9.030e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.622177000;9.803e-01;8.334e-01;-1.003e-01;8.501e-01;-1.023e-01;9.502e-01;9.881e-01;8.656e-01;-3.214e-02;9.803e-01;7.501e-01;-9.029e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.623177000;9.803e-01;8.334e-01;-1.003e-01;8.501e-01;-1.023e-01;9.502e-01;9.881e-01;8.656e-01;-3.212e-02;9.803e-01;7.501e-01;-9.029e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.624177000;9.803e-01;8.334e-01;-1.003e-01;8.501e-01;-1.023e-01;9.502e-01;9.881e-01;8.656e-01;-3.212e-02;9.803e-01;7.501e-01;-9.028e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.625177000;9.803e-01;8.334e-01;-1.003e-01;8.501e-01;-1.023e-01;9.502e-01;9.881e-01;8.656e-01;-3.211e-02;9.803e-01;7.501e-01;-9.027e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.626177000;9.803e-01;8.334e-01;-1.003e-01;8.501e-01;-1.023e-01;9.502e-01;9.881e-01;8.656e-01;-3.210e-02;9.803e-01;7.501e-01;-9.026e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.627177000;9.803e-01;8.334e-01;-1.003e-01;8.501e-01;-1.023e-01;9.502e-01;9.881e-01;8.656e-01;-3.209e-02;9.803e-01;7.501e-01;-9.025e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.628177000;9.803e-01;8.334e-01;-1.003e-01;8.501e-01;-1.023e-01;9.502e-01;9.881e-01;8.656e-01;-3.208e-02;9.803e-01;7.501e-01;-9.024e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.629177000;9.803e-01;8.334e-01;-1.003e-01;8.501e-01;-1.023e-01;9.503e-01;9.881e-01;8.656e-01;-3.207e-02;9.803e-01;7.501e-01;-9.023e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.630177000;9.803e-01;8.334e-01;-1.002e-01;8.501e-01;-1.023e-01;9.503e-01;9.881e-01;8.656e-01;-3.206e-02;9.803e-01;7.501e-01;-9.022e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.631177000;9.803e-01;8.334e-01;-1.002e-01;8.501e-01;-1.022e-01;9.503e-01;9.881e-01;8.656e-01;-3.205e-02;9.803e-01;7.501e-01;-9.021e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.632177000;9.803e-01;8.334e-01;-1.002e-01;8.501e-01;-1.022e-01;9.503e-01;9.881e-01;8.656e-01;-3.204e-02;9.803e-01;7.501e-01;-9.020e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.633177000;9.803e-01;8.334e-01;-1.002e-01;8.501e-01;-1.022e-01;9.503e-01;9.881e-01;8.656e-01;-3.203e-02;9.803e-01;7.501e-01;-9.019e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.634177000;9.803e-01;8.334e-01;-1.002e-01;8.501e-01;-1.022e-01;9.503e-01;9.881e-01;8.656e-01;-3.202e-02;9.803e-01;7.501e-01;-9.019e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.635177000;9.804e-01;8.334e-01;-1.002e-01;8.501e-01;-1.022e-01;9.503e-01;9.881e-01;8.656e-01;-3.201e-02;9.804e-01;7.501e-01;-9.018e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.636177000;9.804e-01;8.334e-01;-1.002e-01;8.501e-01;-1.022e-01;9.503e-01;9.881e-01;8.656e-01;-3.200e-02;9.804e-01;7.501e-01;-9.017e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.637177000;9.804e-01;8.334e-01;-1.002e-01;8.501e-01;-1.022e-01;9.503e-01;9.881e-01;8.656e-01;-3.199e-02;9.804e-01;7.501e-01;-9.016e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.638177000;9.804e-01;8.334e-01;-1.002e-01;8.501e-01;-1.022e-01;9.503e-01;9.881e-01;8.656e-01;-3.198e-02;9.804e-01;7.501e-01;-9.015e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.639177000;9.804e-01;8.334e-01;-1.002e-01;8.501e-01;-1.022e-01;9.503e-01;9.881e-01;8.656e-01;-3.197e-02;9.804e-01;7.501e-01;-9.014e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.640177000;9.804e-01;8.334e-01;-1.001e-01;8.501e-01;-1.022e-01;9.503e-01;9.881e-01;8.656e-01;-3.196e-02;9.804e-01;7.501e-01;-9.013e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.641177000;9.804e-01;8.334e-01;-1.001e-01;8.501e-01;-1.021e-01;9.503e-01;9.881e-01;8.656e-01;-3.195e-02;9.804e-01;7.501e-01;-9.012e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.642177000;9.804e-01;8.334e-01;-1.001e-01;8.501e-01;-1.021e-01;9.503e-01;9.881e-01;8.656e-01;-3.194e-02;9.804e-01;7.501e-01;-9.011e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.643177000;9.804e-01;8.334e-01;-1.001e-01;8.501e-01;-1.021e-01;9.503e-01;9.881e-01;8.656e-01;-3.193e-02;9.804e-01;7.501e-01;-9.010e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.644177000;9.804e-01;8.334e-01;-1.001e-01;8.501e-01;-1.021e-01;9.504e-01;9.882e-01;8.656e-01;-3.192e-02;9.804e-01;7.501e-01;-9.009e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.645177000;9.804e-01;8.334e-01;-1.001e-01;8.501e-01;-1.021e-01;9.504e-01;9.882e-01;8.655e-01;-3.191e-02;9.804e-01;7.501e-01;-9.009e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.646177000;9.804e-01;8.334e-01;-1.001e-01;8.501e-01;-1.021e-01;9.504e-01;9.882e-01;8.655e-01;-3.190e-02;9.804e-01;7.501e-01;-9.008e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.647177000;9.804e-01;8.334e-01;-1.001e-01;8.501e-01;-1.021e-01;9.504e-01;9.882e-01;8.655e-01;-3.189e-02;9.804e-01;7.501e-01;-9.007e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.648177000;9.804e-01;8.334e-01;-1.001e-01;8.501e-01;-1.021e-01;9.504e-01;9.882e-01;8.655e-01;-3.188e-02;9.804e-01;7.501e-01;-9.006e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.649177000;9.804e-01;8.334e-01;-1.001e-01;8.500e-01;-1.021e-01;9.504e-01;9.882e-01;8.655e-01;-3.187e-02;9.804e-01;7.501e-01;-9.005e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.650177000;9.804e-01;8.334e-01;-1.000e-01;8.500e-01;-1.020e-01;9.504e-01;9.882e-01;8.655e-01;-3.186e-02;9.804e-01;7.501e-01;-9.004e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.651177000;9.804e-01;8.334e-01;-1.000e-01;8.500e-01;-1.020e-01;9.504e-01;9.882e-01;8.655e-01;-3.185e-02;9.804e-01;7.501e-01;-9.003e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.652177000;9.804e-01;8.334e-01;-1.000e-01;8.500e-01;-1.020e-01;9.504e-01;9.882e-01;8.655e-01;-3.184e-02;9.804e-01;7.501e-01;-9.002e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.653177000;9.804e-01;8.334e-01;-1.000e-01;8.500e-01;-1.020e-01;9.504e-01;9.882e-01;8.655e-01;-3.183e-02;9.804e-01;7.501e-01;-9.001e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.654177000;9.804e-01;8.334e-01;-1.000e-01;8.500e-01;-1.020e-01;9.504e-01;9.882e-01;8.655e-01;-3.182e-02;9.804e-01;7.501e-01;-9.000e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.655177000;9.804e-01;8.334e-01;-9.999e-02;8.500e-01;-1.020e-01;9.504e-01;9.882e-01;8.655e-01;-3.181e-02;9.804e-01;7.501e-01;-8.999e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.656177000;9.804e-01;8.334e-01;-9.998e-02;8.500e-01;-1.020e-01;9.504e-01;9.882e-01;8.655e-01;-3.180e-02;9.804e-01;7.501e-01;-8.998e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.657177000;9.804e-01;8.334e-01;-9.997e-02;8.500e-01;-1.020e-01;9.504e-01;9.882e-01;8.655e-01;-3.179e-02;9.804e-01;7.501e-01;-8.998e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.658177000;9.804e-01;8.334e-01;-9.996e-02;8.500e-01;-1.020e-01;9.504e-01;9.882e-01;8.655e-01;-3.178e-02;9.804e-01;7.501e-01;-8.997e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.659177000;9.804e-01;8.334e-01;-9.995e-02;8.500e-01;-1.019e-01;9.505e-01;9.882e-01;8.655e-01;-3.178e-02;9.804e-01;7.501e-01;-8.996e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.660177000;9.804e-01;8.334e-01;-9.994e-02;8.500e-01;-1.019e-01;9.505e-01;9.882e-01;8.655e-01;-3.177e-02;9.804e-01;7.501e-01;-8.995e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.661177000;9.804e-01;8.334e-01;-9.993e-02;8.500e-01;-1.019e-01;9.505e-01;9.882e-01;8.655e-01;-3.176e-02;9.804e-01;7.501e-01;-8.994e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.662177000;9.805e-01;8.334e-01;-9.992e-02;8.500e-01;-1.019e-01;9.505e-01;9.882e-01;8.655e-01;-3.175e-02;9.805e-01;7.501e-01;-8.993e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.663177000;9.805e-01;8.334e-01;-9.991e-02;8.500e-01;-1.019e-01;9.505e-01;9.882e-01;8.655e-01;-3.174e-02;9.805e-01;7.501e-01;-8.992e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.664177000;9.805e-01;8.334e-01;-9.990e-02;8.500e-01;-1.019e-01;9.505e-01;9.882e-01;8.655e-01;-3.173e-02;9.805e-01;7.501e-01;-8.991e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.665177000;9.805e-01;8.334e-01;-9.989e-02;8.500e-01;-1.019e-01;9.505e-01;9.882e-01;8.655e-01;-3.172e-02;9.805e-01;7.501e-01;-8.990e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.666177000;9.805e-01;8.334e-01;-9.988e-02;8.500e-01;-1.019e-01;9.505e-01;9.883e-01;8.655e-01;-3.171e-02;9.805e-01;7.501e-01;-8.989e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.667177000;9.805e-01;8.334e-01;-9.987e-02;8.500e-01;-1.019e-01;9.505e-01;9.883e-01;8.655e-01;-3.170e-02;9.805e-01;7.501e-01;-8.989e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.668177000;9.805e-01;8.334e-01;-9.986e-02;8.500e-01;-1.019e-01;9.505e-01;9.883e-01;8.655e-01;-3.169e-02;9.805e-01;7.501e-01;-8.988e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.669177000;9.805e-01;8.334e-01;-9.985e-02;8.500e-01;-1.018e-01;9.505e-01;9.883e-01;8.654e-01;-3.168e-02;9.805e-01;7.501e-01;-8.987e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.670177000;9.805e-01;8.334e-01;-9.984e-02;8.500e-01;-1.018e-01;9.505e-01;9.883e-01;8.654e-01;-3.167e-02;9.805e-01;7.501e-01;-8.986e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.671177000;9.805e-01;8.334e-01;-9.983e-02;8.500e-01;-1.018e-01;9.505e-01;9.883e-01;8.654e-01;-3.166e-02;9.805e-01;7.501e-01;-8.985e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.672177000;9.805e-01;8.334e-01;-9.982e-02;8.500e-01;-1.018e-01;9.505e-01;9.883e-01;8.654e-01;-3.165e-02;9.805e-01;7.501e-01;-8.984e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.673177000;9.805e-01;8.334e-01;-9.981e-02;8.500e-01;-1.018e-01;9.506e-01;9.883e-01;8.654e-01;-3.164e-02;9.805e-01;7.501e-01;-8.983e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.674177000;9.805e-01;8.334e-01;-9.980e-02;8.500e-01;-1.018e-01;9.506e-01;9.883e-01;8.654e-01;-3.163e-02;9.805e-01;7.501e-01;-8.982e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.675177000;9.805e-01;8.334e-01;-9.979e-02;8.500e-01;-1.018e-01;9.506e-01;9.883e-01;8.654e-01;-3.162e-02;9.805e-01;7.501e-01;-8.981e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.676177000;9.805e-01;8.334e-01;-9.978e-02;8.500e-01;-1.018e-01;9.506e-01;9.883e-01;8.654e-01;-3.161e-02;9.805e-01;7.501e-01;-8.980e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.677177000;9.805e-01;8.334e-01;-9.977e-02;8.500e-01;-1.018e-01;9.506e-01;9.883e-01;8.654e-01;-3.160e-02;9.805e-01;7.501e-01;-8.979e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.678177000;9.805e-01;8.334e-01;-9.976e-02;8.500e-01;-1.017e-01;9.506e-01;9.883e-01;8.654e-01;-3.159e-02;9.805e-01;7.501e-01;-8.978e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.679177000;9.805e-01;8.334e-01;-9.975e-02;8.499e-01;-1.017e-01;9.506e-01;9.883e-01;8.654e-01;-3.158e-02;9.805e-01;7.501e-01;-8.977e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.680177000;9.805e-01;8.334e-01;-9.974e-02;8.499e-01;-1.017e-01;9.506e-01;9.883e-01;8.654e-01;-3.157e-02;9.805e-01;7.501e-01;-8.977e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.681177000;9.805e-01;8.334e-01;-9.973e-02;8.499e-01;-1.017e-01;9.506e-01;9.883e-01;8.654e-01;-3.156e-02;9.805e-01;7.501e-01;-8.976e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.682177000;9.805e-01;8.334e-01;-9.972e-02;8.499e-01;-1.017e-01;9.506e-01;9.883e-01;8.654e-01;-3.155e-02;9.805e-01;7.501e-01;-8.975e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.683177000;9.805e-01;8.334e-01;-9.971e-02;8.499e-01;-1.017e-01;9.506e-01;9.883e-01;8.654e-01;-3.154e-02;9.805e-01;7.501e-01;-8.974e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.684177000;9.805e-01;8.334e-01;-9.970e-02;8.499e-01;-1.017e-01;9.506e-01;9.883e-01;8.654e-01;-3.153e-02;9.805e-01;7.500e-01;-8.973e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.685177000;9.805e-01;8.334e-01;-9.969e-02;8.499e-01;-1.017e-01;9.506e-01;9.883e-01;8.654e-01;-3.152e-02;9.805e-01;7.500e-01;-8.972e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.686177000;9.805e-01;8.334e-01;-9.968e-02;8.499e-01;-1.017e-01;9.506e-01;9.883e-01;8.654e-01;-3.151e-02;9.805e-01;7.500e-01;-8.971e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.687177000;9.805e-01;8.334e-01;-9.967e-02;8.499e-01;-1.016e-01;9.506e-01;9.884e-01;8.654e-01;-3.150e-02;9.805e-01;7.500e-01;-8.970e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.688177000;9.806e-01;8.334e-01;-9.966e-02;8.499e-01;-1.016e-01;9.507e-01;9.884e-01;8.654e-01;-3.149e-02;9.806e-01;7.500e-01;-8.969e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.689177000;9.806e-01;8.334e-01;-9.965e-02;8.499e-01;-1.016e-01;9.507e-01;9.884e-01;8.654e-01;-3.148e-02;9.806e-01;7.500e-01;-8.968e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.690177000;9.806e-01;8.334e-01;-9.964e-02;8.499e-01;-1.016e-01;9.507e-01;9.884e-01;8.654e-01;-3.147e-02;9.806e-01;7.500e-01;-8.967e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.691177000;9.806e-01;8.334e-01;-9.963e-02;8.499e-01;-1.016e-01;9.507e-01;9.884e-01;8.654e-01;-3.146e-02;9.806e-01;7.500e-01;-8.966e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.692177000;9.806e-01;8.334e-01;-9.962e-02;8.499e-01;-1.016e-01;9.507e-01;9.884e-01;8.654e-01;-3.145e-02;9.806e-01;7.500e-01;-8.966e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.693177000;9.806e-01;8.334e-01;-9.961e-02;8.499e-01;-1.016e-01;9.507e-01;9.884e-01;8.653e-01;-3.144e-02;9.806e-01;7.500e-01;-8.965e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.694177000;9.806e-01;8.334e-01;-9.960e-02;8.499e-01;-1.016e-01;9.507e-01;9.884e-01;8.653e-01;-3.143e-02;9.806e-01;7.500e-01;-8.964e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.695177000;9.806e-01;8.334e-01;-9.959e-02;8.499e-01;-1.016e-01;9.507e-01;9.884e-01;8.653e-01;-3.142e-02;9.806e-01;7.500e-01;-8.963e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.696177000;9.806e-01;8.334e-01;-9.958e-02;8.499e-01;-1.015e-01;9.507e-01;9.884e-01;8.653e-01;-3.141e-02;9.806e-01;7.500e-01;-8.962e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.697177000;9.806e-01;8.334e-01;-9.957e-02;8.499e-01;-1.015e-01;9.507e-01;9.884e-01;8.653e-01;-3.140e-02;9.806e-01;7.500e-01;-8.961e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.698177000;9.806e-01;8.334e-01;-9.956e-02;8.499e-01;-1.015e-01;9.507e-01;9.884e-01;8.653e-01;-3.139e-02;9.806e-01;7.500e-01;-8.960e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.699177000;9.806e-01;8.334e-01;-9.955e-02;8.499e-01;-1.015e-01;9.507e-01;9.884e-01;8.653e-01;-3.138e-02;9.806e-01;7.500e-01;-8.959e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.700177000;9.806e-01;8.334e-01;-9.954e-02;8.499e-01;-1.015e-01;9.507e-01;9.884e-01;8.653e-01;-3.137e-02;9.806e-01;7.500e-01;-8.958e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.701177000;9.806e-01;8.334e-01;-9.953e-02;8.499e-01;-1.015e-01;9.507e-01;9.884e-01;8.653e-01;-3.136e-02;9.806e-01;7.500e-01;-8.957e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.702177000;9.806e-01;8.334e-01;-9.951e-02;8.499e-01;-1.015e-01;9.508e-01;9.884e-01;8.653e-01;-3.135e-02;9.806e-01;7.500e-01;-8.956e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.703177000;9.806e-01;8.334e-01;-9.950e-02;8.499e-01;-1.015e-01;9.508e-01;9.884e-01;8.653e-01;-3.134e-02;9.806e-01;7.500e-01;-8.955e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.704177000;9.806e-01;8.334e-01;-9.949e-02;8.499e-01;-1.015e-01;9.508e-01;9.884e-01;8.653e-01;-3.133e-02;9.806e-01;7.500e-01;-8.954e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.705177000;9.806e-01;8.334e-01;-9.948e-02;8.499e-01;-1.015e-01;9.508e-01;9.884e-01;8.653e-01;-3.132e-02;9.806e-01;7.500e-01;-8.954e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.706177000;9.806e-01;8.334e-01;-9.947e-02;8.499e-01;-1.014e-01;9.508e-01;9.884e-01;8.653e-01;-3.131e-02;9.806e-01;7.500e-01;-8.953e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.707177000;9.806e-01;8.334e-01;-9.946e-02;8.499e-01;-1.014e-01;9.508e-01;9.884e-01;8.653e-01;-3.130e-02;9.806e-01;7.500e-01;-8.952e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.708177000;9.806e-01;8.334e-01;-9.945e-02;8.499e-01;-1.014e-01;9.508e-01;9.884e-01;8.653e-01;-3.129e-02;9.806e-01;7.500e-01;-8.951e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.709177000;9.806e-01;8.334e-01;-9.944e-02;8.498e-01;-1.014e-01;9.508e-01;9.885e-01;8.653e-01;-3.128e-02;9.806e-01;7.500e-01;-8.950e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.710177000;9.806e-01;8.334e-01;-9.943e-02;8.498e-01;-1.014e-01;9.508e-01;9.885e-01;8.653e-01;-3.127e-02;9.806e-01;7.500e-01;-8.949e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.711177000;9.806e-01;8.334e-01;-9.942e-02;8.498e-01;-1.014e-01;9.508e-01;9.885e-01;8.653e-01;-3.126e-02;9.806e-01;7.500e-01;-8.948e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.712177000;9.806e-01;8.334e-01;-9.941e-02;8.498e-01;-1.014e-01;9.508e-01;9.885e-01;8.653e-01;-3.125e-02;9.806e-01;7.500e-01;-8.947e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.713177000;9.806e-01;8.334e-01;-9.940e-02;8.498e-01;-1.014e-01;9.508e-01;9.885e-01;8.653e-01;-3.124e-02;9.806e-01;7.500e-01;-8.946e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.714177000;9.807e-01;8.334e-01;-9.939e-02;8.498e-01;-1.014e-01;9.508e-01;9.885e-01;8.653e-01;-3.123e-02;9.807e-01;7.500e-01;-8.945e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.715177000;9.807e-01;8.334e-01;-9.938e-02;8.498e-01;-1.013e-01;9.508e-01;9.885e-01;8.653e-01;-3.123e-02;9.807e-01;7.500e-01;-8.944e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.716177000;9.807e-01;8.334e-01;-9.937e-02;8.498e-01;-1.013e-01;9.508e-01;9.885e-01;8.652e-01;-3.121e-02;9.807e-01;7.500e-01;-8.943e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.717177000;9.807e-01;8.334e-01;-9.936e-02;8.498e-01;-1.013e-01;9.509e-01;9.885e-01;8.652e-01;-3.120e-02;9.807e-01;7.500e-01;-8.943e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.718177000;9.807e-01;8.334e-01;-9.935e-02;8.498e-01;-1.013e-01;9.509e-01;9.885e-01;8.652e-01;-3.120e-02;9.807e-01;7.500e-01;-8.942e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.719177000;9.807e-01;8.334e-01;-9.934e-02;8.498e-01;-1.013e-01;9.509e-01;9.885e-01;8.652e-01;-3.119e-02;9.807e-01;7.500e-01;-8.941e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.720177000;9.807e-01;8.334e-01;-9.933e-02;8.498e-01;-1.013e-01;9.509e-01;9.885e-01;8.652e-01;-3.118e-02;9.807e-01;7.500e-01;-8.940e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.721177000;9.807e-01;8.334e-01;-9.932e-02;8.498e-01;-1.013e-01;9.509e-01;9.885e-01;8.652e-01;-3.117e-02;9.807e-01;7.500e-01;-8.939e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.722177000;9.807e-01;8.334e-01;-9.931e-02;8.498e-01;-1.013e-01;9.509e-01;9.885e-01;8.652e-01;-3.116e-02;9.807e-01;7.500e-01;-8.938e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.723177000;9.807e-01;8.334e-01;-9.930e-02;8.498e-01;-1.013e-01;9.509e-01;9.885e-01;8.652e-01;-3.115e-02;9.807e-01;7.500e-01;-8.937e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.724177000;9.807e-01;8.334e-01;-9.929e-02;8.498e-01;-1.012e-01;9.509e-01;9.885e-01;8.652e-01;-3.114e-02;9.807e-01;7.500e-01;-8.936e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.725177000;9.807e-01;8.334e-01;-9.928e-02;8.498e-01;-1.012e-01;9.509e-01;9.885e-01;8.652e-01;-3.113e-02;9.807e-01;7.500e-01;-8.935e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.726177000;9.807e-01;8.334e-01;-9.927e-02;8.498e-01;-1.012e-01;9.509e-01;9.885e-01;8.652e-01;-3.112e-02;9.807e-01;7.500e-01;-8.934e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.727177000;9.807e-01;8.334e-01;-9.926e-02;8.498e-01;-1.012e-01;9.509e-01;9.885e-01;8.652e-01;-3.111e-02;9.807e-01;7.500e-01;-8.933e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.728177000;9.807e-01;8.334e-01;-9.925e-02;8.498e-01;-1.012e-01;9.509e-01;9.885e-01;8.652e-01;-3.110e-02;9.807e-01;7.500e-01;-8.932e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.729177000;9.807e-01;8.334e-01;-9.924e-02;8.498e-01;-1.012e-01;9.509e-01;9.885e-01;8.652e-01;-3.109e-02;9.807e-01;7.500e-01;-8.931e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.730177000;9.807e-01;8.334e-01;-9.923e-02;8.498e-01;-1.012e-01;9.509e-01;9.886e-01;8.652e-01;-3.108e-02;9.807e-01;7.500e-01;-8.930e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.731177000;9.807e-01;8.334e-01;-9.922e-02;8.498e-01;-1.012e-01;9.510e-01;9.886e-01;8.652e-01;-3.107e-02;9.807e-01;7.500e-01;-8.929e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.732177000;9.807e-01;8.334e-01;-9.921e-02;8.498e-01;-1.012e-01;9.510e-01;9.886e-01;8.652e-01;-3.106e-02;9.807e-01;7.500e-01;-8.929e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.733177000;9.807e-01;8.334e-01;-9.920e-02;8.498e-01;-1.011e-01;9.510e-01;9.886e-01;8.652e-01;-3.105e-02;9.807e-01;7.500e-01;-8.928e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.734177000;9.807e-01;8.334e-01;-9.919e-02;8.498e-01;-1.011e-01;9.510e-01;9.886e-01;8.652e-01;-3.104e-02;9.807e-01;7.500e-01;-8.927e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.735177000;9.807e-01;8.334e-01;-9.918e-02;8.498e-01;-1.011e-01;9.510e-01;9.886e-01;8.652e-01;-3.103e-02;9.807e-01;7.500e-01;-8.926e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.736177000;9.807e-01;8.334e-01;-9.917e-02;8.498e-01;-1.011e-01;9.510e-01;9.886e-01;8.652e-01;-3.102e-02;9.807e-01;7.500e-01;-8.925e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.737177000;9.807e-01;8.334e-01;-9.916e-02;8.498e-01;-1.011e-01;9.510e-01;9.886e-01;8.652e-01;-3.101e-02;9.807e-01;7.500e-01;-8.924e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.738177000;9.807e-01;8.334e-01;-9.914e-02;8.497e-01;-1.011e-01;9.510e-01;9.886e-01;8.652e-01;-3.100e-02;9.807e-01;7.500e-01;-8.923e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.739177000;9.808e-01;8.334e-01;-9.913e-02;8.497e-01;-1.011e-01;9.510e-01;9.886e-01;8.652e-01;-3.099e-02;9.808e-01;7.500e-01;-8.922e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.740177000;9.808e-01;8.334e-01;-9.912e-02;8.497e-01;-1.011e-01;9.510e-01;9.886e-01;8.651e-01;-3.098e-02;9.808e-01;7.500e-01;-8.921e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.741177000;9.808e-01;8.334e-01;-9.911e-02;8.497e-01;-1.011e-01;9.510e-01;9.886e-01;8.651e-01;-3.097e-02;9.808e-01;7.500e-01;-8.920e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.742177000;9.808e-01;8.334e-01;-9.910e-02;8.497e-01;-1.010e-01;9.510e-01;9.886e-01;8.651e-01;-3.096e-02;9.808e-01;7.500e-01;-8.919e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.743177000;9.808e-01;8.334e-01;-9.909e-02;8.497e-01;-1.010e-01;9.510e-01;9.886e-01;8.651e-01;-3.095e-02;9.808e-01;7.500e-01;-8.918e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.744177000;9.808e-01;8.334e-01;-9.908e-02;8.497e-01;-1.010e-01;9.510e-01;9.886e-01;8.651e-01;-3.094e-02;9.808e-01;7.500e-01;-8.917e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.745177000;9.808e-01;8.334e-01;-9.907e-02;8.497e-01;-1.010e-01;9.511e-01;9.886e-01;8.651e-01;-3.093e-02;9.808e-01;7.500e-01;-8.916e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.746177000;9.808e-01;8.334e-01;-9.906e-02;8.497e-01;-1.010e-01;9.511e-01;9.886e-01;8.651e-01;-3.092e-02;9.808e-01;7.500e-01;-8.916e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.747177000;9.808e-01;8.334e-01;-9.905e-02;8.497e-01;-1.010e-01;9.511e-01;9.886e-01;8.651e-01;-3.091e-02;9.808e-01;7.500e-01;-8.915e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.748177000;9.808e-01;8.334e-01;-9.904e-02;8.497e-01;-1.010e-01;9.511e-01;9.886e-01;8.651e-01;-3.090e-02;9.808e-01;7.500e-01;-8.914e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.749177000;9.808e-01;8.334e-01;-9.903e-02;8.497e-01;-1.010e-01;9.511e-01;9.886e-01;8.651e-01;-3.089e-02;9.808e-01;7.500e-01;-8.913e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.750177000;9.808e-01;8.334e-01;-9.902e-02;8.497e-01;-1.010e-01;9.511e-01;9.886e-01;8.651e-01;-3.088e-02;9.808e-01;7.500e-01;-8.912e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.751177000;9.808e-01;8.334e-01;-9.901e-02;8.497e-01;-1.009e-01;9.511e-01;9.887e-01;8.651e-01;-3.087e-02;9.808e-01;7.500e-01;-8.911e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.752177000;9.808e-01;8.334e-01;-9.900e-02;8.497e-01;-1.009e-01;9.511e-01;9.887e-01;8.651e-01;-3.086e-02;9.808e-01;7.500e-01;-8.910e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.753177000;9.808e-01;8.334e-01;-9.899e-02;8.497e-01;-1.009e-01;9.511e-01;9.887e-01;8.651e-01;-3.085e-02;9.808e-01;7.500e-01;-8.909e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.754177000;9.808e-01;8.334e-01;-9.898e-02;8.497e-01;-1.009e-01;9.511e-01;9.887e-01;8.651e-01;-3.084e-02;9.808e-01;7.500e-01;-8.908e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.755177000;9.808e-01;8.334e-01;-9.897e-02;8.497e-01;-1.009e-01;9.511e-01;9.887e-01;8.651e-01;-3.083e-02;9.808e-01;7.500e-01;-8.907e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.756177000;9.808e-01;8.334e-01;-9.896e-02;8.497e-01;-1.009e-01;9.511e-01;9.887e-01;8.651e-01;-3.082e-02;9.808e-01;7.500e-01;-8.906e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.757177000;9.808e-01;8.334e-01;-9.895e-02;8.497e-01;-1.009e-01;9.511e-01;9.887e-01;8.651e-01;-3.081e-02;9.808e-01;7.500e-01;-8.905e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.758177000;9.808e-01;8.334e-01;-9.894e-02;8.497e-01;-1.009e-01;9.511e-01;9.887e-01;8.651e-01;-3.080e-02;9.808e-01;7.500e-01;-8.904e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.759177000;9.808e-01;8.334e-01;-9.893e-02;8.497e-01;-1.009e-01;9.511e-01;9.887e-01;8.651e-01;-3.079e-02;9.808e-01;7.500e-01;-8.904e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.760177000;9.808e-01;8.334e-01;-9.892e-02;8.497e-01;-1.009e-01;9.512e-01;9.887e-01;8.651e-01;-3.078e-02;9.808e-01;7.500e-01;-8.903e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.761177000;9.808e-01;8.334e-01;-9.891e-02;8.497e-01;-1.008e-01;9.512e-01;9.887e-01;8.651e-01;-3.077e-02;9.808e-01;7.500e-01;-8.902e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.762177000;9.808e-01;8.334e-01;-9.890e-02;8.497e-01;-1.008e-01;9.512e-01;9.887e-01;8.651e-01;-3.076e-02;9.808e-01;7.500e-01;-8.901e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.763177000;9.808e-01;8.334e-01;-9.889e-02;8.497e-01;-1.008e-01;9.512e-01;9.887e-01;8.651e-01;-3.075e-02;9.808e-01;7.500e-01;-8.900e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.764177000;9.808e-01;8.334e-01;-9.888e-02;8.497e-01;-1.008e-01;9.512e-01;9.887e-01;8.650e-01;-3.074e-02;9.808e-01;7.500e-01;-8.899e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.765177000;9.809e-01;8.334e-01;-9.887e-02;8.497e-01;-1.008e-01;9.512e-01;9.887e-01;8.650e-01;-3.073e-02;9.809e-01;7.500e-01;-8.898e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.766177000;9.809e-01;8.334e-01;-9.886e-02;8.497e-01;-1.008e-01;9.512e-01;9.887e-01;8.650e-01;-3.072e-02;9.809e-01;7.500e-01;-8.897e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.767177000;9.809e-01;8.334e-01;-9.884e-02;8.496e-01;-1.008e-01;9.512e-01;9.887e-01;8.650e-01;-3.071e-02;9.809e-01;7.500e-01;-8.896e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.768177000;9.809e-01;8.334e-01;-9.883e-02;8.496e-01;-1.008e-01;9.512e-01;9.887e-01;8.650e-01;-3.070e-02;9.809e-01;7.500e-01;-8.895e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.769177000;9.809e-01;8.334e-01;-9.882e-02;8.496e-01;-1.008e-01;9.512e-01;9.887e-01;8.650e-01;-3.069e-02;9.809e-01;7.500e-01;-8.894e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.770177000;9.809e-01;8.334e-01;-9.881e-02;8.496e-01;-1.007e-01;9.512e-01;9.887e-01;8.650e-01;-3.068e-02;9.809e-01;7.500e-01;-8.893e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.771177000;9.809e-01;8.334e-01;-9.880e-02;8.496e-01;-1.007e-01;9.512e-01;9.887e-01;8.650e-01;-3.067e-02;9.809e-01;7.500e-01;-8.892e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.772177000;9.809e-01;8.334e-01;-9.879e-02;8.496e-01;-1.007e-01;9.512e-01;9.888e-01;8.650e-01;-3.066e-02;9.809e-01;7.500e-01;-8.891e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.773177000;9.809e-01;8.334e-01;-9.878e-02;8.496e-01;-1.007e-01;9.512e-01;9.888e-01;8.650e-01;-3.065e-02;9.809e-01;7.500e-01;-8.890e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.774177000;9.809e-01;8.334e-01;-9.877e-02;8.496e-01;-1.007e-01;9.513e-01;9.888e-01;8.650e-01;-3.064e-02;9.809e-01;7.500e-01;-8.890e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.775177000;9.809e-01;8.334e-01;-9.876e-02;8.496e-01;-1.007e-01;9.513e-01;9.888e-01;8.650e-01;-3.063e-02;9.809e-01;7.500e-01;-8.889e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.776177000;9.809e-01;8.334e-01;-9.875e-02;8.496e-01;-1.007e-01;9.513e-01;9.888e-01;8.650e-01;-3.062e-02;9.809e-01;7.500e-01;-8.888e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.777177000;9.809e-01;8.334e-01;-9.874e-02;8.496e-01;-1.007e-01;9.513e-01;9.888e-01;8.650e-01;-3.061e-02;9.809e-01;7.500e-01;-8.887e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.778177000;9.809e-01;8.334e-01;-9.873e-02;8.496e-01;-1.007e-01;9.513e-01;9.888e-01;8.650e-01;-3.060e-02;9.809e-01;7.500e-01;-8.886e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.779177000;9.809e-01;8.334e-01;-9.872e-02;8.496e-01;-1.006e-01;9.513e-01;9.888e-01;8.650e-01;-3.059e-02;9.809e-01;7.500e-01;-8.885e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.780177000;9.809e-01;8.334e-01;-9.871e-02;8.496e-01;-1.006e-01;9.513e-01;9.888e-01;8.650e-01;-3.058e-02;9.809e-01;7.500e-01;-8.884e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.781177000;9.809e-01;8.334e-01;-9.870e-02;8.496e-01;-1.006e-01;9.513e-01;9.888e-01;8.650e-01;-3.057e-02;9.809e-01;7.500e-01;-8.883e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.782177000;9.809e-01;8.334e-01;-9.869e-02;8.496e-01;-1.006e-01;9.513e-01;9.888e-01;8.650e-01;-3.056e-02;9.809e-01;7.500e-01;-8.882e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.783177000;9.809e-01;8.334e-01;-9.868e-02;8.496e-01;-1.006e-01;9.513e-01;9.888e-01;8.650e-01;-3.055e-02;9.809e-01;7.500e-01;-8.881e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.784177000;9.809e-01;8.334e-01;-9.867e-02;8.496e-01;-1.006e-01;9.513e-01;9.888e-01;8.650e-01;-3.054e-02;9.809e-01;7.500e-01;-8.880e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.785177000;9.809e-01;8.334e-01;-9.866e-02;8.496e-01;-1.006e-01;9.513e-01;9.888e-01;8.650e-01;-3.053e-02;9.809e-01;7.500e-01;-8.879e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.786177000;9.809e-01;8.334e-01;-9.865e-02;8.496e-01;-1.006e-01;9.513e-01;9.888e-01;8.650e-01;-3.052e-02;9.809e-01;7.500e-01;-8.878e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.787177000;9.809e-01;8.334e-01;-9.864e-02;8.496e-01;-1.006e-01;9.513e-01;9.888e-01;8.649e-01;-3.051e-02;9.809e-01;7.500e-01;-8.877e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.788177000;9.809e-01;8.334e-01;-9.863e-02;8.496e-01;-1.005e-01;9.514e-01;9.888e-01;8.649e-01;-3.050e-02;9.809e-01;7.500e-01;-8.876e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.789177000;9.809e-01;8.334e-01;-9.862e-02;8.496e-01;-1.005e-01;9.514e-01;9.888e-01;8.649e-01;-3.049e-02;9.809e-01;7.500e-01;-8.876e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.790177000;9.809e-01;8.334e-01;-9.861e-02;8.496e-01;-1.005e-01;9.514e-01;9.888e-01;8.649e-01;-3.048e-02;9.809e-01;7.500e-01;-8.875e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.791177000;9.810e-01;8.334e-01;-9.860e-02;8.496e-01;-1.005e-01;9.514e-01;9.888e-01;8.649e-01;-3.047e-02;9.810e-01;7.500e-01;-8.874e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.792177000;9.810e-01;8.334e-01;-9.858e-02;8.496e-01;-1.005e-01;9.514e-01;9.888e-01;8.649e-01;-3.046e-02;9.810e-01;7.500e-01;-8.873e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.793177000;9.810e-01;8.334e-01;-9.857e-02;8.496e-01;-1.005e-01;9.514e-01;9.888e-01;8.649e-01;-3.045e-02;9.810e-01;7.500e-01;-8.872e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.794177000;9.810e-01;8.334e-01;-9.856e-02;8.496e-01;-1.005e-01;9.514e-01;9.889e-01;8.649e-01;-3.044e-02;9.810e-01;7.500e-01;-8.871e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.795177000;9.810e-01;8.334e-01;-9.855e-02;8.496e-01;-1.005e-01;9.514e-01;9.889e-01;8.649e-01;-3.043e-02;9.810e-01;7.500e-01;-8.870e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.796177000;9.810e-01;8.334e-01;-9.854e-02;8.496e-01;-1.005e-01;9.514e-01;9.889e-01;8.649e-01;-3.042e-02;9.810e-01;7.500e-01;-8.869e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.797177000;9.810e-01;8.334e-01;-9.853e-02;8.495e-01;-1.004e-01;9.514e-01;9.889e-01;8.649e-01;-3.041e-02;9.810e-01;7.500e-01;-8.868e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.798177000;9.810e-01;8.334e-01;-9.852e-02;8.495e-01;-1.004e-01;9.514e-01;9.889e-01;8.649e-01;-3.040e-02;9.810e-01;7.500e-01;-8.867e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.799177000;9.810e-01;8.334e-01;-9.851e-02;8.495e-01;-1.004e-01;9.514e-01;9.889e-01;8.649e-01;-3.039e-02;9.810e-01;7.500e-01;-8.866e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.800177000;9.810e-01;8.334e-01;-9.850e-02;8.495e-01;-1.004e-01;9.514e-01;9.889e-01;8.649e-01;-3.038e-02;9.810e-01;7.500e-01;-8.865e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.801177000;9.810e-01;8.334e-01;-9.849e-02;8.495e-01;-1.004e-01;9.514e-01;9.889e-01;8.649e-01;-3.037e-02;9.810e-01;7.500e-01;-8.864e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.802177000;9.810e-01;8.334e-01;-9.848e-02;8.495e-01;-1.004e-01;9.515e-01;9.889e-01;8.649e-01;-3.036e-02;9.810e-01;7.500e-01;-8.863e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
