time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.803177000;9.810e-01;8.334e-01;-9.847e-02;8.495e-01;-1.004e-01;9.515e-01;9.889e-01;8.649e-01;-3.035e-02;9.810e-01;7.500e-01;-8.862e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.804177000;9.810e-01;8.334e-01;-9.846e-02;8.495e-01;-1.004e-01;9.515e-01;9.889e-01;8.649e-01;-3.034e-02;9.810e-01;7.500e-01;-8.861e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.805177000;9.810e-01;8.334e-01;-9.845e-02;8.495e-01;-1.004e-01;9.515e-01;9.889e-01;8.649e-01;-3.033e-02;9.810e-01;7.500e-01;-8.861e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.806177000;9.810e-01;8.334e-01;-9.844e-02;8.495e-01;-1.003e-01;9.515e-01;9.889e-01;8.649e-01;-3.032e-02;9.810e-01;7.500e-01;-8.859e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.807177000;9.810e-01;8.334e-01;-9.843e-02;8.495e-01;-1.003e-01;9.515e-01;9.889e-01;8.649e-01;-3.031e-02;9.810e-01;7.500e-01;-8.859e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.808177000;9.810e-01;8.334e-01;-9.842e-02;8.495e-01;-1.003e-01;9.515e-01;9.889e-01;8.649e-01;-3.030e-02;9.810e-01;7.500e-01;-8.858e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.809177000;9.810e-01;8.334e-01;-9.841e-02;8.495e-01;-1.003e-01;9.515e-01;9.889e-01;8.649e-01;-3.029e-02;9.810e-01;7.500e-01;-8.857e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.810177000;9.810e-01;8.334e-01;-9.840e-02;8.495e-01;-1.003e-01;9.515e-01;9.889e-01;8.648e-01;-3.028e-02;9.810e-01;7.500e-01;-8.856e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.811177000;9.810e-01;8.334e-01;-9.839e-02;8.495e-01;-1.003e-01;9.515e-01;9.889e-01;8.648e-01;-3.027e-02;9.810e-01;7.500e-01;-8.855e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.812177000;9.810e-01;8.334e-01;-9.838e-02;8.495e-01;-1.003e-01;9.515e-01;9.889e-01;8.648e-01;-3.026e-02;9.810e-01;7.500e-01;-8.854e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.813177000;9.810e-01;8.334e-01;-9.837e-02;8.495e-01;-1.003e-01;9.515e-01;9.889e-01;8.648e-01;-3.025e-02;9.810e-01;7.500e-01;-8.853e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.814177000;9.810e-01;8.334e-01;-9.836e-02;8.495e-01;-1.003e-01;9.515e-01;9.889e-01;8.648e-01;-3.024e-02;9.810e-01;7.500e-01;-8.852e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.815177000;9.810e-01;8.334e-01;-9.835e-02;8.495e-01;-1.002e-01;9.515e-01;9.890e-01;8.648e-01;-3.023e-02;9.810e-01;7.500e-01;-8.851e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.816177000;9.810e-01;8.334e-01;-9.833e-02;8.495e-01;-1.002e-01;9.516e-01;9.890e-01;8.648e-01;-3.022e-02;9.810e-01;7.500e-01;-8.850e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.817177000;9.811e-01;8.334e-01;-9.832e-02;8.495e-01;-1.002e-01;9.516e-01;9.890e-01;8.648e-01;-3.021e-02;9.811e-01;7.500e-01;-8.849e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.818177000;9.811e-01;8.334e-01;-9.831e-02;8.495e-01;-1.002e-01;9.516e-01;9.890e-01;8.648e-01;-3.020e-02;9.811e-01;7.500e-01;-8.848e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.819177000;9.811e-01;8.334e-01;-9.830e-02;8.495e-01;-1.002e-01;9.516e-01;9.890e-01;8.648e-01;-3.019e-02;9.811e-01;7.500e-01;-8.847e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.820177000;9.811e-01;8.334e-01;-9.829e-02;8.495e-01;-1.002e-01;9.516e-01;9.890e-01;8.648e-01;-3.018e-02;9.811e-01;7.500e-01;-8.846e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.821177000;9.811e-01;8.334e-01;-9.828e-02;8.495e-01;-1.002e-01;9.516e-01;9.890e-01;8.648e-01;-3.017e-02;9.811e-01;7.500e-01;-8.845e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.822177000;9.811e-01;8.334e-01;-9.827e-02;8.495e-01;-1.002e-01;9.516e-01;9.890e-01;8.648e-01;-3.016e-02;9.811e-01;7.500e-01;-8.844e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.823177000;9.811e-01;8.334e-01;-9.826e-02;8.495e-01;-1.002e-01;9.516e-01;9.890e-01;8.648e-01;-3.015e-02;9.811e-01;7.500e-01;-8.843e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.824177000;9.811e-01;8.334e-01;-9.825e-02;8.495e-01;-1.001e-01;9.516e-01;9.890e-01;8.648e-01;-3.014e-02;9.811e-01;7.500e-01;-8.843e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.825177000;9.811e-01;8.334e-01;-9.824e-02;8.495e-01;-1.001e-01;9.516e-01;9.890e-01;8.648e-01;-3.013e-02;9.811e-01;7.500e-01;-8.842e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.826177000;9.811e-01;8.334e-01;-9.823e-02;8.494e-01;-1.001e-01;9.516e-01;9.890e-01;8.648e-01;-3.012e-02;9.811e-01;7.500e-01;-8.841e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.827177000;9.811e-01;8.334e-01;-9.822e-02;8.494e-01;-1.001e-01;9.516e-01;9.890e-01;8.648e-01;-3.011e-02;9.811e-01;7.500e-01;-8.840e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.828177000;9.811e-01;8.334e-01;-9.821e-02;8.494e-01;-1.001e-01;9.516e-01;9.890e-01;8.648e-01;-3.010e-02;9.811e-01;7.500e-01;-8.839e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.829177000;9.811e-01;8.334e-01;-9.820e-02;8.494e-01;-1.001e-01;9.516e-01;9.890e-01;8.648e-01;-3.009e-02;9.811e-01;7.500e-01;-8.838e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.830177000;9.811e-01;8.334e-01;-9.819e-02;8.494e-01;-1.001e-01;9.516e-01;9.890e-01;8.648e-01;-3.008e-02;9.811e-01;7.500e-01;-8.837e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.831177000;9.811e-01;8.334e-01;-9.818e-02;8.494e-01;-1.001e-01;9.517e-01;9.890e-01;8.648e-01;-3.007e-02;9.811e-01;7.500e-01;-8.836e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.832177000;9.811e-01;8.334e-01;-9.817e-02;8.494e-01;-1.001e-01;9.517e-01;9.890e-01;8.648e-01;-3.006e-02;9.811e-01;7.500e-01;-8.835e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.833177000;9.811e-01;8.334e-01;-9.816e-02;8.494e-01;-1.000e-01;9.517e-01;9.890e-01;8.648e-01;-3.005e-02;9.811e-01;7.500e-01;-8.834e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.834177000;9.811e-01;8.334e-01;-9.815e-02;8.494e-01;-1.000e-01;9.517e-01;9.890e-01;8.647e-01;-3.004e-02;9.811e-01;7.500e-01;-8.833e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.835177000;9.811e-01;8.334e-01;-9.814e-02;8.494e-01;-1.000e-01;9.517e-01;9.890e-01;8.647e-01;-3.003e-02;9.811e-01;7.500e-01;-8.832e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.836177000;9.811e-01;8.334e-01;-9.813e-02;8.494e-01;-1.000e-01;9.517e-01;9.891e-01;8.647e-01;-3.002e-02;9.811e-01;7.500e-01;-8.831e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.837177000;9.811e-01;8.334e-01;-9.812e-02;8.494e-01;-1.000e-01;9.517e-01;9.891e-01;8.647e-01;-3.001e-02;9.811e-01;7.500e-01;-8.830e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.838177000;9.811e-01;8.334e-01;-9.810e-02;8.494e-01;-9.999e-02;9.517e-01;9.891e-01;8.647e-01;-3.000e-02;9.811e-01;7.500e-01;-8.829e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.839177000;9.811e-01;8.334e-01;-9.809e-02;8.494e-01;-9.998e-02;9.517e-01;9.891e-01;8.647e-01;-2.999e-02;9.811e-01;7.500e-01;-8.829e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.840177000;9.811e-01;8.334e-01;-9.808e-02;8.494e-01;-9.997e-02;9.517e-01;9.891e-01;8.647e-01;-2.998e-02;9.811e-01;7.500e-01;-8.828e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.841177000;9.811e-01;8.334e-01;-9.807e-02;8.494e-01;-9.996e-02;9.517e-01;9.891e-01;8.647e-01;-2.997e-02;9.811e-01;7.500e-01;-8.827e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.842177000;9.812e-01;8.334e-01;-9.806e-02;8.494e-01;-9.995e-02;9.517e-01;9.891e-01;8.647e-01;-2.996e-02;9.812e-01;7.500e-01;-8.826e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.843177000;9.812e-01;8.334e-01;-9.805e-02;8.494e-01;-9.994e-02;9.517e-01;9.891e-01;8.647e-01;-2.995e-02;9.812e-01;7.500e-01;-8.825e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.844177000;9.812e-01;8.334e-01;-9.804e-02;8.494e-01;-9.992e-02;9.517e-01;9.891e-01;8.647e-01;-2.994e-02;9.812e-01;7.500e-01;-8.824e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.845177000;9.812e-01;8.334e-01;-9.803e-02;8.494e-01;-9.991e-02;9.518e-01;9.891e-01;8.647e-01;-2.993e-02;9.812e-01;7.500e-01;-8.823e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.846177000;9.812e-01;8.334e-01;-9.802e-02;8.494e-01;-9.990e-02;9.518e-01;9.891e-01;8.647e-01;-2.992e-02;9.812e-01;7.500e-01;-8.822e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.847177000;9.812e-01;8.334e-01;-9.801e-02;8.494e-01;-9.989e-02;9.518e-01;9.891e-01;8.647e-01;-2.991e-02;9.812e-01;7.500e-01;-8.821e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.848177000;9.812e-01;8.334e-01;-9.800e-02;8.494e-01;-9.988e-02;9.518e-01;9.891e-01;8.647e-01;-2.990e-02;9.812e-01;7.500e-01;-8.820e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.849177000;9.812e-01;8.334e-01;-9.799e-02;8.494e-01;-9.987e-02;9.518e-01;9.891e-01;8.647e-01;-2.989e-02;9.812e-01;7.500e-01;-8.819e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.850177000;9.812e-01;8.334e-01;-9.798e-02;8.494e-01;-9.986e-02;9.518e-01;9.891e-01;8.647e-01;-2.988e-02;9.812e-01;7.500e-01;-8.818e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.851177000;9.812e-01;8.334e-01;-9.797e-02;8.494e-01;-9.985e-02;9.518e-01;9.891e-01;8.647e-01;-2.987e-02;9.812e-01;7.500e-01;-8.817e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.852177000;9.812e-01;8.334e-01;-9.796e-02;8.494e-01;-9.984e-02;9.518e-01;9.891e-01;8.647e-01;-2.986e-02;9.812e-01;7.500e-01;-8.816e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.853177000;9.812e-01;8.334e-01;-9.795e-02;8.494e-01;-9.982e-02;9.518e-01;9.891e-01;8.647e-01;-2.985e-02;9.812e-01;7.500e-01;-8.815e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.854177000;9.812e-01;8.334e-01;-9.794e-02;8.494e-01;-9.981e-02;9.518e-01;9.891e-01;8.647e-01;-2.984e-02;9.812e-01;7.500e-01;-8.814e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.855177000;9.812e-01;8.334e-01;-9.793e-02;8.493e-01;-9.980e-02;9.518e-01;9.891e-01;8.647e-01;-2.983e-02;9.812e-01;7.500e-01;-8.813e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.856177000;9.812e-01;8.334e-01;-9.792e-02;8.493e-01;-9.979e-02;9.518e-01;9.891e-01;8.647e-01;-2.982e-02;9.812e-01;7.500e-01;-8.812e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.857177000;9.812e-01;8.334e-01;-9.791e-02;8.493e-01;-9.978e-02;9.518e-01;9.892e-01;8.646e-01;-2.981e-02;9.812e-01;7.500e-01;-8.811e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.858177000;9.812e-01;8.334e-01;-9.790e-02;8.493e-01;-9.977e-02;9.518e-01;9.892e-01;8.646e-01;-2.980e-02;9.812e-01;7.500e-01;-8.811e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.859177000;9.812e-01;8.334e-01;-9.788e-02;8.493e-01;-9.976e-02;9.519e-01;9.892e-01;8.646e-01;-2.978e-02;9.812e-01;7.500e-01;-8.810e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.860177000;9.812e-01;8.334e-01;-9.787e-02;8.493e-01;-9.975e-02;9.519e-01;9.892e-01;8.646e-01;-2.977e-02;9.812e-01;7.500e-01;-8.809e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.861177000;9.812e-01;8.334e-01;-9.786e-02;8.493e-01;-9.974e-02;9.519e-01;9.892e-01;8.646e-01;-2.977e-02;9.812e-01;7.500e-01;-8.808e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.862177000;9.812e-01;8.334e-01;-9.785e-02;8.493e-01;-9.973e-02;9.519e-01;9.892e-01;8.646e-01;-2.976e-02;9.812e-01;7.500e-01;-8.807e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.863177000;9.812e-01;8.334e-01;-9.784e-02;8.493e-01;-9.971e-02;9.519e-01;9.892e-01;8.646e-01;-2.975e-02;9.812e-01;7.500e-01;-8.806e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.864177000;9.812e-01;8.334e-01;-9.783e-02;8.493e-01;-9.970e-02;9.519e-01;9.892e-01;8.646e-01;-2.973e-02;9.812e-01;7.500e-01;-8.805e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.865177000;9.812e-01;8.334e-01;-9.782e-02;8.493e-01;-9.969e-02;9.519e-01;9.892e-01;8.646e-01;-2.972e-02;9.812e-01;7.500e-01;-8.804e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.866177000;9.812e-01;8.334e-01;-9.781e-02;8.493e-01;-9.968e-02;9.519e-01;9.892e-01;8.646e-01;-2.971e-02;9.812e-01;7.500e-01;-8.803e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.867177000;9.813e-01;8.334e-01;-9.780e-02;8.493e-01;-9.967e-02;9.519e-01;9.892e-01;8.646e-01;-2.970e-02;9.813e-01;7.500e-01;-8.802e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.868177000;9.813e-01;8.334e-01;-9.779e-02;8.493e-01;-9.966e-02;9.519e-01;9.892e-01;8.646e-01;-2.969e-02;9.813e-01;7.500e-01;-8.801e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.869177000;9.813e-01;8.334e-01;-9.778e-02;8.493e-01;-9.965e-02;9.519e-01;9.892e-01;8.646e-01;-2.968e-02;9.813e-01;7.500e-01;-8.800e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.870177000;9.813e-01;8.334e-01;-9.777e-02;8.493e-01;-9.964e-02;9.519e-01;9.892e-01;8.646e-01;-2.967e-02;9.813e-01;7.500e-01;-8.799e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.871177000;9.813e-01;8.334e-01;-9.776e-02;8.493e-01;-9.963e-02;9.519e-01;9.892e-01;8.646e-01;-2.966e-02;9.813e-01;7.500e-01;-8.798e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.872177000;9.813e-01;8.334e-01;-9.775e-02;8.493e-01;-9.961e-02;9.519e-01;9.892e-01;8.646e-01;-2.965e-02;9.813e-01;7.500e-01;-8.797e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.873177000;9.813e-01;8.334e-01;-9.774e-02;8.493e-01;-9.960e-02;9.520e-01;9.892e-01;8.646e-01;-2.964e-02;9.813e-01;7.500e-01;-8.796e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.874177000;9.813e-01;8.334e-01;-9.773e-02;8.493e-01;-9.959e-02;9.520e-01;9.892e-01;8.646e-01;-2.963e-02;9.813e-01;7.500e-01;-8.796e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.875177000;9.813e-01;8.334e-01;-9.772e-02;8.493e-01;-9.958e-02;9.520e-01;9.892e-01;8.646e-01;-2.962e-02;9.813e-01;7.500e-01;-8.794e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.876177000;9.813e-01;8.334e-01;-9.771e-02;8.493e-01;-9.957e-02;9.520e-01;9.892e-01;8.646e-01;-2.961e-02;9.813e-01;7.500e-01;-8.794e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.877177000;9.813e-01;8.334e-01;-9.770e-02;8.493e-01;-9.956e-02;9.520e-01;9.892e-01;8.646e-01;-2.960e-02;9.813e-01;7.500e-01;-8.793e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.878177000;9.813e-01;8.334e-01;-9.769e-02;8.493e-01;-9.955e-02;9.520e-01;9.893e-01;8.646e-01;-2.959e-02;9.813e-01;7.500e-01;-8.792e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.879177000;9.813e-01;8.334e-01;-9.767e-02;8.493e-01;-9.954e-02;9.520e-01;9.893e-01;8.646e-01;-2.958e-02;9.813e-01;7.500e-01;-8.791e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.880177000;9.813e-01;8.334e-01;-9.766e-02;8.493e-01;-9.953e-02;9.520e-01;9.893e-01;8.645e-01;-2.957e-02;9.813e-01;7.500e-01;-8.790e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.881177000;9.813e-01;8.334e-01;-9.765e-02;8.493e-01;-9.951e-02;9.520e-01;9.893e-01;8.645e-01;-2.956e-02;9.813e-01;7.500e-01;-8.789e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.882177000;9.813e-01;8.334e-01;-9.764e-02;8.493e-01;-9.950e-02;9.520e-01;9.893e-01;8.645e-01;-2.955e-02;9.813e-01;7.500e-01;-8.788e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.883177000;9.813e-01;8.334e-01;-9.763e-02;8.493e-01;-9.949e-02;9.520e-01;9.893e-01;8.645e-01;-2.954e-02;9.813e-01;7.500e-01;-8.787e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.884177000;9.813e-01;8.334e-01;-9.762e-02;8.492e-01;-9.948e-02;9.520e-01;9.893e-01;8.645e-01;-2.953e-02;9.813e-01;7.500e-01;-8.786e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.885177000;9.813e-01;8.334e-01;-9.761e-02;8.492e-01;-9.947e-02;9.520e-01;9.893e-01;8.645e-01;-2.952e-02;9.813e-01;7.500e-01;-8.785e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.886177000;9.813e-01;8.334e-01;-9.760e-02;8.492e-01;-9.946e-02;9.520e-01;9.893e-01;8.645e-01;-2.951e-02;9.813e-01;7.500e-01;-8.784e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.887177000;9.813e-01;8.334e-01;-9.759e-02;8.492e-01;-9.945e-02;9.521e-01;9.893e-01;8.645e-01;-2.950e-02;9.813e-01;7.500e-01;-8.783e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.888177000;9.813e-01;8.334e-01;-9.758e-02;8.492e-01;-9.944e-02;9.521e-01;9.893e-01;8.645e-01;-2.949e-02;9.813e-01;7.500e-01;-8.782e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.889177000;9.813e-01;8.334e-01;-9.757e-02;8.492e-01;-9.943e-02;9.521e-01;9.893e-01;8.645e-01;-2.948e-02;9.813e-01;7.500e-01;-8.781e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.890177000;9.813e-01;8.334e-01;-9.756e-02;8.492e-01;-9.941e-02;9.521e-01;9.893e-01;8.645e-01;-2.947e-02;9.813e-01;7.500e-01;-8.780e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.891177000;9.813e-01;8.334e-01;-9.755e-02;8.492e-01;-9.940e-02;9.521e-01;9.893e-01;8.645e-01;-2.946e-02;9.813e-01;7.500e-01;-8.779e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.892177000;9.813e-01;8.334e-01;-9.754e-02;8.492e-01;-9.939e-02;9.521e-01;9.893e-01;8.645e-01;-2.945e-02;9.813e-01;7.500e-01;-8.778e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.893177000;9.814e-01;8.334e-01;-9.753e-02;8.492e-01;-9.938e-02;9.521e-01;9.893e-01;8.645e-01;-2.944e-02;9.814e-01;7.500e-01;-8.778e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.894177000;9.814e-01;8.334e-01;-9.752e-02;8.492e-01;-9.937e-02;9.521e-01;9.893e-01;8.645e-01;-2.943e-02;9.814e-01;7.500e-01;-8.776e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.895177000;9.814e-01;8.334e-01;-9.751e-02;8.492e-01;-9.936e-02;9.521e-01;9.893e-01;8.645e-01;-2.942e-02;9.814e-01;7.500e-01;-8.776e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.896177000;9.814e-01;8.334e-01;-9.750e-02;8.492e-01;-9.935e-02;9.521e-01;9.893e-01;8.645e-01;-2.941e-02;9.814e-01;7.500e-01;-8.775e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.897177000;9.814e-01;8.334e-01;-9.749e-02;8.492e-01;-9.934e-02;9.521e-01;9.893e-01;8.645e-01;-2.940e-02;9.814e-01;7.500e-01;-8.774e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.898177000;9.814e-01;8.334e-01;-9.747e-02;8.492e-01;-9.932e-02;9.521e-01;9.893e-01;8.645e-01;-2.939e-02;9.814e-01;7.500e-01;-8.773e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.899177000;9.814e-01;8.334e-01;-9.746e-02;8.492e-01;-9.931e-02;9.521e-01;9.894e-01;8.645e-01;-2.938e-02;9.814e-01;7.500e-01;-8.772e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.900177000;9.814e-01;8.334e-01;-9.745e-02;8.492e-01;-9.930e-02;9.521e-01;9.894e-01;8.645e-01;-2.937e-02;9.814e-01;7.500e-01;-8.771e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.901177000;9.814e-01;8.334e-01;-9.744e-02;8.492e-01;-9.929e-02;9.522e-01;9.894e-01;8.645e-01;-2.936e-02;9.814e-01;7.500e-01;-8.770e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.902177000;9.814e-01;8.334e-01;-9.743e-02;8.492e-01;-9.928e-02;9.522e-01;9.894e-01;8.645e-01;-2.935e-02;9.814e-01;7.500e-01;-8.769e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.903177000;9.814e-01;8.334e-01;-9.742e-02;8.492e-01;-9.927e-02;9.522e-01;9.894e-01;8.645e-01;-2.934e-02;9.814e-01;7.500e-01;-8.768e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.904177000;9.814e-01;8.334e-01;-9.741e-02;8.492e-01;-9.926e-02;9.522e-01;9.894e-01;8.644e-01;-2.933e-02;9.814e-01;7.500e-01;-8.767e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.905177000;9.814e-01;8.334e-01;-9.740e-02;8.492e-01;-9.925e-02;9.522e-01;9.894e-01;8.644e-01;-2.932e-02;9.814e-01;7.500e-01;-8.766e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.906177000;9.814e-01;8.334e-01;-9.739e-02;8.492e-01;-9.924e-02;9.522e-01;9.894e-01;8.644e-01;-2.931e-02;9.814e-01;7.500e-01;-8.765e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.907177000;9.814e-01;8.334e-01;-9.738e-02;8.492e-01;-9.922e-02;9.522e-01;9.894e-01;8.644e-01;-2.930e-02;9.814e-01;7.500e-01;-8.764e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.908177000;9.814e-01;8.334e-01;-9.737e-02;8.492e-01;-9.921e-02;9.522e-01;9.894e-01;8.644e-01;-2.929e-02;9.814e-01;7.500e-01;-8.763e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.909177000;9.814e-01;8.334e-01;-9.736e-02;8.492e-01;-9.920e-02;9.522e-01;9.894e-01;8.644e-01;-2.928e-02;9.814e-01;7.500e-01;-8.762e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.910177000;9.814e-01;8.334e-01;-9.735e-02;8.492e-01;-9.919e-02;9.522e-01;9.894e-01;8.644e-01;-2.927e-02;9.814e-01;7.500e-01;-8.761e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.911177000;9.814e-01;8.334e-01;-9.734e-02;8.492e-01;-9.918e-02;9.522e-01;9.894e-01;8.644e-01;-2.926e-02;9.814e-01;7.500e-01;-8.760e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.912177000;9.814e-01;8.334e-01;-9.733e-02;8.492e-01;-9.917e-02;9.522e-01;9.894e-01;8.644e-01;-2.925e-02;9.814e-01;7.500e-01;-8.760e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.913177000;9.814e-01;8.334e-01;-9.732e-02;8.491e-01;-9.916e-02;9.522e-01;9.894e-01;8.644e-01;-2.924e-02;9.814e-01;7.500e-01;-8.758e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.914177000;9.814e-01;8.334e-01;-9.731e-02;8.491e-01;-9.915e-02;9.522e-01;9.894e-01;8.644e-01;-2.923e-02;9.814e-01;7.500e-01;-8.758e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.915177000;9.814e-01;8.334e-01;-9.730e-02;8.491e-01;-9.914e-02;9.523e-01;9.894e-01;8.644e-01;-2.922e-02;9.814e-01;7.500e-01;-8.757e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.916177000;9.814e-01;8.334e-01;-9.729e-02;8.491e-01;-9.912e-02;9.523e-01;9.894e-01;8.644e-01;-2.921e-02;9.814e-01;7.500e-01;-8.756e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.917177000;9.814e-01;8.334e-01;-9.728e-02;8.491e-01;-9.911e-02;9.523e-01;9.894e-01;8.644e-01;-2.920e-02;9.814e-01;7.500e-01;-8.755e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.918177000;9.815e-01;8.334e-01;-9.726e-02;8.491e-01;-9.910e-02;9.523e-01;9.894e-01;8.644e-01;-2.919e-02;9.815e-01;7.500e-01;-8.754e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.919177000;9.815e-01;8.334e-01;-9.725e-02;8.491e-01;-9.909e-02;9.523e-01;9.895e-01;8.644e-01;-2.918e-02;9.815e-01;7.500e-01;-8.753e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.920177000;9.815e-01;8.334e-01;-9.724e-02;8.491e-01;-9.908e-02;9.523e-01;9.895e-01;8.644e-01;-2.917e-02;9.815e-01;7.500e-01;-8.752e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.921177000;9.815e-01;8.334e-01;-9.723e-02;8.491e-01;-9.907e-02;9.523e-01;9.895e-01;8.644e-01;-2.916e-02;9.815e-01;7.500e-01;-8.751e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.922177000;9.815e-01;8.334e-01;-9.722e-02;8.491e-01;-9.906e-02;9.523e-01;9.895e-01;8.644e-01;-2.915e-02;9.815e-01;7.500e-01;-8.750e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.923177000;9.815e-01;8.334e-01;-9.721e-02;8.491e-01;-9.905e-02;9.523e-01;9.895e-01;8.644e-01;-2.914e-02;9.815e-01;7.500e-01;-8.749e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.924177000;9.815e-01;8.334e-01;-9.720e-02;8.491e-01;-9.904e-02;9.523e-01;9.895e-01;8.644e-01;-2.913e-02;9.815e-01;7.500e-01;-8.748e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.925177000;9.815e-01;8.334e-01;-9.719e-02;8.491e-01;-9.903e-02;9.523e-01;9.895e-01;8.644e-01;-2.912e-02;9.815e-01;7.500e-01;-8.747e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.926177000;9.815e-01;8.334e-01;-9.718e-02;8.491e-01;-9.901e-02;9.523e-01;9.895e-01;8.644e-01;-2.911e-02;9.815e-01;7.500e-01;-8.746e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.927177000;9.815e-01;8.334e-01;-9.717e-02;8.491e-01;-9.900e-02;9.523e-01;9.895e-01;8.643e-01;-2.910e-02;9.815e-01;7.500e-01;-8.745e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.928177000;9.815e-01;8.334e-01;-9.716e-02;8.491e-01;-9.899e-02;9.523e-01;9.895e-01;8.643e-01;-2.909e-02;9.815e-01;7.500e-01;-8.744e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.929177000;9.815e-01;8.334e-01;-9.715e-02;8.491e-01;-9.898e-02;9.524e-01;9.895e-01;8.643e-01;-2.908e-02;9.815e-01;7.500e-01;-8.743e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.930177000;9.815e-01;8.334e-01;-9.714e-02;8.491e-01;-9.897e-02;9.524e-01;9.895e-01;8.643e-01;-2.907e-02;9.815e-01;7.500e-01;-8.742e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.931177000;9.815e-01;8.334e-01;-9.713e-02;8.491e-01;-9.896e-02;9.524e-01;9.895e-01;8.643e-01;-2.906e-02;9.815e-01;7.500e-01;-8.742e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.932177000;9.815e-01;8.334e-01;-9.712e-02;8.491e-01;-9.895e-02;9.524e-01;9.895e-01;8.643e-01;-2.905e-02;9.815e-01;7.500e-01;-8.740e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.933177000;9.815e-01;8.334e-01;-9.711e-02;8.491e-01;-9.894e-02;9.524e-01;9.895e-01;8.643e-01;-2.904e-02;9.815e-01;7.500e-01;-8.740e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.934177000;9.815e-01;8.334e-01;-9.710e-02;8.491e-01;-9.892e-02;9.524e-01;9.895e-01;8.643e-01;-2.903e-02;9.815e-01;7.500e-01;-8.739e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.935177000;9.815e-01;8.334e-01;-9.709e-02;8.491e-01;-9.891e-02;9.524e-01;9.895e-01;8.643e-01;-2.902e-02;9.815e-01;7.500e-01;-8.738e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.936177000;9.815e-01;8.334e-01;-9.707e-02;8.491e-01;-9.890e-02;9.524e-01;9.895e-01;8.643e-01;-2.901e-02;9.815e-01;7.500e-01;-8.737e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.937177000;9.815e-01;8.334e-01;-9.706e-02;8.491e-01;-9.889e-02;9.524e-01;9.895e-01;8.643e-01;-2.900e-02;9.815e-01;7.500e-01;-8.736e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.938177000;9.815e-01;8.334e-01;-9.705e-02;8.491e-01;-9.888e-02;9.524e-01;9.895e-01;8.643e-01;-2.899e-02;9.815e-01;7.500e-01;-8.735e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.939177000;9.815e-01;8.334e-01;-9.704e-02;8.491e-01;-9.887e-02;9.524e-01;9.895e-01;8.643e-01;-2.898e-02;9.815e-01;7.500e-01;-8.734e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.940177000;9.815e-01;8.334e-01;-9.703e-02;8.491e-01;-9.886e-02;9.524e-01;9.896e-01;8.643e-01;-2.897e-02;9.815e-01;7.500e-01;-8.733e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.941177000;9.815e-01;8.334e-01;-9.702e-02;8.491e-01;-9.885e-02;9.524e-01;9.896e-01;8.643e-01;-2.896e-02;9.815e-01;7.500e-01;-8.732e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.942177000;9.815e-01;8.334e-01;-9.701e-02;8.490e-01;-9.883e-02;9.524e-01;9.896e-01;8.643e-01;-2.895e-02;9.815e-01;7.500e-01;-8.731e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.943177000;9.816e-01;8.334e-01;-9.700e-02;8.490e-01;-9.882e-02;9.525e-01;9.896e-01;8.643e-01;-2.894e-02;9.816e-01;7.500e-01;-8.730e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.944177000;9.816e-01;8.334e-01;-9.699e-02;8.490e-01;-9.881e-02;9.525e-01;9.896e-01;8.643e-01;-2.893e-02;9.816e-01;7.500e-01;-8.729e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.945177000;9.816e-01;8.334e-01;-9.698e-02;8.490e-01;-9.880e-02;9.525e-01;9.896e-01;8.643e-01;-2.892e-02;9.816e-01;7.500e-01;-8.728e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.946177000;9.816e-01;8.334e-01;-9.697e-02;8.490e-01;-9.879e-02;9.525e-01;9.896e-01;8.643e-01;-2.891e-02;9.816e-01;7.500e-01;-8.727e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.947177000;9.816e-01;8.334e-01;-9.696e-02;8.490e-01;-9.878e-02;9.525e-01;9.896e-01;8.643e-01;-2.890e-02;9.816e-01;7.500e-01;-8.726e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.948177000;9.816e-01;8.334e-01;-9.695e-02;8.490e-01;-9.877e-02;9.525e-01;9.896e-01;8.643e-01;-2.889e-02;9.816e-01;7.500e-01;-8.725e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.949177000;9.816e-01;8.334e-01;-9.694e-02;8.490e-01;-9.876e-02;9.525e-01;9.896e-01;8.643e-01;-2.887e-02;9.816e-01;7.500e-01;-8.724e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.950177000;9.816e-01;8.334e-01;-9.693e-02;8.490e-01;-9.875e-02;9.525e-01;9.896e-01;8.642e-01;-2.886e-02;9.816e-01;7.500e-01;-8.723e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.951177000;9.816e-01;8.334e-01;-9.692e-02;8.490e-01;-9.874e-02;9.525e-01;9.896e-01;8.642e-01;-2.886e-02;9.816e-01;7.500e-01;-8.722e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.952177000;9.816e-01;8.334e-01;-9.691e-02;8.490e-01;-9.872e-02;9.525e-01;9.896e-01;8.642e-01;-2.885e-02;9.816e-01;7.500e-01;-8.722e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.953177000;9.816e-01;8.334e-01;-9.690e-02;8.490e-01;-9.871e-02;9.525e-01;9.896e-01;8.642e-01;-2.884e-02;9.816e-01;7.500e-01;-8.721e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.954177000;9.816e-01;8.334e-01;-9.689e-02;8.490e-01;-9.870e-02;9.525e-01;9.896e-01;8.642e-01;-2.882e-02;9.816e-01;7.500e-01;-8.720e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.955177000;9.816e-01;8.334e-01;-9.687e-02;8.490e-01;-9.869e-02;9.525e-01;9.896e-01;8.642e-01;-2.881e-02;9.816e-01;7.500e-01;-8.719e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.956177000;9.816e-01;8.334e-01;-9.686e-02;8.490e-01;-9.868e-02;9.525e-01;9.896e-01;8.642e-01;-2.880e-02;9.816e-01;7.500e-01;-8.718e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.957177000;9.816e-01;8.334e-01;-9.685e-02;8.490e-01;-9.867e-02;9.526e-01;9.896e-01;8.642e-01;-2.879e-02;9.816e-01;7.500e-01;-8.717e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.958177000;9.816e-01;8.334e-01;-9.684e-02;8.490e-01;-9.866e-02;9.526e-01;9.896e-01;8.642e-01;-2.878e-02;9.816e-01;7.500e-01;-8.716e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.959177000;9.816e-01;8.334e-01;-9.683e-02;8.490e-01;-9.865e-02;9.526e-01;9.896e-01;8.642e-01;-2.877e-02;9.816e-01;7.500e-01;-8.715e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.960177000;9.816e-01;8.334e-01;-9.682e-02;8.490e-01;-9.864e-02;9.526e-01;9.896e-01;8.642e-01;-2.876e-02;9.816e-01;7.500e-01;-8.714e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.961177000;9.816e-01;8.334e-01;-9.681e-02;8.490e-01;-9.862e-02;9.526e-01;9.897e-01;8.642e-01;-2.875e-02;9.816e-01;7.500e-01;-8.713e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.962177000;9.816e-01;8.334e-01;-9.680e-02;8.490e-01;-9.861e-02;9.526e-01;9.897e-01;8.642e-01;-2.874e-02;9.816e-01;7.500e-01;-8.712e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.963177000;9.816e-01;8.334e-01;-9.679e-02;8.490e-01;-9.860e-02;9.526e-01;9.897e-01;8.642e-01;-2.873e-02;9.816e-01;7.500e-01;-8.711e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.964177000;9.816e-01;8.334e-01;-9.678e-02;8.490e-01;-9.859e-02;9.526e-01;9.897e-01;8.642e-01;-2.872e-02;9.816e-01;7.500e-01;-8.710e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.965177000;9.816e-01;8.334e-01;-9.677e-02;8.490e-01;-9.858e-02;9.526e-01;9.897e-01;8.642e-01;-2.871e-02;9.816e-01;7.500e-01;-8.709e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.966177000;9.816e-01;8.334e-01;-9.676e-02;8.490e-01;-9.857e-02;9.526e-01;9.897e-01;8.642e-01;-2.870e-02;9.816e-01;7.500e-01;-8.708e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.967177000;9.816e-01;8.334e-01;-9.675e-02;8.490e-01;-9.856e-02;9.526e-01;9.897e-01;8.642e-01;-2.869e-02;9.816e-01;7.500e-01;-8.707e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.968177000;9.817e-01;8.334e-01;-9.674e-02;8.490e-01;-9.855e-02;9.526e-01;9.897e-01;8.642e-01;-2.868e-02;9.817e-01;7.500e-01;-8.706e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.969177000;9.817e-01;8.334e-01;-9.673e-02;8.490e-01;-9.853e-02;9.526e-01;9.897e-01;8.642e-01;-2.867e-02;9.817e-01;7.500e-01;-8.705e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.970177000;9.817e-01;8.334e-01;-9.672e-02;8.490e-01;-9.852e-02;9.526e-01;9.897e-01;8.642e-01;-2.866e-02;9.817e-01;7.500e-01;-8.704e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.971177000;9.817e-01;8.334e-01;-9.671e-02;8.489e-01;-9.851e-02;9.526e-01;9.897e-01;8.642e-01;-2.865e-02;9.817e-01;7.500e-01;-8.704e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.972177000;9.817e-01;8.334e-01;-9.670e-02;8.489e-01;-9.850e-02;9.527e-01;9.897e-01;8.642e-01;-2.864e-02;9.817e-01;7.500e-01;-8.703e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.973177000;9.817e-01;8.334e-01;-9.668e-02;8.489e-01;-9.849e-02;9.527e-01;9.897e-01;8.641e-01;-2.863e-02;9.817e-01;7.500e-01;-8.702e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.974177000;9.817e-01;8.334e-01;-9.667e-02;8.489e-01;-9.848e-02;9.527e-01;9.897e-01;8.641e-01;-2.862e-02;9.817e-01;7.500e-01;-8.701e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.975177000;9.817e-01;8.334e-01;-9.666e-02;8.489e-01;-9.847e-02;9.527e-01;9.897e-01;8.641e-01;-2.861e-02;9.817e-01;7.500e-01;-8.700e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.976177000;9.817e-01;8.334e-01;-9.665e-02;8.489e-01;-9.846e-02;9.527e-01;9.897e-01;8.641e-01;-2.860e-02;9.817e-01;7.500e-01;-8.699e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.977177000;9.817e-01;8.334e-01;-9.664e-02;8.489e-01;-9.845e-02;9.527e-01;9.897e-01;8.641e-01;-2.859e-02;9.817e-01;7.500e-01;-8.698e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.978177000;9.817e-01;8.334e-01;-9.663e-02;8.489e-01;-9.843e-02;9.527e-01;9.897e-01;8.641e-01;-2.858e-02;9.817e-01;7.500e-01;-8.697e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.979177000;9.817e-01;8.334e-01;-9.662e-02;8.489e-01;-9.842e-02;9.527e-01;9.897e-01;8.641e-01;-2.857e-02;9.817e-01;7.500e-01;-8.696e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.980177000;9.817e-01;8.334e-01;-9.661e-02;8.489e-01;-9.841e-02;9.527e-01;9.897e-01;8.641e-01;-2.856e-02;9.817e-01;7.500e-01;-8.695e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.981177000;9.817e-01;8.334e-01;-9.660e-02;8.489e-01;-9.840e-02;9.527e-01;9.897e-01;8.641e-01;-2.855e-02;9.817e-01;7.500e-01;-8.694e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.982177000;9.817e-01;8.334e-01;-9.659e-02;8.489e-01;-9.839e-02;9.527e-01;9.898e-01;8.641e-01;-2.854e-02;9.817e-01;7.500e-01;-8.693e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.983177000;9.817e-01;8.334e-01;-9.658e-02;8.489e-01;-9.838e-02;9.527e-01;9.898e-01;8.641e-01;-2.853e-02;9.817e-01;7.500e-01;-8.692e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.984177000;9.817e-01;8.334e-01;-9.657e-02;8.489e-01;-9.837e-02;9.527e-01;9.898e-01;8.641e-01;-2.852e-02;9.817e-01;7.500e-01;-8.691e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.985177000;9.817e-01;8.334e-01;-9.656e-02;8.489e-01;-9.836e-02;9.527e-01;9.898e-01;8.641e-01;-2.851e-02;9.817e-01;7.500e-01;-8.690e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.986177000;9.817e-01;8.334e-01;-9.655e-02;8.489e-01;-9.835e-02;9.528e-01;9.898e-01;8.641e-01;-2.850e-02;9.817e-01;7.500e-01;-8.689e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.987177000;9.817e-01;8.334e-01;-9.654e-02;8.489e-01;-9.833e-02;9.528e-01;9.898e-01;8.641e-01;-2.849e-02;9.817e-01;7.500e-01;-8.688e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.988177000;9.817e-01;8.334e-01;-9.653e-02;8.489e-01;-9.832e-02;9.528e-01;9.898e-01;8.641e-01;-2.848e-02;9.817e-01;7.500e-01;-8.687e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.989177000;9.817e-01;8.334e-01;-9.652e-02;8.489e-01;-9.831e-02;9.528e-01;9.898e-01;8.641e-01;-2.847e-02;9.817e-01;7.500e-01;-8.686e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.990177000;9.817e-01;8.334e-01;-9.651e-02;8.489e-01;-9.830e-02;9.528e-01;9.898e-01;8.641e-01;-2.846e-02;9.817e-01;7.500e-01;-8.686e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.991177000;9.817e-01;8.334e-01;-9.649e-02;8.489e-01;-9.829e-02;9.528e-01;9.898e-01;8.641e-01;-2.845e-02;9.817e-01;7.500e-01;-8.685e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.992177000;9.817e-01;8.334e-01;-9.648e-02;8.489e-01;-9.828e-02;9.528e-01;9.898e-01;8.641e-01;-2.844e-02;9.817e-01;7.500e-01;-8.684e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.993177000;9.817e-01;8.334e-01;-9.647e-02;8.489e-01;-9.827e-02;9.528e-01;9.898e-01;8.641e-01;-2.843e-02;9.817e-01;7.500e-01;-8.683e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.994177000;9.818e-01;8.334e-01;-9.646e-02;8.489e-01;-9.826e-02;9.528e-01;9.898e-01;8.641e-01;-2.842e-02;9.818e-01;7.500e-01;-8.682e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.995177000;9.818e-01;8.334e-01;-9.645e-02;8.489e-01;-9.824e-02;9.528e-01;9.898e-01;8.641e-01;-2.841e-02;9.818e-01;7.500e-01;-8.681e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.996177000;9.818e-01;8.334e-01;-9.644e-02;8.489e-01;-9.823e-02;9.528e-01;9.898e-01;8.640e-01;-2.840e-02;9.818e-01;7.500e-01;-8.680e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.997177000;9.818e-01;8.334e-01;-9.643e-02;8.489e-01;-9.822e-02;9.528e-01;9.898e-01;8.640e-01;-2.839e-02;9.818e-01;7.500e-01;-8.679e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.998177000;9.818e-01;8.334e-01;-9.642e-02;8.489e-01;-9.821e-02;9.528e-01;9.898e-01;8.640e-01;-2.838e-02;9.818e-01;7.500e-01;-8.678e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.999177000;9.818e-01;8.334e-01;-9.641e-02;8.489e-01;-9.820e-02;9.528e-01;9.898e-01;8.640e-01;-2.837e-02;9.818e-01;7.500e-01;-8.677e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.000177000;9.818e-01;8.334e-01;-9.640e-02;8.488e-01;-9.819e-02;9.529e-01;9.898e-01;8.640e-01;-2.836e-02;9.818e-01;7.500e-01;-8.676e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.001177000;9.818e-01;8.334e-01;-9.639e-02;8.488e-01;-9.818e-02;9.529e-01;9.898e-01;8.640e-01;-2.835e-02;9.818e-01;7.500e-01;-8.675e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.002177000;9.818e-01;8.334e-01;-9.638e-02;8.488e-01;-9.817e-02;9.529e-01;9.898e-01;8.640e-01;-2.834e-02;9.818e-01;7.500e-01;-8.674e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.003177000;9.818e-01;8.334e-01;-9.637e-02;8.488e-01;-9.816e-02;9.529e-01;9.899e-01;8.640e-01;-2.833e-02;9.818e-01;7.500e-01;-8.673e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.004177000;9.818e-01;8.334e-01;-9.636e-02;8.488e-01;-9.814e-02;9.529e-01;9.899e-01;8.640e-01;-2.832e-02;9.818e-01;7.500e-01;-8.672e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.005177000;9.818e-01;8.334e-01;-9.635e-02;8.488e-01;-9.813e-02;9.529e-01;9.899e-01;8.640e-01;-2.831e-02;9.818e-01;7.500e-01;-8.671e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.006177000;9.818e-01;8.334e-01;-9.634e-02;8.488e-01;-9.812e-02;9.529e-01;9.899e-01;8.640e-01;-2.830e-02;9.818e-01;7.500e-01;-8.670e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.007177000;9.818e-01;8.334e-01;-9.633e-02;8.488e-01;-9.811e-02;9.529e-01;9.899e-01;8.640e-01;-2.829e-02;9.818e-01;7.500e-01;-8.669e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.008177000;9.818e-01;8.334e-01;-9.632e-02;8.488e-01;-9.810e-02;9.529e-01;9.899e-01;8.640e-01;-2.828e-02;9.818e-01;7.500e-01;-8.668e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.009177000;9.818e-01;8.334e-01;-9.631e-02;8.488e-01;-9.809e-02;9.529e-01;9.899e-01;8.640e-01;-2.827e-02;9.818e-01;7.500e-01;-8.668e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.010177000;9.818e-01;8.334e-01;-9.629e-02;8.488e-01;-9.808e-02;9.529e-01;9.899e-01;8.640e-01;-2.826e-02;9.818e-01;7.500e-01;-8.667e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.011177000;9.818e-01;8.334e-01;-9.628e-02;8.488e-01;-9.807e-02;9.529e-01;9.899e-01;8.640e-01;-2.825e-02;9.818e-01;7.500e-01;-8.666e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.012177000;9.818e-01;8.334e-01;-9.627e-02;8.488e-01;-9.806e-02;9.529e-01;9.899e-01;8.640e-01;-2.824e-02;9.818e-01;7.500e-01;-8.665e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.013177000;9.818e-01;8.334e-01;-9.626e-02;8.488e-01;-9.805e-02;9.529e-01;9.899e-01;8.640e-01;-2.823e-02;9.818e-01;7.500e-01;-8.664e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.014177000;9.818e-01;8.334e-01;-9.625e-02;8.488e-01;-9.803e-02;9.530e-01;9.899e-01;8.640e-01;-2.822e-02;9.818e-01;7.500e-01;-8.663e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.015177000;9.818e-01;8.334e-01;-9.624e-02;8.488e-01;-9.802e-02;9.530e-01;9.899e-01;8.640e-01;-2.821e-02;9.818e-01;7.500e-01;-8.662e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.016177000;9.818e-01;8.334e-01;-9.623e-02;8.488e-01;-9.801e-02;9.530e-01;9.899e-01;8.640e-01;-2.820e-02;9.818e-01;7.500e-01;-8.661e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.017177000;9.818e-01;8.334e-01;-9.622e-02;8.488e-01;-9.800e-02;9.530e-01;9.899e-01;8.640e-01;-2.819e-02;9.818e-01;7.500e-01;-8.660e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.018177000;9.818e-01;8.334e-01;-9.621e-02;8.488e-01;-9.799e-02;9.530e-01;9.899e-01;8.640e-01;-2.818e-02;9.818e-01;7.500e-01;-8.659e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.019177000;9.819e-01;8.334e-01;-9.620e-02;8.488e-01;-9.798e-02;9.530e-01;9.899e-01;8.639e-01;-2.817e-02;9.819e-01;7.500e-01;-8.658e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.020177000;9.819e-01;8.334e-01;-9.619e-02;8.488e-01;-9.797e-02;9.530e-01;9.899e-01;8.639e-01;-2.816e-02;9.819e-01;7.500e-01;-8.657e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.021177000;9.819e-01;8.334e-01;-9.618e-02;8.488e-01;-9.796e-02;9.530e-01;9.899e-01;8.639e-01;-2.815e-02;9.819e-01;7.500e-01;-8.656e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.022177000;9.819e-01;8.334e-01;-9.617e-02;8.488e-01;-9.794e-02;9.530e-01;9.899e-01;8.639e-01;-2.814e-02;9.819e-01;7.500e-01;-8.655e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.023177000;9.819e-01;8.334e-01;-9.616e-02;8.488e-01;-9.793e-02;9.530e-01;9.899e-01;8.639e-01;-2.813e-02;9.819e-01;7.500e-01;-8.654e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.024177000;9.819e-01;8.334e-01;-9.615e-02;8.488e-01;-9.792e-02;9.530e-01;9.900e-01;8.639e-01;-2.812e-02;9.819e-01;7.500e-01;-8.653e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.025177000;9.819e-01;8.334e-01;-9.614e-02;8.488e-01;-9.791e-02;9.530e-01;9.900e-01;8.639e-01;-2.811e-02;9.819e-01;7.500e-01;-8.652e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.026177000;9.819e-01;8.334e-01;-9.613e-02;8.488e-01;-9.790e-02;9.530e-01;9.900e-01;8.639e-01;-2.810e-02;9.819e-01;7.500e-01;-8.651e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.027177000;9.819e-01;8.334e-01;-9.612e-02;8.488e-01;-9.789e-02;9.530e-01;9.900e-01;8.639e-01;-2.809e-02;9.819e-01;7.500e-01;-8.650e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.028177000;9.819e-01;8.334e-01;-9.610e-02;8.487e-01;-9.788e-02;9.531e-01;9.900e-01;8.639e-01;-2.807e-02;9.819e-01;7.500e-01;-8.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.029177000;9.819e-01;8.334e-01;-9.609e-02;8.487e-01;-9.787e-02;9.531e-01;9.900e-01;8.639e-01;-2.806e-02;9.819e-01;7.500e-01;-8.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.030177000;9.819e-01;8.334e-01;-9.608e-02;8.487e-01;-9.785e-02;9.531e-01;9.900e-01;8.639e-01;-2.805e-02;9.819e-01;7.500e-01;-8.647e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.031177000;9.819e-01;8.334e-01;-9.607e-02;8.487e-01;-9.784e-02;9.531e-01;9.900e-01;8.639e-01;-2.804e-02;9.819e-01;7.500e-01;-8.647e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.032177000;9.819e-01;8.334e-01;-9.606e-02;8.487e-01;-9.783e-02;9.531e-01;9.900e-01;8.639e-01;-2.804e-02;9.819e-01;7.500e-01;-8.646e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.033177000;9.819e-01;8.334e-01;-9.605e-02;8.487e-01;-9.782e-02;9.531e-01;9.900e-01;8.639e-01;-2.802e-02;9.819e-01;7.500e-01;-8.645e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.034177000;9.819e-01;8.334e-01;-9.604e-02;8.487e-01;-9.781e-02;9.531e-01;9.900e-01;8.639e-01;-2.801e-02;9.819e-01;7.500e-01;-8.644e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.035177000;9.819e-01;8.334e-01;-9.603e-02;8.487e-01;-9.780e-02;9.531e-01;9.900e-01;8.639e-01;-2.800e-02;9.819e-01;7.500e-01;-8.643e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.036177000;9.819e-01;8.334e-01;-9.602e-02;8.487e-01;-9.779e-02;9.531e-01;9.900e-01;8.639e-01;-2.799e-02;9.819e-01;7.500e-01;-8.642e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.037177000;9.819e-01;8.334e-01;-9.601e-02;8.487e-01;-9.778e-02;9.531e-01;9.900e-01;8.639e-01;-2.798e-02;9.819e-01;7.500e-01;-8.641e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.038177000;9.819e-01;8.334e-01;-9.600e-02;8.487e-01;-9.777e-02;9.531e-01;9.900e-01;8.639e-01;-2.797e-02;9.819e-01;7.500e-01;-8.640e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.039177000;9.819e-01;8.334e-01;-9.599e-02;8.487e-01;-9.776e-02;9.531e-01;9.900e-01;8.639e-01;-2.796e-02;9.819e-01;7.500e-01;-8.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.040177000;9.819e-01;8.334e-01;-9.598e-02;8.487e-01;-9.774e-02;9.531e-01;9.900e-01;8.639e-01;-2.795e-02;9.819e-01;7.500e-01;-8.638e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.041177000;9.819e-01;8.334e-01;-9.597e-02;8.487e-01;-9.773e-02;9.531e-01;9.900e-01;8.639e-01;-2.794e-02;9.819e-01;7.500e-01;-8.637e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.042177000;9.819e-01;8.334e-01;-9.596e-02;8.487e-01;-9.772e-02;9.532e-01;9.900e-01;8.639e-01;-2.793e-02;9.819e-01;7.500e-01;-8.636e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.043177000;9.819e-01;8.334e-01;-9.595e-02;8.487e-01;-9.771e-02;9.532e-01;9.900e-01;8.638e-01;-2.792e-02;9.819e-01;7.500e-01;-8.635e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.044177000;9.819e-01;8.334e-01;-9.594e-02;8.487e-01;-9.770e-02;9.532e-01;9.900e-01;8.638e-01;-2.791e-02;9.819e-01;7.500e-01;-8.634e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
