time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.045177000;9.820e-01;8.334e-01;-9.593e-02;8.487e-01;-9.769e-02;9.532e-01;9.901e-01;8.638e-01;-2.790e-02;9.820e-01;7.500e-01;-8.633e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.046177000;9.820e-01;8.334e-01;-9.591e-02;8.487e-01;-9.768e-02;9.532e-01;9.901e-01;8.638e-01;-2.789e-02;9.820e-01;7.500e-01;-8.632e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.047177000;9.820e-01;8.334e-01;-9.590e-02;8.487e-01;-9.767e-02;9.532e-01;9.901e-01;8.638e-01;-2.788e-02;9.820e-01;7.500e-01;-8.631e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.048177000;9.820e-01;8.334e-01;-9.589e-02;8.487e-01;-9.765e-02;9.532e-01;9.901e-01;8.638e-01;-2.787e-02;9.820e-01;7.500e-01;-8.630e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.049177000;9.820e-01;8.334e-01;-9.588e-02;8.487e-01;-9.764e-02;9.532e-01;9.901e-01;8.638e-01;-2.786e-02;9.820e-01;7.500e-01;-8.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.050177000;9.820e-01;8.334e-01;-9.587e-02;8.487e-01;-9.763e-02;9.532e-01;9.901e-01;8.638e-01;-2.785e-02;9.820e-01;7.500e-01;-8.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.051177000;9.820e-01;8.334e-01;-9.586e-02;8.487e-01;-9.762e-02;9.532e-01;9.901e-01;8.638e-01;-2.784e-02;9.820e-01;7.500e-01;-8.628e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.052177000;9.820e-01;8.334e-01;-9.585e-02;8.487e-01;-9.761e-02;9.532e-01;9.901e-01;8.638e-01;-2.783e-02;9.820e-01;7.500e-01;-8.627e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.053177000;9.820e-01;8.334e-01;-9.584e-02;8.487e-01;-9.760e-02;9.532e-01;9.901e-01;8.638e-01;-2.782e-02;9.820e-01;7.500e-01;-8.626e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.054177000;9.820e-01;8.334e-01;-9.583e-02;8.487e-01;-9.759e-02;9.532e-01;9.901e-01;8.638e-01;-2.781e-02;9.820e-01;7.500e-01;-8.625e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.055177000;9.820e-01;8.334e-01;-9.582e-02;8.487e-01;-9.758e-02;9.532e-01;9.901e-01;8.638e-01;-2.780e-02;9.820e-01;7.500e-01;-8.624e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.056177000;9.820e-01;8.334e-01;-9.581e-02;8.487e-01;-9.757e-02;9.533e-01;9.901e-01;8.638e-01;-2.779e-02;9.820e-01;7.500e-01;-8.623e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.057177000;9.820e-01;8.334e-01;-9.580e-02;8.486e-01;-9.755e-02;9.533e-01;9.901e-01;8.638e-01;-2.778e-02;9.820e-01;7.500e-01;-8.622e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.058177000;9.820e-01;8.334e-01;-9.579e-02;8.486e-01;-9.754e-02;9.533e-01;9.901e-01;8.638e-01;-2.777e-02;9.820e-01;7.500e-01;-8.621e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.059177000;9.820e-01;8.334e-01;-9.578e-02;8.486e-01;-9.753e-02;9.533e-01;9.901e-01;8.638e-01;-2.776e-02;9.820e-01;7.500e-01;-8.620e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.060177000;9.820e-01;8.334e-01;-9.577e-02;8.486e-01;-9.752e-02;9.533e-01;9.901e-01;8.638e-01;-2.775e-02;9.820e-01;7.500e-01;-8.619e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.061177000;9.820e-01;8.334e-01;-9.576e-02;8.486e-01;-9.751e-02;9.533e-01;9.901e-01;8.638e-01;-2.774e-02;9.820e-01;7.500e-01;-8.618e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.062177000;9.820e-01;8.334e-01;-9.575e-02;8.486e-01;-9.750e-02;9.533e-01;9.901e-01;8.638e-01;-2.773e-02;9.820e-01;7.500e-01;-8.617e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.063177000;9.820e-01;8.334e-01;-9.574e-02;8.486e-01;-9.749e-02;9.533e-01;9.901e-01;8.638e-01;-2.772e-02;9.820e-01;7.500e-01;-8.616e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.064177000;9.820e-01;8.334e-01;-9.573e-02;8.486e-01;-9.748e-02;9.533e-01;9.901e-01;8.638e-01;-2.771e-02;9.820e-01;7.500e-01;-8.615e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.065177000;9.820e-01;8.334e-01;-9.571e-02;8.486e-01;-9.747e-02;9.533e-01;9.901e-01;8.638e-01;-2.770e-02;9.820e-01;7.500e-01;-8.614e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.066177000;9.820e-01;8.334e-01;-9.570e-02;8.486e-01;-9.746e-02;9.533e-01;9.902e-01;8.637e-01;-2.769e-02;9.820e-01;7.500e-01;-8.613e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.067177000;9.820e-01;8.334e-01;-9.569e-02;8.486e-01;-9.744e-02;9.533e-01;9.902e-01;8.637e-01;-2.768e-02;9.820e-01;7.500e-01;-8.612e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.068177000;9.820e-01;8.334e-01;-9.568e-02;8.486e-01;-9.743e-02;9.533e-01;9.902e-01;8.637e-01;-2.767e-02;9.820e-01;7.500e-01;-8.611e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.069177000;9.820e-01;8.334e-01;-9.567e-02;8.486e-01;-9.742e-02;9.533e-01;9.902e-01;8.637e-01;-2.766e-02;9.820e-01;7.500e-01;-8.611e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.070177000;9.821e-01;8.334e-01;-9.566e-02;8.486e-01;-9.741e-02;9.534e-01;9.902e-01;8.637e-01;-2.765e-02;9.821e-01;7.500e-01;-8.610e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.071177000;9.821e-01;8.334e-01;-9.565e-02;8.486e-01;-9.740e-02;9.534e-01;9.902e-01;8.637e-01;-2.764e-02;9.821e-01;7.500e-01;-8.609e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.072177000;9.821e-01;8.334e-01;-9.564e-02;8.486e-01;-9.739e-02;9.534e-01;9.902e-01;8.637e-01;-2.763e-02;9.821e-01;7.500e-01;-8.608e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.073177000;9.821e-01;8.334e-01;-9.563e-02;8.486e-01;-9.738e-02;9.534e-01;9.902e-01;8.637e-01;-2.762e-02;9.821e-01;7.500e-01;-8.607e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.074177000;9.821e-01;8.334e-01;-9.562e-02;8.486e-01;-9.737e-02;9.534e-01;9.902e-01;8.637e-01;-2.761e-02;9.821e-01;7.500e-01;-8.606e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.075177000;9.821e-01;8.334e-01;-9.561e-02;8.486e-01;-9.736e-02;9.534e-01;9.902e-01;8.637e-01;-2.760e-02;9.821e-01;7.500e-01;-8.605e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.076177000;9.821e-01;8.334e-01;-9.560e-02;8.486e-01;-9.734e-02;9.534e-01;9.902e-01;8.637e-01;-2.759e-02;9.821e-01;7.500e-01;-8.604e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.077177000;9.821e-01;8.334e-01;-9.559e-02;8.486e-01;-9.733e-02;9.534e-01;9.902e-01;8.637e-01;-2.758e-02;9.821e-01;7.500e-01;-8.603e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.078177000;9.821e-01;8.334e-01;-9.558e-02;8.486e-01;-9.732e-02;9.534e-01;9.902e-01;8.637e-01;-2.757e-02;9.821e-01;7.500e-01;-8.602e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.079177000;9.821e-01;8.334e-01;-9.557e-02;8.486e-01;-9.731e-02;9.534e-01;9.902e-01;8.637e-01;-2.756e-02;9.821e-01;7.500e-01;-8.601e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.080177000;9.821e-01;8.334e-01;-9.556e-02;8.486e-01;-9.730e-02;9.534e-01;9.902e-01;8.637e-01;-2.755e-02;9.821e-01;7.500e-01;-8.600e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.081177000;9.821e-01;8.334e-01;-9.555e-02;8.486e-01;-9.729e-02;9.534e-01;9.902e-01;8.637e-01;-2.754e-02;9.821e-01;7.500e-01;-8.599e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.082177000;9.821e-01;8.334e-01;-9.554e-02;8.486e-01;-9.728e-02;9.534e-01;9.902e-01;8.637e-01;-2.753e-02;9.821e-01;7.500e-01;-8.598e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.083177000;9.821e-01;8.334e-01;-9.553e-02;8.486e-01;-9.727e-02;9.534e-01;9.902e-01;8.637e-01;-2.752e-02;9.821e-01;7.500e-01;-8.597e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.084177000;9.821e-01;8.334e-01;-9.551e-02;8.486e-01;-9.725e-02;9.535e-01;9.902e-01;8.637e-01;-2.751e-02;9.821e-01;7.500e-01;-8.596e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.085177000;9.821e-01;8.334e-01;-9.550e-02;8.486e-01;-9.724e-02;9.535e-01;9.902e-01;8.637e-01;-2.750e-02;9.821e-01;7.500e-01;-8.595e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.086177000;9.821e-01;8.334e-01;-9.549e-02;8.485e-01;-9.723e-02;9.535e-01;9.903e-01;8.637e-01;-2.749e-02;9.821e-01;7.500e-01;-8.594e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.087177000;9.821e-01;8.334e-01;-9.548e-02;8.485e-01;-9.722e-02;9.535e-01;9.903e-01;8.637e-01;-2.748e-02;9.821e-01;7.500e-01;-8.593e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.088177000;9.821e-01;8.334e-01;-9.547e-02;8.485e-01;-9.721e-02;9.535e-01;9.903e-01;8.637e-01;-2.747e-02;9.821e-01;7.500e-01;-8.593e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.089177000;9.821e-01;8.334e-01;-9.546e-02;8.485e-01;-9.720e-02;9.535e-01;9.903e-01;8.636e-01;-2.746e-02;9.821e-01;7.500e-01;-8.592e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.090177000;9.821e-01;8.334e-01;-9.545e-02;8.485e-01;-9.719e-02;9.535e-01;9.903e-01;8.636e-01;-2.745e-02;9.821e-01;7.500e-01;-8.591e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.091177000;9.821e-01;8.334e-01;-9.544e-02;8.485e-01;-9.718e-02;9.535e-01;9.903e-01;8.636e-01;-2.744e-02;9.821e-01;7.500e-01;-8.590e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.092177000;9.821e-01;8.334e-01;-9.543e-02;8.485e-01;-9.717e-02;9.535e-01;9.903e-01;8.636e-01;-2.743e-02;9.821e-01;7.500e-01;-8.589e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.093177000;9.821e-01;8.334e-01;-9.542e-02;8.485e-01;-9.715e-02;9.535e-01;9.903e-01;8.636e-01;-2.742e-02;9.821e-01;7.500e-01;-8.588e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.094177000;9.821e-01;8.334e-01;-9.541e-02;8.485e-01;-9.714e-02;9.535e-01;9.903e-01;8.636e-01;-2.741e-02;9.821e-01;7.500e-01;-8.587e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.095177000;9.822e-01;8.334e-01;-9.540e-02;8.485e-01;-9.713e-02;9.535e-01;9.903e-01;8.636e-01;-2.740e-02;9.822e-01;7.500e-01;-8.586e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.096177000;9.822e-01;8.334e-01;-9.539e-02;8.485e-01;-9.712e-02;9.535e-01;9.903e-01;8.636e-01;-2.739e-02;9.822e-01;7.500e-01;-8.585e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.097177000;9.822e-01;8.334e-01;-9.538e-02;8.485e-01;-9.711e-02;9.535e-01;9.903e-01;8.636e-01;-2.738e-02;9.822e-01;7.500e-01;-8.584e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.098177000;9.822e-01;8.334e-01;-9.537e-02;8.485e-01;-9.710e-02;9.536e-01;9.903e-01;8.636e-01;-2.737e-02;9.822e-01;7.500e-01;-8.583e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.099177000;9.822e-01;8.334e-01;-9.536e-02;8.485e-01;-9.709e-02;9.536e-01;9.903e-01;8.636e-01;-2.736e-02;9.822e-01;7.500e-01;-8.582e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.100177000;9.822e-01;8.334e-01;-9.535e-02;8.485e-01;-9.708e-02;9.536e-01;9.903e-01;8.636e-01;-2.735e-02;9.822e-01;7.500e-01;-8.581e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.101177000;9.822e-01;8.334e-01;-9.534e-02;8.485e-01;-9.707e-02;9.536e-01;9.903e-01;8.636e-01;-2.734e-02;9.822e-01;7.500e-01;-8.580e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.102177000;9.822e-01;8.334e-01;-9.533e-02;8.485e-01;-9.706e-02;9.536e-01;9.903e-01;8.636e-01;-2.733e-02;9.822e-01;7.500e-01;-8.579e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.103177000;9.822e-01;8.334e-01;-9.532e-02;8.485e-01;-9.704e-02;9.536e-01;9.903e-01;8.636e-01;-2.732e-02;9.822e-01;7.500e-01;-8.578e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.104177000;9.822e-01;8.334e-01;-9.530e-02;8.485e-01;-9.703e-02;9.536e-01;9.903e-01;8.636e-01;-2.731e-02;9.822e-01;7.500e-01;-8.577e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.105177000;9.822e-01;8.334e-01;-9.529e-02;8.485e-01;-9.702e-02;9.536e-01;9.903e-01;8.636e-01;-2.730e-02;9.822e-01;7.500e-01;-8.576e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.106177000;9.822e-01;8.334e-01;-9.528e-02;8.485e-01;-9.701e-02;9.536e-01;9.903e-01;8.636e-01;-2.729e-02;9.822e-01;7.500e-01;-8.575e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.107177000;9.822e-01;8.334e-01;-9.527e-02;8.485e-01;-9.700e-02;9.536e-01;9.904e-01;8.636e-01;-2.728e-02;9.822e-01;7.500e-01;-8.575e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.108177000;9.822e-01;8.334e-01;-9.526e-02;8.485e-01;-9.699e-02;9.536e-01;9.904e-01;8.636e-01;-2.727e-02;9.822e-01;7.500e-01;-8.574e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.109177000;9.822e-01;8.334e-01;-9.525e-02;8.485e-01;-9.698e-02;9.536e-01;9.904e-01;8.636e-01;-2.726e-02;9.822e-01;7.500e-01;-8.573e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.110177000;9.822e-01;8.334e-01;-9.524e-02;8.485e-01;-9.697e-02;9.536e-01;9.904e-01;8.636e-01;-2.725e-02;9.822e-01;7.500e-01;-8.572e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.111177000;9.822e-01;8.334e-01;-9.523e-02;8.485e-01;-9.696e-02;9.536e-01;9.904e-01;8.636e-01;-2.724e-02;9.822e-01;7.500e-01;-8.571e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.112177000;9.822e-01;8.334e-01;-9.522e-02;8.485e-01;-9.694e-02;9.537e-01;9.904e-01;8.636e-01;-2.723e-02;9.822e-01;7.500e-01;-8.570e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.113177000;9.822e-01;8.334e-01;-9.521e-02;8.485e-01;-9.693e-02;9.537e-01;9.904e-01;8.635e-01;-2.722e-02;9.822e-01;7.500e-01;-8.569e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.114177000;9.822e-01;8.334e-01;-9.520e-02;8.485e-01;-9.692e-02;9.537e-01;9.904e-01;8.635e-01;-2.721e-02;9.822e-01;7.500e-01;-8.568e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.115177000;9.822e-01;8.334e-01;-9.519e-02;8.484e-01;-9.691e-02;9.537e-01;9.904e-01;8.635e-01;-2.720e-02;9.822e-01;7.500e-01;-8.567e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.116177000;9.822e-01;8.334e-01;-9.518e-02;8.484e-01;-9.690e-02;9.537e-01;9.904e-01;8.635e-01;-2.719e-02;9.822e-01;7.500e-01;-8.566e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.117177000;9.822e-01;8.334e-01;-9.517e-02;8.484e-01;-9.689e-02;9.537e-01;9.904e-01;8.635e-01;-2.718e-02;9.822e-01;7.500e-01;-8.565e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.118177000;9.822e-01;8.334e-01;-9.516e-02;8.484e-01;-9.688e-02;9.537e-01;9.904e-01;8.635e-01;-2.717e-02;9.822e-01;7.500e-01;-8.564e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.119177000;9.822e-01;8.334e-01;-9.515e-02;8.484e-01;-9.687e-02;9.537e-01;9.904e-01;8.635e-01;-2.716e-02;9.822e-01;7.500e-01;-8.563e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.120177000;9.822e-01;8.334e-01;-9.514e-02;8.484e-01;-9.686e-02;9.537e-01;9.904e-01;8.635e-01;-2.715e-02;9.822e-01;7.500e-01;-8.562e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.121177000;9.823e-01;8.334e-01;-9.513e-02;8.484e-01;-9.685e-02;9.537e-01;9.904e-01;8.635e-01;-2.714e-02;9.823e-01;7.500e-01;-8.561e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.122177000;9.823e-01;8.334e-01;-9.512e-02;8.484e-01;-9.683e-02;9.537e-01;9.904e-01;8.635e-01;-2.713e-02;9.823e-01;7.500e-01;-8.560e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.123177000;9.823e-01;8.334e-01;-9.511e-02;8.484e-01;-9.682e-02;9.537e-01;9.904e-01;8.635e-01;-2.712e-02;9.823e-01;7.500e-01;-8.560e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.124177000;9.823e-01;8.334e-01;-9.509e-02;8.484e-01;-9.681e-02;9.537e-01;9.904e-01;8.635e-01;-2.711e-02;9.823e-01;7.500e-01;-8.558e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.125177000;9.823e-01;8.334e-01;-9.508e-02;8.484e-01;-9.680e-02;9.537e-01;9.904e-01;8.635e-01;-2.710e-02;9.823e-01;7.500e-01;-8.558e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.126177000;9.823e-01;8.334e-01;-9.507e-02;8.484e-01;-9.679e-02;9.538e-01;9.904e-01;8.635e-01;-2.709e-02;9.823e-01;7.500e-01;-8.557e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.127177000;9.823e-01;8.334e-01;-9.506e-02;8.484e-01;-9.678e-02;9.538e-01;9.904e-01;8.635e-01;-2.708e-02;9.823e-01;7.500e-01;-8.556e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.128177000;9.823e-01;8.334e-01;-9.505e-02;8.484e-01;-9.677e-02;9.538e-01;9.905e-01;8.635e-01;-2.707e-02;9.823e-01;7.500e-01;-8.555e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.129177000;9.823e-01;8.334e-01;-9.504e-02;8.484e-01;-9.676e-02;9.538e-01;9.905e-01;8.635e-01;-2.705e-02;9.823e-01;7.500e-01;-8.554e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.130177000;9.823e-01;8.334e-01;-9.503e-02;8.484e-01;-9.675e-02;9.538e-01;9.905e-01;8.635e-01;-2.704e-02;9.823e-01;7.500e-01;-8.553e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.131177000;9.823e-01;8.334e-01;-9.502e-02;8.484e-01;-9.673e-02;9.538e-01;9.905e-01;8.635e-01;-2.704e-02;9.823e-01;7.500e-01;-8.552e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.132177000;9.823e-01;8.334e-01;-9.501e-02;8.484e-01;-9.672e-02;9.538e-01;9.905e-01;8.635e-01;-2.703e-02;9.823e-01;7.500e-01;-8.551e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.133177000;9.823e-01;8.334e-01;-9.500e-02;8.484e-01;-9.671e-02;9.538e-01;9.905e-01;8.635e-01;-2.702e-02;9.823e-01;7.500e-01;-8.550e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.134177000;9.823e-01;8.334e-01;-9.499e-02;8.484e-01;-9.670e-02;9.538e-01;9.905e-01;8.635e-01;-2.700e-02;9.823e-01;7.500e-01;-8.549e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.135177000;9.823e-01;8.334e-01;-9.498e-02;8.484e-01;-9.669e-02;9.538e-01;9.905e-01;8.635e-01;-2.699e-02;9.823e-01;7.500e-01;-8.548e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.136177000;9.823e-01;8.334e-01;-9.497e-02;8.484e-01;-9.668e-02;9.538e-01;9.905e-01;8.634e-01;-2.698e-02;9.823e-01;7.500e-01;-8.547e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.137177000;9.823e-01;8.334e-01;-9.496e-02;8.484e-01;-9.667e-02;9.538e-01;9.905e-01;8.634e-01;-2.697e-02;9.823e-01;7.500e-01;-8.546e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.138177000;9.823e-01;8.334e-01;-9.495e-02;8.484e-01;-9.666e-02;9.538e-01;9.905e-01;8.634e-01;-2.697e-02;9.823e-01;7.500e-01;-8.545e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.139177000;9.823e-01;8.334e-01;-9.494e-02;8.484e-01;-9.665e-02;9.538e-01;9.905e-01;8.634e-01;-2.695e-02;9.823e-01;7.500e-01;-8.544e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.140177000;9.823e-01;8.334e-01;-9.493e-02;8.484e-01;-9.663e-02;9.538e-01;9.905e-01;8.634e-01;-2.694e-02;9.823e-01;7.500e-01;-8.543e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.141177000;9.823e-01;8.334e-01;-9.492e-02;8.484e-01;-9.662e-02;9.539e-01;9.905e-01;8.634e-01;-2.693e-02;9.823e-01;7.500e-01;-8.543e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.142177000;9.823e-01;8.334e-01;-9.491e-02;8.484e-01;-9.661e-02;9.539e-01;9.905e-01;8.634e-01;-2.692e-02;9.823e-01;7.500e-01;-8.542e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.143177000;9.823e-01;8.334e-01;-9.490e-02;8.484e-01;-9.660e-02;9.539e-01;9.905e-01;8.634e-01;-2.691e-02;9.823e-01;7.500e-01;-8.541e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.144177000;9.823e-01;8.334e-01;-9.489e-02;8.484e-01;-9.659e-02;9.539e-01;9.905e-01;8.634e-01;-2.690e-02;9.823e-01;7.500e-01;-8.540e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.145177000;9.823e-01;8.334e-01;-9.487e-02;8.483e-01;-9.658e-02;9.539e-01;9.905e-01;8.634e-01;-2.689e-02;9.823e-01;7.500e-01;-8.539e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.146177000;9.824e-01;8.334e-01;-9.486e-02;8.483e-01;-9.657e-02;9.539e-01;9.905e-01;8.634e-01;-2.688e-02;9.824e-01;7.500e-01;-8.538e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.147177000;9.824e-01;8.334e-01;-9.485e-02;8.483e-01;-9.656e-02;9.539e-01;9.905e-01;8.634e-01;-2.687e-02;9.824e-01;7.500e-01;-8.537e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.148177000;9.824e-01;8.334e-01;-9.484e-02;8.483e-01;-9.655e-02;9.539e-01;9.905e-01;8.634e-01;-2.686e-02;9.824e-01;7.500e-01;-8.536e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.149177000;9.824e-01;8.334e-01;-9.483e-02;8.483e-01;-9.653e-02;9.539e-01;9.906e-01;8.634e-01;-2.685e-02;9.824e-01;7.500e-01;-8.535e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.150177000;9.824e-01;8.334e-01;-9.482e-02;8.483e-01;-9.652e-02;9.539e-01;9.906e-01;8.634e-01;-2.684e-02;9.824e-01;7.500e-01;-8.534e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.151177000;9.824e-01;8.334e-01;-9.481e-02;8.483e-01;-9.651e-02;9.539e-01;9.906e-01;8.634e-01;-2.683e-02;9.824e-01;7.500e-01;-8.533e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.152177000;9.824e-01;8.334e-01;-9.480e-02;8.483e-01;-9.650e-02;9.539e-01;9.906e-01;8.634e-01;-2.682e-02;9.824e-01;7.500e-01;-8.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.153177000;9.824e-01;8.334e-01;-9.479e-02;8.483e-01;-9.649e-02;9.539e-01;9.906e-01;8.634e-01;-2.681e-02;9.824e-01;7.500e-01;-8.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.154177000;9.824e-01;8.334e-01;-9.478e-02;8.483e-01;-9.648e-02;9.539e-01;9.906e-01;8.634e-01;-2.680e-02;9.824e-01;7.500e-01;-8.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.155177000;9.824e-01;8.334e-01;-9.477e-02;8.483e-01;-9.647e-02;9.540e-01;9.906e-01;8.634e-01;-2.679e-02;9.824e-01;7.500e-01;-8.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.156177000;9.824e-01;8.334e-01;-9.476e-02;8.483e-01;-9.646e-02;9.540e-01;9.906e-01;8.634e-01;-2.678e-02;9.824e-01;7.500e-01;-8.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.157177000;9.824e-01;8.334e-01;-9.475e-02;8.483e-01;-9.645e-02;9.540e-01;9.906e-01;8.634e-01;-2.677e-02;9.824e-01;7.500e-01;-8.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.158177000;9.824e-01;8.334e-01;-9.474e-02;8.483e-01;-9.644e-02;9.540e-01;9.906e-01;8.634e-01;-2.676e-02;9.824e-01;7.500e-01;-8.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.159177000;9.824e-01;8.334e-01;-9.473e-02;8.483e-01;-9.642e-02;9.540e-01;9.906e-01;8.634e-01;-2.675e-02;9.824e-01;7.500e-01;-8.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.160177000;9.824e-01;8.334e-01;-9.472e-02;8.483e-01;-9.641e-02;9.540e-01;9.906e-01;8.633e-01;-2.674e-02;9.824e-01;7.500e-01;-8.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.161177000;9.824e-01;8.334e-01;-9.471e-02;8.483e-01;-9.640e-02;9.540e-01;9.906e-01;8.633e-01;-2.673e-02;9.824e-01;7.500e-01;-8.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.162177000;9.824e-01;8.334e-01;-9.470e-02;8.483e-01;-9.639e-02;9.540e-01;9.906e-01;8.633e-01;-2.672e-02;9.824e-01;7.500e-01;-8.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.163177000;9.824e-01;8.334e-01;-9.469e-02;8.483e-01;-9.638e-02;9.540e-01;9.906e-01;8.633e-01;-2.671e-02;9.824e-01;7.500e-01;-8.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.164177000;9.824e-01;8.334e-01;-9.468e-02;8.483e-01;-9.637e-02;9.540e-01;9.906e-01;8.633e-01;-2.670e-02;9.824e-01;7.500e-01;-8.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.165177000;9.824e-01;8.334e-01;-9.467e-02;8.483e-01;-9.636e-02;9.540e-01;9.906e-01;8.633e-01;-2.669e-02;9.824e-01;7.500e-01;-8.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.166177000;9.824e-01;8.334e-01;-9.466e-02;8.483e-01;-9.635e-02;9.540e-01;9.906e-01;8.633e-01;-2.668e-02;9.824e-01;7.500e-01;-8.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.167177000;9.824e-01;8.334e-01;-9.464e-02;8.483e-01;-9.634e-02;9.540e-01;9.906e-01;8.633e-01;-2.667e-02;9.824e-01;7.500e-01;-8.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.168177000;9.824e-01;8.334e-01;-9.463e-02;8.483e-01;-9.633e-02;9.540e-01;9.906e-01;8.633e-01;-2.666e-02;9.824e-01;7.500e-01;-8.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.169177000;9.824e-01;8.334e-01;-9.462e-02;8.483e-01;-9.631e-02;9.541e-01;9.906e-01;8.633e-01;-2.665e-02;9.824e-01;7.500e-01;-8.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.170177000;9.824e-01;8.334e-01;-9.461e-02;8.483e-01;-9.630e-02;9.541e-01;9.907e-01;8.633e-01;-2.664e-02;9.824e-01;7.500e-01;-8.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.171177000;9.825e-01;8.334e-01;-9.460e-02;8.483e-01;-9.629e-02;9.541e-01;9.907e-01;8.633e-01;-2.663e-02;9.825e-01;7.500e-01;-8.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.172177000;9.825e-01;8.334e-01;-9.459e-02;8.483e-01;-9.628e-02;9.541e-01;9.907e-01;8.633e-01;-2.662e-02;9.825e-01;7.500e-01;-8.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.173177000;9.825e-01;8.334e-01;-9.458e-02;8.483e-01;-9.627e-02;9.541e-01;9.907e-01;8.633e-01;-2.661e-02;9.825e-01;7.500e-01;-8.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.174177000;9.825e-01;8.334e-01;-9.457e-02;8.482e-01;-9.626e-02;9.541e-01;9.907e-01;8.633e-01;-2.660e-02;9.825e-01;7.500e-01;-8.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.175177000;9.825e-01;8.334e-01;-9.456e-02;8.482e-01;-9.625e-02;9.541e-01;9.907e-01;8.633e-01;-2.659e-02;9.825e-01;7.500e-01;-8.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.176177000;9.825e-01;8.334e-01;-9.455e-02;8.482e-01;-9.624e-02;9.541e-01;9.907e-01;8.633e-01;-2.658e-02;9.825e-01;7.500e-01;-8.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.177177000;9.825e-01;8.334e-01;-9.454e-02;8.482e-01;-9.623e-02;9.541e-01;9.907e-01;8.633e-01;-2.657e-02;9.825e-01;7.500e-01;-8.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.178177000;9.825e-01;8.334e-01;-9.453e-02;8.482e-01;-9.622e-02;9.541e-01;9.907e-01;8.633e-01;-2.656e-02;9.825e-01;7.500e-01;-8.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.179177000;9.825e-01;8.334e-01;-9.452e-02;8.482e-01;-9.620e-02;9.541e-01;9.907e-01;8.633e-01;-2.655e-02;9.825e-01;7.500e-01;-8.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.180177000;9.825e-01;8.334e-01;-9.451e-02;8.482e-01;-9.619e-02;9.541e-01;9.907e-01;8.633e-01;-2.654e-02;9.825e-01;7.500e-01;-8.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.181177000;9.825e-01;8.334e-01;-9.450e-02;8.482e-01;-9.618e-02;9.541e-01;9.907e-01;8.633e-01;-2.653e-02;9.825e-01;7.500e-01;-8.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.182177000;9.825e-01;8.334e-01;-9.449e-02;8.482e-01;-9.617e-02;9.541e-01;9.907e-01;8.633e-01;-2.652e-02;9.825e-01;7.500e-01;-8.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.183177000;9.825e-01;8.334e-01;-9.448e-02;8.482e-01;-9.616e-02;9.542e-01;9.907e-01;8.632e-01;-2.651e-02;9.825e-01;7.500e-01;-8.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.184177000;9.825e-01;8.334e-01;-9.447e-02;8.482e-01;-9.615e-02;9.542e-01;9.907e-01;8.632e-01;-2.650e-02;9.825e-01;7.500e-01;-8.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.185177000;9.825e-01;8.334e-01;-9.446e-02;8.482e-01;-9.614e-02;9.542e-01;9.907e-01;8.632e-01;-2.649e-02;9.825e-01;7.500e-01;-8.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.186177000;9.825e-01;8.334e-01;-9.445e-02;8.482e-01;-9.613e-02;9.542e-01;9.907e-01;8.632e-01;-2.648e-02;9.825e-01;7.500e-01;-8.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.187177000;9.825e-01;8.334e-01;-9.444e-02;8.482e-01;-9.612e-02;9.542e-01;9.907e-01;8.632e-01;-2.647e-02;9.825e-01;7.500e-01;-8.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.188177000;9.825e-01;8.334e-01;-9.443e-02;8.482e-01;-9.611e-02;9.542e-01;9.907e-01;8.632e-01;-2.646e-02;9.825e-01;7.500e-01;-8.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.189177000;9.825e-01;8.334e-01;-9.442e-02;8.482e-01;-9.610e-02;9.542e-01;9.907e-01;8.632e-01;-2.645e-02;9.825e-01;7.500e-01;-8.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.190177000;9.825e-01;8.334e-01;-9.440e-02;8.482e-01;-9.608e-02;9.542e-01;9.907e-01;8.632e-01;-2.644e-02;9.825e-01;7.500e-01;-8.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.191177000;9.825e-01;8.334e-01;-9.439e-02;8.482e-01;-9.607e-02;9.542e-01;9.907e-01;8.632e-01;-2.643e-02;9.825e-01;7.500e-01;-8.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.192177000;9.825e-01;8.334e-01;-9.438e-02;8.482e-01;-9.606e-02;9.542e-01;9.908e-01;8.632e-01;-2.642e-02;9.825e-01;7.500e-01;-8.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.193177000;9.825e-01;8.334e-01;-9.437e-02;8.482e-01;-9.605e-02;9.542e-01;9.908e-01;8.632e-01;-2.641e-02;9.825e-01;7.500e-01;-8.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.194177000;9.825e-01;8.334e-01;-9.436e-02;8.482e-01;-9.604e-02;9.542e-01;9.908e-01;8.632e-01;-2.640e-02;9.825e-01;7.500e-01;-8.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.195177000;9.825e-01;8.334e-01;-9.435e-02;8.482e-01;-9.603e-02;9.542e-01;9.908e-01;8.632e-01;-2.639e-02;9.825e-01;7.500e-01;-8.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.196177000;9.825e-01;8.334e-01;-9.434e-02;8.482e-01;-9.602e-02;9.542e-01;9.908e-01;8.632e-01;-2.638e-02;9.825e-01;7.500e-01;-8.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.197177000;9.826e-01;8.334e-01;-9.433e-02;8.482e-01;-9.601e-02;9.543e-01;9.908e-01;8.632e-01;-2.637e-02;9.826e-01;7.500e-01;-8.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.198177000;9.826e-01;8.334e-01;-9.432e-02;8.482e-01;-9.600e-02;9.543e-01;9.908e-01;8.632e-01;-2.636e-02;9.826e-01;7.500e-01;-8.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.199177000;9.826e-01;8.334e-01;-9.431e-02;8.482e-01;-9.599e-02;9.543e-01;9.908e-01;8.632e-01;-2.635e-02;9.826e-01;7.500e-01;-8.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.200177000;9.826e-01;8.334e-01;-9.430e-02;8.482e-01;-9.597e-02;9.543e-01;9.908e-01;8.632e-01;-2.634e-02;9.826e-01;7.500e-01;-8.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.201177000;9.826e-01;8.334e-01;-9.429e-02;8.482e-01;-9.596e-02;9.543e-01;9.908e-01;8.632e-01;-2.633e-02;9.826e-01;7.500e-01;-8.486e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.202177000;9.826e-01;8.334e-01;-9.428e-02;8.482e-01;-9.595e-02;9.543e-01;9.908e-01;8.632e-01;-2.632e-02;9.826e-01;7.500e-01;-8.485e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.203177000;9.826e-01;8.334e-01;-9.427e-02;8.481e-01;-9.594e-02;9.543e-01;9.908e-01;8.632e-01;-2.631e-02;9.826e-01;7.500e-01;-8.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.204177000;9.826e-01;8.334e-01;-9.426e-02;8.481e-01;-9.593e-02;9.543e-01;9.908e-01;8.632e-01;-2.630e-02;9.826e-01;7.500e-01;-8.483e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.205177000;9.826e-01;8.334e-01;-9.425e-02;8.481e-01;-9.592e-02;9.543e-01;9.908e-01;8.632e-01;-2.629e-02;9.826e-01;7.500e-01;-8.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.206177000;9.826e-01;8.334e-01;-9.424e-02;8.481e-01;-9.591e-02;9.543e-01;9.908e-01;8.632e-01;-2.628e-02;9.826e-01;7.500e-01;-8.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.207177000;9.826e-01;8.334e-01;-9.423e-02;8.481e-01;-9.590e-02;9.543e-01;9.908e-01;8.631e-01;-2.627e-02;9.826e-01;7.500e-01;-8.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.208177000;9.826e-01;8.334e-01;-9.422e-02;8.481e-01;-9.589e-02;9.543e-01;9.908e-01;8.631e-01;-2.626e-02;9.826e-01;7.500e-01;-8.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.209177000;9.826e-01;8.334e-01;-9.421e-02;8.481e-01;-9.588e-02;9.543e-01;9.908e-01;8.631e-01;-2.625e-02;9.826e-01;7.500e-01;-8.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.210177000;9.826e-01;8.334e-01;-9.420e-02;8.481e-01;-9.586e-02;9.543e-01;9.908e-01;8.631e-01;-2.624e-02;9.826e-01;7.500e-01;-8.478e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.211177000;9.826e-01;8.334e-01;-9.419e-02;8.481e-01;-9.585e-02;9.544e-01;9.908e-01;8.631e-01;-2.623e-02;9.826e-01;7.500e-01;-8.477e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.212177000;9.826e-01;8.334e-01;-9.418e-02;8.481e-01;-9.584e-02;9.544e-01;9.908e-01;8.631e-01;-2.622e-02;9.826e-01;7.500e-01;-8.476e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.213177000;9.826e-01;8.334e-01;-9.417e-02;8.481e-01;-9.583e-02;9.544e-01;9.909e-01;8.631e-01;-2.621e-02;9.826e-01;7.500e-01;-8.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.214177000;9.826e-01;8.334e-01;-9.415e-02;8.481e-01;-9.582e-02;9.544e-01;9.909e-01;8.631e-01;-2.620e-02;9.826e-01;7.500e-01;-8.474e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.215177000;9.826e-01;8.334e-01;-9.414e-02;8.481e-01;-9.581e-02;9.544e-01;9.909e-01;8.631e-01;-2.619e-02;9.826e-01;7.500e-01;-8.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.216177000;9.826e-01;8.334e-01;-9.413e-02;8.481e-01;-9.580e-02;9.544e-01;9.909e-01;8.631e-01;-2.618e-02;9.826e-01;7.500e-01;-8.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.217177000;9.826e-01;8.334e-01;-9.412e-02;8.481e-01;-9.579e-02;9.544e-01;9.909e-01;8.631e-01;-2.617e-02;9.826e-01;7.500e-01;-8.471e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.218177000;9.826e-01;8.334e-01;-9.411e-02;8.481e-01;-9.578e-02;9.544e-01;9.909e-01;8.631e-01;-2.616e-02;9.826e-01;7.500e-01;-8.470e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.219177000;9.826e-01;8.334e-01;-9.410e-02;8.481e-01;-9.577e-02;9.544e-01;9.909e-01;8.631e-01;-2.615e-02;9.826e-01;7.500e-01;-8.469e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.220177000;9.826e-01;8.334e-01;-9.409e-02;8.481e-01;-9.575e-02;9.544e-01;9.909e-01;8.631e-01;-2.614e-02;9.826e-01;7.500e-01;-8.468e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.221177000;9.826e-01;8.334e-01;-9.408e-02;8.481e-01;-9.574e-02;9.544e-01;9.909e-01;8.631e-01;-2.613e-02;9.826e-01;7.500e-01;-8.467e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.222177000;9.826e-01;8.334e-01;-9.407e-02;8.481e-01;-9.573e-02;9.544e-01;9.909e-01;8.631e-01;-2.612e-02;9.826e-01;7.500e-01;-8.467e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.223177000;9.827e-01;8.334e-01;-9.406e-02;8.481e-01;-9.572e-02;9.544e-01;9.909e-01;8.631e-01;-2.611e-02;9.827e-01;7.500e-01;-8.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.224177000;9.827e-01;8.334e-01;-9.405e-02;8.481e-01;-9.571e-02;9.544e-01;9.909e-01;8.631e-01;-2.610e-02;9.827e-01;7.500e-01;-8.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.225177000;9.827e-01;8.334e-01;-9.404e-02;8.481e-01;-9.570e-02;9.544e-01;9.909e-01;8.631e-01;-2.609e-02;9.827e-01;7.500e-01;-8.464e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.226177000;9.827e-01;8.334e-01;-9.403e-02;8.481e-01;-9.569e-02;9.545e-01;9.909e-01;8.631e-01;-2.608e-02;9.827e-01;7.500e-01;-8.463e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.227177000;9.827e-01;8.334e-01;-9.402e-02;8.481e-01;-9.568e-02;9.545e-01;9.909e-01;8.631e-01;-2.607e-02;9.827e-01;7.500e-01;-8.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.228177000;9.827e-01;8.334e-01;-9.401e-02;8.481e-01;-9.567e-02;9.545e-01;9.909e-01;8.631e-01;-2.606e-02;9.827e-01;7.500e-01;-8.461e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.229177000;9.827e-01;8.334e-01;-9.400e-02;8.481e-01;-9.566e-02;9.545e-01;9.909e-01;8.631e-01;-2.605e-02;9.827e-01;7.500e-01;-8.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.230177000;9.827e-01;8.334e-01;-9.399e-02;8.481e-01;-9.565e-02;9.545e-01;9.909e-01;8.631e-01;-2.605e-02;9.827e-01;7.500e-01;-8.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.231177000;9.827e-01;8.334e-01;-9.398e-02;8.481e-01;-9.564e-02;9.545e-01;9.909e-01;8.630e-01;-2.603e-02;9.827e-01;7.500e-01;-8.458e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.232177000;9.827e-01;8.334e-01;-9.397e-02;8.481e-01;-9.562e-02;9.545e-01;9.909e-01;8.630e-01;-2.602e-02;9.827e-01;7.500e-01;-8.457e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.233177000;9.827e-01;8.334e-01;-9.396e-02;8.480e-01;-9.561e-02;9.545e-01;9.909e-01;8.630e-01;-2.601e-02;9.827e-01;7.500e-01;-8.456e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.234177000;9.827e-01;8.334e-01;-9.395e-02;8.480e-01;-9.560e-02;9.545e-01;9.910e-01;8.630e-01;-2.601e-02;9.827e-01;7.500e-01;-8.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.235177000;9.827e-01;8.334e-01;-9.394e-02;8.480e-01;-9.559e-02;9.545e-01;9.910e-01;8.630e-01;-2.600e-02;9.827e-01;7.500e-01;-8.454e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.236177000;9.827e-01;8.334e-01;-9.393e-02;8.480e-01;-9.558e-02;9.545e-01;9.910e-01;8.630e-01;-2.598e-02;9.827e-01;7.500e-01;-8.453e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.237177000;9.827e-01;8.334e-01;-9.392e-02;8.480e-01;-9.557e-02;9.545e-01;9.910e-01;8.630e-01;-2.597e-02;9.827e-01;7.500e-01;-8.453e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.238177000;9.827e-01;8.334e-01;-9.391e-02;8.480e-01;-9.556e-02;9.545e-01;9.910e-01;8.630e-01;-2.597e-02;9.827e-01;7.500e-01;-8.452e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.239177000;9.827e-01;8.334e-01;-9.390e-02;8.480e-01;-9.555e-02;9.545e-01;9.910e-01;8.630e-01;-2.596e-02;9.827e-01;7.500e-01;-8.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.240177000;9.827e-01;8.334e-01;-9.389e-02;8.480e-01;-9.554e-02;9.546e-01;9.910e-01;8.630e-01;-2.595e-02;9.827e-01;7.500e-01;-8.450e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.241177000;9.827e-01;8.334e-01;-9.388e-02;8.480e-01;-9.553e-02;9.546e-01;9.910e-01;8.630e-01;-2.593e-02;9.827e-01;7.500e-01;-8.449e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.242177000;9.827e-01;8.334e-01;-9.386e-02;8.480e-01;-9.551e-02;9.546e-01;9.910e-01;8.630e-01;-2.593e-02;9.827e-01;7.500e-01;-8.448e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.243177000;9.827e-01;8.334e-01;-9.385e-02;8.480e-01;-9.550e-02;9.546e-01;9.910e-01;8.630e-01;-2.592e-02;9.827e-01;7.500e-01;-8.447e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.244177000;9.827e-01;8.334e-01;-9.384e-02;8.480e-01;-9.549e-02;9.546e-01;9.910e-01;8.630e-01;-2.591e-02;9.827e-01;7.500e-01;-8.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.245177000;9.827e-01;8.334e-01;-9.383e-02;8.480e-01;-9.548e-02;9.546e-01;9.910e-01;8.630e-01;-2.590e-02;9.827e-01;7.500e-01;-8.445e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.246177000;9.827e-01;8.334e-01;-9.382e-02;8.480e-01;-9.547e-02;9.546e-01;9.910e-01;8.630e-01;-2.589e-02;9.827e-01;7.500e-01;-8.444e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.247177000;9.827e-01;8.334e-01;-9.381e-02;8.480e-01;-9.546e-02;9.546e-01;9.910e-01;8.630e-01;-2.588e-02;9.827e-01;7.500e-01;-8.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.248177000;9.827e-01;8.334e-01;-9.380e-02;8.480e-01;-9.545e-02;9.546e-01;9.910e-01;8.630e-01;-2.587e-02;9.827e-01;7.500e-01;-8.442e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.249177000;9.828e-01;8.334e-01;-9.379e-02;8.480e-01;-9.544e-02;9.546e-01;9.910e-01;8.630e-01;-2.586e-02;9.828e-01;7.500e-01;-8.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.250177000;9.828e-01;8.334e-01;-9.378e-02;8.480e-01;-9.543e-02;9.546e-01;9.910e-01;8.630e-01;-2.585e-02;9.828e-01;7.500e-01;-8.440e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.251177000;9.828e-01;8.334e-01;-9.377e-02;8.480e-01;-9.542e-02;9.546e-01;9.910e-01;8.630e-01;-2.584e-02;9.828e-01;7.500e-01;-8.439e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.252177000;9.828e-01;8.334e-01;-9.376e-02;8.480e-01;-9.541e-02;9.546e-01;9.910e-01;8.630e-01;-2.583e-02;9.828e-01;7.500e-01;-8.439e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.253177000;9.828e-01;8.334e-01;-9.375e-02;8.480e-01;-9.539e-02;9.546e-01;9.910e-01;8.630e-01;-2.582e-02;9.828e-01;7.500e-01;-8.438e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.254177000;9.828e-01;8.334e-01;-9.374e-02;8.480e-01;-9.538e-02;9.546e-01;9.910e-01;8.630e-01;-2.581e-02;9.828e-01;7.500e-01;-8.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.255177000;9.828e-01;8.334e-01;-9.373e-02;8.480e-01;-9.537e-02;9.547e-01;9.911e-01;8.629e-01;-2.580e-02;9.828e-01;7.500e-01;-8.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.256177000;9.828e-01;8.334e-01;-9.372e-02;8.480e-01;-9.536e-02;9.547e-01;9.911e-01;8.629e-01;-2.579e-02;9.828e-01;7.500e-01;-8.435e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.257177000;9.828e-01;8.334e-01;-9.371e-02;8.480e-01;-9.535e-02;9.547e-01;9.911e-01;8.629e-01;-2.578e-02;9.828e-01;7.500e-01;-8.434e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.258177000;9.828e-01;8.334e-01;-9.370e-02;8.480e-01;-9.534e-02;9.547e-01;9.911e-01;8.629e-01;-2.577e-02;9.828e-01;7.500e-01;-8.433e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.259177000;9.828e-01;8.334e-01;-9.369e-02;8.480e-01;-9.533e-02;9.547e-01;9.911e-01;8.629e-01;-2.576e-02;9.828e-01;7.500e-01;-8.432e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.260177000;9.828e-01;8.334e-01;-9.368e-02;8.480e-01;-9.532e-02;9.547e-01;9.911e-01;8.629e-01;-2.575e-02;9.828e-01;7.500e-01;-8.431e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.261177000;9.828e-01;8.334e-01;-9.367e-02;8.480e-01;-9.531e-02;9.547e-01;9.911e-01;8.629e-01;-2.574e-02;9.828e-01;7.500e-01;-8.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.262177000;9.828e-01;8.334e-01;-9.366e-02;8.479e-01;-9.530e-02;9.547e-01;9.911e-01;8.629e-01;-2.573e-02;9.828e-01;7.500e-01;-8.429e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.263177000;9.828e-01;8.334e-01;-9.365e-02;8.479e-01;-9.529e-02;9.547e-01;9.911e-01;8.629e-01;-2.572e-02;9.828e-01;7.500e-01;-8.428e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.264177000;9.828e-01;8.334e-01;-9.364e-02;8.479e-01;-9.528e-02;9.547e-01;9.911e-01;8.629e-01;-2.571e-02;9.828e-01;7.500e-01;-8.427e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.265177000;9.828e-01;8.334e-01;-9.363e-02;8.479e-01;-9.526e-02;9.547e-01;9.911e-01;8.629e-01;-2.570e-02;9.828e-01;7.500e-01;-8.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.266177000;9.828e-01;8.334e-01;-9.362e-02;8.479e-01;-9.525e-02;9.547e-01;9.911e-01;8.629e-01;-2.569e-02;9.828e-01;7.500e-01;-8.425e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.267177000;9.828e-01;8.334e-01;-9.361e-02;8.479e-01;-9.524e-02;9.547e-01;9.911e-01;8.629e-01;-2.568e-02;9.828e-01;7.500e-01;-8.425e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.268177000;9.828e-01;8.334e-01;-9.360e-02;8.479e-01;-9.523e-02;9.547e-01;9.911e-01;8.629e-01;-2.567e-02;9.828e-01;7.500e-01;-8.424e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.269177000;9.828e-01;8.334e-01;-9.359e-02;8.479e-01;-9.522e-02;9.548e-01;9.911e-01;8.629e-01;-2.566e-02;9.828e-01;7.500e-01;-8.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.270177000;9.828e-01;8.334e-01;-9.358e-02;8.479e-01;-9.521e-02;9.548e-01;9.911e-01;8.629e-01;-2.565e-02;9.828e-01;7.500e-01;-8.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.271177000;9.828e-01;8.334e-01;-9.357e-02;8.479e-01;-9.520e-02;9.548e-01;9.911e-01;8.629e-01;-2.564e-02;9.828e-01;7.500e-01;-8.421e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.272177000;9.828e-01;8.334e-01;-9.356e-02;8.479e-01;-9.519e-02;9.548e-01;9.911e-01;8.629e-01;-2.563e-02;9.828e-01;7.500e-01;-8.420e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.273177000;9.828e-01;8.334e-01;-9.354e-02;8.479e-01;-9.518e-02;9.548e-01;9.911e-01;8.629e-01;-2.562e-02;9.828e-01;7.500e-01;-8.419e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.274177000;9.829e-01;8.334e-01;-9.353e-02;8.479e-01;-9.517e-02;9.548e-01;9.911e-01;8.629e-01;-2.561e-02;9.829e-01;7.500e-01;-8.418e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.275177000;9.829e-01;8.334e-01;-9.352e-02;8.479e-01;-9.516e-02;9.548e-01;9.911e-01;8.629e-01;-2.560e-02;9.829e-01;7.500e-01;-8.417e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.276177000;9.829e-01;8.334e-01;-9.351e-02;8.479e-01;-9.515e-02;9.548e-01;9.911e-01;8.629e-01;-2.559e-02;9.829e-01;7.500e-01;-8.416e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.277177000;9.829e-01;8.334e-01;-9.350e-02;8.479e-01;-9.513e-02;9.548e-01;9.912e-01;8.629e-01;-2.558e-02;9.829e-01;7.500e-01;-8.415e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.278177000;9.829e-01;8.334e-01;-9.349e-02;8.479e-01;-9.512e-02;9.548e-01;9.912e-01;8.628e-01;-2.557e-02;9.829e-01;7.500e-01;-8.414e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.279177000;9.829e-01;8.334e-01;-9.348e-02;8.479e-01;-9.511e-02;9.548e-01;9.912e-01;8.628e-01;-2.556e-02;9.829e-01;7.500e-01;-8.414e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.280177000;9.829e-01;8.334e-01;-9.347e-02;8.479e-01;-9.510e-02;9.548e-01;9.912e-01;8.628e-01;-2.555e-02;9.829e-01;7.500e-01;-8.413e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.281177000;9.829e-01;8.334e-01;-9.346e-02;8.479e-01;-9.509e-02;9.548e-01;9.912e-01;8.628e-01;-2.554e-02;9.829e-01;7.500e-01;-8.412e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.282177000;9.829e-01;8.334e-01;-9.345e-02;8.479e-01;-9.508e-02;9.548e-01;9.912e-01;8.628e-01;-2.553e-02;9.829e-01;7.500e-01;-8.411e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.283177000;9.829e-01;8.334e-01;-9.344e-02;8.479e-01;-9.507e-02;9.549e-01;9.912e-01;8.628e-01;-2.552e-02;9.829e-01;7.500e-01;-8.410e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.284177000;9.829e-01;8.334e-01;-9.343e-02;8.479e-01;-9.506e-02;9.549e-01;9.912e-01;8.628e-01;-2.551e-02;9.829e-01;7.500e-01;-8.409e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.285177000;9.829e-01;8.334e-01;-9.342e-02;8.479e-01;-9.505e-02;9.549e-01;9.912e-01;8.628e-01;-2.550e-02;9.829e-01;7.500e-01;-8.408e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.286177000;9.829e-01;8.334e-01;-9.341e-02;8.479e-01;-9.504e-02;9.549e-01;9.912e-01;8.628e-01;-2.549e-02;9.829e-01;7.500e-01;-8.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
