time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.287177000;9.829e-01;8.334e-01;-9.340e-02;8.479e-01;-9.503e-02;9.549e-01;9.912e-01;8.628e-01;-2.548e-02;9.829e-01;7.500e-01;-8.406e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.288177000;9.829e-01;8.334e-01;-9.339e-02;8.479e-01;-9.501e-02;9.549e-01;9.912e-01;8.628e-01;-2.547e-02;9.829e-01;7.500e-01;-8.405e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.289177000;9.829e-01;8.334e-01;-9.338e-02;8.479e-01;-9.500e-02;9.549e-01;9.912e-01;8.628e-01;-2.546e-02;9.829e-01;7.500e-01;-8.404e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.290177000;9.829e-01;8.334e-01;-9.337e-02;8.479e-01;-9.499e-02;9.549e-01;9.912e-01;8.628e-01;-2.545e-02;9.829e-01;7.500e-01;-8.403e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.291177000;9.829e-01;8.334e-01;-9.336e-02;8.479e-01;-9.498e-02;9.549e-01;9.912e-01;8.628e-01;-2.544e-02;9.829e-01;7.500e-01;-8.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.292177000;9.829e-01;8.334e-01;-9.335e-02;8.478e-01;-9.497e-02;9.549e-01;9.912e-01;8.628e-01;-2.543e-02;9.829e-01;7.500e-01;-8.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.293177000;9.829e-01;8.334e-01;-9.334e-02;8.478e-01;-9.496e-02;9.549e-01;9.912e-01;8.628e-01;-2.542e-02;9.829e-01;7.500e-01;-8.400e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.294177000;9.829e-01;8.334e-01;-9.333e-02;8.478e-01;-9.495e-02;9.549e-01;9.912e-01;8.628e-01;-2.541e-02;9.829e-01;7.500e-01;-8.400e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.295177000;9.829e-01;8.334e-01;-9.332e-02;8.478e-01;-9.494e-02;9.549e-01;9.912e-01;8.628e-01;-2.540e-02;9.829e-01;7.500e-01;-8.399e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.296177000;9.829e-01;8.334e-01;-9.331e-02;8.478e-01;-9.493e-02;9.549e-01;9.912e-01;8.628e-01;-2.539e-02;9.829e-01;7.500e-01;-8.398e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.297177000;9.829e-01;8.334e-01;-9.330e-02;8.478e-01;-9.492e-02;9.549e-01;9.912e-01;8.628e-01;-2.538e-02;9.829e-01;7.500e-01;-8.397e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.298177000;9.829e-01;8.334e-01;-9.329e-02;8.478e-01;-9.491e-02;9.550e-01;9.913e-01;8.628e-01;-2.537e-02;9.829e-01;7.500e-01;-8.396e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.299177000;9.829e-01;8.334e-01;-9.328e-02;8.478e-01;-9.490e-02;9.550e-01;9.913e-01;8.628e-01;-2.536e-02;9.829e-01;7.500e-01;-8.395e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.300177000;9.829e-01;8.334e-01;-9.327e-02;8.478e-01;-9.489e-02;9.550e-01;9.913e-01;8.628e-01;-2.535e-02;9.829e-01;7.500e-01;-8.394e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.301177000;9.830e-01;8.334e-01;-9.326e-02;8.478e-01;-9.487e-02;9.550e-01;9.913e-01;8.628e-01;-2.534e-02;9.830e-01;7.500e-01;-8.393e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.302177000;9.830e-01;8.334e-01;-9.325e-02;8.478e-01;-9.486e-02;9.550e-01;9.913e-01;8.627e-01;-2.533e-02;9.830e-01;7.500e-01;-8.392e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.303177000;9.830e-01;8.334e-01;-9.324e-02;8.478e-01;-9.485e-02;9.550e-01;9.913e-01;8.627e-01;-2.532e-02;9.830e-01;7.500e-01;-8.391e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.304177000;9.830e-01;8.334e-01;-9.323e-02;8.478e-01;-9.484e-02;9.550e-01;9.913e-01;8.627e-01;-2.531e-02;9.830e-01;7.500e-01;-8.390e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.305177000;9.830e-01;8.334e-01;-9.322e-02;8.478e-01;-9.483e-02;9.550e-01;9.913e-01;8.627e-01;-2.530e-02;9.830e-01;7.500e-01;-8.389e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.306177000;9.830e-01;8.334e-01;-9.321e-02;8.478e-01;-9.482e-02;9.550e-01;9.913e-01;8.627e-01;-2.529e-02;9.830e-01;7.500e-01;-8.389e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.307177000;9.830e-01;8.334e-01;-9.320e-02;8.478e-01;-9.481e-02;9.550e-01;9.913e-01;8.627e-01;-2.528e-02;9.830e-01;7.500e-01;-8.388e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.308177000;9.830e-01;8.334e-01;-9.319e-02;8.478e-01;-9.480e-02;9.550e-01;9.913e-01;8.627e-01;-2.527e-02;9.830e-01;7.500e-01;-8.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.309177000;9.830e-01;8.334e-01;-9.318e-02;8.478e-01;-9.479e-02;9.550e-01;9.913e-01;8.627e-01;-2.526e-02;9.830e-01;7.500e-01;-8.386e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.310177000;9.830e-01;8.334e-01;-9.317e-02;8.478e-01;-9.478e-02;9.550e-01;9.913e-01;8.627e-01;-2.526e-02;9.830e-01;7.500e-01;-8.385e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.311177000;9.830e-01;8.334e-01;-9.315e-02;8.478e-01;-9.477e-02;9.550e-01;9.913e-01;8.627e-01;-2.524e-02;9.830e-01;7.500e-01;-8.384e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.312177000;9.830e-01;8.334e-01;-9.314e-02;8.478e-01;-9.476e-02;9.551e-01;9.913e-01;8.627e-01;-2.523e-02;9.830e-01;7.500e-01;-8.383e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.313177000;9.830e-01;8.334e-01;-9.313e-02;8.478e-01;-9.475e-02;9.551e-01;9.913e-01;8.627e-01;-2.523e-02;9.830e-01;7.500e-01;-8.382e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.314177000;9.830e-01;8.334e-01;-9.312e-02;8.478e-01;-9.473e-02;9.551e-01;9.913e-01;8.627e-01;-2.522e-02;9.830e-01;7.500e-01;-8.381e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.315177000;9.830e-01;8.334e-01;-9.311e-02;8.478e-01;-9.472e-02;9.551e-01;9.913e-01;8.627e-01;-2.521e-02;9.830e-01;7.500e-01;-8.380e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.316177000;9.830e-01;8.334e-01;-9.310e-02;8.478e-01;-9.471e-02;9.551e-01;9.913e-01;8.627e-01;-2.520e-02;9.830e-01;7.500e-01;-8.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.317177000;9.830e-01;8.334e-01;-9.309e-02;8.478e-01;-9.470e-02;9.551e-01;9.913e-01;8.627e-01;-2.519e-02;9.830e-01;7.500e-01;-8.378e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.318177000;9.830e-01;8.334e-01;-9.308e-02;8.478e-01;-9.469e-02;9.551e-01;9.913e-01;8.627e-01;-2.518e-02;9.830e-01;7.500e-01;-8.378e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.319177000;9.830e-01;8.334e-01;-9.307e-02;8.478e-01;-9.468e-02;9.551e-01;9.913e-01;8.627e-01;-2.517e-02;9.830e-01;7.500e-01;-8.377e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.320177000;9.830e-01;8.334e-01;-9.306e-02;8.478e-01;-9.467e-02;9.551e-01;9.914e-01;8.627e-01;-2.516e-02;9.830e-01;7.500e-01;-8.376e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.321177000;9.830e-01;8.334e-01;-9.305e-02;8.478e-01;-9.466e-02;9.551e-01;9.914e-01;8.627e-01;-2.515e-02;9.830e-01;7.500e-01;-8.375e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.322177000;9.830e-01;8.334e-01;-9.304e-02;8.477e-01;-9.465e-02;9.551e-01;9.914e-01;8.627e-01;-2.514e-02;9.830e-01;7.500e-01;-8.374e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.323177000;9.830e-01;8.334e-01;-9.303e-02;8.477e-01;-9.464e-02;9.551e-01;9.914e-01;8.627e-01;-2.513e-02;9.830e-01;7.500e-01;-8.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.324177000;9.830e-01;8.334e-01;-9.302e-02;8.477e-01;-9.463e-02;9.551e-01;9.914e-01;8.627e-01;-2.512e-02;9.830e-01;7.500e-01;-8.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.325177000;9.830e-01;8.334e-01;-9.301e-02;8.477e-01;-9.462e-02;9.551e-01;9.914e-01;8.627e-01;-2.511e-02;9.830e-01;7.500e-01;-8.371e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.326177000;9.830e-01;8.334e-01;-9.300e-02;8.477e-01;-9.460e-02;9.551e-01;9.914e-01;8.626e-01;-2.510e-02;9.830e-01;7.500e-01;-8.370e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.327177000;9.831e-01;8.334e-01;-9.299e-02;8.477e-01;-9.459e-02;9.552e-01;9.914e-01;8.626e-01;-2.509e-02;9.831e-01;7.500e-01;-8.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.328177000;9.831e-01;8.334e-01;-9.298e-02;8.477e-01;-9.458e-02;9.552e-01;9.914e-01;8.626e-01;-2.508e-02;9.831e-01;7.500e-01;-8.368e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.329177000;9.831e-01;8.334e-01;-9.297e-02;8.477e-01;-9.457e-02;9.552e-01;9.914e-01;8.626e-01;-2.507e-02;9.831e-01;7.500e-01;-8.367e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.330177000;9.831e-01;8.334e-01;-9.296e-02;8.477e-01;-9.456e-02;9.552e-01;9.914e-01;8.626e-01;-2.506e-02;9.831e-01;7.500e-01;-8.367e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.331177000;9.831e-01;8.334e-01;-9.295e-02;8.477e-01;-9.455e-02;9.552e-01;9.914e-01;8.626e-01;-2.505e-02;9.831e-01;7.500e-01;-8.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.332177000;9.831e-01;8.334e-01;-9.294e-02;8.477e-01;-9.454e-02;9.552e-01;9.914e-01;8.626e-01;-2.504e-02;9.831e-01;7.500e-01;-8.365e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.333177000;9.831e-01;8.334e-01;-9.293e-02;8.477e-01;-9.453e-02;9.552e-01;9.914e-01;8.626e-01;-2.503e-02;9.831e-01;7.500e-01;-8.364e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.334177000;9.831e-01;8.334e-01;-9.292e-02;8.477e-01;-9.452e-02;9.552e-01;9.914e-01;8.626e-01;-2.502e-02;9.831e-01;7.500e-01;-8.363e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.335177000;9.831e-01;8.334e-01;-9.291e-02;8.477e-01;-9.451e-02;9.552e-01;9.914e-01;8.626e-01;-2.501e-02;9.831e-01;7.500e-01;-8.362e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.336177000;9.831e-01;8.334e-01;-9.290e-02;8.477e-01;-9.450e-02;9.552e-01;9.914e-01;8.626e-01;-2.500e-02;9.831e-01;7.500e-01;-8.361e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.337177000;9.831e-01;8.334e-01;-9.289e-02;8.477e-01;-9.449e-02;9.552e-01;9.914e-01;8.626e-01;-2.499e-02;9.831e-01;7.500e-01;-8.360e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.338177000;9.831e-01;8.334e-01;-9.288e-02;8.477e-01;-9.448e-02;9.552e-01;9.914e-01;8.626e-01;-2.498e-02;9.831e-01;7.500e-01;-8.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.339177000;9.831e-01;8.334e-01;-9.287e-02;8.477e-01;-9.447e-02;9.552e-01;9.914e-01;8.626e-01;-2.497e-02;9.831e-01;7.500e-01;-8.358e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.340177000;9.831e-01;8.334e-01;-9.286e-02;8.477e-01;-9.445e-02;9.552e-01;9.914e-01;8.626e-01;-2.496e-02;9.831e-01;7.500e-01;-8.357e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.341177000;9.831e-01;8.334e-01;-9.285e-02;8.477e-01;-9.444e-02;9.553e-01;9.915e-01;8.626e-01;-2.495e-02;9.831e-01;7.500e-01;-8.356e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.342177000;9.831e-01;8.334e-01;-9.284e-02;8.477e-01;-9.443e-02;9.553e-01;9.915e-01;8.626e-01;-2.494e-02;9.831e-01;7.500e-01;-8.356e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.343177000;9.831e-01;8.334e-01;-9.283e-02;8.477e-01;-9.442e-02;9.553e-01;9.915e-01;8.626e-01;-2.493e-02;9.831e-01;7.500e-01;-8.355e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.344177000;9.831e-01;8.334e-01;-9.282e-02;8.477e-01;-9.441e-02;9.553e-01;9.915e-01;8.626e-01;-2.492e-02;9.831e-01;7.500e-01;-8.354e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.345177000;9.831e-01;8.334e-01;-9.281e-02;8.477e-01;-9.440e-02;9.553e-01;9.915e-01;8.626e-01;-2.491e-02;9.831e-01;7.500e-01;-8.353e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.346177000;9.831e-01;8.334e-01;-9.280e-02;8.477e-01;-9.439e-02;9.553e-01;9.915e-01;8.626e-01;-2.490e-02;9.831e-01;7.500e-01;-8.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.347177000;9.831e-01;8.334e-01;-9.279e-02;8.477e-01;-9.438e-02;9.553e-01;9.915e-01;8.626e-01;-2.489e-02;9.831e-01;7.500e-01;-8.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.348177000;9.831e-01;8.334e-01;-9.278e-02;8.477e-01;-9.437e-02;9.553e-01;9.915e-01;8.626e-01;-2.488e-02;9.831e-01;7.500e-01;-8.350e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.349177000;9.831e-01;8.334e-01;-9.277e-02;8.477e-01;-9.436e-02;9.553e-01;9.915e-01;8.626e-01;-2.487e-02;9.831e-01;7.500e-01;-8.349e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.350177000;9.831e-01;8.334e-01;-9.276e-02;8.477e-01;-9.435e-02;9.553e-01;9.915e-01;8.626e-01;-2.486e-02;9.831e-01;7.500e-01;-8.348e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.351177000;9.831e-01;8.334e-01;-9.275e-02;8.477e-01;-9.434e-02;9.553e-01;9.915e-01;8.625e-01;-2.485e-02;9.831e-01;7.500e-01;-8.347e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.352177000;9.831e-01;8.334e-01;-9.274e-02;8.476e-01;-9.433e-02;9.553e-01;9.915e-01;8.625e-01;-2.484e-02;9.831e-01;7.500e-01;-8.346e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.353177000;9.832e-01;8.334e-01;-9.273e-02;8.476e-01;-9.432e-02;9.553e-01;9.915e-01;8.625e-01;-2.484e-02;9.832e-01;7.500e-01;-8.345e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.354177000;9.832e-01;8.334e-01;-9.272e-02;8.476e-01;-9.431e-02;9.553e-01;9.915e-01;8.625e-01;-2.483e-02;9.832e-01;7.500e-01;-8.345e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.355177000;9.832e-01;8.334e-01;-9.271e-02;8.476e-01;-9.429e-02;9.553e-01;9.915e-01;8.625e-01;-2.481e-02;9.832e-01;7.500e-01;-8.344e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.356177000;9.832e-01;8.334e-01;-9.270e-02;8.476e-01;-9.428e-02;9.554e-01;9.915e-01;8.625e-01;-2.481e-02;9.832e-01;7.500e-01;-8.343e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.357177000;9.832e-01;8.334e-01;-9.269e-02;8.476e-01;-9.427e-02;9.554e-01;9.915e-01;8.625e-01;-2.480e-02;9.832e-01;7.500e-01;-8.342e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.358177000;9.832e-01;8.334e-01;-9.268e-02;8.476e-01;-9.426e-02;9.554e-01;9.915e-01;8.625e-01;-2.479e-02;9.832e-01;7.500e-01;-8.341e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.359177000;9.832e-01;8.334e-01;-9.267e-02;8.476e-01;-9.425e-02;9.554e-01;9.915e-01;8.625e-01;-2.478e-02;9.832e-01;7.500e-01;-8.340e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.360177000;9.832e-01;8.334e-01;-9.266e-02;8.476e-01;-9.424e-02;9.554e-01;9.915e-01;8.625e-01;-2.477e-02;9.832e-01;7.500e-01;-8.339e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.361177000;9.832e-01;8.334e-01;-9.265e-02;8.476e-01;-9.423e-02;9.554e-01;9.915e-01;8.625e-01;-2.476e-02;9.832e-01;7.500e-01;-8.338e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.362177000;9.832e-01;8.334e-01;-9.264e-02;8.476e-01;-9.422e-02;9.554e-01;9.915e-01;8.625e-01;-2.475e-02;9.832e-01;7.500e-01;-8.337e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.363177000;9.832e-01;8.334e-01;-9.263e-02;8.476e-01;-9.421e-02;9.554e-01;9.916e-01;8.625e-01;-2.474e-02;9.832e-01;7.500e-01;-8.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.364177000;9.832e-01;8.334e-01;-9.262e-02;8.476e-01;-9.420e-02;9.554e-01;9.916e-01;8.625e-01;-2.473e-02;9.832e-01;7.500e-01;-8.335e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.365177000;9.832e-01;8.334e-01;-9.261e-02;8.476e-01;-9.419e-02;9.554e-01;9.916e-01;8.625e-01;-2.472e-02;9.832e-01;7.500e-01;-8.335e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.366177000;9.832e-01;8.334e-01;-9.260e-02;8.476e-01;-9.418e-02;9.554e-01;9.916e-01;8.625e-01;-2.471e-02;9.832e-01;7.500e-01;-8.334e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.367177000;9.832e-01;8.334e-01;-9.259e-02;8.476e-01;-9.417e-02;9.554e-01;9.916e-01;8.625e-01;-2.470e-02;9.832e-01;7.500e-01;-8.333e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.368177000;9.832e-01;8.334e-01;-9.258e-02;8.476e-01;-9.416e-02;9.554e-01;9.916e-01;8.625e-01;-2.469e-02;9.832e-01;7.500e-01;-8.332e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.369177000;9.832e-01;8.334e-01;-9.256e-02;8.476e-01;-9.414e-02;9.554e-01;9.916e-01;8.625e-01;-2.468e-02;9.832e-01;7.500e-01;-8.331e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.370177000;9.832e-01;8.334e-01;-9.255e-02;8.476e-01;-9.413e-02;9.554e-01;9.916e-01;8.625e-01;-2.467e-02;9.832e-01;7.500e-01;-8.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.371177000;9.832e-01;8.334e-01;-9.254e-02;8.476e-01;-9.412e-02;9.555e-01;9.916e-01;8.625e-01;-2.466e-02;9.832e-01;7.500e-01;-8.329e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.372177000;9.832e-01;8.334e-01;-9.253e-02;8.476e-01;-9.411e-02;9.555e-01;9.916e-01;8.625e-01;-2.465e-02;9.832e-01;7.500e-01;-8.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.373177000;9.832e-01;8.334e-01;-9.252e-02;8.476e-01;-9.410e-02;9.555e-01;9.916e-01;8.625e-01;-2.464e-02;9.832e-01;7.500e-01;-8.327e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.374177000;9.832e-01;8.334e-01;-9.251e-02;8.476e-01;-9.409e-02;9.555e-01;9.916e-01;8.625e-01;-2.463e-02;9.832e-01;7.500e-01;-8.326e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.375177000;9.832e-01;8.334e-01;-9.250e-02;8.476e-01;-9.408e-02;9.555e-01;9.916e-01;8.624e-01;-2.462e-02;9.832e-01;7.500e-01;-8.325e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.376177000;9.832e-01;8.334e-01;-9.249e-02;8.476e-01;-9.407e-02;9.555e-01;9.916e-01;8.624e-01;-2.461e-02;9.832e-01;7.500e-01;-8.324e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.377177000;9.832e-01;8.334e-01;-9.248e-02;8.476e-01;-9.406e-02;9.555e-01;9.916e-01;8.624e-01;-2.460e-02;9.832e-01;7.500e-01;-8.324e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.378177000;9.832e-01;8.334e-01;-9.247e-02;8.476e-01;-9.405e-02;9.555e-01;9.916e-01;8.624e-01;-2.459e-02;9.832e-01;7.500e-01;-8.323e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.379177000;9.832e-01;8.334e-01;-9.246e-02;8.476e-01;-9.404e-02;9.555e-01;9.916e-01;8.624e-01;-2.458e-02;9.832e-01;7.500e-01;-8.322e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.380177000;9.833e-01;8.334e-01;-9.245e-02;8.476e-01;-9.403e-02;9.555e-01;9.916e-01;8.624e-01;-2.457e-02;9.833e-01;7.500e-01;-8.321e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.381177000;9.833e-01;8.334e-01;-9.244e-02;8.476e-01;-9.402e-02;9.555e-01;9.916e-01;8.624e-01;-2.456e-02;9.833e-01;7.500e-01;-8.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.382177000;9.833e-01;8.334e-01;-9.243e-02;8.476e-01;-9.401e-02;9.555e-01;9.916e-01;8.624e-01;-2.455e-02;9.833e-01;7.500e-01;-8.319e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.383177000;9.833e-01;8.334e-01;-9.242e-02;8.475e-01;-9.400e-02;9.555e-01;9.916e-01;8.624e-01;-2.454e-02;9.833e-01;7.500e-01;-8.318e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.384177000;9.833e-01;8.334e-01;-9.241e-02;8.475e-01;-9.399e-02;9.555e-01;9.916e-01;8.624e-01;-2.453e-02;9.833e-01;7.500e-01;-8.317e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.385177000;9.833e-01;8.334e-01;-9.240e-02;8.475e-01;-9.398e-02;9.556e-01;9.917e-01;8.624e-01;-2.452e-02;9.833e-01;7.500e-01;-8.316e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.386177000;9.833e-01;8.334e-01;-9.239e-02;8.475e-01;-9.396e-02;9.556e-01;9.917e-01;8.624e-01;-2.452e-02;9.833e-01;7.500e-01;-8.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.387177000;9.833e-01;8.334e-01;-9.238e-02;8.475e-01;-9.395e-02;9.556e-01;9.917e-01;8.624e-01;-2.451e-02;9.833e-01;7.500e-01;-8.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.388177000;9.833e-01;8.334e-01;-9.237e-02;8.475e-01;-9.394e-02;9.556e-01;9.917e-01;8.624e-01;-2.450e-02;9.833e-01;7.500e-01;-8.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.389177000;9.833e-01;8.334e-01;-9.236e-02;8.475e-01;-9.393e-02;9.556e-01;9.917e-01;8.624e-01;-2.449e-02;9.833e-01;7.500e-01;-8.313e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.390177000;9.833e-01;8.334e-01;-9.235e-02;8.475e-01;-9.392e-02;9.556e-01;9.917e-01;8.624e-01;-2.448e-02;9.833e-01;7.500e-01;-8.312e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.391177000;9.833e-01;8.334e-01;-9.234e-02;8.475e-01;-9.391e-02;9.556e-01;9.917e-01;8.624e-01;-2.447e-02;9.833e-01;7.500e-01;-8.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.392177000;9.833e-01;8.334e-01;-9.233e-02;8.475e-01;-9.390e-02;9.556e-01;9.917e-01;8.624e-01;-2.446e-02;9.833e-01;7.500e-01;-8.310e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.393177000;9.833e-01;8.334e-01;-9.232e-02;8.475e-01;-9.389e-02;9.556e-01;9.917e-01;8.624e-01;-2.445e-02;9.833e-01;7.500e-01;-8.309e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.394177000;9.833e-01;8.334e-01;-9.231e-02;8.475e-01;-9.388e-02;9.556e-01;9.917e-01;8.624e-01;-2.444e-02;9.833e-01;7.500e-01;-8.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.395177000;9.833e-01;8.334e-01;-9.230e-02;8.475e-01;-9.387e-02;9.556e-01;9.917e-01;8.624e-01;-2.443e-02;9.833e-01;7.500e-01;-8.307e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.396177000;9.833e-01;8.334e-01;-9.229e-02;8.475e-01;-9.386e-02;9.556e-01;9.917e-01;8.624e-01;-2.442e-02;9.833e-01;7.500e-01;-8.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.397177000;9.833e-01;8.334e-01;-9.228e-02;8.475e-01;-9.385e-02;9.556e-01;9.917e-01;8.624e-01;-2.441e-02;9.833e-01;7.500e-01;-8.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.398177000;9.833e-01;8.334e-01;-9.227e-02;8.475e-01;-9.384e-02;9.556e-01;9.917e-01;8.624e-01;-2.440e-02;9.833e-01;7.500e-01;-8.304e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.399177000;9.833e-01;8.334e-01;-9.226e-02;8.475e-01;-9.383e-02;9.556e-01;9.917e-01;8.623e-01;-2.439e-02;9.833e-01;7.500e-01;-8.304e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.400177000;9.833e-01;8.334e-01;-9.225e-02;8.475e-01;-9.382e-02;9.557e-01;9.917e-01;8.623e-01;-2.438e-02;9.833e-01;7.500e-01;-8.303e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.401177000;9.833e-01;8.334e-01;-9.224e-02;8.475e-01;-9.381e-02;9.557e-01;9.917e-01;8.623e-01;-2.437e-02;9.833e-01;7.500e-01;-8.302e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.402177000;9.833e-01;8.334e-01;-9.223e-02;8.475e-01;-9.380e-02;9.557e-01;9.917e-01;8.623e-01;-2.436e-02;9.833e-01;7.500e-01;-8.301e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.403177000;9.833e-01;8.334e-01;-9.222e-02;8.475e-01;-9.378e-02;9.557e-01;9.917e-01;8.623e-01;-2.435e-02;9.833e-01;7.500e-01;-8.300e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.404177000;9.833e-01;8.334e-01;-9.221e-02;8.475e-01;-9.377e-02;9.557e-01;9.917e-01;8.623e-01;-2.434e-02;9.833e-01;7.500e-01;-8.299e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.405177000;9.833e-01;8.334e-01;-9.220e-02;8.475e-01;-9.376e-02;9.557e-01;9.917e-01;8.623e-01;-2.433e-02;9.833e-01;7.500e-01;-8.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.406177000;9.834e-01;8.334e-01;-9.219e-02;8.475e-01;-9.375e-02;9.557e-01;9.917e-01;8.623e-01;-2.432e-02;9.834e-01;7.500e-01;-8.297e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.407177000;9.834e-01;8.334e-01;-9.218e-02;8.475e-01;-9.374e-02;9.557e-01;9.918e-01;8.623e-01;-2.431e-02;9.834e-01;7.500e-01;-8.296e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.408177000;9.834e-01;8.334e-01;-9.217e-02;8.475e-01;-9.373e-02;9.557e-01;9.918e-01;8.623e-01;-2.430e-02;9.834e-01;7.500e-01;-8.296e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.409177000;9.834e-01;8.334e-01;-9.216e-02;8.475e-01;-9.372e-02;9.557e-01;9.918e-01;8.623e-01;-2.429e-02;9.834e-01;7.500e-01;-8.295e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.410177000;9.834e-01;8.334e-01;-9.215e-02;8.475e-01;-9.371e-02;9.557e-01;9.918e-01;8.623e-01;-2.428e-02;9.834e-01;7.500e-01;-8.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.411177000;9.834e-01;8.334e-01;-9.214e-02;8.475e-01;-9.370e-02;9.557e-01;9.918e-01;8.623e-01;-2.427e-02;9.834e-01;7.500e-01;-8.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.412177000;9.834e-01;8.334e-01;-9.213e-02;8.475e-01;-9.369e-02;9.557e-01;9.918e-01;8.623e-01;-2.427e-02;9.834e-01;7.500e-01;-8.292e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.413177000;9.834e-01;8.334e-01;-9.212e-02;8.474e-01;-9.368e-02;9.557e-01;9.918e-01;8.623e-01;-2.426e-02;9.834e-01;7.500e-01;-8.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.414177000;9.834e-01;8.334e-01;-9.211e-02;8.474e-01;-9.367e-02;9.557e-01;9.918e-01;8.623e-01;-2.425e-02;9.834e-01;7.500e-01;-8.290e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.415177000;9.834e-01;8.334e-01;-9.210e-02;8.474e-01;-9.366e-02;9.558e-01;9.918e-01;8.623e-01;-2.424e-02;9.834e-01;7.500e-01;-8.289e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.416177000;9.834e-01;8.334e-01;-9.209e-02;8.474e-01;-9.365e-02;9.558e-01;9.918e-01;8.623e-01;-2.423e-02;9.834e-01;7.500e-01;-8.288e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.417177000;9.834e-01;8.334e-01;-9.208e-02;8.474e-01;-9.364e-02;9.558e-01;9.918e-01;8.623e-01;-2.422e-02;9.834e-01;7.500e-01;-8.287e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.418177000;9.834e-01;8.334e-01;-9.207e-02;8.474e-01;-9.363e-02;9.558e-01;9.918e-01;8.623e-01;-2.421e-02;9.834e-01;7.500e-01;-8.286e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.419177000;9.834e-01;8.334e-01;-9.206e-02;8.474e-01;-9.362e-02;9.558e-01;9.918e-01;8.623e-01;-2.420e-02;9.834e-01;7.500e-01;-8.286e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.420177000;9.834e-01;8.334e-01;-9.205e-02;8.474e-01;-9.361e-02;9.558e-01;9.918e-01;8.623e-01;-2.419e-02;9.834e-01;7.500e-01;-8.285e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.421177000;9.834e-01;8.334e-01;-9.204e-02;8.474e-01;-9.360e-02;9.558e-01;9.918e-01;8.623e-01;-2.418e-02;9.834e-01;7.500e-01;-8.284e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.422177000;9.834e-01;8.334e-01;-9.203e-02;8.474e-01;-9.358e-02;9.558e-01;9.918e-01;8.623e-01;-2.417e-02;9.834e-01;7.500e-01;-8.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.423177000;9.834e-01;8.334e-01;-9.202e-02;8.474e-01;-9.357e-02;9.558e-01;9.918e-01;8.623e-01;-2.416e-02;9.834e-01;7.500e-01;-8.282e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.424177000;9.834e-01;8.334e-01;-9.201e-02;8.474e-01;-9.356e-02;9.558e-01;9.918e-01;8.622e-01;-2.415e-02;9.834e-01;7.500e-01;-8.281e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.425177000;9.834e-01;8.334e-01;-9.200e-02;8.474e-01;-9.355e-02;9.558e-01;9.918e-01;8.622e-01;-2.414e-02;9.834e-01;7.500e-01;-8.280e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.426177000;9.834e-01;8.334e-01;-9.199e-02;8.474e-01;-9.354e-02;9.558e-01;9.918e-01;8.622e-01;-2.413e-02;9.834e-01;7.500e-01;-8.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.427177000;9.834e-01;8.334e-01;-9.198e-02;8.474e-01;-9.353e-02;9.558e-01;9.918e-01;8.622e-01;-2.412e-02;9.834e-01;7.500e-01;-8.278e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.428177000;9.834e-01;8.334e-01;-9.197e-02;8.474e-01;-9.352e-02;9.558e-01;9.918e-01;8.622e-01;-2.411e-02;9.834e-01;7.500e-01;-8.278e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.429177000;9.834e-01;8.334e-01;-9.196e-02;8.474e-01;-9.351e-02;9.558e-01;9.919e-01;8.622e-01;-2.410e-02;9.834e-01;7.500e-01;-8.277e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.430177000;9.834e-01;8.334e-01;-9.195e-02;8.474e-01;-9.350e-02;9.559e-01;9.919e-01;8.622e-01;-2.409e-02;9.834e-01;7.500e-01;-8.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.431177000;9.834e-01;8.334e-01;-9.194e-02;8.474e-01;-9.349e-02;9.559e-01;9.919e-01;8.622e-01;-2.408e-02;9.834e-01;7.500e-01;-8.275e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.432177000;9.834e-01;8.334e-01;-9.193e-02;8.474e-01;-9.348e-02;9.559e-01;9.919e-01;8.622e-01;-2.407e-02;9.834e-01;7.500e-01;-8.274e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.433177000;9.835e-01;8.334e-01;-9.192e-02;8.474e-01;-9.347e-02;9.559e-01;9.919e-01;8.622e-01;-2.406e-02;9.835e-01;7.500e-01;-8.273e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.434177000;9.835e-01;8.334e-01;-9.191e-02;8.474e-01;-9.346e-02;9.559e-01;9.919e-01;8.622e-01;-2.405e-02;9.835e-01;7.500e-01;-8.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.435177000;9.835e-01;8.334e-01;-9.190e-02;8.474e-01;-9.345e-02;9.559e-01;9.919e-01;8.622e-01;-2.405e-02;9.835e-01;7.500e-01;-8.271e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.436177000;9.835e-01;8.334e-01;-9.189e-02;8.474e-01;-9.344e-02;9.559e-01;9.919e-01;8.622e-01;-2.404e-02;9.835e-01;7.500e-01;-8.270e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.437177000;9.835e-01;8.334e-01;-9.188e-02;8.474e-01;-9.343e-02;9.559e-01;9.919e-01;8.622e-01;-2.403e-02;9.835e-01;7.500e-01;-8.270e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.438177000;9.835e-01;8.334e-01;-9.187e-02;8.474e-01;-9.342e-02;9.559e-01;9.919e-01;8.622e-01;-2.402e-02;9.835e-01;7.500e-01;-8.269e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.439177000;9.835e-01;8.334e-01;-9.186e-02;8.474e-01;-9.341e-02;9.559e-01;9.919e-01;8.622e-01;-2.401e-02;9.835e-01;7.500e-01;-8.268e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.440177000;9.835e-01;8.334e-01;-9.185e-02;8.474e-01;-9.340e-02;9.559e-01;9.919e-01;8.622e-01;-2.400e-02;9.835e-01;7.500e-01;-8.267e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.441177000;9.835e-01;8.334e-01;-9.184e-02;8.474e-01;-9.339e-02;9.559e-01;9.919e-01;8.622e-01;-2.399e-02;9.835e-01;7.500e-01;-8.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.442177000;9.835e-01;8.334e-01;-9.183e-02;8.474e-01;-9.338e-02;9.559e-01;9.919e-01;8.622e-01;-2.398e-02;9.835e-01;7.500e-01;-8.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.443177000;9.835e-01;8.334e-01;-9.182e-02;8.474e-01;-9.336e-02;9.559e-01;9.919e-01;8.622e-01;-2.397e-02;9.835e-01;7.500e-01;-8.264e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.444177000;9.835e-01;8.334e-01;-9.181e-02;8.473e-01;-9.335e-02;9.559e-01;9.919e-01;8.622e-01;-2.396e-02;9.835e-01;7.500e-01;-8.263e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.445177000;9.835e-01;8.334e-01;-9.180e-02;8.473e-01;-9.334e-02;9.560e-01;9.919e-01;8.622e-01;-2.395e-02;9.835e-01;7.500e-01;-8.262e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.446177000;9.835e-01;8.334e-01;-9.179e-02;8.473e-01;-9.333e-02;9.560e-01;9.919e-01;8.622e-01;-2.394e-02;9.835e-01;7.500e-01;-8.261e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.447177000;9.835e-01;8.334e-01;-9.178e-02;8.473e-01;-9.332e-02;9.560e-01;9.919e-01;8.622e-01;-2.393e-02;9.835e-01;7.500e-01;-8.260e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.448177000;9.835e-01;8.334e-01;-9.177e-02;8.473e-01;-9.331e-02;9.560e-01;9.919e-01;8.622e-01;-2.392e-02;9.835e-01;7.500e-01;-8.260e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.449177000;9.835e-01;8.334e-01;-9.176e-02;8.473e-01;-9.330e-02;9.560e-01;9.919e-01;8.621e-01;-2.391e-02;9.835e-01;7.500e-01;-8.259e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.450177000;9.835e-01;8.334e-01;-9.175e-02;8.473e-01;-9.329e-02;9.560e-01;9.919e-01;8.621e-01;-2.390e-02;9.835e-01;7.500e-01;-8.258e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.451177000;9.835e-01;8.334e-01;-9.174e-02;8.473e-01;-9.328e-02;9.560e-01;9.920e-01;8.621e-01;-2.389e-02;9.835e-01;7.500e-01;-8.257e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.452177000;9.835e-01;8.334e-01;-9.173e-02;8.473e-01;-9.327e-02;9.560e-01;9.920e-01;8.621e-01;-2.388e-02;9.835e-01;7.500e-01;-8.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.453177000;9.835e-01;8.334e-01;-9.172e-02;8.473e-01;-9.326e-02;9.560e-01;9.920e-01;8.621e-01;-2.387e-02;9.835e-01;7.500e-01;-8.255e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.454177000;9.835e-01;8.334e-01;-9.171e-02;8.473e-01;-9.325e-02;9.560e-01;9.920e-01;8.621e-01;-2.386e-02;9.835e-01;7.500e-01;-8.254e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.455177000;9.835e-01;8.334e-01;-9.170e-02;8.473e-01;-9.324e-02;9.560e-01;9.920e-01;8.621e-01;-2.385e-02;9.835e-01;7.500e-01;-8.253e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.456177000;9.835e-01;8.334e-01;-9.169e-02;8.473e-01;-9.323e-02;9.560e-01;9.920e-01;8.621e-01;-2.385e-02;9.835e-01;7.500e-01;-8.253e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.457177000;9.835e-01;8.334e-01;-9.168e-02;8.473e-01;-9.322e-02;9.560e-01;9.920e-01;8.621e-01;-2.384e-02;9.835e-01;7.500e-01;-8.252e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.458177000;9.835e-01;8.334e-01;-9.167e-02;8.473e-01;-9.321e-02;9.560e-01;9.920e-01;8.621e-01;-2.383e-02;9.835e-01;7.500e-01;-8.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.459177000;9.835e-01;8.334e-01;-9.166e-02;8.473e-01;-9.320e-02;9.560e-01;9.920e-01;8.621e-01;-2.382e-02;9.835e-01;7.500e-01;-8.250e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.460177000;9.836e-01;8.334e-01;-9.165e-02;8.473e-01;-9.319e-02;9.561e-01;9.920e-01;8.621e-01;-2.381e-02;9.836e-01;7.500e-01;-8.249e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.461177000;9.836e-01;8.334e-01;-9.164e-02;8.473e-01;-9.318e-02;9.561e-01;9.920e-01;8.621e-01;-2.380e-02;9.836e-01;7.500e-01;-8.248e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.462177000;9.836e-01;8.334e-01;-9.163e-02;8.473e-01;-9.317e-02;9.561e-01;9.920e-01;8.621e-01;-2.379e-02;9.836e-01;7.500e-01;-8.247e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.463177000;9.836e-01;8.334e-01;-9.162e-02;8.473e-01;-9.316e-02;9.561e-01;9.920e-01;8.621e-01;-2.378e-02;9.836e-01;7.500e-01;-8.246e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.464177000;9.836e-01;8.334e-01;-9.162e-02;8.473e-01;-9.315e-02;9.561e-01;9.920e-01;8.621e-01;-2.377e-02;9.836e-01;7.500e-01;-8.245e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.465177000;9.836e-01;8.334e-01;-9.161e-02;8.473e-01;-9.314e-02;9.561e-01;9.920e-01;8.621e-01;-2.376e-02;9.836e-01;7.500e-01;-8.245e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.466177000;9.836e-01;8.334e-01;-9.160e-02;8.473e-01;-9.313e-02;9.561e-01;9.920e-01;8.621e-01;-2.375e-02;9.836e-01;7.500e-01;-8.244e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.467177000;9.836e-01;8.334e-01;-9.159e-02;8.473e-01;-9.311e-02;9.561e-01;9.920e-01;8.621e-01;-2.374e-02;9.836e-01;7.500e-01;-8.243e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.468177000;9.836e-01;8.334e-01;-9.158e-02;8.473e-01;-9.310e-02;9.561e-01;9.920e-01;8.621e-01;-2.373e-02;9.836e-01;7.500e-01;-8.242e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.469177000;9.836e-01;8.334e-01;-9.157e-02;8.473e-01;-9.309e-02;9.561e-01;9.920e-01;8.621e-01;-2.372e-02;9.836e-01;7.500e-01;-8.241e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.470177000;9.836e-01;8.334e-01;-9.156e-02;8.473e-01;-9.308e-02;9.561e-01;9.920e-01;8.621e-01;-2.371e-02;9.836e-01;7.500e-01;-8.240e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.471177000;9.836e-01;8.334e-01;-9.155e-02;8.473e-01;-9.307e-02;9.561e-01;9.920e-01;8.621e-01;-2.370e-02;9.836e-01;7.500e-01;-8.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.472177000;9.836e-01;8.334e-01;-9.154e-02;8.473e-01;-9.306e-02;9.561e-01;9.920e-01;8.621e-01;-2.369e-02;9.836e-01;7.500e-01;-8.238e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.473177000;9.836e-01;8.334e-01;-9.153e-02;8.473e-01;-9.305e-02;9.561e-01;9.921e-01;8.621e-01;-2.368e-02;9.836e-01;7.500e-01;-8.237e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.474177000;9.836e-01;8.334e-01;-9.152e-02;8.473e-01;-9.304e-02;9.561e-01;9.921e-01;8.620e-01;-2.367e-02;9.836e-01;7.500e-01;-8.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.475177000;9.836e-01;8.334e-01;-9.151e-02;8.472e-01;-9.303e-02;9.562e-01;9.921e-01;8.620e-01;-2.367e-02;9.836e-01;7.500e-01;-8.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.476177000;9.836e-01;8.334e-01;-9.150e-02;8.472e-01;-9.302e-02;9.562e-01;9.921e-01;8.620e-01;-2.366e-02;9.836e-01;7.500e-01;-8.235e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.477177000;9.836e-01;8.334e-01;-9.149e-02;8.472e-01;-9.301e-02;9.562e-01;9.921e-01;8.620e-01;-2.365e-02;9.836e-01;7.500e-01;-8.234e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.478177000;9.836e-01;8.334e-01;-9.148e-02;8.472e-01;-9.300e-02;9.562e-01;9.921e-01;8.620e-01;-2.364e-02;9.836e-01;7.500e-01;-8.233e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.479177000;9.836e-01;8.334e-01;-9.147e-02;8.472e-01;-9.299e-02;9.562e-01;9.921e-01;8.620e-01;-2.363e-02;9.836e-01;7.500e-01;-8.232e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.480177000;9.836e-01;8.334e-01;-9.146e-02;8.472e-01;-9.298e-02;9.562e-01;9.921e-01;8.620e-01;-2.362e-02;9.836e-01;7.500e-01;-8.231e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.481177000;9.836e-01;8.334e-01;-9.145e-02;8.472e-01;-9.297e-02;9.562e-01;9.921e-01;8.620e-01;-2.361e-02;9.836e-01;7.500e-01;-8.230e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.482177000;9.836e-01;8.334e-01;-9.144e-02;8.472e-01;-9.296e-02;9.562e-01;9.921e-01;8.620e-01;-2.360e-02;9.836e-01;7.500e-01;-8.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.483177000;9.836e-01;8.334e-01;-9.143e-02;8.472e-01;-9.295e-02;9.562e-01;9.921e-01;8.620e-01;-2.359e-02;9.836e-01;7.500e-01;-8.228e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.484177000;9.836e-01;8.334e-01;-9.142e-02;8.472e-01;-9.294e-02;9.562e-01;9.921e-01;8.620e-01;-2.358e-02;9.836e-01;7.500e-01;-8.228e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.485177000;9.836e-01;8.334e-01;-9.141e-02;8.472e-01;-9.293e-02;9.562e-01;9.921e-01;8.620e-01;-2.357e-02;9.836e-01;7.500e-01;-8.227e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.486177000;9.836e-01;8.334e-01;-9.140e-02;8.472e-01;-9.292e-02;9.562e-01;9.921e-01;8.620e-01;-2.356e-02;9.836e-01;7.500e-01;-8.226e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.487177000;9.837e-01;8.334e-01;-9.139e-02;8.472e-01;-9.291e-02;9.562e-01;9.921e-01;8.620e-01;-2.355e-02;9.837e-01;7.500e-01;-8.225e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.488177000;9.837e-01;8.334e-01;-9.138e-02;8.472e-01;-9.290e-02;9.562e-01;9.921e-01;8.620e-01;-2.354e-02;9.837e-01;7.500e-01;-8.224e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.489177000;9.837e-01;8.334e-01;-9.137e-02;8.472e-01;-9.289e-02;9.562e-01;9.921e-01;8.620e-01;-2.353e-02;9.837e-01;7.500e-01;-8.223e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.490177000;9.837e-01;8.334e-01;-9.136e-02;8.472e-01;-9.288e-02;9.563e-01;9.921e-01;8.620e-01;-2.352e-02;9.837e-01;7.500e-01;-8.222e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.491177000;9.837e-01;8.334e-01;-9.135e-02;8.472e-01;-9.287e-02;9.563e-01;9.921e-01;8.620e-01;-2.352e-02;9.837e-01;7.500e-01;-8.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.492177000;9.837e-01;8.334e-01;-9.134e-02;8.472e-01;-9.286e-02;9.563e-01;9.921e-01;8.620e-01;-2.351e-02;9.837e-01;7.500e-01;-8.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.493177000;9.837e-01;8.334e-01;-9.133e-02;8.472e-01;-9.285e-02;9.563e-01;9.921e-01;8.620e-01;-2.350e-02;9.837e-01;7.500e-01;-8.220e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.494177000;9.837e-01;8.334e-01;-9.132e-02;8.472e-01;-9.284e-02;9.563e-01;9.921e-01;8.620e-01;-2.349e-02;9.837e-01;7.500e-01;-8.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.495177000;9.837e-01;8.334e-01;-9.131e-02;8.472e-01;-9.282e-02;9.563e-01;9.921e-01;8.620e-01;-2.348e-02;9.837e-01;7.500e-01;-8.218e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.496177000;9.837e-01;8.334e-01;-9.130e-02;8.472e-01;-9.281e-02;9.563e-01;9.922e-01;8.620e-01;-2.347e-02;9.837e-01;7.500e-01;-8.217e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.497177000;9.837e-01;8.334e-01;-9.129e-02;8.472e-01;-9.280e-02;9.563e-01;9.922e-01;8.620e-01;-2.346e-02;9.837e-01;7.500e-01;-8.216e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.498177000;9.837e-01;8.334e-01;-9.128e-02;8.472e-01;-9.279e-02;9.563e-01;9.922e-01;8.620e-01;-2.345e-02;9.837e-01;7.500e-01;-8.215e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.499177000;9.837e-01;8.334e-01;-9.127e-02;8.472e-01;-9.278e-02;9.563e-01;9.922e-01;8.619e-01;-2.344e-02;9.837e-01;7.500e-01;-8.214e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.500177000;9.837e-01;8.334e-01;-9.126e-02;8.472e-01;-9.277e-02;9.563e-01;9.922e-01;8.619e-01;-2.343e-02;9.837e-01;7.500e-01;-8.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.501177000;9.837e-01;8.334e-01;-9.125e-02;8.472e-01;-9.276e-02;9.563e-01;9.922e-01;8.619e-01;-2.342e-02;9.837e-01;7.500e-01;-8.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.502177000;9.837e-01;8.334e-01;-9.124e-02;8.472e-01;-9.275e-02;9.563e-01;9.922e-01;8.619e-01;-2.341e-02;9.837e-01;7.500e-01;-8.212e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.503177000;9.837e-01;8.334e-01;-9.123e-02;8.472e-01;-9.274e-02;9.563e-01;9.922e-01;8.619e-01;-2.340e-02;9.837e-01;7.500e-01;-8.211e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.504177000;9.837e-01;8.334e-01;-9.122e-02;8.472e-01;-9.273e-02;9.563e-01;9.922e-01;8.619e-01;-2.339e-02;9.837e-01;7.500e-01;-8.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.505177000;9.837e-01;8.334e-01;-9.121e-02;8.472e-01;-9.272e-02;9.564e-01;9.922e-01;8.619e-01;-2.338e-02;9.837e-01;7.500e-01;-8.209e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.506177000;9.837e-01;8.334e-01;-9.120e-02;8.471e-01;-9.271e-02;9.564e-01;9.922e-01;8.619e-01;-2.337e-02;9.837e-01;7.500e-01;-8.208e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.507177000;9.837e-01;8.334e-01;-9.119e-02;8.471e-01;-9.270e-02;9.564e-01;9.922e-01;8.619e-01;-2.337e-02;9.837e-01;7.500e-01;-8.207e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.508177000;9.837e-01;8.334e-01;-9.118e-02;8.471e-01;-9.269e-02;9.564e-01;9.922e-01;8.619e-01;-2.336e-02;9.837e-01;7.500e-01;-8.206e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.509177000;9.837e-01;8.334e-01;-9.117e-02;8.471e-01;-9.268e-02;9.564e-01;9.922e-01;8.619e-01;-2.335e-02;9.837e-01;7.500e-01;-8.206e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.510177000;9.837e-01;8.334e-01;-9.116e-02;8.471e-01;-9.267e-02;9.564e-01;9.922e-01;8.619e-01;-2.334e-02;9.837e-01;7.500e-01;-8.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.511177000;9.837e-01;8.334e-01;-9.115e-02;8.471e-01;-9.266e-02;9.564e-01;9.922e-01;8.619e-01;-2.333e-02;9.837e-01;7.500e-01;-8.204e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.512177000;9.837e-01;8.334e-01;-9.114e-02;8.471e-01;-9.265e-02;9.564e-01;9.922e-01;8.619e-01;-2.332e-02;9.837e-01;7.500e-01;-8.203e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.513177000;9.837e-01;8.334e-01;-9.113e-02;8.471e-01;-9.264e-02;9.564e-01;9.922e-01;8.619e-01;-2.331e-02;9.837e-01;7.500e-01;-8.202e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.514177000;9.838e-01;8.334e-01;-9.112e-02;8.471e-01;-9.263e-02;9.564e-01;9.922e-01;8.619e-01;-2.330e-02;9.838e-01;7.500e-01;-8.201e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.515177000;9.838e-01;8.334e-01;-9.111e-02;8.471e-01;-9.262e-02;9.564e-01;9.922e-01;8.619e-01;-2.329e-02;9.838e-01;7.500e-01;-8.200e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.516177000;9.838e-01;8.334e-01;-9.110e-02;8.471e-01;-9.261e-02;9.564e-01;9.922e-01;8.619e-01;-2.328e-02;9.838e-01;7.500e-01;-8.199e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.517177000;9.838e-01;8.334e-01;-9.109e-02;8.471e-01;-9.260e-02;9.564e-01;9.922e-01;8.619e-01;-2.327e-02;9.838e-01;7.500e-01;-8.199e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.518177000;9.838e-01;8.334e-01;-9.109e-02;8.471e-01;-9.259e-02;9.564e-01;9.922e-01;8.619e-01;-2.326e-02;9.838e-01;7.500e-01;-8.198e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.519177000;9.838e-01;8.334e-01;-9.108e-02;8.471e-01;-9.258e-02;9.564e-01;9.923e-01;8.619e-01;-2.325e-02;9.838e-01;7.500e-01;-8.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.520177000;9.838e-01;8.334e-01;-9.107e-02;8.471e-01;-9.257e-02;9.565e-01;9.923e-01;8.619e-01;-2.324e-02;9.838e-01;7.500e-01;-8.196e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.521177000;9.838e-01;8.334e-01;-9.106e-02;8.471e-01;-9.256e-02;9.565e-01;9.923e-01;8.619e-01;-2.323e-02;9.838e-01;7.500e-01;-8.195e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.522177000;9.838e-01;8.334e-01;-9.105e-02;8.471e-01;-9.255e-02;9.565e-01;9.923e-01;8.619e-01;-2.323e-02;9.838e-01;7.500e-01;-8.194e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.523177000;9.838e-01;8.334e-01;-9.104e-02;8.471e-01;-9.254e-02;9.565e-01;9.923e-01;8.619e-01;-2.322e-02;9.838e-01;7.500e-01;-8.193e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.524177000;9.838e-01;8.334e-01;-9.103e-02;8.471e-01;-9.253e-02;9.565e-01;9.923e-01;8.619e-01;-2.321e-02;9.838e-01;7.500e-01;-8.192e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.525177000;9.838e-01;8.334e-01;-9.102e-02;8.471e-01;-9.252e-02;9.565e-01;9.923e-01;8.618e-01;-2.320e-02;9.838e-01;7.500e-01;-8.192e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.526177000;9.838e-01;8.334e-01;-9.101e-02;8.471e-01;-9.251e-02;9.565e-01;9.923e-01;8.618e-01;-2.319e-02;9.838e-01;7.500e-01;-8.191e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.527177000;9.838e-01;8.334e-01;-9.100e-02;8.471e-01;-9.250e-02;9.565e-01;9.923e-01;8.618e-01;-2.318e-02;9.838e-01;7.500e-01;-8.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.528177000;9.838e-01;8.334e-01;-9.099e-02;8.471e-01;-9.249e-02;9.565e-01;9.923e-01;8.618e-01;-2.317e-02;9.838e-01;7.500e-01;-8.189e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
