time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.529177000;9.838e-01;8.334e-01;-9.098e-02;8.471e-01;-9.248e-02;9.565e-01;9.923e-01;8.618e-01;-2.316e-02;9.838e-01;7.500e-01;-8.188e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.530177000;9.838e-01;8.334e-01;-9.097e-02;8.471e-01;-9.247e-02;9.565e-01;9.923e-01;8.618e-01;-2.315e-02;9.838e-01;7.500e-01;-8.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.531177000;9.838e-01;8.334e-01;-9.096e-02;8.471e-01;-9.246e-02;9.565e-01;9.923e-01;8.618e-01;-2.314e-02;9.838e-01;7.500e-01;-8.186e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.532177000;9.838e-01;8.334e-01;-9.095e-02;8.471e-01;-9.245e-02;9.565e-01;9.923e-01;8.618e-01;-2.313e-02;9.838e-01;7.500e-01;-8.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.533177000;9.838e-01;8.334e-01;-9.094e-02;8.471e-01;-9.244e-02;9.565e-01;9.923e-01;8.618e-01;-2.312e-02;9.838e-01;7.500e-01;-8.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.534177000;9.838e-01;8.334e-01;-9.093e-02;8.471e-01;-9.243e-02;9.565e-01;9.923e-01;8.618e-01;-2.311e-02;9.838e-01;7.500e-01;-8.184e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.535177000;9.838e-01;8.334e-01;-9.092e-02;8.471e-01;-9.241e-02;9.566e-01;9.923e-01;8.618e-01;-2.310e-02;9.838e-01;7.500e-01;-8.183e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.536177000;9.838e-01;8.334e-01;-9.091e-02;8.471e-01;-9.240e-02;9.566e-01;9.923e-01;8.618e-01;-2.309e-02;9.838e-01;7.500e-01;-8.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.537177000;9.838e-01;8.334e-01;-9.090e-02;8.471e-01;-9.239e-02;9.566e-01;9.923e-01;8.618e-01;-2.309e-02;9.838e-01;7.500e-01;-8.181e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.538177000;9.838e-01;8.334e-01;-9.089e-02;8.470e-01;-9.238e-02;9.566e-01;9.923e-01;8.618e-01;-2.308e-02;9.838e-01;7.500e-01;-8.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.539177000;9.838e-01;8.334e-01;-9.088e-02;8.470e-01;-9.237e-02;9.566e-01;9.923e-01;8.618e-01;-2.307e-02;9.838e-01;7.500e-01;-8.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.540177000;9.838e-01;8.334e-01;-9.087e-02;8.470e-01;-9.236e-02;9.566e-01;9.923e-01;8.618e-01;-2.306e-02;9.838e-01;7.500e-01;-8.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.541177000;9.838e-01;8.334e-01;-9.086e-02;8.470e-01;-9.235e-02;9.566e-01;9.924e-01;8.618e-01;-2.305e-02;9.838e-01;7.500e-01;-8.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.542177000;9.839e-01;8.334e-01;-9.085e-02;8.470e-01;-9.234e-02;9.566e-01;9.924e-01;8.618e-01;-2.304e-02;9.839e-01;7.500e-01;-8.177e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.543177000;9.839e-01;8.334e-01;-9.084e-02;8.470e-01;-9.233e-02;9.566e-01;9.924e-01;8.618e-01;-2.303e-02;9.839e-01;7.500e-01;-8.176e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.544177000;9.839e-01;8.334e-01;-9.083e-02;8.470e-01;-9.232e-02;9.566e-01;9.924e-01;8.618e-01;-2.302e-02;9.839e-01;7.500e-01;-8.175e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.545177000;9.839e-01;8.334e-01;-9.082e-02;8.470e-01;-9.231e-02;9.566e-01;9.924e-01;8.618e-01;-2.301e-02;9.839e-01;7.500e-01;-8.174e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.546177000;9.839e-01;8.334e-01;-9.081e-02;8.470e-01;-9.230e-02;9.566e-01;9.924e-01;8.618e-01;-2.300e-02;9.839e-01;7.500e-01;-8.173e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.547177000;9.839e-01;8.334e-01;-9.080e-02;8.470e-01;-9.229e-02;9.566e-01;9.924e-01;8.618e-01;-2.299e-02;9.839e-01;7.500e-01;-8.172e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.548177000;9.839e-01;8.334e-01;-9.079e-02;8.470e-01;-9.228e-02;9.566e-01;9.924e-01;8.618e-01;-2.298e-02;9.839e-01;7.500e-01;-8.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.549177000;9.839e-01;8.334e-01;-9.078e-02;8.470e-01;-9.227e-02;9.566e-01;9.924e-01;8.618e-01;-2.297e-02;9.839e-01;7.500e-01;-8.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.550177000;9.839e-01;8.334e-01;-9.078e-02;8.470e-01;-9.226e-02;9.566e-01;9.924e-01;8.617e-01;-2.297e-02;9.839e-01;7.500e-01;-8.170e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.551177000;9.839e-01;8.334e-01;-9.077e-02;8.470e-01;-9.225e-02;9.567e-01;9.924e-01;8.617e-01;-2.296e-02;9.839e-01;7.500e-01;-8.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.552177000;9.839e-01;8.334e-01;-9.076e-02;8.470e-01;-9.224e-02;9.567e-01;9.924e-01;8.617e-01;-2.295e-02;9.839e-01;7.500e-01;-8.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.553177000;9.839e-01;8.334e-01;-9.075e-02;8.470e-01;-9.223e-02;9.567e-01;9.924e-01;8.617e-01;-2.294e-02;9.839e-01;7.500e-01;-8.167e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.554177000;9.839e-01;8.334e-01;-9.074e-02;8.470e-01;-9.222e-02;9.567e-01;9.924e-01;8.617e-01;-2.293e-02;9.839e-01;7.500e-01;-8.166e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.555177000;9.839e-01;8.334e-01;-9.073e-02;8.470e-01;-9.221e-02;9.567e-01;9.924e-01;8.617e-01;-2.292e-02;9.839e-01;7.500e-01;-8.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.556177000;9.839e-01;8.334e-01;-9.072e-02;8.470e-01;-9.220e-02;9.567e-01;9.924e-01;8.617e-01;-2.291e-02;9.839e-01;7.500e-01;-8.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.557177000;9.839e-01;8.334e-01;-9.071e-02;8.470e-01;-9.219e-02;9.567e-01;9.924e-01;8.617e-01;-2.290e-02;9.839e-01;7.500e-01;-8.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.558177000;9.839e-01;8.334e-01;-9.070e-02;8.470e-01;-9.218e-02;9.567e-01;9.924e-01;8.617e-01;-2.289e-02;9.839e-01;7.500e-01;-8.163e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.559177000;9.839e-01;8.334e-01;-9.069e-02;8.470e-01;-9.217e-02;9.567e-01;9.924e-01;8.617e-01;-2.288e-02;9.839e-01;7.500e-01;-8.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.560177000;9.839e-01;8.334e-01;-9.068e-02;8.470e-01;-9.216e-02;9.567e-01;9.924e-01;8.617e-01;-2.287e-02;9.839e-01;7.500e-01;-8.161e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.561177000;9.839e-01;8.334e-01;-9.067e-02;8.470e-01;-9.215e-02;9.567e-01;9.924e-01;8.617e-01;-2.286e-02;9.839e-01;7.500e-01;-8.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.562177000;9.839e-01;8.334e-01;-9.066e-02;8.470e-01;-9.214e-02;9.567e-01;9.924e-01;8.617e-01;-2.285e-02;9.839e-01;7.500e-01;-8.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.563177000;9.839e-01;8.334e-01;-9.065e-02;8.470e-01;-9.213e-02;9.567e-01;9.924e-01;8.617e-01;-2.285e-02;9.839e-01;7.500e-01;-8.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.564177000;9.839e-01;8.334e-01;-9.064e-02;8.470e-01;-9.212e-02;9.567e-01;9.925e-01;8.617e-01;-2.284e-02;9.839e-01;7.500e-01;-8.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.565177000;9.839e-01;8.334e-01;-9.063e-02;8.470e-01;-9.211e-02;9.567e-01;9.925e-01;8.617e-01;-2.283e-02;9.839e-01;7.500e-01;-8.157e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.566177000;9.839e-01;8.334e-01;-9.062e-02;8.470e-01;-9.210e-02;9.568e-01;9.925e-01;8.617e-01;-2.282e-02;9.839e-01;7.500e-01;-8.156e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.567177000;9.839e-01;8.334e-01;-9.061e-02;8.470e-01;-9.209e-02;9.568e-01;9.925e-01;8.617e-01;-2.281e-02;9.839e-01;7.500e-01;-8.155e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.568177000;9.839e-01;8.334e-01;-9.060e-02;8.470e-01;-9.208e-02;9.568e-01;9.925e-01;8.617e-01;-2.280e-02;9.839e-01;7.500e-01;-8.154e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.569177000;9.839e-01;8.334e-01;-9.059e-02;8.470e-01;-9.207e-02;9.568e-01;9.925e-01;8.617e-01;-2.279e-02;9.839e-01;7.500e-01;-8.153e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.570177000;9.840e-01;8.334e-01;-9.058e-02;8.469e-01;-9.206e-02;9.568e-01;9.925e-01;8.617e-01;-2.278e-02;9.840e-01;7.500e-01;-8.152e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.571177000;9.840e-01;8.334e-01;-9.057e-02;8.469e-01;-9.205e-02;9.568e-01;9.925e-01;8.617e-01;-2.277e-02;9.840e-01;7.500e-01;-8.152e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.572177000;9.840e-01;8.334e-01;-9.056e-02;8.469e-01;-9.204e-02;9.568e-01;9.925e-01;8.617e-01;-2.276e-02;9.840e-01;7.500e-01;-8.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.573177000;9.840e-01;8.334e-01;-9.055e-02;8.469e-01;-9.203e-02;9.568e-01;9.925e-01;8.617e-01;-2.275e-02;9.840e-01;7.500e-01;-8.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.574177000;9.840e-01;8.334e-01;-9.054e-02;8.469e-01;-9.202e-02;9.568e-01;9.925e-01;8.617e-01;-2.275e-02;9.840e-01;7.500e-01;-8.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.575177000;9.840e-01;8.334e-01;-9.053e-02;8.469e-01;-9.201e-02;9.568e-01;9.925e-01;8.617e-01;-2.273e-02;9.840e-01;7.500e-01;-8.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.576177000;9.840e-01;8.334e-01;-9.053e-02;8.469e-01;-9.200e-02;9.568e-01;9.925e-01;8.616e-01;-2.273e-02;9.840e-01;7.500e-01;-8.147e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.577177000;9.840e-01;8.334e-01;-9.052e-02;8.469e-01;-9.199e-02;9.568e-01;9.925e-01;8.616e-01;-2.272e-02;9.840e-01;7.500e-01;-8.146e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.578177000;9.840e-01;8.334e-01;-9.051e-02;8.469e-01;-9.198e-02;9.568e-01;9.925e-01;8.616e-01;-2.271e-02;9.840e-01;7.500e-01;-8.146e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.579177000;9.840e-01;8.334e-01;-9.050e-02;8.469e-01;-9.197e-02;9.568e-01;9.925e-01;8.616e-01;-2.270e-02;9.840e-01;7.500e-01;-8.145e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.580177000;9.840e-01;8.334e-01;-9.049e-02;8.469e-01;-9.196e-02;9.568e-01;9.925e-01;8.616e-01;-2.269e-02;9.840e-01;7.500e-01;-8.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.581177000;9.840e-01;8.334e-01;-9.048e-02;8.469e-01;-9.195e-02;9.568e-01;9.925e-01;8.616e-01;-2.268e-02;9.840e-01;7.500e-01;-8.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.582177000;9.840e-01;8.334e-01;-9.047e-02;8.469e-01;-9.194e-02;9.569e-01;9.925e-01;8.616e-01;-2.267e-02;9.840e-01;7.500e-01;-8.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.583177000;9.840e-01;8.334e-01;-9.046e-02;8.469e-01;-9.193e-02;9.569e-01;9.925e-01;8.616e-01;-2.266e-02;9.840e-01;7.500e-01;-8.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.584177000;9.840e-01;8.334e-01;-9.045e-02;8.469e-01;-9.192e-02;9.569e-01;9.925e-01;8.616e-01;-2.265e-02;9.840e-01;7.500e-01;-8.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.585177000;9.840e-01;8.334e-01;-9.044e-02;8.469e-01;-9.191e-02;9.569e-01;9.925e-01;8.616e-01;-2.264e-02;9.840e-01;7.500e-01;-8.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.586177000;9.840e-01;8.334e-01;-9.043e-02;8.469e-01;-9.190e-02;9.569e-01;9.925e-01;8.616e-01;-2.264e-02;9.840e-01;7.500e-01;-8.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.587177000;9.840e-01;8.334e-01;-9.042e-02;8.469e-01;-9.189e-02;9.569e-01;9.926e-01;8.616e-01;-2.263e-02;9.840e-01;7.500e-01;-8.138e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.588177000;9.840e-01;8.334e-01;-9.041e-02;8.469e-01;-9.188e-02;9.569e-01;9.926e-01;8.616e-01;-2.262e-02;9.840e-01;7.500e-01;-8.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.589177000;9.840e-01;8.334e-01;-9.040e-02;8.469e-01;-9.187e-02;9.569e-01;9.926e-01;8.616e-01;-2.261e-02;9.840e-01;7.500e-01;-8.136e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.590177000;9.840e-01;8.334e-01;-9.039e-02;8.469e-01;-9.186e-02;9.569e-01;9.926e-01;8.616e-01;-2.260e-02;9.840e-01;7.500e-01;-8.135e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.591177000;9.840e-01;8.334e-01;-9.038e-02;8.469e-01;-9.185e-02;9.569e-01;9.926e-01;8.616e-01;-2.259e-02;9.840e-01;7.500e-01;-8.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.592177000;9.840e-01;8.334e-01;-9.037e-02;8.469e-01;-9.184e-02;9.569e-01;9.926e-01;8.616e-01;-2.258e-02;9.840e-01;7.500e-01;-8.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.593177000;9.840e-01;8.334e-01;-9.036e-02;8.469e-01;-9.183e-02;9.569e-01;9.926e-01;8.616e-01;-2.257e-02;9.840e-01;7.500e-01;-8.133e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.594177000;9.840e-01;8.334e-01;-9.035e-02;8.469e-01;-9.182e-02;9.569e-01;9.926e-01;8.616e-01;-2.256e-02;9.840e-01;7.500e-01;-8.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.595177000;9.840e-01;8.334e-01;-9.034e-02;8.469e-01;-9.181e-02;9.569e-01;9.926e-01;8.616e-01;-2.255e-02;9.840e-01;7.500e-01;-8.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.596177000;9.840e-01;8.334e-01;-9.033e-02;8.469e-01;-9.180e-02;9.569e-01;9.926e-01;8.616e-01;-2.254e-02;9.840e-01;7.500e-01;-8.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.597177000;9.840e-01;8.334e-01;-9.033e-02;8.469e-01;-9.179e-02;9.570e-01;9.926e-01;8.616e-01;-2.253e-02;9.840e-01;7.500e-01;-8.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.598177000;9.841e-01;8.334e-01;-9.032e-02;8.469e-01;-9.178e-02;9.570e-01;9.926e-01;8.616e-01;-2.253e-02;9.841e-01;7.500e-01;-8.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.599177000;9.841e-01;8.334e-01;-9.031e-02;8.469e-01;-9.177e-02;9.570e-01;9.926e-01;8.616e-01;-2.252e-02;9.841e-01;7.500e-01;-8.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.600177000;9.841e-01;8.334e-01;-9.030e-02;8.469e-01;-9.176e-02;9.570e-01;9.926e-01;8.616e-01;-2.251e-02;9.841e-01;7.500e-01;-8.127e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.601177000;9.841e-01;8.334e-01;-9.029e-02;8.469e-01;-9.175e-02;9.570e-01;9.926e-01;8.616e-01;-2.250e-02;9.841e-01;7.500e-01;-8.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.602177000;9.841e-01;8.334e-01;-9.028e-02;8.468e-01;-9.174e-02;9.570e-01;9.926e-01;8.615e-01;-2.249e-02;9.841e-01;7.500e-01;-8.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.603177000;9.841e-01;8.334e-01;-9.027e-02;8.468e-01;-9.173e-02;9.570e-01;9.926e-01;8.615e-01;-2.248e-02;9.841e-01;7.500e-01;-8.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.604177000;9.841e-01;8.334e-01;-9.026e-02;8.468e-01;-9.172e-02;9.570e-01;9.926e-01;8.615e-01;-2.247e-02;9.841e-01;7.500e-01;-8.123e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.605177000;9.841e-01;8.334e-01;-9.025e-02;8.468e-01;-9.171e-02;9.570e-01;9.926e-01;8.615e-01;-2.246e-02;9.841e-01;7.500e-01;-8.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.606177000;9.841e-01;8.334e-01;-9.024e-02;8.468e-01;-9.170e-02;9.570e-01;9.926e-01;8.615e-01;-2.245e-02;9.841e-01;7.500e-01;-8.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.607177000;9.841e-01;8.334e-01;-9.023e-02;8.468e-01;-9.169e-02;9.570e-01;9.926e-01;8.615e-01;-2.244e-02;9.841e-01;7.500e-01;-8.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.608177000;9.841e-01;8.334e-01;-9.022e-02;8.468e-01;-9.168e-02;9.570e-01;9.926e-01;8.615e-01;-2.244e-02;9.841e-01;7.500e-01;-8.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.609177000;9.841e-01;8.334e-01;-9.021e-02;8.468e-01;-9.167e-02;9.570e-01;9.926e-01;8.615e-01;-2.243e-02;9.841e-01;7.500e-01;-8.119e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.610177000;9.841e-01;8.334e-01;-9.020e-02;8.468e-01;-9.166e-02;9.570e-01;9.926e-01;8.615e-01;-2.242e-02;9.841e-01;7.500e-01;-8.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.611177000;9.841e-01;8.334e-01;-9.019e-02;8.468e-01;-9.165e-02;9.570e-01;9.927e-01;8.615e-01;-2.241e-02;9.841e-01;7.500e-01;-8.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.612177000;9.841e-01;8.334e-01;-9.018e-02;8.468e-01;-9.164e-02;9.570e-01;9.927e-01;8.615e-01;-2.240e-02;9.841e-01;7.500e-01;-8.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.613177000;9.841e-01;8.334e-01;-9.017e-02;8.468e-01;-9.163e-02;9.571e-01;9.927e-01;8.615e-01;-2.239e-02;9.841e-01;7.500e-01;-8.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.614177000;9.841e-01;8.334e-01;-9.016e-02;8.468e-01;-9.162e-02;9.571e-01;9.927e-01;8.615e-01;-2.238e-02;9.841e-01;7.500e-01;-8.115e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.615177000;9.841e-01;8.334e-01;-9.015e-02;8.468e-01;-9.161e-02;9.571e-01;9.927e-01;8.615e-01;-2.237e-02;9.841e-01;7.500e-01;-8.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.616177000;9.841e-01;8.334e-01;-9.014e-02;8.468e-01;-9.160e-02;9.571e-01;9.927e-01;8.615e-01;-2.236e-02;9.841e-01;7.500e-01;-8.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.617177000;9.841e-01;8.334e-01;-9.014e-02;8.468e-01;-9.159e-02;9.571e-01;9.927e-01;8.615e-01;-2.235e-02;9.841e-01;7.500e-01;-8.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.618177000;9.841e-01;8.334e-01;-9.013e-02;8.468e-01;-9.158e-02;9.571e-01;9.927e-01;8.615e-01;-2.234e-02;9.841e-01;7.500e-01;-8.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.619177000;9.841e-01;8.334e-01;-9.012e-02;8.468e-01;-9.157e-02;9.571e-01;9.927e-01;8.615e-01;-2.234e-02;9.841e-01;7.500e-01;-8.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.620177000;9.841e-01;8.334e-01;-9.011e-02;8.468e-01;-9.156e-02;9.571e-01;9.927e-01;8.615e-01;-2.233e-02;9.841e-01;7.500e-01;-8.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.621177000;9.841e-01;8.334e-01;-9.010e-02;8.468e-01;-9.155e-02;9.571e-01;9.927e-01;8.615e-01;-2.232e-02;9.841e-01;7.500e-01;-8.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.622177000;9.841e-01;8.334e-01;-9.009e-02;8.468e-01;-9.154e-02;9.571e-01;9.927e-01;8.615e-01;-2.231e-02;9.841e-01;7.500e-01;-8.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.623177000;9.841e-01;8.334e-01;-9.008e-02;8.468e-01;-9.153e-02;9.571e-01;9.927e-01;8.615e-01;-2.230e-02;9.841e-01;7.500e-01;-8.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.624177000;9.841e-01;8.334e-01;-9.007e-02;8.468e-01;-9.152e-02;9.571e-01;9.927e-01;8.615e-01;-2.229e-02;9.841e-01;7.500e-01;-8.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.625177000;9.841e-01;8.334e-01;-9.006e-02;8.468e-01;-9.151e-02;9.571e-01;9.927e-01;8.615e-01;-2.228e-02;9.841e-01;7.500e-01;-8.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.626177000;9.842e-01;8.334e-01;-9.005e-02;8.468e-01;-9.150e-02;9.571e-01;9.927e-01;8.615e-01;-2.227e-02;9.842e-01;7.500e-01;-8.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.627177000;9.842e-01;8.334e-01;-9.004e-02;8.468e-01;-9.149e-02;9.571e-01;9.927e-01;8.615e-01;-2.226e-02;9.842e-01;7.500e-01;-8.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.628177000;9.842e-01;8.334e-01;-9.003e-02;8.468e-01;-9.148e-02;9.571e-01;9.927e-01;8.614e-01;-2.225e-02;9.842e-01;7.500e-01;-8.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.629177000;9.842e-01;8.334e-01;-9.002e-02;8.468e-01;-9.147e-02;9.572e-01;9.927e-01;8.614e-01;-2.225e-02;9.842e-01;7.500e-01;-8.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.630177000;9.842e-01;8.334e-01;-9.001e-02;8.468e-01;-9.146e-02;9.572e-01;9.927e-01;8.614e-01;-2.224e-02;9.842e-01;7.500e-01;-8.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.631177000;9.842e-01;8.334e-01;-9.000e-02;8.468e-01;-9.145e-02;9.572e-01;9.927e-01;8.614e-01;-2.223e-02;9.842e-01;7.500e-01;-8.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.632177000;9.842e-01;8.334e-01;-8.999e-02;8.468e-01;-9.144e-02;9.572e-01;9.927e-01;8.614e-01;-2.222e-02;9.842e-01;7.500e-01;-8.099e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.633177000;9.842e-01;8.334e-01;-8.998e-02;8.468e-01;-9.143e-02;9.572e-01;9.927e-01;8.614e-01;-2.221e-02;9.842e-01;7.500e-01;-8.099e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.634177000;9.842e-01;8.334e-01;-8.998e-02;8.468e-01;-9.142e-02;9.572e-01;9.928e-01;8.614e-01;-2.220e-02;9.842e-01;7.500e-01;-8.098e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.635177000;9.842e-01;8.334e-01;-8.997e-02;8.467e-01;-9.141e-02;9.572e-01;9.928e-01;8.614e-01;-2.219e-02;9.842e-01;7.500e-01;-8.097e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.636177000;9.842e-01;8.334e-01;-8.996e-02;8.467e-01;-9.140e-02;9.572e-01;9.928e-01;8.614e-01;-2.218e-02;9.842e-01;7.500e-01;-8.096e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.637177000;9.842e-01;8.334e-01;-8.995e-02;8.467e-01;-9.139e-02;9.572e-01;9.928e-01;8.614e-01;-2.217e-02;9.842e-01;7.500e-01;-8.095e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.638177000;9.842e-01;8.334e-01;-8.994e-02;8.467e-01;-9.138e-02;9.572e-01;9.928e-01;8.614e-01;-2.216e-02;9.842e-01;7.500e-01;-8.094e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.639177000;9.842e-01;8.334e-01;-8.993e-02;8.467e-01;-9.137e-02;9.572e-01;9.928e-01;8.614e-01;-2.216e-02;9.842e-01;7.500e-01;-8.094e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.640177000;9.842e-01;8.334e-01;-8.992e-02;8.467e-01;-9.136e-02;9.572e-01;9.928e-01;8.614e-01;-2.215e-02;9.842e-01;7.500e-01;-8.093e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.641177000;9.842e-01;8.334e-01;-8.991e-02;8.467e-01;-9.135e-02;9.572e-01;9.928e-01;8.614e-01;-2.214e-02;9.842e-01;7.500e-01;-8.092e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.642177000;9.842e-01;8.334e-01;-8.990e-02;8.467e-01;-9.134e-02;9.572e-01;9.928e-01;8.614e-01;-2.213e-02;9.842e-01;7.500e-01;-8.091e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.643177000;9.842e-01;8.334e-01;-8.989e-02;8.467e-01;-9.133e-02;9.572e-01;9.928e-01;8.614e-01;-2.212e-02;9.842e-01;7.500e-01;-8.090e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.644177000;9.842e-01;8.334e-01;-8.988e-02;8.467e-01;-9.132e-02;9.572e-01;9.928e-01;8.614e-01;-2.211e-02;9.842e-01;7.500e-01;-8.089e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.645177000;9.842e-01;8.334e-01;-8.987e-02;8.467e-01;-9.131e-02;9.573e-01;9.928e-01;8.614e-01;-2.210e-02;9.842e-01;7.500e-01;-8.088e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.646177000;9.842e-01;8.334e-01;-8.986e-02;8.467e-01;-9.130e-02;9.573e-01;9.928e-01;8.614e-01;-2.209e-02;9.842e-01;7.500e-01;-8.088e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.647177000;9.842e-01;8.334e-01;-8.985e-02;8.467e-01;-9.129e-02;9.573e-01;9.928e-01;8.614e-01;-2.208e-02;9.842e-01;7.500e-01;-8.087e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.648177000;9.842e-01;8.334e-01;-8.984e-02;8.467e-01;-9.128e-02;9.573e-01;9.928e-01;8.614e-01;-2.207e-02;9.842e-01;7.500e-01;-8.086e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.649177000;9.842e-01;8.334e-01;-8.984e-02;8.467e-01;-9.127e-02;9.573e-01;9.928e-01;8.614e-01;-2.207e-02;9.842e-01;7.500e-01;-8.085e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.650177000;9.842e-01;8.334e-01;-8.983e-02;8.467e-01;-9.126e-02;9.573e-01;9.928e-01;8.614e-01;-2.206e-02;9.842e-01;7.500e-01;-8.084e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.651177000;9.842e-01;8.334e-01;-8.982e-02;8.467e-01;-9.126e-02;9.573e-01;9.928e-01;8.614e-01;-2.205e-02;9.842e-01;7.500e-01;-8.084e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.652177000;9.842e-01;8.334e-01;-8.981e-02;8.467e-01;-9.124e-02;9.573e-01;9.928e-01;8.614e-01;-2.204e-02;9.842e-01;7.500e-01;-8.083e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.653177000;9.842e-01;8.334e-01;-8.980e-02;8.467e-01;-9.124e-02;9.573e-01;9.928e-01;8.614e-01;-2.203e-02;9.842e-01;7.500e-01;-8.082e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.654177000;9.842e-01;8.334e-01;-8.979e-02;8.467e-01;-9.123e-02;9.573e-01;9.928e-01;8.614e-01;-2.202e-02;9.842e-01;7.500e-01;-8.081e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.655177000;9.843e-01;8.334e-01;-8.978e-02;8.467e-01;-9.122e-02;9.573e-01;9.928e-01;8.613e-01;-2.201e-02;9.843e-01;7.500e-01;-8.080e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.656177000;9.843e-01;8.334e-01;-8.977e-02;8.467e-01;-9.121e-02;9.573e-01;9.928e-01;8.613e-01;-2.200e-02;9.843e-01;7.500e-01;-8.079e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.657177000;9.843e-01;8.334e-01;-8.976e-02;8.467e-01;-9.120e-02;9.573e-01;9.928e-01;8.613e-01;-2.199e-02;9.843e-01;7.500e-01;-8.078e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.658177000;9.843e-01;8.334e-01;-8.975e-02;8.467e-01;-9.119e-02;9.573e-01;9.929e-01;8.613e-01;-2.199e-02;9.843e-01;7.500e-01;-8.078e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.659177000;9.843e-01;8.334e-01;-8.974e-02;8.467e-01;-9.118e-02;9.573e-01;9.929e-01;8.613e-01;-2.198e-02;9.843e-01;7.500e-01;-8.077e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.660177000;9.843e-01;8.334e-01;-8.973e-02;8.467e-01;-9.117e-02;9.574e-01;9.929e-01;8.613e-01;-2.197e-02;9.843e-01;7.500e-01;-8.076e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.661177000;9.843e-01;8.334e-01;-8.972e-02;8.467e-01;-9.116e-02;9.574e-01;9.929e-01;8.613e-01;-2.196e-02;9.843e-01;7.500e-01;-8.075e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.662177000;9.843e-01;8.334e-01;-8.971e-02;8.467e-01;-9.115e-02;9.574e-01;9.929e-01;8.613e-01;-2.195e-02;9.843e-01;7.500e-01;-8.074e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.663177000;9.843e-01;8.334e-01;-8.970e-02;8.467e-01;-9.114e-02;9.574e-01;9.929e-01;8.613e-01;-2.194e-02;9.843e-01;7.500e-01;-8.073e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.664177000;9.843e-01;8.334e-01;-8.970e-02;8.467e-01;-9.113e-02;9.574e-01;9.929e-01;8.613e-01;-2.193e-02;9.843e-01;7.500e-01;-8.073e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.665177000;9.843e-01;8.334e-01;-8.969e-02;8.467e-01;-9.112e-02;9.574e-01;9.929e-01;8.613e-01;-2.192e-02;9.843e-01;7.500e-01;-8.072e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.666177000;9.843e-01;8.334e-01;-8.968e-02;8.467e-01;-9.111e-02;9.574e-01;9.929e-01;8.613e-01;-2.191e-02;9.843e-01;7.500e-01;-8.071e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.667177000;9.843e-01;8.334e-01;-8.967e-02;8.467e-01;-9.110e-02;9.574e-01;9.929e-01;8.613e-01;-2.191e-02;9.843e-01;7.500e-01;-8.070e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.668177000;9.843e-01;8.334e-01;-8.966e-02;8.466e-01;-9.109e-02;9.574e-01;9.929e-01;8.613e-01;-2.190e-02;9.843e-01;7.500e-01;-8.069e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.669177000;9.843e-01;8.334e-01;-8.965e-02;8.466e-01;-9.108e-02;9.574e-01;9.929e-01;8.613e-01;-2.189e-02;9.843e-01;7.500e-01;-8.068e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.670177000;9.843e-01;8.334e-01;-8.964e-02;8.466e-01;-9.107e-02;9.574e-01;9.929e-01;8.613e-01;-2.188e-02;9.843e-01;7.500e-01;-8.068e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.671177000;9.843e-01;8.334e-01;-8.963e-02;8.466e-01;-9.106e-02;9.574e-01;9.929e-01;8.613e-01;-2.187e-02;9.843e-01;7.500e-01;-8.067e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.672177000;9.843e-01;8.334e-01;-8.962e-02;8.466e-01;-9.105e-02;9.574e-01;9.929e-01;8.613e-01;-2.186e-02;9.843e-01;7.500e-01;-8.066e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.673177000;9.843e-01;8.334e-01;-8.961e-02;8.466e-01;-9.104e-02;9.574e-01;9.929e-01;8.613e-01;-2.185e-02;9.843e-01;7.500e-01;-8.065e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.674177000;9.843e-01;8.334e-01;-8.960e-02;8.466e-01;-9.103e-02;9.574e-01;9.929e-01;8.613e-01;-2.184e-02;9.843e-01;7.500e-01;-8.064e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.675177000;9.843e-01;8.334e-01;-8.959e-02;8.466e-01;-9.102e-02;9.574e-01;9.929e-01;8.613e-01;-2.183e-02;9.843e-01;7.500e-01;-8.063e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.676177000;9.843e-01;8.334e-01;-8.958e-02;8.466e-01;-9.101e-02;9.574e-01;9.929e-01;8.613e-01;-2.183e-02;9.843e-01;7.500e-01;-8.063e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.677177000;9.843e-01;8.334e-01;-8.957e-02;8.466e-01;-9.100e-02;9.575e-01;9.929e-01;8.613e-01;-2.182e-02;9.843e-01;7.500e-01;-8.062e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.678177000;9.843e-01;8.334e-01;-8.957e-02;8.466e-01;-9.099e-02;9.575e-01;9.929e-01;8.613e-01;-2.181e-02;9.843e-01;7.500e-01;-8.061e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.679177000;9.843e-01;8.334e-01;-8.956e-02;8.466e-01;-9.098e-02;9.575e-01;9.929e-01;8.613e-01;-2.180e-02;9.843e-01;7.500e-01;-8.060e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.680177000;9.843e-01;8.334e-01;-8.955e-02;8.466e-01;-9.097e-02;9.575e-01;9.929e-01;8.613e-01;-2.179e-02;9.843e-01;7.500e-01;-8.059e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.681177000;9.843e-01;8.334e-01;-8.954e-02;8.466e-01;-9.096e-02;9.575e-01;9.929e-01;8.613e-01;-2.178e-02;9.843e-01;7.500e-01;-8.058e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.682177000;9.843e-01;8.334e-01;-8.953e-02;8.466e-01;-9.095e-02;9.575e-01;9.930e-01;8.612e-01;-2.177e-02;9.843e-01;7.500e-01;-8.058e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.683177000;9.843e-01;8.334e-01;-8.952e-02;8.466e-01;-9.094e-02;9.575e-01;9.930e-01;8.612e-01;-2.176e-02;9.843e-01;7.500e-01;-8.057e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.684177000;9.844e-01;8.334e-01;-8.951e-02;8.466e-01;-9.093e-02;9.575e-01;9.930e-01;8.612e-01;-2.176e-02;9.844e-01;7.500e-01;-8.056e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.685177000;9.844e-01;8.334e-01;-8.950e-02;8.466e-01;-9.092e-02;9.575e-01;9.930e-01;8.612e-01;-2.175e-02;9.844e-01;7.500e-01;-8.055e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.686177000;9.844e-01;8.334e-01;-8.949e-02;8.466e-01;-9.091e-02;9.575e-01;9.930e-01;8.612e-01;-2.174e-02;9.844e-01;7.500e-01;-8.054e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.687177000;9.844e-01;8.334e-01;-8.948e-02;8.466e-01;-9.090e-02;9.575e-01;9.930e-01;8.612e-01;-2.173e-02;9.844e-01;7.500e-01;-8.053e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.688177000;9.844e-01;8.334e-01;-8.947e-02;8.466e-01;-9.089e-02;9.575e-01;9.930e-01;8.612e-01;-2.172e-02;9.844e-01;7.500e-01;-8.053e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.689177000;9.844e-01;8.334e-01;-8.946e-02;8.466e-01;-9.089e-02;9.575e-01;9.930e-01;8.612e-01;-2.171e-02;9.844e-01;7.500e-01;-8.052e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.690177000;9.844e-01;8.334e-01;-8.945e-02;8.466e-01;-9.087e-02;9.575e-01;9.930e-01;8.612e-01;-2.170e-02;9.844e-01;7.500e-01;-8.051e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.691177000;9.844e-01;8.334e-01;-8.945e-02;8.466e-01;-9.087e-02;9.575e-01;9.930e-01;8.612e-01;-2.169e-02;9.844e-01;7.500e-01;-8.050e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.692177000;9.844e-01;8.334e-01;-8.944e-02;8.466e-01;-9.086e-02;9.575e-01;9.930e-01;8.612e-01;-2.168e-02;9.844e-01;7.500e-01;-8.049e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.693177000;9.844e-01;8.334e-01;-8.943e-02;8.466e-01;-9.085e-02;9.576e-01;9.930e-01;8.612e-01;-2.168e-02;9.844e-01;7.500e-01;-8.049e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.694177000;9.844e-01;8.334e-01;-8.942e-02;8.466e-01;-9.084e-02;9.576e-01;9.930e-01;8.612e-01;-2.167e-02;9.844e-01;7.500e-01;-8.048e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.695177000;9.844e-01;8.334e-01;-8.941e-02;8.466e-01;-9.083e-02;9.576e-01;9.930e-01;8.612e-01;-2.166e-02;9.844e-01;7.500e-01;-8.047e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.696177000;9.844e-01;8.334e-01;-8.940e-02;8.466e-01;-9.082e-02;9.576e-01;9.930e-01;8.612e-01;-2.165e-02;9.844e-01;7.500e-01;-8.046e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.697177000;9.844e-01;8.334e-01;-8.939e-02;8.466e-01;-9.081e-02;9.576e-01;9.930e-01;8.612e-01;-2.164e-02;9.844e-01;7.500e-01;-8.045e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.698177000;9.844e-01;8.334e-01;-8.938e-02;8.466e-01;-9.080e-02;9.576e-01;9.930e-01;8.612e-01;-2.163e-02;9.844e-01;7.500e-01;-8.044e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.699177000;9.844e-01;8.334e-01;-8.937e-02;8.466e-01;-9.079e-02;9.576e-01;9.930e-01;8.612e-01;-2.162e-02;9.844e-01;7.500e-01;-8.044e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.700177000;9.844e-01;8.334e-01;-8.936e-02;8.466e-01;-9.078e-02;9.576e-01;9.930e-01;8.612e-01;-2.161e-02;9.844e-01;7.500e-01;-8.043e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.701177000;9.844e-01;8.334e-01;-8.935e-02;8.465e-01;-9.077e-02;9.576e-01;9.930e-01;8.612e-01;-2.161e-02;9.844e-01;7.500e-01;-8.042e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.702177000;9.844e-01;8.334e-01;-8.934e-02;8.465e-01;-9.076e-02;9.576e-01;9.930e-01;8.612e-01;-2.160e-02;9.844e-01;7.500e-01;-8.041e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.703177000;9.844e-01;8.334e-01;-8.934e-02;8.465e-01;-9.075e-02;9.576e-01;9.930e-01;8.612e-01;-2.159e-02;9.844e-01;7.500e-01;-8.040e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.704177000;9.844e-01;8.334e-01;-8.933e-02;8.465e-01;-9.074e-02;9.576e-01;9.930e-01;8.612e-01;-2.158e-02;9.844e-01;7.500e-01;-8.039e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.705177000;9.844e-01;8.334e-01;-8.932e-02;8.465e-01;-9.073e-02;9.576e-01;9.930e-01;8.612e-01;-2.157e-02;9.844e-01;7.500e-01;-8.038e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.706177000;9.844e-01;8.334e-01;-8.931e-02;8.465e-01;-9.072e-02;9.576e-01;9.931e-01;8.612e-01;-2.156e-02;9.844e-01;7.500e-01;-8.038e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.707177000;9.844e-01;8.334e-01;-8.930e-02;8.465e-01;-9.071e-02;9.576e-01;9.931e-01;8.612e-01;-2.155e-02;9.844e-01;7.500e-01;-8.037e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.708177000;9.844e-01;8.334e-01;-8.929e-02;8.465e-01;-9.070e-02;9.576e-01;9.931e-01;8.611e-01;-2.154e-02;9.844e-01;7.500e-01;-8.036e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.709177000;9.844e-01;8.334e-01;-8.928e-02;8.465e-01;-9.069e-02;9.577e-01;9.931e-01;8.611e-01;-2.154e-02;9.844e-01;7.500e-01;-8.035e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.710177000;9.844e-01;8.334e-01;-8.927e-02;8.465e-01;-9.068e-02;9.577e-01;9.931e-01;8.611e-01;-2.153e-02;9.844e-01;7.500e-01;-8.034e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.711177000;9.844e-01;8.334e-01;-8.926e-02;8.465e-01;-9.067e-02;9.577e-01;9.931e-01;8.611e-01;-2.152e-02;9.844e-01;7.500e-01;-8.034e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.712177000;9.844e-01;8.334e-01;-8.925e-02;8.465e-01;-9.066e-02;9.577e-01;9.931e-01;8.611e-01;-2.151e-02;9.844e-01;7.500e-01;-8.033e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.713177000;9.845e-01;8.334e-01;-8.924e-02;8.465e-01;-9.065e-02;9.577e-01;9.931e-01;8.611e-01;-2.150e-02;9.845e-01;7.500e-01;-8.032e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.714177000;9.845e-01;8.334e-01;-8.923e-02;8.465e-01;-9.064e-02;9.577e-01;9.931e-01;8.611e-01;-2.149e-02;9.845e-01;7.500e-01;-8.031e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.715177000;9.845e-01;8.334e-01;-8.923e-02;8.465e-01;-9.063e-02;9.577e-01;9.931e-01;8.611e-01;-2.148e-02;9.845e-01;7.500e-01;-8.030e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.716177000;9.845e-01;8.334e-01;-8.922e-02;8.465e-01;-9.062e-02;9.577e-01;9.931e-01;8.611e-01;-2.147e-02;9.845e-01;7.500e-01;-8.030e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.717177000;9.845e-01;8.334e-01;-8.921e-02;8.465e-01;-9.062e-02;9.577e-01;9.931e-01;8.611e-01;-2.147e-02;9.845e-01;7.500e-01;-8.029e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.718177000;9.845e-01;8.334e-01;-8.920e-02;8.465e-01;-9.061e-02;9.577e-01;9.931e-01;8.611e-01;-2.146e-02;9.845e-01;7.500e-01;-8.028e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.719177000;9.845e-01;8.334e-01;-8.919e-02;8.465e-01;-9.060e-02;9.577e-01;9.931e-01;8.611e-01;-2.145e-02;9.845e-01;7.500e-01;-8.027e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.720177000;9.845e-01;8.334e-01;-8.918e-02;8.465e-01;-9.059e-02;9.577e-01;9.931e-01;8.611e-01;-2.144e-02;9.845e-01;7.500e-01;-8.026e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.721177000;9.845e-01;8.334e-01;-8.917e-02;8.465e-01;-9.058e-02;9.577e-01;9.931e-01;8.611e-01;-2.143e-02;9.845e-01;7.500e-01;-8.025e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.722177000;9.845e-01;8.334e-01;-8.916e-02;8.465e-01;-9.057e-02;9.577e-01;9.931e-01;8.611e-01;-2.142e-02;9.845e-01;7.500e-01;-8.025e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.723177000;9.845e-01;8.334e-01;-8.915e-02;8.465e-01;-9.056e-02;9.577e-01;9.931e-01;8.611e-01;-2.141e-02;9.845e-01;7.500e-01;-8.024e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.724177000;9.845e-01;8.334e-01;-8.914e-02;8.465e-01;-9.055e-02;9.577e-01;9.931e-01;8.611e-01;-2.140e-02;9.845e-01;7.500e-01;-8.023e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.725177000;9.845e-01;8.334e-01;-8.913e-02;8.465e-01;-9.054e-02;9.578e-01;9.931e-01;8.611e-01;-2.140e-02;9.845e-01;7.500e-01;-8.022e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.726177000;9.845e-01;8.334e-01;-8.913e-02;8.465e-01;-9.053e-02;9.578e-01;9.931e-01;8.611e-01;-2.139e-02;9.845e-01;7.500e-01;-8.021e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.727177000;9.845e-01;8.334e-01;-8.912e-02;8.465e-01;-9.052e-02;9.578e-01;9.931e-01;8.611e-01;-2.138e-02;9.845e-01;7.500e-01;-8.020e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.728177000;9.845e-01;8.334e-01;-8.911e-02;8.465e-01;-9.051e-02;9.578e-01;9.931e-01;8.611e-01;-2.137e-02;9.845e-01;7.500e-01;-8.020e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.729177000;9.845e-01;8.334e-01;-8.910e-02;8.465e-01;-9.050e-02;9.578e-01;9.931e-01;8.611e-01;-2.136e-02;9.845e-01;7.500e-01;-8.019e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.730177000;9.845e-01;8.334e-01;-8.909e-02;8.465e-01;-9.049e-02;9.578e-01;9.932e-01;8.611e-01;-2.135e-02;9.845e-01;7.500e-01;-8.018e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.731177000;9.845e-01;8.334e-01;-8.908e-02;8.465e-01;-9.048e-02;9.578e-01;9.932e-01;8.611e-01;-2.134e-02;9.845e-01;7.500e-01;-8.017e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.732177000;9.845e-01;8.334e-01;-8.907e-02;8.465e-01;-9.047e-02;9.578e-01;9.932e-01;8.611e-01;-2.134e-02;9.845e-01;7.500e-01;-8.016e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.733177000;9.845e-01;8.334e-01;-8.906e-02;8.465e-01;-9.046e-02;9.578e-01;9.932e-01;8.611e-01;-2.133e-02;9.845e-01;7.500e-01;-8.016e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.734177000;9.845e-01;8.334e-01;-8.905e-02;8.465e-01;-9.045e-02;9.578e-01;9.932e-01;8.611e-01;-2.132e-02;9.845e-01;7.500e-01;-8.015e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.735177000;9.845e-01;8.334e-01;-8.904e-02;8.464e-01;-9.044e-02;9.578e-01;9.932e-01;8.611e-01;-2.131e-02;9.845e-01;7.500e-01;-8.014e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.736177000;9.845e-01;8.334e-01;-8.904e-02;8.464e-01;-9.043e-02;9.578e-01;9.932e-01;8.610e-01;-2.130e-02;9.845e-01;7.500e-01;-8.013e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.737177000;9.845e-01;8.334e-01;-8.903e-02;8.464e-01;-9.042e-02;9.578e-01;9.932e-01;8.610e-01;-2.129e-02;9.845e-01;7.500e-01;-8.012e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.738177000;9.845e-01;8.334e-01;-8.902e-02;8.464e-01;-9.041e-02;9.578e-01;9.932e-01;8.610e-01;-2.128e-02;9.845e-01;7.500e-01;-8.012e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.739177000;9.845e-01;8.334e-01;-8.901e-02;8.464e-01;-9.041e-02;9.578e-01;9.932e-01;8.610e-01;-2.127e-02;9.845e-01;7.500e-01;-8.011e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.740177000;9.845e-01;8.334e-01;-8.900e-02;8.464e-01;-9.040e-02;9.578e-01;9.932e-01;8.610e-01;-2.127e-02;9.845e-01;7.500e-01;-8.010e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.741177000;9.845e-01;8.334e-01;-8.899e-02;8.464e-01;-9.039e-02;9.578e-01;9.932e-01;8.610e-01;-2.126e-02;9.845e-01;7.500e-01;-8.009e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.742177000;9.845e-01;8.334e-01;-8.898e-02;8.464e-01;-9.038e-02;9.579e-01;9.932e-01;8.610e-01;-2.125e-02;9.845e-01;7.500e-01;-8.008e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.743177000;9.846e-01;8.334e-01;-8.897e-02;8.464e-01;-9.037e-02;9.579e-01;9.932e-01;8.610e-01;-2.124e-02;9.846e-01;7.500e-01;-8.007e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.744177000;9.846e-01;8.334e-01;-8.896e-02;8.464e-01;-9.036e-02;9.579e-01;9.932e-01;8.610e-01;-2.123e-02;9.846e-01;7.500e-01;-8.007e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.745177000;9.846e-01;8.334e-01;-8.895e-02;8.464e-01;-9.035e-02;9.579e-01;9.932e-01;8.610e-01;-2.122e-02;9.846e-01;7.500e-01;-8.006e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.746177000;9.846e-01;8.334e-01;-8.894e-02;8.464e-01;-9.034e-02;9.579e-01;9.932e-01;8.610e-01;-2.122e-02;9.846e-01;7.500e-01;-8.005e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.747177000;9.846e-01;8.334e-01;-8.894e-02;8.464e-01;-9.033e-02;9.579e-01;9.932e-01;8.610e-01;-2.121e-02;9.846e-01;7.500e-01;-8.004e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.748177000;9.846e-01;8.334e-01;-8.893e-02;8.464e-01;-9.032e-02;9.579e-01;9.932e-01;8.610e-01;-2.120e-02;9.846e-01;7.500e-01;-8.003e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.749177000;9.846e-01;8.334e-01;-8.892e-02;8.464e-01;-9.031e-02;9.579e-01;9.932e-01;8.610e-01;-2.119e-02;9.846e-01;7.500e-01;-8.003e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.750177000;9.846e-01;8.334e-01;-8.891e-02;8.464e-01;-9.030e-02;9.579e-01;9.932e-01;8.610e-01;-2.118e-02;9.846e-01;7.500e-01;-8.002e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.751177000;9.846e-01;8.334e-01;-8.890e-02;8.464e-01;-9.029e-02;9.579e-01;9.932e-01;8.610e-01;-2.117e-02;9.846e-01;7.500e-01;-8.001e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.752177000;9.846e-01;8.334e-01;-8.889e-02;8.464e-01;-9.028e-02;9.579e-01;9.932e-01;8.610e-01;-2.116e-02;9.846e-01;7.500e-01;-8.000e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.753177000;9.846e-01;8.334e-01;-8.888e-02;8.464e-01;-9.027e-02;9.579e-01;9.932e-01;8.610e-01;-2.115e-02;9.846e-01;7.500e-01;-7.999e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.754177000;9.846e-01;8.334e-01;-8.887e-02;8.464e-01;-9.026e-02;9.579e-01;9.932e-01;8.610e-01;-2.115e-02;9.846e-01;7.500e-01;-7.999e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.755177000;9.846e-01;8.334e-01;-8.886e-02;8.464e-01;-9.026e-02;9.579e-01;9.933e-01;8.610e-01;-2.114e-02;9.846e-01;7.500e-01;-7.998e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.756177000;9.846e-01;8.334e-01;-8.885e-02;8.464e-01;-9.024e-02;9.579e-01;9.933e-01;8.610e-01;-2.113e-02;9.846e-01;7.500e-01;-7.997e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.757177000;9.846e-01;8.334e-01;-8.885e-02;8.464e-01;-9.024e-02;9.579e-01;9.933e-01;8.610e-01;-2.112e-02;9.846e-01;7.500e-01;-7.996e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.758177000;9.846e-01;8.334e-01;-8.884e-02;8.464e-01;-9.023e-02;9.580e-01;9.933e-01;8.610e-01;-2.111e-02;9.846e-01;7.500e-01;-7.995e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.759177000;9.846e-01;8.334e-01;-8.883e-02;8.464e-01;-9.022e-02;9.580e-01;9.933e-01;8.610e-01;-2.110e-02;9.846e-01;7.500e-01;-7.995e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.760177000;9.846e-01;8.334e-01;-8.882e-02;8.464e-01;-9.021e-02;9.580e-01;9.933e-01;8.610e-01;-2.109e-02;9.846e-01;7.500e-01;-7.994e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.761177000;9.846e-01;8.334e-01;-8.881e-02;8.464e-01;-9.020e-02;9.580e-01;9.933e-01;8.610e-01;-2.109e-02;9.846e-01;7.500e-01;-7.993e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.762177000;9.846e-01;8.334e-01;-8.880e-02;8.464e-01;-9.019e-02;9.580e-01;9.933e-01;8.610e-01;-2.108e-02;9.846e-01;7.500e-01;-7.992e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.763177000;9.846e-01;8.334e-01;-8.879e-02;8.464e-01;-9.018e-02;9.580e-01;9.933e-01;8.610e-01;-2.107e-02;9.846e-01;7.500e-01;-7.991e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.764177000;9.846e-01;8.334e-01;-8.878e-02;8.464e-01;-9.017e-02;9.580e-01;9.933e-01;8.609e-01;-2.106e-02;9.846e-01;7.500e-01;-7.991e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.765177000;9.846e-01;8.334e-01;-8.877e-02;8.464e-01;-9.016e-02;9.580e-01;9.933e-01;8.609e-01;-2.105e-02;9.846e-01;7.500e-01;-7.990e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.766177000;9.846e-01;8.334e-01;-8.877e-02;8.464e-01;-9.015e-02;9.580e-01;9.933e-01;8.609e-01;-2.104e-02;9.846e-01;7.500e-01;-7.989e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.767177000;9.846e-01;8.334e-01;-8.876e-02;8.464e-01;-9.014e-02;9.580e-01;9.933e-01;8.609e-01;-2.103e-02;9.846e-01;7.500e-01;-7.988e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.768177000;9.846e-01;8.334e-01;-8.875e-02;8.464e-01;-9.013e-02;9.580e-01;9.933e-01;8.609e-01;-2.103e-02;9.846e-01;7.500e-01;-7.987e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.769177000;9.846e-01;8.334e-01;-8.874e-02;8.463e-01;-9.012e-02;9.580e-01;9.933e-01;8.609e-01;-2.102e-02;9.846e-01;7.500e-01;-7.987e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.770177000;9.846e-01;8.334e-01;-8.873e-02;8.463e-01;-9.011e-02;9.580e-01;9.933e-01;8.609e-01;-2.101e-02;9.846e-01;7.500e-01;-7.986e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
