time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.771177000;9.846e-01;8.334e-01;-8.872e-02;8.463e-01;-9.010e-02;9.580e-01;9.933e-01;8.609e-01;-2.100e-02;9.846e-01;7.500e-01;-7.985e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.772177000;9.847e-01;8.334e-01;-8.871e-02;8.463e-01;-9.010e-02;9.580e-01;9.933e-01;8.609e-01;-2.099e-02;9.847e-01;7.500e-01;-7.984e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.773177000;9.847e-01;8.334e-01;-8.870e-02;8.463e-01;-9.009e-02;9.580e-01;9.933e-01;8.609e-01;-2.098e-02;9.847e-01;7.500e-01;-7.983e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.774177000;9.847e-01;8.334e-01;-8.869e-02;8.463e-01;-9.008e-02;9.580e-01;9.933e-01;8.609e-01;-2.097e-02;9.847e-01;7.500e-01;-7.982e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.775177000;9.847e-01;8.334e-01;-8.869e-02;8.463e-01;-9.007e-02;9.581e-01;9.933e-01;8.609e-01;-2.097e-02;9.847e-01;7.500e-01;-7.982e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.776177000;9.847e-01;8.334e-01;-8.868e-02;8.463e-01;-9.006e-02;9.581e-01;9.933e-01;8.609e-01;-2.096e-02;9.847e-01;7.500e-01;-7.981e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.777177000;9.847e-01;8.334e-01;-8.867e-02;8.463e-01;-9.005e-02;9.581e-01;9.933e-01;8.609e-01;-2.095e-02;9.847e-01;7.500e-01;-7.980e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.778177000;9.847e-01;8.334e-01;-8.866e-02;8.463e-01;-9.004e-02;9.581e-01;9.933e-01;8.609e-01;-2.094e-02;9.847e-01;7.500e-01;-7.979e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.779177000;9.847e-01;8.334e-01;-8.865e-02;8.463e-01;-9.003e-02;9.581e-01;9.934e-01;8.609e-01;-2.093e-02;9.847e-01;7.500e-01;-7.978e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.780177000;9.847e-01;8.334e-01;-8.864e-02;8.463e-01;-9.002e-02;9.581e-01;9.934e-01;8.609e-01;-2.092e-02;9.847e-01;7.500e-01;-7.978e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.781177000;9.847e-01;8.334e-01;-8.863e-02;8.463e-01;-9.001e-02;9.581e-01;9.934e-01;8.609e-01;-2.092e-02;9.847e-01;7.500e-01;-7.977e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.782177000;9.847e-01;8.334e-01;-8.862e-02;8.463e-01;-9.000e-02;9.581e-01;9.934e-01;8.609e-01;-2.091e-02;9.847e-01;7.500e-01;-7.976e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.783177000;9.847e-01;8.334e-01;-8.861e-02;8.463e-01;-8.999e-02;9.581e-01;9.934e-01;8.609e-01;-2.090e-02;9.847e-01;7.500e-01;-7.975e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.784177000;9.847e-01;8.334e-01;-8.861e-02;8.463e-01;-8.998e-02;9.581e-01;9.934e-01;8.609e-01;-2.089e-02;9.847e-01;7.500e-01;-7.974e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.785177000;9.847e-01;8.334e-01;-8.860e-02;8.463e-01;-8.997e-02;9.581e-01;9.934e-01;8.609e-01;-2.088e-02;9.847e-01;7.500e-01;-7.974e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.786177000;9.847e-01;8.334e-01;-8.859e-02;8.463e-01;-8.996e-02;9.581e-01;9.934e-01;8.609e-01;-2.087e-02;9.847e-01;7.500e-01;-7.973e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.787177000;9.847e-01;8.334e-01;-8.858e-02;8.463e-01;-8.996e-02;9.581e-01;9.934e-01;8.609e-01;-2.086e-02;9.847e-01;7.500e-01;-7.972e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.788177000;9.847e-01;8.334e-01;-8.857e-02;8.463e-01;-8.995e-02;9.581e-01;9.934e-01;8.609e-01;-2.086e-02;9.847e-01;7.500e-01;-7.971e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.789177000;9.847e-01;8.334e-01;-8.856e-02;8.463e-01;-8.994e-02;9.581e-01;9.934e-01;8.609e-01;-2.085e-02;9.847e-01;7.500e-01;-7.970e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.790177000;9.847e-01;8.334e-01;-8.855e-02;8.463e-01;-8.993e-02;9.581e-01;9.934e-01;8.609e-01;-2.084e-02;9.847e-01;7.500e-01;-7.970e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.791177000;9.847e-01;8.334e-01;-8.854e-02;8.463e-01;-8.992e-02;9.581e-01;9.934e-01;8.608e-01;-2.083e-02;9.847e-01;7.500e-01;-7.969e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.792177000;9.847e-01;8.334e-01;-8.853e-02;8.463e-01;-8.991e-02;9.582e-01;9.934e-01;8.608e-01;-2.082e-02;9.847e-01;7.500e-01;-7.968e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.793177000;9.847e-01;8.334e-01;-8.853e-02;8.463e-01;-8.990e-02;9.582e-01;9.934e-01;8.608e-01;-2.081e-02;9.847e-01;7.500e-01;-7.967e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.794177000;9.847e-01;8.334e-01;-8.852e-02;8.463e-01;-8.989e-02;9.582e-01;9.934e-01;8.608e-01;-2.080e-02;9.847e-01;7.500e-01;-7.966e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.795177000;9.847e-01;8.333e-01;-8.851e-02;8.463e-01;-8.988e-02;9.582e-01;9.934e-01;8.608e-01;-2.080e-02;9.847e-01;7.500e-01;-7.966e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.796177000;9.847e-01;8.333e-01;-8.850e-02;8.463e-01;-8.987e-02;9.582e-01;9.934e-01;8.608e-01;-2.079e-02;9.847e-01;7.500e-01;-7.965e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.797177000;9.847e-01;8.333e-01;-8.849e-02;8.463e-01;-8.986e-02;9.582e-01;9.934e-01;8.608e-01;-2.078e-02;9.847e-01;7.500e-01;-7.964e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.798177000;9.847e-01;8.333e-01;-8.848e-02;8.463e-01;-8.985e-02;9.582e-01;9.934e-01;8.608e-01;-2.077e-02;9.847e-01;7.500e-01;-7.963e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.799177000;9.847e-01;8.333e-01;-8.847e-02;8.463e-01;-8.984e-02;9.582e-01;9.934e-01;8.608e-01;-2.076e-02;9.847e-01;7.500e-01;-7.963e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.800177000;9.847e-01;8.333e-01;-8.846e-02;8.463e-01;-8.983e-02;9.582e-01;9.934e-01;8.608e-01;-2.075e-02;9.847e-01;7.500e-01;-7.962e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.801177000;9.847e-01;8.333e-01;-8.845e-02;8.463e-01;-8.982e-02;9.582e-01;9.934e-01;8.608e-01;-2.075e-02;9.847e-01;7.500e-01;-7.961e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.802177000;9.847e-01;8.333e-01;-8.845e-02;8.463e-01;-8.982e-02;9.582e-01;9.934e-01;8.608e-01;-2.074e-02;9.847e-01;7.500e-01;-7.960e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.803177000;9.848e-01;8.333e-01;-8.844e-02;8.463e-01;-8.981e-02;9.582e-01;9.934e-01;8.608e-01;-2.073e-02;9.848e-01;7.500e-01;-7.959e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.804177000;9.848e-01;8.333e-01;-8.843e-02;8.462e-01;-8.980e-02;9.582e-01;9.935e-01;8.608e-01;-2.072e-02;9.848e-01;7.500e-01;-7.959e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.805177000;9.848e-01;8.333e-01;-8.842e-02;8.462e-01;-8.979e-02;9.582e-01;9.935e-01;8.608e-01;-2.071e-02;9.848e-01;7.500e-01;-7.958e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.806177000;9.848e-01;8.333e-01;-8.841e-02;8.462e-01;-8.978e-02;9.582e-01;9.935e-01;8.608e-01;-2.070e-02;9.848e-01;7.500e-01;-7.957e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.807177000;9.848e-01;8.333e-01;-8.840e-02;8.462e-01;-8.977e-02;9.582e-01;9.935e-01;8.608e-01;-2.070e-02;9.848e-01;7.500e-01;-7.956e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.808177000;9.848e-01;8.333e-01;-8.839e-02;8.462e-01;-8.976e-02;9.583e-01;9.935e-01;8.608e-01;-2.069e-02;9.848e-01;7.500e-01;-7.955e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.809177000;9.848e-01;8.333e-01;-8.838e-02;8.462e-01;-8.975e-02;9.583e-01;9.935e-01;8.608e-01;-2.068e-02;9.848e-01;7.500e-01;-7.955e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.810177000;9.848e-01;8.333e-01;-8.838e-02;8.462e-01;-8.974e-02;9.583e-01;9.935e-01;8.608e-01;-2.067e-02;9.848e-01;7.500e-01;-7.954e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.811177000;9.848e-01;8.333e-01;-8.837e-02;8.462e-01;-8.973e-02;9.583e-01;9.935e-01;8.608e-01;-2.066e-02;9.848e-01;7.500e-01;-7.953e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.812177000;9.848e-01;8.333e-01;-8.836e-02;8.462e-01;-8.972e-02;9.583e-01;9.935e-01;8.608e-01;-2.065e-02;9.848e-01;7.500e-01;-7.952e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.813177000;9.848e-01;8.333e-01;-8.835e-02;8.462e-01;-8.971e-02;9.583e-01;9.935e-01;8.608e-01;-2.065e-02;9.848e-01;7.500e-01;-7.951e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.814177000;9.848e-01;8.333e-01;-8.834e-02;8.462e-01;-8.971e-02;9.583e-01;9.935e-01;8.608e-01;-2.064e-02;9.848e-01;7.500e-01;-7.951e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.815177000;9.848e-01;8.333e-01;-8.833e-02;8.462e-01;-8.970e-02;9.583e-01;9.935e-01;8.608e-01;-2.063e-02;9.848e-01;7.500e-01;-7.950e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.816177000;9.848e-01;8.333e-01;-8.832e-02;8.462e-01;-8.969e-02;9.583e-01;9.935e-01;8.608e-01;-2.062e-02;9.848e-01;7.500e-01;-7.949e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.817177000;9.848e-01;8.333e-01;-8.831e-02;8.462e-01;-8.968e-02;9.583e-01;9.935e-01;8.608e-01;-2.061e-02;9.848e-01;7.500e-01;-7.948e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.818177000;9.848e-01;8.333e-01;-8.831e-02;8.462e-01;-8.967e-02;9.583e-01;9.935e-01;8.608e-01;-2.060e-02;9.848e-01;7.500e-01;-7.948e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.819177000;9.848e-01;8.333e-01;-8.830e-02;8.462e-01;-8.966e-02;9.583e-01;9.935e-01;8.608e-01;-2.059e-02;9.848e-01;7.500e-01;-7.947e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.820177000;9.848e-01;8.333e-01;-8.829e-02;8.462e-01;-8.965e-02;9.583e-01;9.935e-01;8.607e-01;-2.059e-02;9.848e-01;7.500e-01;-7.946e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.821177000;9.848e-01;8.333e-01;-8.828e-02;8.462e-01;-8.964e-02;9.583e-01;9.935e-01;8.607e-01;-2.058e-02;9.848e-01;7.500e-01;-7.945e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.822177000;9.848e-01;8.333e-01;-8.827e-02;8.462e-01;-8.963e-02;9.583e-01;9.935e-01;8.607e-01;-2.057e-02;9.848e-01;7.500e-01;-7.944e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.823177000;9.848e-01;8.333e-01;-8.826e-02;8.462e-01;-8.962e-02;9.583e-01;9.935e-01;8.607e-01;-2.056e-02;9.848e-01;7.500e-01;-7.944e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.824177000;9.848e-01;8.333e-01;-8.825e-02;8.462e-01;-8.961e-02;9.583e-01;9.935e-01;8.607e-01;-2.055e-02;9.848e-01;7.500e-01;-7.943e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.825177000;9.848e-01;8.333e-01;-8.824e-02;8.462e-01;-8.960e-02;9.584e-01;9.935e-01;8.607e-01;-2.055e-02;9.848e-01;7.500e-01;-7.942e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.826177000;9.848e-01;8.333e-01;-8.824e-02;8.462e-01;-8.959e-02;9.584e-01;9.935e-01;8.607e-01;-2.054e-02;9.848e-01;7.500e-01;-7.941e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.827177000;9.848e-01;8.333e-01;-8.823e-02;8.462e-01;-8.959e-02;9.584e-01;9.935e-01;8.607e-01;-2.053e-02;9.848e-01;7.500e-01;-7.940e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.828177000;9.848e-01;8.333e-01;-8.822e-02;8.462e-01;-8.958e-02;9.584e-01;9.935e-01;8.607e-01;-2.052e-02;9.848e-01;7.500e-01;-7.940e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.829177000;9.848e-01;8.333e-01;-8.821e-02;8.462e-01;-8.957e-02;9.584e-01;9.935e-01;8.607e-01;-2.051e-02;9.848e-01;7.500e-01;-7.939e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.830177000;9.848e-01;8.333e-01;-8.820e-02;8.462e-01;-8.956e-02;9.584e-01;9.936e-01;8.607e-01;-2.050e-02;9.848e-01;7.500e-01;-7.938e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.831177000;9.848e-01;8.333e-01;-8.819e-02;8.462e-01;-8.955e-02;9.584e-01;9.936e-01;8.607e-01;-2.050e-02;9.848e-01;7.500e-01;-7.937e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.832177000;9.848e-01;8.333e-01;-8.818e-02;8.462e-01;-8.954e-02;9.584e-01;9.936e-01;8.607e-01;-2.049e-02;9.848e-01;7.500e-01;-7.937e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.833177000;9.849e-01;8.333e-01;-8.817e-02;8.462e-01;-8.953e-02;9.584e-01;9.936e-01;8.607e-01;-2.048e-02;9.849e-01;7.500e-01;-7.936e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.834177000;9.849e-01;8.333e-01;-8.817e-02;8.462e-01;-8.952e-02;9.584e-01;9.936e-01;8.607e-01;-2.047e-02;9.849e-01;7.500e-01;-7.935e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.835177000;9.849e-01;8.333e-01;-8.816e-02;8.462e-01;-8.951e-02;9.584e-01;9.936e-01;8.607e-01;-2.046e-02;9.849e-01;7.500e-01;-7.934e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.836177000;9.849e-01;8.333e-01;-8.815e-02;8.462e-01;-8.950e-02;9.584e-01;9.936e-01;8.607e-01;-2.045e-02;9.849e-01;7.500e-01;-7.933e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.837177000;9.849e-01;8.333e-01;-8.814e-02;8.462e-01;-8.949e-02;9.584e-01;9.936e-01;8.607e-01;-2.045e-02;9.849e-01;7.500e-01;-7.933e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.838177000;9.849e-01;8.333e-01;-8.813e-02;8.462e-01;-8.949e-02;9.584e-01;9.936e-01;8.607e-01;-2.044e-02;9.849e-01;7.500e-01;-7.932e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.839177000;9.849e-01;8.333e-01;-8.812e-02;8.462e-01;-8.948e-02;9.584e-01;9.936e-01;8.607e-01;-2.043e-02;9.849e-01;7.500e-01;-7.931e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.840177000;9.849e-01;8.333e-01;-8.811e-02;8.461e-01;-8.947e-02;9.584e-01;9.936e-01;8.607e-01;-2.042e-02;9.849e-01;7.500e-01;-7.930e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.841177000;9.849e-01;8.333e-01;-8.811e-02;8.461e-01;-8.946e-02;9.584e-01;9.936e-01;8.607e-01;-2.041e-02;9.849e-01;7.500e-01;-7.930e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.842177000;9.849e-01;8.333e-01;-8.810e-02;8.461e-01;-8.945e-02;9.585e-01;9.936e-01;8.607e-01;-2.040e-02;9.849e-01;7.500e-01;-7.929e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.843177000;9.849e-01;8.333e-01;-8.809e-02;8.461e-01;-8.944e-02;9.585e-01;9.936e-01;8.607e-01;-2.040e-02;9.849e-01;7.500e-01;-7.928e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.844177000;9.849e-01;8.333e-01;-8.808e-02;8.461e-01;-8.943e-02;9.585e-01;9.936e-01;8.607e-01;-2.039e-02;9.849e-01;7.500e-01;-7.927e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.845177000;9.849e-01;8.333e-01;-8.807e-02;8.461e-01;-8.942e-02;9.585e-01;9.936e-01;8.607e-01;-2.038e-02;9.849e-01;7.500e-01;-7.926e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.846177000;9.849e-01;8.333e-01;-8.806e-02;8.461e-01;-8.941e-02;9.585e-01;9.936e-01;8.607e-01;-2.037e-02;9.849e-01;7.500e-01;-7.926e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.847177000;9.849e-01;8.333e-01;-8.805e-02;8.461e-01;-8.940e-02;9.585e-01;9.936e-01;8.607e-01;-2.036e-02;9.849e-01;7.500e-01;-7.925e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.848177000;9.849e-01;8.333e-01;-8.804e-02;8.461e-01;-8.939e-02;9.585e-01;9.936e-01;8.606e-01;-2.035e-02;9.849e-01;7.500e-01;-7.924e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.849177000;9.849e-01;8.333e-01;-8.804e-02;8.461e-01;-8.939e-02;9.585e-01;9.936e-01;8.606e-01;-2.035e-02;9.849e-01;7.500e-01;-7.923e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.850177000;9.849e-01;8.333e-01;-8.803e-02;8.461e-01;-8.938e-02;9.585e-01;9.936e-01;8.606e-01;-2.034e-02;9.849e-01;7.500e-01;-7.923e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.851177000;9.849e-01;8.333e-01;-8.802e-02;8.461e-01;-8.937e-02;9.585e-01;9.936e-01;8.606e-01;-2.033e-02;9.849e-01;7.500e-01;-7.922e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.852177000;9.849e-01;8.333e-01;-8.801e-02;8.461e-01;-8.936e-02;9.585e-01;9.936e-01;8.606e-01;-2.032e-02;9.849e-01;7.500e-01;-7.921e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.853177000;9.849e-01;8.333e-01;-8.800e-02;8.461e-01;-8.935e-02;9.585e-01;9.936e-01;8.606e-01;-2.031e-02;9.849e-01;7.500e-01;-7.920e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.854177000;9.849e-01;8.333e-01;-8.799e-02;8.461e-01;-8.934e-02;9.585e-01;9.936e-01;8.606e-01;-2.030e-02;9.849e-01;7.500e-01;-7.919e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.855177000;9.849e-01;8.333e-01;-8.798e-02;8.461e-01;-8.933e-02;9.585e-01;9.937e-01;8.606e-01;-2.030e-02;9.849e-01;7.500e-01;-7.919e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.856177000;9.849e-01;8.333e-01;-8.798e-02;8.461e-01;-8.932e-02;9.585e-01;9.937e-01;8.606e-01;-2.029e-02;9.849e-01;7.500e-01;-7.918e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.857177000;9.849e-01;8.333e-01;-8.797e-02;8.461e-01;-8.931e-02;9.585e-01;9.937e-01;8.606e-01;-2.028e-02;9.849e-01;7.500e-01;-7.917e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.858177000;9.849e-01;8.333e-01;-8.796e-02;8.461e-01;-8.930e-02;9.585e-01;9.937e-01;8.606e-01;-2.027e-02;9.849e-01;7.500e-01;-7.916e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.859177000;9.849e-01;8.333e-01;-8.795e-02;8.461e-01;-8.930e-02;9.585e-01;9.937e-01;8.606e-01;-2.026e-02;9.849e-01;7.500e-01;-7.916e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.860177000;9.849e-01;8.333e-01;-8.794e-02;8.461e-01;-8.929e-02;9.586e-01;9.937e-01;8.606e-01;-2.026e-02;9.849e-01;7.500e-01;-7.915e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.861177000;9.849e-01;8.333e-01;-8.793e-02;8.461e-01;-8.928e-02;9.586e-01;9.937e-01;8.606e-01;-2.025e-02;9.849e-01;7.500e-01;-7.914e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.862177000;9.849e-01;8.333e-01;-8.792e-02;8.461e-01;-8.927e-02;9.586e-01;9.937e-01;8.606e-01;-2.024e-02;9.849e-01;7.500e-01;-7.913e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.863177000;9.849e-01;8.333e-01;-8.792e-02;8.461e-01;-8.926e-02;9.586e-01;9.937e-01;8.606e-01;-2.023e-02;9.849e-01;7.500e-01;-7.912e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.864177000;9.849e-01;8.333e-01;-8.791e-02;8.461e-01;-8.925e-02;9.586e-01;9.937e-01;8.606e-01;-2.022e-02;9.849e-01;7.500e-01;-7.912e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.865177000;9.850e-01;8.333e-01;-8.790e-02;8.461e-01;-8.924e-02;9.586e-01;9.937e-01;8.606e-01;-2.021e-02;9.850e-01;7.500e-01;-7.911e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.866177000;9.850e-01;8.333e-01;-8.789e-02;8.461e-01;-8.923e-02;9.586e-01;9.937e-01;8.606e-01;-2.021e-02;9.850e-01;7.500e-01;-7.910e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.867177000;9.850e-01;8.333e-01;-8.788e-02;8.461e-01;-8.922e-02;9.586e-01;9.937e-01;8.606e-01;-2.020e-02;9.850e-01;7.500e-01;-7.909e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.868177000;9.850e-01;8.333e-01;-8.787e-02;8.461e-01;-8.921e-02;9.586e-01;9.937e-01;8.606e-01;-2.019e-02;9.850e-01;7.500e-01;-7.909e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.869177000;9.850e-01;8.333e-01;-8.786e-02;8.461e-01;-8.921e-02;9.586e-01;9.937e-01;8.606e-01;-2.018e-02;9.850e-01;7.500e-01;-7.908e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.870177000;9.850e-01;8.333e-01;-8.786e-02;8.461e-01;-8.920e-02;9.586e-01;9.937e-01;8.606e-01;-2.017e-02;9.850e-01;7.500e-01;-7.907e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.871177000;9.850e-01;8.333e-01;-8.785e-02;8.461e-01;-8.919e-02;9.586e-01;9.937e-01;8.606e-01;-2.017e-02;9.850e-01;7.500e-01;-7.906e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.872177000;9.850e-01;8.333e-01;-8.784e-02;8.461e-01;-8.918e-02;9.586e-01;9.937e-01;8.606e-01;-2.016e-02;9.850e-01;7.500e-01;-7.906e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.873177000;9.850e-01;8.333e-01;-8.783e-02;8.461e-01;-8.917e-02;9.586e-01;9.937e-01;8.606e-01;-2.015e-02;9.850e-01;7.500e-01;-7.905e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.874177000;9.850e-01;8.333e-01;-8.782e-02;8.461e-01;-8.916e-02;9.586e-01;9.937e-01;8.606e-01;-2.014e-02;9.850e-01;7.500e-01;-7.904e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.875177000;9.850e-01;8.333e-01;-8.781e-02;8.461e-01;-8.915e-02;9.586e-01;9.937e-01;8.606e-01;-2.013e-02;9.850e-01;7.500e-01;-7.903e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.876177000;9.850e-01;8.333e-01;-8.780e-02;8.460e-01;-8.914e-02;9.586e-01;9.937e-01;8.606e-01;-2.013e-02;9.850e-01;7.500e-01;-7.902e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.877177000;9.850e-01;8.333e-01;-8.780e-02;8.460e-01;-8.913e-02;9.587e-01;9.937e-01;8.605e-01;-2.012e-02;9.850e-01;7.500e-01;-7.902e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.878177000;9.850e-01;8.333e-01;-8.779e-02;8.460e-01;-8.913e-02;9.587e-01;9.937e-01;8.605e-01;-2.011e-02;9.850e-01;7.500e-01;-7.901e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.879177000;9.850e-01;8.333e-01;-8.778e-02;8.460e-01;-8.912e-02;9.587e-01;9.937e-01;8.605e-01;-2.010e-02;9.850e-01;7.500e-01;-7.900e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.880177000;9.850e-01;8.333e-01;-8.777e-02;8.460e-01;-8.911e-02;9.587e-01;9.937e-01;8.605e-01;-2.009e-02;9.850e-01;7.500e-01;-7.899e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.881177000;9.850e-01;8.333e-01;-8.776e-02;8.460e-01;-8.910e-02;9.587e-01;9.938e-01;8.605e-01;-2.008e-02;9.850e-01;7.500e-01;-7.899e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.882177000;9.850e-01;8.333e-01;-8.775e-02;8.460e-01;-8.909e-02;9.587e-01;9.938e-01;8.605e-01;-2.008e-02;9.850e-01;7.500e-01;-7.898e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.883177000;9.850e-01;8.333e-01;-8.775e-02;8.460e-01;-8.908e-02;9.587e-01;9.938e-01;8.605e-01;-2.007e-02;9.850e-01;7.500e-01;-7.897e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.884177000;9.850e-01;8.333e-01;-8.774e-02;8.460e-01;-8.907e-02;9.587e-01;9.938e-01;8.605e-01;-2.006e-02;9.850e-01;7.500e-01;-7.896e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.885177000;9.850e-01;8.333e-01;-8.773e-02;8.460e-01;-8.906e-02;9.587e-01;9.938e-01;8.605e-01;-2.005e-02;9.850e-01;7.500e-01;-7.895e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.886177000;9.850e-01;8.333e-01;-8.772e-02;8.460e-01;-8.905e-02;9.587e-01;9.938e-01;8.605e-01;-2.004e-02;9.850e-01;7.500e-01;-7.895e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.887177000;9.850e-01;8.333e-01;-8.771e-02;8.460e-01;-8.904e-02;9.587e-01;9.938e-01;8.605e-01;-2.004e-02;9.850e-01;7.500e-01;-7.894e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.888177000;9.850e-01;8.333e-01;-8.770e-02;8.460e-01;-8.904e-02;9.587e-01;9.938e-01;8.605e-01;-2.003e-02;9.850e-01;7.500e-01;-7.893e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.889177000;9.850e-01;8.333e-01;-8.769e-02;8.460e-01;-8.903e-02;9.587e-01;9.938e-01;8.605e-01;-2.002e-02;9.850e-01;7.500e-01;-7.892e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.890177000;9.850e-01;8.333e-01;-8.769e-02;8.460e-01;-8.902e-02;9.587e-01;9.938e-01;8.605e-01;-2.001e-02;9.850e-01;7.500e-01;-7.892e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.891177000;9.850e-01;8.333e-01;-8.768e-02;8.460e-01;-8.901e-02;9.587e-01;9.938e-01;8.605e-01;-2.000e-02;9.850e-01;7.500e-01;-7.891e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.892177000;9.850e-01;8.333e-01;-8.767e-02;8.460e-01;-8.900e-02;9.587e-01;9.938e-01;8.605e-01;-2.000e-02;9.850e-01;7.500e-01;-7.890e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.893177000;9.850e-01;8.333e-01;-8.766e-02;8.460e-01;-8.899e-02;9.587e-01;9.938e-01;8.605e-01;-1.999e-02;9.850e-01;7.500e-01;-7.889e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.894177000;9.850e-01;8.333e-01;-8.765e-02;8.460e-01;-8.898e-02;9.587e-01;9.938e-01;8.605e-01;-1.998e-02;9.850e-01;7.500e-01;-7.889e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.895177000;9.850e-01;8.333e-01;-8.764e-02;8.460e-01;-8.897e-02;9.588e-01;9.938e-01;8.605e-01;-1.997e-02;9.850e-01;7.500e-01;-7.888e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.896177000;9.850e-01;8.333e-01;-8.763e-02;8.460e-01;-8.896e-02;9.588e-01;9.938e-01;8.605e-01;-1.996e-02;9.850e-01;7.500e-01;-7.887e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.897177000;9.851e-01;8.333e-01;-8.763e-02;8.460e-01;-8.896e-02;9.588e-01;9.938e-01;8.605e-01;-1.995e-02;9.851e-01;7.500e-01;-7.886e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.898177000;9.851e-01;8.333e-01;-8.762e-02;8.460e-01;-8.895e-02;9.588e-01;9.938e-01;8.605e-01;-1.995e-02;9.851e-01;7.500e-01;-7.886e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.899177000;9.851e-01;8.333e-01;-8.761e-02;8.460e-01;-8.894e-02;9.588e-01;9.938e-01;8.605e-01;-1.994e-02;9.851e-01;7.500e-01;-7.885e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.900177000;9.851e-01;8.333e-01;-8.760e-02;8.460e-01;-8.893e-02;9.588e-01;9.938e-01;8.605e-01;-1.993e-02;9.851e-01;7.500e-01;-7.884e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.901177000;9.851e-01;8.333e-01;-8.759e-02;8.460e-01;-8.892e-02;9.588e-01;9.938e-01;8.605e-01;-1.992e-02;9.851e-01;7.500e-01;-7.883e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.902177000;9.851e-01;8.333e-01;-8.758e-02;8.460e-01;-8.891e-02;9.588e-01;9.938e-01;8.605e-01;-1.991e-02;9.851e-01;7.500e-01;-7.883e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.903177000;9.851e-01;8.333e-01;-8.758e-02;8.460e-01;-8.890e-02;9.588e-01;9.938e-01;8.605e-01;-1.991e-02;9.851e-01;7.500e-01;-7.882e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.904177000;9.851e-01;8.333e-01;-8.757e-02;8.460e-01;-8.889e-02;9.588e-01;9.938e-01;8.605e-01;-1.990e-02;9.851e-01;7.500e-01;-7.881e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.905177000;9.851e-01;8.333e-01;-8.756e-02;8.460e-01;-8.889e-02;9.588e-01;9.938e-01;8.605e-01;-1.989e-02;9.851e-01;7.500e-01;-7.880e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.906177000;9.851e-01;8.333e-01;-8.755e-02;8.460e-01;-8.888e-02;9.588e-01;9.938e-01;8.605e-01;-1.988e-02;9.851e-01;7.500e-01;-7.880e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.907177000;9.851e-01;8.333e-01;-8.754e-02;8.460e-01;-8.887e-02;9.588e-01;9.939e-01;8.604e-01;-1.987e-02;9.851e-01;7.500e-01;-7.879e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.908177000;9.851e-01;8.333e-01;-8.753e-02;8.460e-01;-8.886e-02;9.588e-01;9.939e-01;8.604e-01;-1.987e-02;9.851e-01;7.500e-01;-7.878e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.909177000;9.851e-01;8.333e-01;-8.753e-02;8.460e-01;-8.885e-02;9.588e-01;9.939e-01;8.604e-01;-1.986e-02;9.851e-01;7.500e-01;-7.877e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.910177000;9.851e-01;8.333e-01;-8.752e-02;8.460e-01;-8.884e-02;9.588e-01;9.939e-01;8.604e-01;-1.985e-02;9.851e-01;7.500e-01;-7.877e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.911177000;9.851e-01;8.333e-01;-8.751e-02;8.460e-01;-8.883e-02;9.588e-01;9.939e-01;8.604e-01;-1.984e-02;9.851e-01;7.500e-01;-7.876e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.912177000;9.851e-01;8.333e-01;-8.750e-02;8.459e-01;-8.882e-02;9.589e-01;9.939e-01;8.604e-01;-1.983e-02;9.851e-01;7.500e-01;-7.875e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.913177000;9.851e-01;8.333e-01;-8.749e-02;8.459e-01;-8.882e-02;9.589e-01;9.939e-01;8.604e-01;-1.983e-02;9.851e-01;7.500e-01;-7.874e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.914177000;9.851e-01;8.333e-01;-8.748e-02;8.459e-01;-8.881e-02;9.589e-01;9.939e-01;8.604e-01;-1.982e-02;9.851e-01;7.500e-01;-7.873e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.915177000;9.851e-01;8.333e-01;-8.748e-02;8.459e-01;-8.880e-02;9.589e-01;9.939e-01;8.604e-01;-1.981e-02;9.851e-01;7.500e-01;-7.873e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.916177000;9.851e-01;8.333e-01;-8.747e-02;8.459e-01;-8.879e-02;9.589e-01;9.939e-01;8.604e-01;-1.980e-02;9.851e-01;7.500e-01;-7.872e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.917177000;9.851e-01;8.333e-01;-8.746e-02;8.459e-01;-8.878e-02;9.589e-01;9.939e-01;8.604e-01;-1.979e-02;9.851e-01;7.500e-01;-7.871e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.918177000;9.851e-01;8.333e-01;-8.745e-02;8.459e-01;-8.877e-02;9.589e-01;9.939e-01;8.604e-01;-1.979e-02;9.851e-01;7.500e-01;-7.870e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.919177000;9.851e-01;8.333e-01;-8.744e-02;8.459e-01;-8.876e-02;9.589e-01;9.939e-01;8.604e-01;-1.978e-02;9.851e-01;7.500e-01;-7.870e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.920177000;9.851e-01;8.333e-01;-8.743e-02;8.459e-01;-8.875e-02;9.589e-01;9.939e-01;8.604e-01;-1.977e-02;9.851e-01;7.500e-01;-7.869e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.921177000;9.851e-01;8.333e-01;-8.742e-02;8.459e-01;-8.874e-02;9.589e-01;9.939e-01;8.604e-01;-1.976e-02;9.851e-01;7.500e-01;-7.868e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.922177000;9.851e-01;8.333e-01;-8.742e-02;8.459e-01;-8.874e-02;9.589e-01;9.939e-01;8.604e-01;-1.975e-02;9.851e-01;7.500e-01;-7.867e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.923177000;9.851e-01;8.333e-01;-8.741e-02;8.459e-01;-8.873e-02;9.589e-01;9.939e-01;8.604e-01;-1.975e-02;9.851e-01;7.500e-01;-7.867e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.924177000;9.851e-01;8.333e-01;-8.740e-02;8.459e-01;-8.872e-02;9.589e-01;9.939e-01;8.604e-01;-1.974e-02;9.851e-01;7.500e-01;-7.866e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.925177000;9.851e-01;8.333e-01;-8.739e-02;8.459e-01;-8.871e-02;9.589e-01;9.939e-01;8.604e-01;-1.973e-02;9.851e-01;7.500e-01;-7.865e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.926177000;9.851e-01;8.333e-01;-8.738e-02;8.459e-01;-8.870e-02;9.589e-01;9.939e-01;8.604e-01;-1.972e-02;9.851e-01;7.500e-01;-7.865e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.927177000;9.851e-01;8.333e-01;-8.737e-02;8.459e-01;-8.869e-02;9.589e-01;9.939e-01;8.604e-01;-1.971e-02;9.851e-01;7.500e-01;-7.864e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.928177000;9.851e-01;8.333e-01;-8.737e-02;8.459e-01;-8.868e-02;9.589e-01;9.939e-01;8.604e-01;-1.971e-02;9.851e-01;7.500e-01;-7.863e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.929177000;9.852e-01;8.333e-01;-8.736e-02;8.459e-01;-8.867e-02;9.589e-01;9.939e-01;8.604e-01;-1.970e-02;9.852e-01;7.500e-01;-7.862e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.930177000;9.852e-01;8.333e-01;-8.735e-02;8.459e-01;-8.867e-02;9.590e-01;9.939e-01;8.604e-01;-1.969e-02;9.852e-01;7.500e-01;-7.862e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.931177000;9.852e-01;8.333e-01;-8.734e-02;8.459e-01;-8.866e-02;9.590e-01;9.939e-01;8.604e-01;-1.968e-02;9.852e-01;7.500e-01;-7.861e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.932177000;9.852e-01;8.333e-01;-8.733e-02;8.459e-01;-8.865e-02;9.590e-01;9.939e-01;8.604e-01;-1.967e-02;9.852e-01;7.500e-01;-7.860e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.933177000;9.852e-01;8.333e-01;-8.732e-02;8.459e-01;-8.864e-02;9.590e-01;9.939e-01;8.604e-01;-1.967e-02;9.852e-01;7.500e-01;-7.859e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.934177000;9.852e-01;8.333e-01;-8.732e-02;8.459e-01;-8.863e-02;9.590e-01;9.940e-01;8.604e-01;-1.966e-02;9.852e-01;7.500e-01;-7.859e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.935177000;9.852e-01;8.333e-01;-8.731e-02;8.459e-01;-8.862e-02;9.590e-01;9.940e-01;8.604e-01;-1.965e-02;9.852e-01;7.500e-01;-7.858e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.936177000;9.852e-01;8.333e-01;-8.730e-02;8.459e-01;-8.861e-02;9.590e-01;9.940e-01;8.604e-01;-1.964e-02;9.852e-01;7.500e-01;-7.857e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.937177000;9.852e-01;8.333e-01;-8.729e-02;8.459e-01;-8.861e-02;9.590e-01;9.940e-01;8.603e-01;-1.964e-02;9.852e-01;7.500e-01;-7.856e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.938177000;9.852e-01;8.333e-01;-8.728e-02;8.459e-01;-8.860e-02;9.590e-01;9.940e-01;8.603e-01;-1.963e-02;9.852e-01;7.500e-01;-7.855e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.939177000;9.852e-01;8.333e-01;-8.728e-02;8.459e-01;-8.859e-02;9.590e-01;9.940e-01;8.603e-01;-1.962e-02;9.852e-01;7.500e-01;-7.855e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.940177000;9.852e-01;8.333e-01;-8.727e-02;8.459e-01;-8.858e-02;9.590e-01;9.940e-01;8.603e-01;-1.961e-02;9.852e-01;7.500e-01;-7.854e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.941177000;9.852e-01;8.333e-01;-8.726e-02;8.459e-01;-8.857e-02;9.590e-01;9.940e-01;8.603e-01;-1.960e-02;9.852e-01;7.500e-01;-7.853e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.942177000;9.852e-01;8.333e-01;-8.725e-02;8.459e-01;-8.856e-02;9.590e-01;9.940e-01;8.603e-01;-1.960e-02;9.852e-01;7.500e-01;-7.852e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.943177000;9.852e-01;8.333e-01;-8.724e-02;8.459e-01;-8.855e-02;9.590e-01;9.940e-01;8.603e-01;-1.959e-02;9.852e-01;7.500e-01;-7.852e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.944177000;9.852e-01;8.333e-01;-8.723e-02;8.459e-01;-8.854e-02;9.590e-01;9.940e-01;8.603e-01;-1.958e-02;9.852e-01;7.500e-01;-7.851e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.945177000;9.852e-01;8.333e-01;-8.723e-02;8.459e-01;-8.854e-02;9.590e-01;9.940e-01;8.603e-01;-1.957e-02;9.852e-01;7.500e-01;-7.850e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.946177000;9.852e-01;8.333e-01;-8.722e-02;8.459e-01;-8.853e-02;9.590e-01;9.940e-01;8.603e-01;-1.956e-02;9.852e-01;7.500e-01;-7.850e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.947177000;9.852e-01;8.333e-01;-8.721e-02;8.459e-01;-8.852e-02;9.590e-01;9.940e-01;8.603e-01;-1.956e-02;9.852e-01;7.500e-01;-7.849e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.948177000;9.852e-01;8.333e-01;-8.720e-02;8.459e-01;-8.851e-02;9.591e-01;9.940e-01;8.603e-01;-1.955e-02;9.852e-01;7.500e-01;-7.848e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.949177000;9.852e-01;8.333e-01;-8.719e-02;8.459e-01;-8.850e-02;9.591e-01;9.940e-01;8.603e-01;-1.954e-02;9.852e-01;7.500e-01;-7.847e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.950177000;9.852e-01;8.333e-01;-8.718e-02;8.458e-01;-8.849e-02;9.591e-01;9.940e-01;8.603e-01;-1.953e-02;9.852e-01;7.500e-01;-7.847e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.951177000;9.852e-01;8.333e-01;-8.718e-02;8.458e-01;-8.848e-02;9.591e-01;9.940e-01;8.603e-01;-1.952e-02;9.852e-01;7.500e-01;-7.846e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.952177000;9.852e-01;8.333e-01;-8.717e-02;8.458e-01;-8.848e-02;9.591e-01;9.940e-01;8.603e-01;-1.952e-02;9.852e-01;7.500e-01;-7.845e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.953177000;9.852e-01;8.333e-01;-8.716e-02;8.458e-01;-8.847e-02;9.591e-01;9.940e-01;8.603e-01;-1.951e-02;9.852e-01;7.500e-01;-7.844e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.954177000;9.852e-01;8.333e-01;-8.715e-02;8.458e-01;-8.846e-02;9.591e-01;9.940e-01;8.603e-01;-1.950e-02;9.852e-01;7.500e-01;-7.844e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.955177000;9.852e-01;8.333e-01;-8.714e-02;8.458e-01;-8.845e-02;9.591e-01;9.940e-01;8.603e-01;-1.949e-02;9.852e-01;7.500e-01;-7.843e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.956177000;9.852e-01;8.333e-01;-8.714e-02;8.458e-01;-8.844e-02;9.591e-01;9.940e-01;8.603e-01;-1.949e-02;9.852e-01;7.500e-01;-7.842e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.957177000;9.852e-01;8.333e-01;-8.713e-02;8.458e-01;-8.843e-02;9.591e-01;9.940e-01;8.603e-01;-1.948e-02;9.852e-01;7.500e-01;-7.841e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.958177000;9.852e-01;8.333e-01;-8.712e-02;8.458e-01;-8.842e-02;9.591e-01;9.940e-01;8.603e-01;-1.947e-02;9.852e-01;7.500e-01;-7.841e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.959177000;9.852e-01;8.333e-01;-8.711e-02;8.458e-01;-8.841e-02;9.591e-01;9.940e-01;8.603e-01;-1.946e-02;9.852e-01;7.500e-01;-7.840e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.960177000;9.852e-01;8.333e-01;-8.710e-02;8.458e-01;-8.841e-02;9.591e-01;9.940e-01;8.603e-01;-1.945e-02;9.852e-01;7.500e-01;-7.839e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.961177000;9.853e-01;8.333e-01;-8.709e-02;8.458e-01;-8.840e-02;9.591e-01;9.941e-01;8.603e-01;-1.945e-02;9.853e-01;7.500e-01;-7.838e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.962177000;9.853e-01;8.333e-01;-8.709e-02;8.458e-01;-8.839e-02;9.591e-01;9.941e-01;8.603e-01;-1.944e-02;9.853e-01;7.500e-01;-7.838e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.963177000;9.853e-01;8.333e-01;-8.708e-02;8.458e-01;-8.838e-02;9.591e-01;9.941e-01;8.603e-01;-1.943e-02;9.853e-01;7.500e-01;-7.837e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.964177000;9.853e-01;8.333e-01;-8.707e-02;8.458e-01;-8.837e-02;9.591e-01;9.941e-01;8.603e-01;-1.942e-02;9.853e-01;7.500e-01;-7.836e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.965177000;9.853e-01;8.333e-01;-8.706e-02;8.458e-01;-8.836e-02;9.591e-01;9.941e-01;8.603e-01;-1.942e-02;9.853e-01;7.500e-01;-7.835e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.966177000;9.853e-01;8.333e-01;-8.705e-02;8.458e-01;-8.836e-02;9.592e-01;9.941e-01;8.603e-01;-1.941e-02;9.853e-01;7.500e-01;-7.835e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.967177000;9.853e-01;8.333e-01;-8.704e-02;8.458e-01;-8.835e-02;9.592e-01;9.941e-01;8.602e-01;-1.940e-02;9.853e-01;7.500e-01;-7.834e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.968177000;9.853e-01;8.333e-01;-8.704e-02;8.458e-01;-8.834e-02;9.592e-01;9.941e-01;8.602e-01;-1.939e-02;9.853e-01;7.500e-01;-7.833e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.969177000;9.853e-01;8.333e-01;-8.703e-02;8.458e-01;-8.833e-02;9.592e-01;9.941e-01;8.602e-01;-1.938e-02;9.853e-01;7.500e-01;-7.833e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.970177000;9.853e-01;8.333e-01;-8.702e-02;8.458e-01;-8.832e-02;9.592e-01;9.941e-01;8.602e-01;-1.938e-02;9.853e-01;7.500e-01;-7.832e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.971177000;9.853e-01;8.333e-01;-8.701e-02;8.458e-01;-8.831e-02;9.592e-01;9.941e-01;8.602e-01;-1.937e-02;9.853e-01;7.500e-01;-7.831e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.972177000;9.853e-01;8.333e-01;-8.700e-02;8.458e-01;-8.830e-02;9.592e-01;9.941e-01;8.602e-01;-1.936e-02;9.853e-01;7.500e-01;-7.830e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.973177000;9.853e-01;8.333e-01;-8.700e-02;8.458e-01;-8.829e-02;9.592e-01;9.941e-01;8.602e-01;-1.935e-02;9.853e-01;7.500e-01;-7.830e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.974177000;9.853e-01;8.333e-01;-8.699e-02;8.458e-01;-8.829e-02;9.592e-01;9.941e-01;8.602e-01;-1.934e-02;9.853e-01;7.500e-01;-7.829e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.975177000;9.853e-01;8.333e-01;-8.698e-02;8.458e-01;-8.828e-02;9.592e-01;9.941e-01;8.602e-01;-1.934e-02;9.853e-01;7.500e-01;-7.828e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.976177000;9.853e-01;8.333e-01;-8.697e-02;8.458e-01;-8.827e-02;9.592e-01;9.941e-01;8.602e-01;-1.933e-02;9.853e-01;7.500e-01;-7.827e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.977177000;9.853e-01;8.333e-01;-8.696e-02;8.458e-01;-8.826e-02;9.592e-01;9.941e-01;8.602e-01;-1.932e-02;9.853e-01;7.500e-01;-7.827e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.978177000;9.853e-01;8.333e-01;-8.696e-02;8.458e-01;-8.825e-02;9.592e-01;9.941e-01;8.602e-01;-1.931e-02;9.853e-01;7.500e-01;-7.826e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.979177000;9.853e-01;8.333e-01;-8.695e-02;8.458e-01;-8.824e-02;9.592e-01;9.941e-01;8.602e-01;-1.931e-02;9.853e-01;7.500e-01;-7.825e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.980177000;9.853e-01;8.333e-01;-8.694e-02;8.458e-01;-8.824e-02;9.592e-01;9.941e-01;8.602e-01;-1.930e-02;9.853e-01;7.500e-01;-7.824e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.981177000;9.853e-01;8.333e-01;-8.693e-02;8.458e-01;-8.823e-02;9.592e-01;9.941e-01;8.602e-01;-1.929e-02;9.853e-01;7.500e-01;-7.824e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.982177000;9.853e-01;8.333e-01;-8.692e-02;8.458e-01;-8.822e-02;9.592e-01;9.941e-01;8.602e-01;-1.928e-02;9.853e-01;7.500e-01;-7.823e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.983177000;9.853e-01;8.333e-01;-8.691e-02;8.458e-01;-8.821e-02;9.592e-01;9.941e-01;8.602e-01;-1.928e-02;9.853e-01;7.500e-01;-7.822e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.984177000;9.853e-01;8.333e-01;-8.691e-02;8.458e-01;-8.820e-02;9.592e-01;9.941e-01;8.602e-01;-1.927e-02;9.853e-01;7.500e-01;-7.822e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.985177000;9.853e-01;8.333e-01;-8.690e-02;8.458e-01;-8.819e-02;9.593e-01;9.941e-01;8.602e-01;-1.926e-02;9.853e-01;7.500e-01;-7.821e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.986177000;9.853e-01;8.333e-01;-8.689e-02;8.458e-01;-8.818e-02;9.593e-01;9.941e-01;8.602e-01;-1.925e-02;9.853e-01;7.500e-01;-7.820e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.987177000;9.853e-01;8.333e-01;-8.688e-02;8.458e-01;-8.818e-02;9.593e-01;9.941e-01;8.602e-01;-1.924e-02;9.853e-01;7.500e-01;-7.819e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.988177000;9.853e-01;8.333e-01;-8.687e-02;8.457e-01;-8.817e-02;9.593e-01;9.942e-01;8.602e-01;-1.924e-02;9.853e-01;7.500e-01;-7.819e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.989177000;9.853e-01;8.333e-01;-8.687e-02;8.457e-01;-8.816e-02;9.593e-01;9.942e-01;8.602e-01;-1.923e-02;9.853e-01;7.500e-01;-7.818e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.990177000;9.853e-01;8.333e-01;-8.686e-02;8.457e-01;-8.815e-02;9.593e-01;9.942e-01;8.602e-01;-1.922e-02;9.853e-01;7.500e-01;-7.817e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.991177000;9.853e-01;8.333e-01;-8.685e-02;8.457e-01;-8.814e-02;9.593e-01;9.942e-01;8.602e-01;-1.921e-02;9.853e-01;7.500e-01;-7.816e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.992177000;9.853e-01;8.333e-01;-8.684e-02;8.457e-01;-8.813e-02;9.593e-01;9.942e-01;8.602e-01;-1.921e-02;9.853e-01;7.500e-01;-7.816e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.993177000;9.853e-01;8.333e-01;-8.683e-02;8.457e-01;-8.813e-02;9.593e-01;9.942e-01;8.602e-01;-1.920e-02;9.853e-01;7.500e-01;-7.815e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.994177000;9.854e-01;8.333e-01;-8.683e-02;8.457e-01;-8.812e-02;9.593e-01;9.942e-01;8.602e-01;-1.919e-02;9.854e-01;7.500e-01;-7.814e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.995177000;9.854e-01;8.333e-01;-8.682e-02;8.457e-01;-8.811e-02;9.593e-01;9.942e-01;8.602e-01;-1.918e-02;9.854e-01;7.500e-01;-7.814e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.996177000;9.854e-01;8.333e-01;-8.681e-02;8.457e-01;-8.810e-02;9.593e-01;9.942e-01;8.602e-01;-1.917e-02;9.854e-01;7.500e-01;-7.813e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.997177000;9.854e-01;8.333e-01;-8.680e-02;8.457e-01;-8.809e-02;9.593e-01;9.942e-01;8.602e-01;-1.917e-02;9.854e-01;7.500e-01;-7.812e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.998177000;9.854e-01;8.333e-01;-8.679e-02;8.457e-01;-8.808e-02;9.593e-01;9.942e-01;8.601e-01;-1.916e-02;9.854e-01;7.500e-01;-7.811e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.999177000;9.854e-01;8.333e-01;-8.679e-02;8.457e-01;-8.807e-02;9.593e-01;9.942e-01;8.601e-01;-1.915e-02;9.854e-01;7.500e-01;-7.811e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.000177000;9.854e-01;8.333e-01;-8.678e-02;8.457e-01;-8.807e-02;9.593e-01;9.942e-01;8.601e-01;-1.914e-02;9.854e-01;7.500e-01;-7.810e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.001177000;9.854e-01;8.333e-01;-8.677e-02;8.457e-01;-8.806e-02;9.593e-01;9.942e-01;8.601e-01;-1.914e-02;9.854e-01;7.500e-01;-7.809e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.002177000;9.854e-01;8.333e-01;-8.676e-02;8.457e-01;-8.805e-02;9.593e-01;9.942e-01;8.601e-01;-1.913e-02;9.854e-01;7.500e-01;-7.809e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.003177000;9.854e-01;8.333e-01;-8.675e-02;8.457e-01;-8.804e-02;9.594e-01;9.942e-01;8.601e-01;-1.912e-02;9.854e-01;7.500e-01;-7.808e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.004177000;9.854e-01;8.333e-01;-8.675e-02;8.457e-01;-8.803e-02;9.594e-01;9.942e-01;8.601e-01;-1.911e-02;9.854e-01;7.500e-01;-7.807e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.005177000;9.854e-01;8.333e-01;-8.674e-02;8.457e-01;-8.802e-02;9.594e-01;9.942e-01;8.601e-01;-1.911e-02;9.854e-01;7.500e-01;-7.806e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.006177000;9.854e-01;8.333e-01;-8.673e-02;8.457e-01;-8.802e-02;9.594e-01;9.942e-01;8.601e-01;-1.910e-02;9.854e-01;7.500e-01;-7.806e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.007177000;9.854e-01;8.333e-01;-8.672e-02;8.457e-01;-8.801e-02;9.594e-01;9.942e-01;8.601e-01;-1.909e-02;9.854e-01;7.500e-01;-7.805e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.008177000;9.854e-01;8.333e-01;-8.671e-02;8.457e-01;-8.800e-02;9.594e-01;9.942e-01;8.601e-01;-1.908e-02;9.854e-01;7.500e-01;-7.804e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.009177000;9.854e-01;8.333e-01;-8.671e-02;8.457e-01;-8.799e-02;9.594e-01;9.942e-01;8.601e-01;-1.907e-02;9.854e-01;7.500e-01;-7.803e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.010177000;9.854e-01;8.333e-01;-8.670e-02;8.457e-01;-8.798e-02;9.594e-01;9.942e-01;8.601e-01;-1.907e-02;9.854e-01;7.500e-01;-7.803e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.011177000;9.854e-01;8.333e-01;-8.669e-02;8.457e-01;-8.797e-02;9.594e-01;9.942e-01;8.601e-01;-1.906e-02;9.854e-01;7.500e-01;-7.802e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.012177000;9.854e-01;8.333e-01;-8.668e-02;8.457e-01;-8.796e-02;9.594e-01;9.942e-01;8.601e-01;-1.905e-02;9.854e-01;7.500e-01;-7.801e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
