time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.013177000;9.854e-01;8.333e-01;-8.667e-02;8.457e-01;-8.796e-02;9.594e-01;9.942e-01;8.601e-01;-1.904e-02;9.854e-01;7.500e-01;-7.801e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.014177000;9.854e-01;8.333e-01;-8.667e-02;8.457e-01;-8.795e-02;9.594e-01;9.942e-01;8.601e-01;-1.904e-02;9.854e-01;7.500e-01;-7.800e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.015177000;9.854e-01;8.333e-01;-8.666e-02;8.457e-01;-8.794e-02;9.594e-01;9.942e-01;8.601e-01;-1.903e-02;9.854e-01;7.500e-01;-7.799e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.016177000;9.854e-01;8.333e-01;-8.665e-02;8.457e-01;-8.793e-02;9.594e-01;9.943e-01;8.601e-01;-1.902e-02;9.854e-01;7.500e-01;-7.798e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.017177000;9.854e-01;8.333e-01;-8.664e-02;8.457e-01;-8.792e-02;9.594e-01;9.943e-01;8.601e-01;-1.901e-02;9.854e-01;7.500e-01;-7.798e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.018177000;9.854e-01;8.333e-01;-8.663e-02;8.457e-01;-8.791e-02;9.594e-01;9.943e-01;8.601e-01;-1.901e-02;9.854e-01;7.500e-01;-7.797e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.019177000;9.854e-01;8.333e-01;-8.663e-02;8.457e-01;-8.791e-02;9.594e-01;9.943e-01;8.601e-01;-1.900e-02;9.854e-01;7.500e-01;-7.796e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.020177000;9.854e-01;8.333e-01;-8.662e-02;8.457e-01;-8.790e-02;9.594e-01;9.943e-01;8.601e-01;-1.899e-02;9.854e-01;7.500e-01;-7.796e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.021177000;9.854e-01;8.333e-01;-8.661e-02;8.457e-01;-8.789e-02;9.594e-01;9.943e-01;8.601e-01;-1.898e-02;9.854e-01;7.500e-01;-7.795e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.022177000;9.854e-01;8.333e-01;-8.660e-02;8.457e-01;-8.788e-02;9.595e-01;9.943e-01;8.601e-01;-1.898e-02;9.854e-01;7.500e-01;-7.794e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.023177000;9.854e-01;8.333e-01;-8.659e-02;8.457e-01;-8.787e-02;9.595e-01;9.943e-01;8.601e-01;-1.897e-02;9.854e-01;7.500e-01;-7.794e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.024177000;9.854e-01;8.333e-01;-8.659e-02;8.457e-01;-8.786e-02;9.595e-01;9.943e-01;8.601e-01;-1.896e-02;9.854e-01;7.500e-01;-7.793e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.025177000;9.854e-01;8.333e-01;-8.658e-02;8.457e-01;-8.786e-02;9.595e-01;9.943e-01;8.601e-01;-1.895e-02;9.854e-01;7.500e-01;-7.792e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.026177000;9.854e-01;8.333e-01;-8.657e-02;8.457e-01;-8.785e-02;9.595e-01;9.943e-01;8.601e-01;-1.895e-02;9.854e-01;7.500e-01;-7.791e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.027177000;9.854e-01;8.333e-01;-8.656e-02;8.456e-01;-8.784e-02;9.595e-01;9.943e-01;8.601e-01;-1.894e-02;9.854e-01;7.500e-01;-7.791e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.028177000;9.855e-01;8.333e-01;-8.655e-02;8.456e-01;-8.783e-02;9.595e-01;9.943e-01;8.601e-01;-1.893e-02;9.855e-01;7.500e-01;-7.790e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.029177000;9.855e-01;8.333e-01;-8.655e-02;8.456e-01;-8.782e-02;9.595e-01;9.943e-01;8.600e-01;-1.892e-02;9.855e-01;7.500e-01;-7.789e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.030177000;9.855e-01;8.333e-01;-8.654e-02;8.456e-01;-8.782e-02;9.595e-01;9.943e-01;8.600e-01;-1.892e-02;9.855e-01;7.500e-01;-7.788e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.031177000;9.855e-01;8.333e-01;-8.653e-02;8.456e-01;-8.781e-02;9.595e-01;9.943e-01;8.600e-01;-1.891e-02;9.855e-01;7.500e-01;-7.788e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.032177000;9.855e-01;8.333e-01;-8.652e-02;8.456e-01;-8.780e-02;9.595e-01;9.943e-01;8.600e-01;-1.890e-02;9.855e-01;7.500e-01;-7.787e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.033177000;9.855e-01;8.333e-01;-8.651e-02;8.456e-01;-8.779e-02;9.595e-01;9.943e-01;8.600e-01;-1.889e-02;9.855e-01;7.500e-01;-7.786e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.034177000;9.855e-01;8.333e-01;-8.651e-02;8.456e-01;-8.778e-02;9.595e-01;9.943e-01;8.600e-01;-1.889e-02;9.855e-01;7.500e-01;-7.786e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.035177000;9.855e-01;8.333e-01;-8.650e-02;8.456e-01;-8.777e-02;9.595e-01;9.943e-01;8.600e-01;-1.888e-02;9.855e-01;7.500e-01;-7.785e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.036177000;9.855e-01;8.333e-01;-8.649e-02;8.456e-01;-8.777e-02;9.595e-01;9.943e-01;8.600e-01;-1.887e-02;9.855e-01;7.500e-01;-7.784e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.037177000;9.855e-01;8.333e-01;-8.648e-02;8.456e-01;-8.776e-02;9.595e-01;9.943e-01;8.600e-01;-1.886e-02;9.855e-01;7.500e-01;-7.784e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.038177000;9.855e-01;8.333e-01;-8.648e-02;8.456e-01;-8.775e-02;9.595e-01;9.943e-01;8.600e-01;-1.886e-02;9.855e-01;7.500e-01;-7.783e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.039177000;9.855e-01;8.333e-01;-8.647e-02;8.456e-01;-8.774e-02;9.595e-01;9.943e-01;8.600e-01;-1.885e-02;9.855e-01;7.500e-01;-7.782e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.040177000;9.855e-01;8.333e-01;-8.646e-02;8.456e-01;-8.773e-02;9.596e-01;9.943e-01;8.600e-01;-1.884e-02;9.855e-01;7.500e-01;-7.781e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.041177000;9.855e-01;8.333e-01;-8.645e-02;8.456e-01;-8.773e-02;9.596e-01;9.943e-01;8.600e-01;-1.883e-02;9.855e-01;7.500e-01;-7.781e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.042177000;9.855e-01;8.333e-01;-8.644e-02;8.456e-01;-8.772e-02;9.596e-01;9.943e-01;8.600e-01;-1.883e-02;9.855e-01;7.500e-01;-7.780e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.043177000;9.855e-01;8.333e-01;-8.644e-02;8.456e-01;-8.771e-02;9.596e-01;9.943e-01;8.600e-01;-1.882e-02;9.855e-01;7.500e-01;-7.779e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.044177000;9.855e-01;8.333e-01;-8.643e-02;8.456e-01;-8.770e-02;9.596e-01;9.944e-01;8.600e-01;-1.881e-02;9.855e-01;7.500e-01;-7.779e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.045177000;9.855e-01;8.333e-01;-8.642e-02;8.456e-01;-8.769e-02;9.596e-01;9.944e-01;8.600e-01;-1.880e-02;9.855e-01;7.500e-01;-7.778e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.046177000;9.855e-01;8.333e-01;-8.641e-02;8.456e-01;-8.768e-02;9.596e-01;9.944e-01;8.600e-01;-1.879e-02;9.855e-01;7.500e-01;-7.777e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.047177000;9.855e-01;8.333e-01;-8.640e-02;8.456e-01;-8.768e-02;9.596e-01;9.944e-01;8.600e-01;-1.879e-02;9.855e-01;7.500e-01;-7.776e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.048177000;9.855e-01;8.333e-01;-8.640e-02;8.456e-01;-8.767e-02;9.596e-01;9.944e-01;8.600e-01;-1.878e-02;9.855e-01;7.500e-01;-7.776e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.049177000;9.855e-01;8.333e-01;-8.639e-02;8.456e-01;-8.766e-02;9.596e-01;9.944e-01;8.600e-01;-1.877e-02;9.855e-01;7.500e-01;-7.775e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.050177000;9.855e-01;8.333e-01;-8.638e-02;8.456e-01;-8.765e-02;9.596e-01;9.944e-01;8.600e-01;-1.877e-02;9.855e-01;7.500e-01;-7.774e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.051177000;9.855e-01;8.333e-01;-8.637e-02;8.456e-01;-8.764e-02;9.596e-01;9.944e-01;8.600e-01;-1.876e-02;9.855e-01;7.500e-01;-7.774e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.052177000;9.855e-01;8.333e-01;-8.637e-02;8.456e-01;-8.763e-02;9.596e-01;9.944e-01;8.600e-01;-1.875e-02;9.855e-01;7.500e-01;-7.773e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.053177000;9.855e-01;8.333e-01;-8.636e-02;8.456e-01;-8.763e-02;9.596e-01;9.944e-01;8.600e-01;-1.874e-02;9.855e-01;7.500e-01;-7.772e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.054177000;9.855e-01;8.333e-01;-8.635e-02;8.456e-01;-8.762e-02;9.596e-01;9.944e-01;8.600e-01;-1.874e-02;9.855e-01;7.500e-01;-7.772e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.055177000;9.855e-01;8.333e-01;-8.634e-02;8.456e-01;-8.761e-02;9.596e-01;9.944e-01;8.600e-01;-1.873e-02;9.855e-01;7.500e-01;-7.771e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.056177000;9.855e-01;8.333e-01;-8.633e-02;8.456e-01;-8.760e-02;9.596e-01;9.944e-01;8.600e-01;-1.872e-02;9.855e-01;7.500e-01;-7.770e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.057177000;9.855e-01;8.333e-01;-8.633e-02;8.456e-01;-8.759e-02;9.596e-01;9.944e-01;8.600e-01;-1.871e-02;9.855e-01;7.500e-01;-7.769e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.058177000;9.855e-01;8.333e-01;-8.632e-02;8.456e-01;-8.759e-02;9.596e-01;9.944e-01;8.600e-01;-1.871e-02;9.855e-01;7.500e-01;-7.769e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.059177000;9.855e-01;8.333e-01;-8.631e-02;8.456e-01;-8.758e-02;9.596e-01;9.944e-01;8.600e-01;-1.870e-02;9.855e-01;7.500e-01;-7.768e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.060177000;9.855e-01;8.333e-01;-8.630e-02;8.456e-01;-8.757e-02;9.597e-01;9.944e-01;8.600e-01;-1.869e-02;9.855e-01;7.500e-01;-7.767e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.061177000;9.855e-01;8.333e-01;-8.630e-02;8.456e-01;-8.756e-02;9.597e-01;9.944e-01;8.599e-01;-1.868e-02;9.855e-01;7.500e-01;-7.767e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.062177000;9.856e-01;8.333e-01;-8.629e-02;8.456e-01;-8.755e-02;9.597e-01;9.944e-01;8.599e-01;-1.868e-02;9.856e-01;7.500e-01;-7.766e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.063177000;9.856e-01;8.333e-01;-8.628e-02;8.456e-01;-8.754e-02;9.597e-01;9.944e-01;8.599e-01;-1.867e-02;9.856e-01;7.500e-01;-7.765e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.064177000;9.856e-01;8.333e-01;-8.627e-02;8.456e-01;-8.754e-02;9.597e-01;9.944e-01;8.599e-01;-1.866e-02;9.856e-01;7.500e-01;-7.765e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.065177000;9.856e-01;8.333e-01;-8.626e-02;8.456e-01;-8.753e-02;9.597e-01;9.944e-01;8.599e-01;-1.865e-02;9.856e-01;7.500e-01;-7.764e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.066177000;9.856e-01;8.333e-01;-8.626e-02;8.455e-01;-8.752e-02;9.597e-01;9.944e-01;8.599e-01;-1.865e-02;9.856e-01;7.500e-01;-7.763e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.067177000;9.856e-01;8.333e-01;-8.625e-02;8.455e-01;-8.751e-02;9.597e-01;9.944e-01;8.599e-01;-1.864e-02;9.856e-01;7.500e-01;-7.762e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.068177000;9.856e-01;8.333e-01;-8.624e-02;8.455e-01;-8.750e-02;9.597e-01;9.944e-01;8.599e-01;-1.863e-02;9.856e-01;7.500e-01;-7.762e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.069177000;9.856e-01;8.333e-01;-8.623e-02;8.455e-01;-8.750e-02;9.597e-01;9.944e-01;8.599e-01;-1.862e-02;9.856e-01;7.500e-01;-7.761e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.070177000;9.856e-01;8.333e-01;-8.623e-02;8.455e-01;-8.749e-02;9.597e-01;9.944e-01;8.599e-01;-1.862e-02;9.856e-01;7.500e-01;-7.760e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.071177000;9.856e-01;8.333e-01;-8.622e-02;8.455e-01;-8.748e-02;9.597e-01;9.944e-01;8.599e-01;-1.861e-02;9.856e-01;7.500e-01;-7.760e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.072177000;9.856e-01;8.333e-01;-8.621e-02;8.455e-01;-8.747e-02;9.597e-01;9.945e-01;8.599e-01;-1.860e-02;9.856e-01;7.500e-01;-7.759e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.073177000;9.856e-01;8.333e-01;-8.620e-02;8.455e-01;-8.746e-02;9.597e-01;9.945e-01;8.599e-01;-1.859e-02;9.856e-01;7.500e-01;-7.758e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.074177000;9.856e-01;8.333e-01;-8.619e-02;8.455e-01;-8.746e-02;9.597e-01;9.945e-01;8.599e-01;-1.859e-02;9.856e-01;7.500e-01;-7.758e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.075177000;9.856e-01;8.333e-01;-8.619e-02;8.455e-01;-8.745e-02;9.597e-01;9.945e-01;8.599e-01;-1.858e-02;9.856e-01;7.500e-01;-7.757e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.076177000;9.856e-01;8.333e-01;-8.618e-02;8.455e-01;-8.744e-02;9.597e-01;9.945e-01;8.599e-01;-1.857e-02;9.856e-01;7.500e-01;-7.756e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.077177000;9.856e-01;8.333e-01;-8.617e-02;8.455e-01;-8.743e-02;9.597e-01;9.945e-01;8.599e-01;-1.856e-02;9.856e-01;7.500e-01;-7.755e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.078177000;9.856e-01;8.333e-01;-8.616e-02;8.455e-01;-8.742e-02;9.597e-01;9.945e-01;8.599e-01;-1.856e-02;9.856e-01;7.500e-01;-7.755e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.079177000;9.856e-01;8.333e-01;-8.616e-02;8.455e-01;-8.741e-02;9.598e-01;9.945e-01;8.599e-01;-1.855e-02;9.856e-01;7.500e-01;-7.754e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.080177000;9.856e-01;8.333e-01;-8.615e-02;8.455e-01;-8.741e-02;9.598e-01;9.945e-01;8.599e-01;-1.854e-02;9.856e-01;7.500e-01;-7.753e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.081177000;9.856e-01;8.333e-01;-8.614e-02;8.455e-01;-8.740e-02;9.598e-01;9.945e-01;8.599e-01;-1.854e-02;9.856e-01;7.500e-01;-7.753e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.082177000;9.856e-01;8.333e-01;-8.613e-02;8.455e-01;-8.739e-02;9.598e-01;9.945e-01;8.599e-01;-1.853e-02;9.856e-01;7.500e-01;-7.752e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.083177000;9.856e-01;8.333e-01;-8.613e-02;8.455e-01;-8.738e-02;9.598e-01;9.945e-01;8.599e-01;-1.852e-02;9.856e-01;7.500e-01;-7.751e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.084177000;9.856e-01;8.333e-01;-8.612e-02;8.455e-01;-8.737e-02;9.598e-01;9.945e-01;8.599e-01;-1.851e-02;9.856e-01;7.500e-01;-7.751e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.085177000;9.856e-01;8.333e-01;-8.611e-02;8.455e-01;-8.737e-02;9.598e-01;9.945e-01;8.599e-01;-1.851e-02;9.856e-01;7.500e-01;-7.750e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.086177000;9.856e-01;8.333e-01;-8.610e-02;8.455e-01;-8.736e-02;9.598e-01;9.945e-01;8.599e-01;-1.850e-02;9.856e-01;7.500e-01;-7.749e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.087177000;9.856e-01;8.333e-01;-8.609e-02;8.455e-01;-8.735e-02;9.598e-01;9.945e-01;8.599e-01;-1.849e-02;9.856e-01;7.500e-01;-7.748e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.088177000;9.856e-01;8.333e-01;-8.609e-02;8.455e-01;-8.734e-02;9.598e-01;9.945e-01;8.599e-01;-1.848e-02;9.856e-01;7.500e-01;-7.748e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.089177000;9.856e-01;8.333e-01;-8.608e-02;8.455e-01;-8.733e-02;9.598e-01;9.945e-01;8.599e-01;-1.848e-02;9.856e-01;7.500e-01;-7.747e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.090177000;9.856e-01;8.333e-01;-8.607e-02;8.455e-01;-8.733e-02;9.598e-01;9.945e-01;8.599e-01;-1.847e-02;9.856e-01;7.500e-01;-7.746e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.091177000;9.856e-01;8.333e-01;-8.606e-02;8.455e-01;-8.732e-02;9.598e-01;9.945e-01;8.599e-01;-1.846e-02;9.856e-01;7.500e-01;-7.746e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.092177000;9.856e-01;8.333e-01;-8.606e-02;8.455e-01;-8.731e-02;9.598e-01;9.945e-01;8.599e-01;-1.846e-02;9.856e-01;7.500e-01;-7.745e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.093177000;9.856e-01;8.333e-01;-8.605e-02;8.455e-01;-8.730e-02;9.598e-01;9.945e-01;8.598e-01;-1.845e-02;9.856e-01;7.500e-01;-7.744e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.094177000;9.856e-01;8.333e-01;-8.604e-02;8.455e-01;-8.729e-02;9.598e-01;9.945e-01;8.598e-01;-1.844e-02;9.856e-01;7.500e-01;-7.744e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.095177000;9.856e-01;8.333e-01;-8.603e-02;8.455e-01;-8.729e-02;9.598e-01;9.945e-01;8.598e-01;-1.843e-02;9.856e-01;7.500e-01;-7.743e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.096177000;9.856e-01;8.333e-01;-8.603e-02;8.455e-01;-8.728e-02;9.598e-01;9.945e-01;8.598e-01;-1.843e-02;9.856e-01;7.500e-01;-7.742e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.097177000;9.857e-01;8.333e-01;-8.602e-02;8.455e-01;-8.727e-02;9.598e-01;9.945e-01;8.598e-01;-1.842e-02;9.857e-01;7.500e-01;-7.742e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.098177000;9.857e-01;8.333e-01;-8.601e-02;8.455e-01;-8.726e-02;9.599e-01;9.945e-01;8.598e-01;-1.841e-02;9.857e-01;7.500e-01;-7.741e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.099177000;9.857e-01;8.333e-01;-8.600e-02;8.455e-01;-8.725e-02;9.599e-01;9.945e-01;8.598e-01;-1.840e-02;9.857e-01;7.500e-01;-7.740e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.100177000;9.857e-01;8.333e-01;-8.600e-02;8.455e-01;-8.725e-02;9.599e-01;9.945e-01;8.598e-01;-1.840e-02;9.857e-01;7.500e-01;-7.740e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.101177000;9.857e-01;8.333e-01;-8.599e-02;8.455e-01;-8.724e-02;9.599e-01;9.946e-01;8.598e-01;-1.839e-02;9.857e-01;7.500e-01;-7.739e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.102177000;9.857e-01;8.333e-01;-8.598e-02;8.455e-01;-8.723e-02;9.599e-01;9.946e-01;8.598e-01;-1.838e-02;9.857e-01;7.500e-01;-7.738e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.103177000;9.857e-01;8.333e-01;-8.597e-02;8.455e-01;-8.722e-02;9.599e-01;9.946e-01;8.598e-01;-1.838e-02;9.857e-01;7.500e-01;-7.737e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.104177000;9.857e-01;8.333e-01;-8.596e-02;8.455e-01;-8.721e-02;9.599e-01;9.946e-01;8.598e-01;-1.837e-02;9.857e-01;7.500e-01;-7.737e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.105177000;9.857e-01;8.333e-01;-8.596e-02;8.455e-01;-8.721e-02;9.599e-01;9.946e-01;8.598e-01;-1.836e-02;9.857e-01;7.500e-01;-7.736e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.106177000;9.857e-01;8.333e-01;-8.595e-02;8.455e-01;-8.720e-02;9.599e-01;9.946e-01;8.598e-01;-1.835e-02;9.857e-01;7.500e-01;-7.735e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.107177000;9.857e-01;8.333e-01;-8.594e-02;8.454e-01;-8.719e-02;9.599e-01;9.946e-01;8.598e-01;-1.835e-02;9.857e-01;7.500e-01;-7.735e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.108177000;9.857e-01;8.333e-01;-8.593e-02;8.454e-01;-8.718e-02;9.599e-01;9.946e-01;8.598e-01;-1.834e-02;9.857e-01;7.500e-01;-7.734e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.109177000;9.857e-01;8.333e-01;-8.593e-02;8.454e-01;-8.717e-02;9.599e-01;9.946e-01;8.598e-01;-1.833e-02;9.857e-01;7.500e-01;-7.733e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.110177000;9.857e-01;8.333e-01;-8.592e-02;8.454e-01;-8.717e-02;9.599e-01;9.946e-01;8.598e-01;-1.832e-02;9.857e-01;7.500e-01;-7.733e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.111177000;9.857e-01;8.333e-01;-8.591e-02;8.454e-01;-8.716e-02;9.599e-01;9.946e-01;8.598e-01;-1.832e-02;9.857e-01;7.500e-01;-7.732e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.112177000;9.857e-01;8.333e-01;-8.590e-02;8.454e-01;-8.715e-02;9.599e-01;9.946e-01;8.598e-01;-1.831e-02;9.857e-01;7.500e-01;-7.731e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.113177000;9.857e-01;8.333e-01;-8.590e-02;8.454e-01;-8.714e-02;9.599e-01;9.946e-01;8.598e-01;-1.830e-02;9.857e-01;7.500e-01;-7.731e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.114177000;9.857e-01;8.333e-01;-8.589e-02;8.454e-01;-8.713e-02;9.599e-01;9.946e-01;8.598e-01;-1.830e-02;9.857e-01;7.500e-01;-7.730e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.115177000;9.857e-01;8.333e-01;-8.588e-02;8.454e-01;-8.713e-02;9.599e-01;9.946e-01;8.598e-01;-1.829e-02;9.857e-01;7.500e-01;-7.729e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.116177000;9.857e-01;8.333e-01;-8.587e-02;8.454e-01;-8.712e-02;9.599e-01;9.946e-01;8.598e-01;-1.828e-02;9.857e-01;7.500e-01;-7.729e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.117177000;9.857e-01;8.333e-01;-8.587e-02;8.454e-01;-8.711e-02;9.599e-01;9.946e-01;8.598e-01;-1.827e-02;9.857e-01;7.500e-01;-7.728e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.118177000;9.857e-01;8.333e-01;-8.586e-02;8.454e-01;-8.710e-02;9.600e-01;9.946e-01;8.598e-01;-1.827e-02;9.857e-01;7.500e-01;-7.727e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.119177000;9.857e-01;8.333e-01;-8.585e-02;8.454e-01;-8.710e-02;9.600e-01;9.946e-01;8.598e-01;-1.826e-02;9.857e-01;7.500e-01;-7.727e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.120177000;9.857e-01;8.333e-01;-8.584e-02;8.454e-01;-8.709e-02;9.600e-01;9.946e-01;8.598e-01;-1.825e-02;9.857e-01;7.500e-01;-7.726e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.121177000;9.857e-01;8.333e-01;-8.584e-02;8.454e-01;-8.708e-02;9.600e-01;9.946e-01;8.598e-01;-1.824e-02;9.857e-01;7.500e-01;-7.725e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.122177000;9.857e-01;8.333e-01;-8.583e-02;8.454e-01;-8.707e-02;9.600e-01;9.946e-01;8.598e-01;-1.824e-02;9.857e-01;7.500e-01;-7.725e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.123177000;9.857e-01;8.333e-01;-8.582e-02;8.454e-01;-8.706e-02;9.600e-01;9.946e-01;8.598e-01;-1.823e-02;9.857e-01;7.500e-01;-7.724e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.124177000;9.857e-01;8.333e-01;-8.581e-02;8.454e-01;-8.706e-02;9.600e-01;9.946e-01;8.598e-01;-1.822e-02;9.857e-01;7.500e-01;-7.723e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.125177000;9.857e-01;8.333e-01;-8.581e-02;8.454e-01;-8.705e-02;9.600e-01;9.946e-01;8.598e-01;-1.822e-02;9.857e-01;7.500e-01;-7.723e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.126177000;9.857e-01;8.333e-01;-8.580e-02;8.454e-01;-8.704e-02;9.600e-01;9.946e-01;8.597e-01;-1.821e-02;9.857e-01;7.500e-01;-7.722e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.127177000;9.857e-01;8.333e-01;-8.579e-02;8.454e-01;-8.703e-02;9.600e-01;9.946e-01;8.597e-01;-1.820e-02;9.857e-01;7.500e-01;-7.721e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.128177000;9.857e-01;8.333e-01;-8.578e-02;8.454e-01;-8.702e-02;9.600e-01;9.946e-01;8.597e-01;-1.820e-02;9.857e-01;7.500e-01;-7.720e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.129177000;9.857e-01;8.333e-01;-8.578e-02;8.454e-01;-8.702e-02;9.600e-01;9.946e-01;8.597e-01;-1.819e-02;9.857e-01;7.500e-01;-7.720e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.130177000;9.857e-01;8.333e-01;-8.577e-02;8.454e-01;-8.701e-02;9.600e-01;9.946e-01;8.597e-01;-1.818e-02;9.857e-01;7.500e-01;-7.719e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.131177000;9.857e-01;8.333e-01;-8.576e-02;8.454e-01;-8.700e-02;9.600e-01;9.947e-01;8.597e-01;-1.817e-02;9.857e-01;7.500e-01;-7.719e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.132177000;9.858e-01;8.333e-01;-8.575e-02;8.454e-01;-8.699e-02;9.600e-01;9.947e-01;8.597e-01;-1.817e-02;9.858e-01;7.500e-01;-7.718e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.133177000;9.858e-01;8.333e-01;-8.575e-02;8.454e-01;-8.699e-02;9.600e-01;9.947e-01;8.597e-01;-1.816e-02;9.858e-01;7.500e-01;-7.717e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.134177000;9.858e-01;8.333e-01;-8.574e-02;8.454e-01;-8.698e-02;9.600e-01;9.947e-01;8.597e-01;-1.815e-02;9.858e-01;7.500e-01;-7.716e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.135177000;9.858e-01;8.333e-01;-8.573e-02;8.454e-01;-8.697e-02;9.600e-01;9.947e-01;8.597e-01;-1.814e-02;9.858e-01;7.500e-01;-7.716e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.136177000;9.858e-01;8.333e-01;-8.572e-02;8.454e-01;-8.696e-02;9.600e-01;9.947e-01;8.597e-01;-1.814e-02;9.858e-01;7.500e-01;-7.715e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.137177000;9.858e-01;8.333e-01;-8.572e-02;8.454e-01;-8.695e-02;9.600e-01;9.947e-01;8.597e-01;-1.813e-02;9.858e-01;7.500e-01;-7.715e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.138177000;9.858e-01;8.333e-01;-8.571e-02;8.454e-01;-8.695e-02;9.601e-01;9.947e-01;8.597e-01;-1.812e-02;9.858e-01;7.500e-01;-7.714e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.139177000;9.858e-01;8.333e-01;-8.570e-02;8.454e-01;-8.694e-02;9.601e-01;9.947e-01;8.597e-01;-1.812e-02;9.858e-01;7.500e-01;-7.713e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.140177000;9.858e-01;8.333e-01;-8.569e-02;8.454e-01;-8.693e-02;9.601e-01;9.947e-01;8.597e-01;-1.811e-02;9.858e-01;7.500e-01;-7.712e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.141177000;9.858e-01;8.333e-01;-8.569e-02;8.454e-01;-8.692e-02;9.601e-01;9.947e-01;8.597e-01;-1.810e-02;9.858e-01;7.500e-01;-7.712e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.142177000;9.858e-01;8.333e-01;-8.568e-02;8.454e-01;-8.691e-02;9.601e-01;9.947e-01;8.597e-01;-1.809e-02;9.858e-01;7.500e-01;-7.711e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.143177000;9.858e-01;8.333e-01;-8.567e-02;8.454e-01;-8.691e-02;9.601e-01;9.947e-01;8.597e-01;-1.809e-02;9.858e-01;7.500e-01;-7.710e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.144177000;9.858e-01;8.333e-01;-8.566e-02;8.454e-01;-8.690e-02;9.601e-01;9.947e-01;8.597e-01;-1.808e-02;9.858e-01;7.500e-01;-7.710e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.145177000;9.858e-01;8.333e-01;-8.566e-02;8.454e-01;-8.689e-02;9.601e-01;9.947e-01;8.597e-01;-1.807e-02;9.858e-01;7.500e-01;-7.709e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.146177000;9.858e-01;8.333e-01;-8.565e-02;8.454e-01;-8.688e-02;9.601e-01;9.947e-01;8.597e-01;-1.807e-02;9.858e-01;7.500e-01;-7.708e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.147177000;9.858e-01;8.333e-01;-8.564e-02;8.454e-01;-8.688e-02;9.601e-01;9.947e-01;8.597e-01;-1.806e-02;9.858e-01;7.500e-01;-7.708e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.148177000;9.858e-01;8.333e-01;-8.563e-02;8.453e-01;-8.687e-02;9.601e-01;9.947e-01;8.597e-01;-1.805e-02;9.858e-01;7.500e-01;-7.707e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.149177000;9.858e-01;8.333e-01;-8.563e-02;8.453e-01;-8.686e-02;9.601e-01;9.947e-01;8.597e-01;-1.805e-02;9.858e-01;7.500e-01;-7.706e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.150177000;9.858e-01;8.333e-01;-8.562e-02;8.453e-01;-8.685e-02;9.601e-01;9.947e-01;8.597e-01;-1.804e-02;9.858e-01;7.500e-01;-7.706e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.151177000;9.858e-01;8.333e-01;-8.561e-02;8.453e-01;-8.685e-02;9.601e-01;9.947e-01;8.597e-01;-1.803e-02;9.858e-01;7.500e-01;-7.705e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.152177000;9.858e-01;8.333e-01;-8.560e-02;8.453e-01;-8.684e-02;9.601e-01;9.947e-01;8.597e-01;-1.802e-02;9.858e-01;7.500e-01;-7.704e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.153177000;9.858e-01;8.333e-01;-8.560e-02;8.453e-01;-8.683e-02;9.601e-01;9.947e-01;8.597e-01;-1.802e-02;9.858e-01;7.500e-01;-7.704e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.154177000;9.858e-01;8.333e-01;-8.559e-02;8.453e-01;-8.682e-02;9.601e-01;9.947e-01;8.597e-01;-1.801e-02;9.858e-01;7.500e-01;-7.703e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.155177000;9.858e-01;8.333e-01;-8.558e-02;8.453e-01;-8.681e-02;9.601e-01;9.947e-01;8.597e-01;-1.800e-02;9.858e-01;7.500e-01;-7.702e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.156177000;9.858e-01;8.333e-01;-8.558e-02;8.453e-01;-8.681e-02;9.601e-01;9.947e-01;8.597e-01;-1.800e-02;9.858e-01;7.500e-01;-7.702e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.157177000;9.858e-01;8.333e-01;-8.557e-02;8.453e-01;-8.680e-02;9.601e-01;9.947e-01;8.597e-01;-1.799e-02;9.858e-01;7.500e-01;-7.701e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.158177000;9.858e-01;8.333e-01;-8.556e-02;8.453e-01;-8.679e-02;9.602e-01;9.947e-01;8.597e-01;-1.798e-02;9.858e-01;7.500e-01;-7.701e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.159177000;9.858e-01;8.333e-01;-8.555e-02;8.453e-01;-8.678e-02;9.602e-01;9.947e-01;8.597e-01;-1.798e-02;9.858e-01;7.500e-01;-7.700e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.160177000;9.858e-01;8.333e-01;-8.555e-02;8.453e-01;-8.678e-02;9.602e-01;9.948e-01;8.596e-01;-1.797e-02;9.858e-01;7.500e-01;-7.699e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.161177000;9.858e-01;8.333e-01;-8.554e-02;8.453e-01;-8.677e-02;9.602e-01;9.948e-01;8.596e-01;-1.796e-02;9.858e-01;7.500e-01;-7.698e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.162177000;9.858e-01;8.333e-01;-8.553e-02;8.453e-01;-8.676e-02;9.602e-01;9.948e-01;8.596e-01;-1.795e-02;9.858e-01;7.500e-01;-7.698e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.163177000;9.858e-01;8.333e-01;-8.552e-02;8.453e-01;-8.675e-02;9.602e-01;9.948e-01;8.596e-01;-1.795e-02;9.858e-01;7.500e-01;-7.697e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.164177000;9.858e-01;8.333e-01;-8.552e-02;8.453e-01;-8.675e-02;9.602e-01;9.948e-01;8.596e-01;-1.794e-02;9.858e-01;7.500e-01;-7.697e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.165177000;9.858e-01;8.333e-01;-8.551e-02;8.453e-01;-8.674e-02;9.602e-01;9.948e-01;8.596e-01;-1.793e-02;9.858e-01;7.500e-01;-7.696e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.166177000;9.858e-01;8.333e-01;-8.550e-02;8.453e-01;-8.673e-02;9.602e-01;9.948e-01;8.596e-01;-1.793e-02;9.858e-01;7.500e-01;-7.695e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.167177000;9.858e-01;8.333e-01;-8.549e-02;8.453e-01;-8.672e-02;9.602e-01;9.948e-01;8.596e-01;-1.792e-02;9.858e-01;7.500e-01;-7.694e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.168177000;9.858e-01;8.333e-01;-8.549e-02;8.453e-01;-8.671e-02;9.602e-01;9.948e-01;8.596e-01;-1.791e-02;9.858e-01;7.500e-01;-7.694e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.169177000;9.859e-01;8.333e-01;-8.548e-02;8.453e-01;-8.671e-02;9.602e-01;9.948e-01;8.596e-01;-1.791e-02;9.859e-01;7.500e-01;-7.693e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.170177000;9.859e-01;8.333e-01;-8.547e-02;8.453e-01;-8.670e-02;9.602e-01;9.948e-01;8.596e-01;-1.790e-02;9.859e-01;7.500e-01;-7.692e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.171177000;9.859e-01;8.333e-01;-8.547e-02;8.453e-01;-8.669e-02;9.602e-01;9.948e-01;8.596e-01;-1.789e-02;9.859e-01;7.500e-01;-7.692e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.172177000;9.859e-01;8.333e-01;-8.546e-02;8.453e-01;-8.668e-02;9.602e-01;9.948e-01;8.596e-01;-1.788e-02;9.859e-01;7.500e-01;-7.691e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.173177000;9.859e-01;8.333e-01;-8.545e-02;8.453e-01;-8.668e-02;9.602e-01;9.948e-01;8.596e-01;-1.788e-02;9.859e-01;7.500e-01;-7.691e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.174177000;9.859e-01;8.333e-01;-8.544e-02;8.453e-01;-8.667e-02;9.602e-01;9.948e-01;8.596e-01;-1.787e-02;9.859e-01;7.500e-01;-7.690e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.175177000;9.859e-01;8.333e-01;-8.544e-02;8.453e-01;-8.666e-02;9.602e-01;9.948e-01;8.596e-01;-1.786e-02;9.859e-01;7.500e-01;-7.689e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.176177000;9.859e-01;8.333e-01;-8.543e-02;8.453e-01;-8.665e-02;9.602e-01;9.948e-01;8.596e-01;-1.786e-02;9.859e-01;7.500e-01;-7.689e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.177177000;9.859e-01;8.333e-01;-8.542e-02;8.453e-01;-8.665e-02;9.602e-01;9.948e-01;8.596e-01;-1.785e-02;9.859e-01;7.500e-01;-7.688e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.178177000;9.859e-01;8.333e-01;-8.541e-02;8.453e-01;-8.664e-02;9.603e-01;9.948e-01;8.596e-01;-1.784e-02;9.859e-01;7.500e-01;-7.687e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.179177000;9.859e-01;8.333e-01;-8.541e-02;8.453e-01;-8.663e-02;9.603e-01;9.948e-01;8.596e-01;-1.784e-02;9.859e-01;7.500e-01;-7.687e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.180177000;9.859e-01;8.333e-01;-8.540e-02;8.453e-01;-8.662e-02;9.603e-01;9.948e-01;8.596e-01;-1.783e-02;9.859e-01;7.500e-01;-7.686e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.181177000;9.859e-01;8.333e-01;-8.539e-02;8.453e-01;-8.661e-02;9.603e-01;9.948e-01;8.596e-01;-1.782e-02;9.859e-01;7.500e-01;-7.685e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.182177000;9.859e-01;8.333e-01;-8.539e-02;8.453e-01;-8.661e-02;9.603e-01;9.948e-01;8.596e-01;-1.781e-02;9.859e-01;7.500e-01;-7.685e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.183177000;9.859e-01;8.333e-01;-8.538e-02;8.453e-01;-8.660e-02;9.603e-01;9.948e-01;8.596e-01;-1.781e-02;9.859e-01;7.500e-01;-7.684e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.184177000;9.859e-01;8.333e-01;-8.537e-02;8.453e-01;-8.659e-02;9.603e-01;9.948e-01;8.596e-01;-1.780e-02;9.859e-01;7.500e-01;-7.683e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.185177000;9.859e-01;8.333e-01;-8.536e-02;8.453e-01;-8.658e-02;9.603e-01;9.948e-01;8.596e-01;-1.779e-02;9.859e-01;7.500e-01;-7.683e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.186177000;9.859e-01;8.333e-01;-8.536e-02;8.453e-01;-8.658e-02;9.603e-01;9.948e-01;8.596e-01;-1.779e-02;9.859e-01;7.500e-01;-7.682e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.187177000;9.859e-01;8.333e-01;-8.535e-02;8.453e-01;-8.657e-02;9.603e-01;9.948e-01;8.596e-01;-1.778e-02;9.859e-01;7.500e-01;-7.681e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.188177000;9.859e-01;8.333e-01;-8.534e-02;8.453e-01;-8.656e-02;9.603e-01;9.948e-01;8.596e-01;-1.777e-02;9.859e-01;7.500e-01;-7.681e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.189177000;9.859e-01;8.333e-01;-8.533e-02;8.453e-01;-8.655e-02;9.603e-01;9.948e-01;8.596e-01;-1.777e-02;9.859e-01;7.500e-01;-7.680e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.190177000;9.859e-01;8.333e-01;-8.533e-02;8.453e-01;-8.655e-02;9.603e-01;9.948e-01;8.596e-01;-1.776e-02;9.859e-01;7.500e-01;-7.679e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.191177000;9.859e-01;8.333e-01;-8.532e-02;8.452e-01;-8.654e-02;9.603e-01;9.949e-01;8.596e-01;-1.775e-02;9.859e-01;7.500e-01;-7.679e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.192177000;9.859e-01;8.333e-01;-8.531e-02;8.452e-01;-8.653e-02;9.603e-01;9.949e-01;8.596e-01;-1.775e-02;9.859e-01;7.500e-01;-7.678e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.193177000;9.859e-01;8.333e-01;-8.531e-02;8.452e-01;-8.652e-02;9.603e-01;9.949e-01;8.596e-01;-1.774e-02;9.859e-01;7.500e-01;-7.677e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.194177000;9.859e-01;8.333e-01;-8.530e-02;8.452e-01;-8.652e-02;9.603e-01;9.949e-01;8.595e-01;-1.773e-02;9.859e-01;7.500e-01;-7.677e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.195177000;9.859e-01;8.333e-01;-8.529e-02;8.452e-01;-8.651e-02;9.603e-01;9.949e-01;8.595e-01;-1.773e-02;9.859e-01;7.500e-01;-7.676e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.196177000;9.859e-01;8.333e-01;-8.528e-02;8.452e-01;-8.650e-02;9.603e-01;9.949e-01;8.595e-01;-1.772e-02;9.859e-01;7.500e-01;-7.676e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.197177000;9.859e-01;8.333e-01;-8.528e-02;8.452e-01;-8.649e-02;9.603e-01;9.949e-01;8.595e-01;-1.771e-02;9.859e-01;7.500e-01;-7.675e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.198177000;9.859e-01;8.333e-01;-8.527e-02;8.452e-01;-8.649e-02;9.603e-01;9.949e-01;8.595e-01;-1.770e-02;9.859e-01;7.500e-01;-7.674e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.199177000;9.859e-01;8.333e-01;-8.526e-02;8.452e-01;-8.648e-02;9.604e-01;9.949e-01;8.595e-01;-1.770e-02;9.859e-01;7.500e-01;-7.674e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.200177000;9.859e-01;8.333e-01;-8.526e-02;8.452e-01;-8.647e-02;9.604e-01;9.949e-01;8.595e-01;-1.769e-02;9.859e-01;7.500e-01;-7.673e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.201177000;9.859e-01;8.333e-01;-8.525e-02;8.452e-01;-8.646e-02;9.604e-01;9.949e-01;8.595e-01;-1.768e-02;9.859e-01;7.500e-01;-7.672e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.202177000;9.859e-01;8.333e-01;-8.524e-02;8.452e-01;-8.646e-02;9.604e-01;9.949e-01;8.595e-01;-1.768e-02;9.859e-01;7.500e-01;-7.672e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.203177000;9.859e-01;8.333e-01;-8.523e-02;8.452e-01;-8.645e-02;9.604e-01;9.949e-01;8.595e-01;-1.767e-02;9.859e-01;7.500e-01;-7.671e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.204177000;9.859e-01;8.333e-01;-8.523e-02;8.452e-01;-8.644e-02;9.604e-01;9.949e-01;8.595e-01;-1.766e-02;9.859e-01;7.500e-01;-7.670e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.205177000;9.859e-01;8.333e-01;-8.522e-02;8.452e-01;-8.643e-02;9.604e-01;9.949e-01;8.595e-01;-1.766e-02;9.859e-01;7.500e-01;-7.670e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.206177000;9.860e-01;8.333e-01;-8.521e-02;8.452e-01;-8.643e-02;9.604e-01;9.949e-01;8.595e-01;-1.765e-02;9.860e-01;7.500e-01;-7.669e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.207177000;9.860e-01;8.333e-01;-8.520e-02;8.452e-01;-8.642e-02;9.604e-01;9.949e-01;8.595e-01;-1.764e-02;9.860e-01;7.500e-01;-7.668e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.208177000;9.860e-01;8.333e-01;-8.520e-02;8.452e-01;-8.641e-02;9.604e-01;9.949e-01;8.595e-01;-1.764e-02;9.860e-01;7.500e-01;-7.668e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.209177000;9.860e-01;8.333e-01;-8.519e-02;8.452e-01;-8.640e-02;9.604e-01;9.949e-01;8.595e-01;-1.763e-02;9.860e-01;7.500e-01;-7.667e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.210177000;9.860e-01;8.333e-01;-8.518e-02;8.452e-01;-8.640e-02;9.604e-01;9.949e-01;8.595e-01;-1.762e-02;9.860e-01;7.500e-01;-7.666e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.211177000;9.860e-01;8.333e-01;-8.518e-02;8.452e-01;-8.639e-02;9.604e-01;9.949e-01;8.595e-01;-1.762e-02;9.860e-01;7.500e-01;-7.666e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.212177000;9.860e-01;8.333e-01;-8.517e-02;8.452e-01;-8.638e-02;9.604e-01;9.949e-01;8.595e-01;-1.761e-02;9.860e-01;7.500e-01;-7.665e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.213177000;9.860e-01;8.333e-01;-8.516e-02;8.452e-01;-8.637e-02;9.604e-01;9.949e-01;8.595e-01;-1.760e-02;9.860e-01;7.500e-01;-7.665e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.214177000;9.860e-01;8.333e-01;-8.515e-02;8.452e-01;-8.637e-02;9.604e-01;9.949e-01;8.595e-01;-1.759e-02;9.860e-01;7.500e-01;-7.664e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.215177000;9.860e-01;8.333e-01;-8.515e-02;8.452e-01;-8.636e-02;9.604e-01;9.949e-01;8.595e-01;-1.759e-02;9.860e-01;7.500e-01;-7.663e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.216177000;9.860e-01;8.333e-01;-8.514e-02;8.452e-01;-8.635e-02;9.604e-01;9.949e-01;8.595e-01;-1.758e-02;9.860e-01;7.500e-01;-7.663e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.217177000;9.860e-01;8.333e-01;-8.513e-02;8.452e-01;-8.634e-02;9.604e-01;9.949e-01;8.595e-01;-1.757e-02;9.860e-01;7.500e-01;-7.662e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.218177000;9.860e-01;8.333e-01;-8.513e-02;8.452e-01;-8.634e-02;9.604e-01;9.949e-01;8.595e-01;-1.757e-02;9.860e-01;7.500e-01;-7.661e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.219177000;9.860e-01;8.333e-01;-8.512e-02;8.452e-01;-8.633e-02;9.605e-01;9.949e-01;8.595e-01;-1.756e-02;9.860e-01;7.500e-01;-7.661e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.220177000;9.860e-01;8.333e-01;-8.511e-02;8.452e-01;-8.632e-02;9.605e-01;9.949e-01;8.595e-01;-1.755e-02;9.860e-01;7.500e-01;-7.660e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.221177000;9.860e-01;8.333e-01;-8.511e-02;8.452e-01;-8.631e-02;9.605e-01;9.949e-01;8.595e-01;-1.755e-02;9.860e-01;7.500e-01;-7.659e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.222177000;9.860e-01;8.333e-01;-8.510e-02;8.452e-01;-8.631e-02;9.605e-01;9.950e-01;8.595e-01;-1.754e-02;9.860e-01;7.500e-01;-7.659e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.223177000;9.860e-01;8.333e-01;-8.509e-02;8.452e-01;-8.630e-02;9.605e-01;9.950e-01;8.595e-01;-1.753e-02;9.860e-01;7.500e-01;-7.658e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.224177000;9.860e-01;8.333e-01;-8.508e-02;8.452e-01;-8.629e-02;9.605e-01;9.950e-01;8.595e-01;-1.753e-02;9.860e-01;7.500e-01;-7.658e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.225177000;9.860e-01;8.333e-01;-8.508e-02;8.452e-01;-8.628e-02;9.605e-01;9.950e-01;8.595e-01;-1.752e-02;9.860e-01;7.500e-01;-7.657e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.226177000;9.860e-01;8.333e-01;-8.507e-02;8.452e-01;-8.628e-02;9.605e-01;9.950e-01;8.595e-01;-1.751e-02;9.860e-01;7.500e-01;-7.656e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.227177000;9.860e-01;8.333e-01;-8.506e-02;8.452e-01;-8.627e-02;9.605e-01;9.950e-01;8.595e-01;-1.751e-02;9.860e-01;7.500e-01;-7.656e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.228177000;9.860e-01;8.333e-01;-8.506e-02;8.452e-01;-8.626e-02;9.605e-01;9.950e-01;8.595e-01;-1.750e-02;9.860e-01;7.500e-01;-7.655e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.229177000;9.860e-01;8.333e-01;-8.505e-02;8.452e-01;-8.626e-02;9.605e-01;9.950e-01;8.595e-01;-1.749e-02;9.860e-01;7.500e-01;-7.654e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.230177000;9.860e-01;8.333e-01;-8.504e-02;8.452e-01;-8.625e-02;9.605e-01;9.950e-01;8.594e-01;-1.749e-02;9.860e-01;7.500e-01;-7.654e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.231177000;9.860e-01;8.333e-01;-8.503e-02;8.452e-01;-8.624e-02;9.605e-01;9.950e-01;8.594e-01;-1.748e-02;9.860e-01;7.500e-01;-7.653e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.232177000;9.860e-01;8.333e-01;-8.503e-02;8.452e-01;-8.623e-02;9.605e-01;9.950e-01;8.594e-01;-1.747e-02;9.860e-01;7.500e-01;-7.652e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.233177000;9.860e-01;8.333e-01;-8.502e-02;8.452e-01;-8.623e-02;9.605e-01;9.950e-01;8.594e-01;-1.747e-02;9.860e-01;7.500e-01;-7.652e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.234177000;9.860e-01;8.333e-01;-8.501e-02;8.451e-01;-8.622e-02;9.605e-01;9.950e-01;8.594e-01;-1.746e-02;9.860e-01;7.500e-01;-7.651e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.235177000;9.860e-01;8.333e-01;-8.501e-02;8.451e-01;-8.621e-02;9.605e-01;9.950e-01;8.594e-01;-1.745e-02;9.860e-01;7.500e-01;-7.651e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.236177000;9.860e-01;8.333e-01;-8.500e-02;8.451e-01;-8.620e-02;9.605e-01;9.950e-01;8.594e-01;-1.745e-02;9.860e-01;7.500e-01;-7.650e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.237177000;9.860e-01;8.333e-01;-8.499e-02;8.451e-01;-8.620e-02;9.605e-01;9.950e-01;8.594e-01;-1.744e-02;9.860e-01;7.500e-01;-7.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.238177000;9.860e-01;8.333e-01;-8.499e-02;8.451e-01;-8.619e-02;9.605e-01;9.950e-01;8.594e-01;-1.743e-02;9.860e-01;7.500e-01;-7.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.239177000;9.860e-01;8.333e-01;-8.498e-02;8.451e-01;-8.618e-02;9.605e-01;9.950e-01;8.594e-01;-1.743e-02;9.860e-01;7.500e-01;-7.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.240177000;9.860e-01;8.333e-01;-8.497e-02;8.451e-01;-8.617e-02;9.605e-01;9.950e-01;8.594e-01;-1.742e-02;9.860e-01;7.500e-01;-7.647e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.241177000;9.860e-01;8.333e-01;-8.496e-02;8.451e-01;-8.617e-02;9.606e-01;9.950e-01;8.594e-01;-1.741e-02;9.860e-01;7.500e-01;-7.647e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.242177000;9.860e-01;8.333e-01;-8.496e-02;8.451e-01;-8.616e-02;9.606e-01;9.950e-01;8.594e-01;-1.741e-02;9.860e-01;7.500e-01;-7.646e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.243177000;9.860e-01;8.333e-01;-8.495e-02;8.451e-01;-8.615e-02;9.606e-01;9.950e-01;8.594e-01;-1.740e-02;9.860e-01;7.500e-01;-7.645e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.244177000;9.861e-01;8.333e-01;-8.494e-02;8.451e-01;-8.614e-02;9.606e-01;9.950e-01;8.594e-01;-1.739e-02;9.861e-01;7.500e-01;-7.645e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.245177000;9.861e-01;8.333e-01;-8.494e-02;8.451e-01;-8.614e-02;9.606e-01;9.950e-01;8.594e-01;-1.739e-02;9.861e-01;7.500e-01;-7.644e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.246177000;9.861e-01;8.333e-01;-8.493e-02;8.451e-01;-8.613e-02;9.606e-01;9.950e-01;8.594e-01;-1.738e-02;9.861e-01;7.500e-01;-7.644e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.247177000;9.861e-01;8.333e-01;-8.492e-02;8.451e-01;-8.612e-02;9.606e-01;9.950e-01;8.594e-01;-1.737e-02;9.861e-01;7.500e-01;-7.643e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.248177000;9.861e-01;8.333e-01;-8.492e-02;8.451e-01;-8.612e-02;9.606e-01;9.950e-01;8.594e-01;-1.737e-02;9.861e-01;7.500e-01;-7.642e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.249177000;9.861e-01;8.333e-01;-8.491e-02;8.451e-01;-8.611e-02;9.606e-01;9.950e-01;8.594e-01;-1.736e-02;9.861e-01;7.500e-01;-7.642e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.250177000;9.861e-01;8.333e-01;-8.490e-02;8.451e-01;-8.610e-02;9.606e-01;9.950e-01;8.594e-01;-1.735e-02;9.861e-01;7.500e-01;-7.641e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.251177000;9.861e-01;8.333e-01;-8.489e-02;8.451e-01;-8.609e-02;9.606e-01;9.950e-01;8.594e-01;-1.735e-02;9.861e-01;7.500e-01;-7.641e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.252177000;9.861e-01;8.333e-01;-8.489e-02;8.451e-01;-8.609e-02;9.606e-01;9.950e-01;8.594e-01;-1.734e-02;9.861e-01;7.500e-01;-7.640e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.253177000;9.861e-01;8.333e-01;-8.488e-02;8.451e-01;-8.608e-02;9.606e-01;9.951e-01;8.594e-01;-1.733e-02;9.861e-01;7.500e-01;-7.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.254177000;9.861e-01;8.333e-01;-8.487e-02;8.451e-01;-8.607e-02;9.606e-01;9.951e-01;8.594e-01;-1.733e-02;9.861e-01;7.500e-01;-7.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
