time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.255177000;9.861e-01;8.333e-01;-8.487e-02;8.451e-01;-8.606e-02;9.606e-01;9.951e-01;8.594e-01;-1.732e-02;9.861e-01;7.500e-01;-7.638e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.256177000;9.861e-01;8.333e-01;-8.486e-02;8.451e-01;-8.606e-02;9.606e-01;9.951e-01;8.594e-01;-1.731e-02;9.861e-01;7.500e-01;-7.637e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.257177000;9.861e-01;8.333e-01;-8.485e-02;8.451e-01;-8.605e-02;9.606e-01;9.951e-01;8.594e-01;-1.731e-02;9.861e-01;7.500e-01;-7.637e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.258177000;9.861e-01;8.333e-01;-8.485e-02;8.451e-01;-8.604e-02;9.606e-01;9.951e-01;8.594e-01;-1.730e-02;9.861e-01;7.500e-01;-7.636e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.259177000;9.861e-01;8.333e-01;-8.484e-02;8.451e-01;-8.604e-02;9.606e-01;9.951e-01;8.594e-01;-1.729e-02;9.861e-01;7.500e-01;-7.636e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.260177000;9.861e-01;8.333e-01;-8.483e-02;8.451e-01;-8.603e-02;9.606e-01;9.951e-01;8.594e-01;-1.729e-02;9.861e-01;7.500e-01;-7.635e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.261177000;9.861e-01;8.333e-01;-8.482e-02;8.451e-01;-8.602e-02;9.606e-01;9.951e-01;8.594e-01;-1.728e-02;9.861e-01;7.500e-01;-7.634e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.262177000;9.861e-01;8.333e-01;-8.482e-02;8.451e-01;-8.601e-02;9.607e-01;9.951e-01;8.594e-01;-1.727e-02;9.861e-01;7.500e-01;-7.634e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.263177000;9.861e-01;8.333e-01;-8.481e-02;8.451e-01;-8.601e-02;9.607e-01;9.951e-01;8.594e-01;-1.727e-02;9.861e-01;7.500e-01;-7.633e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.264177000;9.861e-01;8.333e-01;-8.480e-02;8.451e-01;-8.600e-02;9.607e-01;9.951e-01;8.594e-01;-1.726e-02;9.861e-01;7.500e-01;-7.632e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.265177000;9.861e-01;8.333e-01;-8.480e-02;8.451e-01;-8.599e-02;9.607e-01;9.951e-01;8.593e-01;-1.725e-02;9.861e-01;7.500e-01;-7.632e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.266177000;9.861e-01;8.333e-01;-8.479e-02;8.451e-01;-8.598e-02;9.607e-01;9.951e-01;8.593e-01;-1.725e-02;9.861e-01;7.500e-01;-7.631e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.267177000;9.861e-01;8.333e-01;-8.478e-02;8.451e-01;-8.598e-02;9.607e-01;9.951e-01;8.593e-01;-1.724e-02;9.861e-01;7.500e-01;-7.630e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.268177000;9.861e-01;8.333e-01;-8.478e-02;8.451e-01;-8.597e-02;9.607e-01;9.951e-01;8.593e-01;-1.723e-02;9.861e-01;7.500e-01;-7.630e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.269177000;9.861e-01;8.333e-01;-8.477e-02;8.451e-01;-8.596e-02;9.607e-01;9.951e-01;8.593e-01;-1.723e-02;9.861e-01;7.500e-01;-7.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.270177000;9.861e-01;8.333e-01;-8.476e-02;8.451e-01;-8.596e-02;9.607e-01;9.951e-01;8.593e-01;-1.722e-02;9.861e-01;7.500e-01;-7.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.271177000;9.861e-01;8.333e-01;-8.476e-02;8.451e-01;-8.595e-02;9.607e-01;9.951e-01;8.593e-01;-1.721e-02;9.861e-01;7.500e-01;-7.628e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.272177000;9.861e-01;8.333e-01;-8.475e-02;8.451e-01;-8.594e-02;9.607e-01;9.951e-01;8.593e-01;-1.721e-02;9.861e-01;7.500e-01;-7.627e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.273177000;9.861e-01;8.333e-01;-8.474e-02;8.451e-01;-8.593e-02;9.607e-01;9.951e-01;8.593e-01;-1.720e-02;9.861e-01;7.500e-01;-7.627e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.274177000;9.861e-01;8.333e-01;-8.474e-02;8.451e-01;-8.593e-02;9.607e-01;9.951e-01;8.593e-01;-1.720e-02;9.861e-01;7.500e-01;-7.626e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.275177000;9.861e-01;8.333e-01;-8.473e-02;8.451e-01;-8.592e-02;9.607e-01;9.951e-01;8.593e-01;-1.719e-02;9.861e-01;7.500e-01;-7.626e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.276177000;9.861e-01;8.333e-01;-8.472e-02;8.451e-01;-8.591e-02;9.607e-01;9.951e-01;8.593e-01;-1.718e-02;9.861e-01;7.500e-01;-7.625e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.277177000;9.861e-01;8.333e-01;-8.471e-02;8.451e-01;-8.591e-02;9.607e-01;9.951e-01;8.593e-01;-1.717e-02;9.861e-01;7.500e-01;-7.624e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.278177000;9.861e-01;8.333e-01;-8.471e-02;8.451e-01;-8.590e-02;9.607e-01;9.951e-01;8.593e-01;-1.717e-02;9.861e-01;7.500e-01;-7.624e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.279177000;9.861e-01;8.333e-01;-8.470e-02;8.450e-01;-8.589e-02;9.607e-01;9.951e-01;8.593e-01;-1.716e-02;9.861e-01;7.500e-01;-7.623e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.280177000;9.861e-01;8.333e-01;-8.469e-02;8.450e-01;-8.588e-02;9.607e-01;9.951e-01;8.593e-01;-1.716e-02;9.861e-01;7.500e-01;-7.623e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.281177000;9.861e-01;8.333e-01;-8.469e-02;8.450e-01;-8.588e-02;9.607e-01;9.951e-01;8.593e-01;-1.715e-02;9.861e-01;7.500e-01;-7.622e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.282177000;9.861e-01;8.333e-01;-8.468e-02;8.450e-01;-8.587e-02;9.607e-01;9.951e-01;8.593e-01;-1.714e-02;9.861e-01;7.500e-01;-7.621e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.283177000;9.862e-01;8.333e-01;-8.467e-02;8.450e-01;-8.586e-02;9.607e-01;9.951e-01;8.593e-01;-1.714e-02;9.862e-01;7.500e-01;-7.621e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.284177000;9.862e-01;8.333e-01;-8.467e-02;8.450e-01;-8.586e-02;9.608e-01;9.951e-01;8.593e-01;-1.713e-02;9.862e-01;7.500e-01;-7.620e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.285177000;9.862e-01;8.333e-01;-8.466e-02;8.450e-01;-8.585e-02;9.608e-01;9.951e-01;8.593e-01;-1.712e-02;9.862e-01;7.500e-01;-7.619e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.286177000;9.862e-01;8.333e-01;-8.465e-02;8.450e-01;-8.584e-02;9.608e-01;9.952e-01;8.593e-01;-1.712e-02;9.862e-01;7.500e-01;-7.619e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.287177000;9.862e-01;8.333e-01;-8.465e-02;8.450e-01;-8.583e-02;9.608e-01;9.952e-01;8.593e-01;-1.711e-02;9.862e-01;7.500e-01;-7.618e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.288177000;9.862e-01;8.333e-01;-8.464e-02;8.450e-01;-8.583e-02;9.608e-01;9.952e-01;8.593e-01;-1.710e-02;9.862e-01;7.500e-01;-7.618e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.289177000;9.862e-01;8.333e-01;-8.463e-02;8.450e-01;-8.582e-02;9.608e-01;9.952e-01;8.593e-01;-1.710e-02;9.862e-01;7.500e-01;-7.617e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.290177000;9.862e-01;8.333e-01;-8.463e-02;8.450e-01;-8.581e-02;9.608e-01;9.952e-01;8.593e-01;-1.709e-02;9.862e-01;7.500e-01;-7.616e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.291177000;9.862e-01;8.333e-01;-8.462e-02;8.450e-01;-8.581e-02;9.608e-01;9.952e-01;8.593e-01;-1.708e-02;9.862e-01;7.500e-01;-7.616e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.292177000;9.862e-01;8.333e-01;-8.461e-02;8.450e-01;-8.580e-02;9.608e-01;9.952e-01;8.593e-01;-1.708e-02;9.862e-01;7.500e-01;-7.615e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.293177000;9.862e-01;8.333e-01;-8.461e-02;8.450e-01;-8.579e-02;9.608e-01;9.952e-01;8.593e-01;-1.707e-02;9.862e-01;7.500e-01;-7.615e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.294177000;9.862e-01;8.333e-01;-8.460e-02;8.450e-01;-8.578e-02;9.608e-01;9.952e-01;8.593e-01;-1.706e-02;9.862e-01;7.500e-01;-7.614e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.295177000;9.862e-01;8.333e-01;-8.459e-02;8.450e-01;-8.578e-02;9.608e-01;9.952e-01;8.593e-01;-1.706e-02;9.862e-01;7.500e-01;-7.613e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.296177000;9.862e-01;8.333e-01;-8.459e-02;8.450e-01;-8.577e-02;9.608e-01;9.952e-01;8.593e-01;-1.705e-02;9.862e-01;7.500e-01;-7.613e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.297177000;9.862e-01;8.333e-01;-8.458e-02;8.450e-01;-8.576e-02;9.608e-01;9.952e-01;8.593e-01;-1.705e-02;9.862e-01;7.500e-01;-7.612e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.298177000;9.862e-01;8.333e-01;-8.457e-02;8.450e-01;-8.576e-02;9.608e-01;9.952e-01;8.593e-01;-1.704e-02;9.862e-01;7.500e-01;-7.612e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.299177000;9.862e-01;8.333e-01;-8.457e-02;8.450e-01;-8.575e-02;9.608e-01;9.952e-01;8.593e-01;-1.703e-02;9.862e-01;7.500e-01;-7.611e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.300177000;9.862e-01;8.333e-01;-8.456e-02;8.450e-01;-8.574e-02;9.608e-01;9.952e-01;8.593e-01;-1.703e-02;9.862e-01;7.500e-01;-7.610e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.301177000;9.862e-01;8.333e-01;-8.455e-02;8.450e-01;-8.574e-02;9.608e-01;9.952e-01;8.593e-01;-1.702e-02;9.862e-01;7.500e-01;-7.610e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.302177000;9.862e-01;8.333e-01;-8.454e-02;8.450e-01;-8.573e-02;9.608e-01;9.952e-01;8.592e-01;-1.701e-02;9.862e-01;7.500e-01;-7.609e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.303177000;9.862e-01;8.333e-01;-8.454e-02;8.450e-01;-8.572e-02;9.608e-01;9.952e-01;8.592e-01;-1.701e-02;9.862e-01;7.500e-01;-7.608e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.304177000;9.862e-01;8.333e-01;-8.453e-02;8.450e-01;-8.571e-02;9.608e-01;9.952e-01;8.592e-01;-1.700e-02;9.862e-01;7.500e-01;-7.608e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.305177000;9.862e-01;8.333e-01;-8.452e-02;8.450e-01;-8.571e-02;9.608e-01;9.952e-01;8.592e-01;-1.699e-02;9.862e-01;7.500e-01;-7.607e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.306177000;9.862e-01;8.333e-01;-8.452e-02;8.450e-01;-8.570e-02;9.609e-01;9.952e-01;8.592e-01;-1.699e-02;9.862e-01;7.500e-01;-7.607e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.307177000;9.862e-01;8.333e-01;-8.451e-02;8.450e-01;-8.569e-02;9.609e-01;9.952e-01;8.592e-01;-1.698e-02;9.862e-01;7.500e-01;-7.606e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.308177000;9.862e-01;8.333e-01;-8.450e-02;8.450e-01;-8.569e-02;9.609e-01;9.952e-01;8.592e-01;-1.697e-02;9.862e-01;7.500e-01;-7.605e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.309177000;9.862e-01;8.333e-01;-8.450e-02;8.450e-01;-8.568e-02;9.609e-01;9.952e-01;8.592e-01;-1.697e-02;9.862e-01;7.500e-01;-7.605e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.310177000;9.862e-01;8.333e-01;-8.449e-02;8.450e-01;-8.567e-02;9.609e-01;9.952e-01;8.592e-01;-1.696e-02;9.862e-01;7.500e-01;-7.604e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.311177000;9.862e-01;8.333e-01;-8.448e-02;8.450e-01;-8.566e-02;9.609e-01;9.952e-01;8.592e-01;-1.696e-02;9.862e-01;7.500e-01;-7.604e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.312177000;9.862e-01;8.333e-01;-8.448e-02;8.450e-01;-8.566e-02;9.609e-01;9.952e-01;8.592e-01;-1.695e-02;9.862e-01;7.500e-01;-7.603e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.313177000;9.862e-01;8.333e-01;-8.447e-02;8.450e-01;-8.565e-02;9.609e-01;9.952e-01;8.592e-01;-1.694e-02;9.862e-01;7.500e-01;-7.602e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.314177000;9.862e-01;8.333e-01;-8.446e-02;8.450e-01;-8.564e-02;9.609e-01;9.952e-01;8.592e-01;-1.694e-02;9.862e-01;7.500e-01;-7.602e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.315177000;9.862e-01;8.333e-01;-8.446e-02;8.450e-01;-8.564e-02;9.609e-01;9.952e-01;8.592e-01;-1.693e-02;9.862e-01;7.500e-01;-7.601e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.316177000;9.862e-01;8.333e-01;-8.445e-02;8.450e-01;-8.563e-02;9.609e-01;9.952e-01;8.592e-01;-1.692e-02;9.862e-01;7.500e-01;-7.601e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.317177000;9.862e-01;8.333e-01;-8.444e-02;8.450e-01;-8.562e-02;9.609e-01;9.952e-01;8.592e-01;-1.692e-02;9.862e-01;7.500e-01;-7.600e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.318177000;9.862e-01;8.333e-01;-8.444e-02;8.450e-01;-8.562e-02;9.609e-01;9.952e-01;8.592e-01;-1.691e-02;9.862e-01;7.500e-01;-7.599e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.319177000;9.862e-01;8.333e-01;-8.443e-02;8.450e-01;-8.561e-02;9.609e-01;9.953e-01;8.592e-01;-1.690e-02;9.862e-01;7.500e-01;-7.599e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.320177000;9.862e-01;8.333e-01;-8.442e-02;8.450e-01;-8.560e-02;9.609e-01;9.953e-01;8.592e-01;-1.690e-02;9.862e-01;7.500e-01;-7.598e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.321177000;9.862e-01;8.333e-01;-8.442e-02;8.450e-01;-8.560e-02;9.609e-01;9.953e-01;8.592e-01;-1.689e-02;9.862e-01;7.500e-01;-7.598e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.322177000;9.862e-01;8.333e-01;-8.441e-02;8.450e-01;-8.559e-02;9.609e-01;9.953e-01;8.592e-01;-1.689e-02;9.862e-01;7.500e-01;-7.597e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.323177000;9.863e-01;8.333e-01;-8.440e-02;8.450e-01;-8.558e-02;9.609e-01;9.953e-01;8.592e-01;-1.688e-02;9.863e-01;7.500e-01;-7.596e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.324177000;9.863e-01;8.333e-01;-8.440e-02;8.450e-01;-8.557e-02;9.609e-01;9.953e-01;8.592e-01;-1.687e-02;9.863e-01;7.500e-01;-7.596e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.325177000;9.863e-01;8.333e-01;-8.439e-02;8.449e-01;-8.557e-02;9.609e-01;9.953e-01;8.592e-01;-1.687e-02;9.863e-01;7.500e-01;-7.595e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.326177000;9.863e-01;8.333e-01;-8.438e-02;8.449e-01;-8.556e-02;9.609e-01;9.953e-01;8.592e-01;-1.686e-02;9.863e-01;7.500e-01;-7.595e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.327177000;9.863e-01;8.333e-01;-8.438e-02;8.449e-01;-8.555e-02;9.609e-01;9.953e-01;8.592e-01;-1.685e-02;9.863e-01;7.500e-01;-7.594e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.328177000;9.863e-01;8.333e-01;-8.437e-02;8.449e-01;-8.555e-02;9.610e-01;9.953e-01;8.592e-01;-1.685e-02;9.863e-01;7.500e-01;-7.593e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.329177000;9.863e-01;8.333e-01;-8.436e-02;8.449e-01;-8.554e-02;9.610e-01;9.953e-01;8.592e-01;-1.684e-02;9.863e-01;7.500e-01;-7.593e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.330177000;9.863e-01;8.333e-01;-8.436e-02;8.449e-01;-8.553e-02;9.610e-01;9.953e-01;8.592e-01;-1.683e-02;9.863e-01;7.500e-01;-7.592e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.331177000;9.863e-01;8.333e-01;-8.435e-02;8.449e-01;-8.553e-02;9.610e-01;9.953e-01;8.592e-01;-1.683e-02;9.863e-01;7.500e-01;-7.592e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.332177000;9.863e-01;8.333e-01;-8.434e-02;8.449e-01;-8.552e-02;9.610e-01;9.953e-01;8.592e-01;-1.682e-02;9.863e-01;7.500e-01;-7.591e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.333177000;9.863e-01;8.333e-01;-8.434e-02;8.449e-01;-8.551e-02;9.610e-01;9.953e-01;8.592e-01;-1.682e-02;9.863e-01;7.500e-01;-7.590e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.334177000;9.863e-01;8.333e-01;-8.433e-02;8.449e-01;-8.550e-02;9.610e-01;9.953e-01;8.592e-01;-1.681e-02;9.863e-01;7.500e-01;-7.590e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.335177000;9.863e-01;8.333e-01;-8.433e-02;8.449e-01;-8.550e-02;9.610e-01;9.953e-01;8.592e-01;-1.680e-02;9.863e-01;7.500e-01;-7.589e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.336177000;9.863e-01;8.333e-01;-8.432e-02;8.449e-01;-8.549e-02;9.610e-01;9.953e-01;8.592e-01;-1.680e-02;9.863e-01;7.500e-01;-7.589e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.337177000;9.863e-01;8.333e-01;-8.431e-02;8.449e-01;-8.548e-02;9.610e-01;9.953e-01;8.592e-01;-1.679e-02;9.863e-01;7.500e-01;-7.588e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.338177000;9.863e-01;8.333e-01;-8.431e-02;8.449e-01;-8.548e-02;9.610e-01;9.953e-01;8.592e-01;-1.678e-02;9.863e-01;7.500e-01;-7.587e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.339177000;9.863e-01;8.333e-01;-8.430e-02;8.449e-01;-8.547e-02;9.610e-01;9.953e-01;8.592e-01;-1.678e-02;9.863e-01;7.500e-01;-7.587e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.340177000;9.863e-01;8.333e-01;-8.429e-02;8.449e-01;-8.546e-02;9.610e-01;9.953e-01;8.591e-01;-1.677e-02;9.863e-01;7.500e-01;-7.586e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.341177000;9.863e-01;8.333e-01;-8.429e-02;8.449e-01;-8.546e-02;9.610e-01;9.953e-01;8.591e-01;-1.677e-02;9.863e-01;7.500e-01;-7.586e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.342177000;9.863e-01;8.333e-01;-8.428e-02;8.449e-01;-8.545e-02;9.610e-01;9.953e-01;8.591e-01;-1.676e-02;9.863e-01;7.500e-01;-7.585e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.343177000;9.863e-01;8.333e-01;-8.427e-02;8.449e-01;-8.544e-02;9.610e-01;9.953e-01;8.591e-01;-1.675e-02;9.863e-01;7.500e-01;-7.584e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.344177000;9.863e-01;8.333e-01;-8.427e-02;8.449e-01;-8.544e-02;9.610e-01;9.953e-01;8.591e-01;-1.675e-02;9.863e-01;7.500e-01;-7.584e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.345177000;9.863e-01;8.333e-01;-8.426e-02;8.449e-01;-8.543e-02;9.610e-01;9.953e-01;8.591e-01;-1.674e-02;9.863e-01;7.500e-01;-7.583e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.346177000;9.863e-01;8.333e-01;-8.425e-02;8.449e-01;-8.542e-02;9.610e-01;9.953e-01;8.591e-01;-1.673e-02;9.863e-01;7.500e-01;-7.583e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.347177000;9.863e-01;8.333e-01;-8.425e-02;8.449e-01;-8.542e-02;9.610e-01;9.953e-01;8.591e-01;-1.673e-02;9.863e-01;7.500e-01;-7.582e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.348177000;9.863e-01;8.333e-01;-8.424e-02;8.449e-01;-8.541e-02;9.610e-01;9.953e-01;8.591e-01;-1.672e-02;9.863e-01;7.500e-01;-7.582e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.349177000;9.863e-01;8.333e-01;-8.423e-02;8.449e-01;-8.540e-02;9.610e-01;9.953e-01;8.591e-01;-1.672e-02;9.863e-01;7.500e-01;-7.581e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.350177000;9.863e-01;8.333e-01;-8.423e-02;8.449e-01;-8.540e-02;9.610e-01;9.953e-01;8.591e-01;-1.671e-02;9.863e-01;7.500e-01;-7.580e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.351177000;9.863e-01;8.333e-01;-8.422e-02;8.449e-01;-8.539e-02;9.611e-01;9.953e-01;8.591e-01;-1.670e-02;9.863e-01;7.500e-01;-7.580e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.352177000;9.863e-01;8.333e-01;-8.421e-02;8.449e-01;-8.538e-02;9.611e-01;9.954e-01;8.591e-01;-1.670e-02;9.863e-01;7.500e-01;-7.579e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.353177000;9.863e-01;8.333e-01;-8.421e-02;8.449e-01;-8.537e-02;9.611e-01;9.954e-01;8.591e-01;-1.669e-02;9.863e-01;7.500e-01;-7.579e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.354177000;9.863e-01;8.333e-01;-8.420e-02;8.449e-01;-8.537e-02;9.611e-01;9.954e-01;8.591e-01;-1.669e-02;9.863e-01;7.500e-01;-7.578e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.355177000;9.863e-01;8.333e-01;-8.419e-02;8.449e-01;-8.536e-02;9.611e-01;9.954e-01;8.591e-01;-1.668e-02;9.863e-01;7.500e-01;-7.577e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.356177000;9.863e-01;8.333e-01;-8.419e-02;8.449e-01;-8.535e-02;9.611e-01;9.954e-01;8.591e-01;-1.667e-02;9.863e-01;7.500e-01;-7.577e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.357177000;9.863e-01;8.333e-01;-8.418e-02;8.449e-01;-8.535e-02;9.611e-01;9.954e-01;8.591e-01;-1.667e-02;9.863e-01;7.500e-01;-7.576e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.358177000;9.863e-01;8.333e-01;-8.417e-02;8.449e-01;-8.534e-02;9.611e-01;9.954e-01;8.591e-01;-1.666e-02;9.863e-01;7.500e-01;-7.576e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.359177000;9.863e-01;8.333e-01;-8.417e-02;8.449e-01;-8.533e-02;9.611e-01;9.954e-01;8.591e-01;-1.665e-02;9.863e-01;7.500e-01;-7.575e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.360177000;9.863e-01;8.333e-01;-8.416e-02;8.449e-01;-8.533e-02;9.611e-01;9.954e-01;8.591e-01;-1.665e-02;9.863e-01;7.500e-01;-7.575e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.361177000;9.863e-01;8.333e-01;-8.416e-02;8.449e-01;-8.532e-02;9.611e-01;9.954e-01;8.591e-01;-1.664e-02;9.863e-01;7.500e-01;-7.574e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.362177000;9.863e-01;8.333e-01;-8.415e-02;8.449e-01;-8.531e-02;9.611e-01;9.954e-01;8.591e-01;-1.664e-02;9.863e-01;7.500e-01;-7.573e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.363177000;9.863e-01;8.333e-01;-8.414e-02;8.449e-01;-8.531e-02;9.611e-01;9.954e-01;8.591e-01;-1.663e-02;9.863e-01;7.500e-01;-7.573e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.364177000;9.863e-01;8.333e-01;-8.414e-02;8.449e-01;-8.530e-02;9.611e-01;9.954e-01;8.591e-01;-1.662e-02;9.863e-01;7.500e-01;-7.572e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.365177000;9.864e-01;8.333e-01;-8.413e-02;8.449e-01;-8.529e-02;9.611e-01;9.954e-01;8.591e-01;-1.662e-02;9.864e-01;7.500e-01;-7.572e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.366177000;9.864e-01;8.333e-01;-8.412e-02;8.449e-01;-8.529e-02;9.611e-01;9.954e-01;8.591e-01;-1.661e-02;9.864e-01;7.500e-01;-7.571e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.367177000;9.864e-01;8.333e-01;-8.412e-02;8.449e-01;-8.528e-02;9.611e-01;9.954e-01;8.591e-01;-1.660e-02;9.864e-01;7.500e-01;-7.570e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.368177000;9.864e-01;8.333e-01;-8.411e-02;8.449e-01;-8.527e-02;9.611e-01;9.954e-01;8.591e-01;-1.660e-02;9.864e-01;7.500e-01;-7.570e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.369177000;9.864e-01;8.333e-01;-8.410e-02;8.449e-01;-8.527e-02;9.611e-01;9.954e-01;8.591e-01;-1.659e-02;9.864e-01;7.500e-01;-7.569e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.370177000;9.864e-01;8.333e-01;-8.410e-02;8.449e-01;-8.526e-02;9.611e-01;9.954e-01;8.591e-01;-1.659e-02;9.864e-01;7.500e-01;-7.569e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.371177000;9.864e-01;8.333e-01;-8.409e-02;8.449e-01;-8.525e-02;9.611e-01;9.954e-01;8.591e-01;-1.658e-02;9.864e-01;7.500e-01;-7.568e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.372177000;9.864e-01;8.333e-01;-8.408e-02;8.449e-01;-8.525e-02;9.611e-01;9.954e-01;8.591e-01;-1.657e-02;9.864e-01;7.500e-01;-7.568e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.373177000;9.864e-01;8.333e-01;-8.408e-02;8.448e-01;-8.524e-02;9.611e-01;9.954e-01;8.591e-01;-1.657e-02;9.864e-01;7.500e-01;-7.567e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.374177000;9.864e-01;8.333e-01;-8.407e-02;8.448e-01;-8.523e-02;9.612e-01;9.954e-01;8.591e-01;-1.656e-02;9.864e-01;7.500e-01;-7.566e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.375177000;9.864e-01;8.333e-01;-8.406e-02;8.448e-01;-8.523e-02;9.612e-01;9.954e-01;8.591e-01;-1.656e-02;9.864e-01;7.500e-01;-7.566e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.376177000;9.864e-01;8.333e-01;-8.406e-02;8.448e-01;-8.522e-02;9.612e-01;9.954e-01;8.591e-01;-1.655e-02;9.864e-01;7.500e-01;-7.565e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.377177000;9.864e-01;8.333e-01;-8.405e-02;8.448e-01;-8.521e-02;9.612e-01;9.954e-01;8.591e-01;-1.654e-02;9.864e-01;7.500e-01;-7.565e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.378177000;9.864e-01;8.333e-01;-8.405e-02;8.448e-01;-8.521e-02;9.612e-01;9.954e-01;8.590e-01;-1.654e-02;9.864e-01;7.500e-01;-7.564e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.379177000;9.864e-01;8.333e-01;-8.404e-02;8.448e-01;-8.520e-02;9.612e-01;9.954e-01;8.590e-01;-1.653e-02;9.864e-01;7.500e-01;-7.563e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.380177000;9.864e-01;8.333e-01;-8.403e-02;8.448e-01;-8.519e-02;9.612e-01;9.954e-01;8.590e-01;-1.653e-02;9.864e-01;7.500e-01;-7.563e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.381177000;9.864e-01;8.333e-01;-8.403e-02;8.448e-01;-8.519e-02;9.612e-01;9.954e-01;8.590e-01;-1.652e-02;9.864e-01;7.500e-01;-7.562e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.382177000;9.864e-01;8.333e-01;-8.402e-02;8.448e-01;-8.518e-02;9.612e-01;9.954e-01;8.590e-01;-1.651e-02;9.864e-01;7.500e-01;-7.562e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.383177000;9.864e-01;8.333e-01;-8.401e-02;8.448e-01;-8.517e-02;9.612e-01;9.954e-01;8.590e-01;-1.651e-02;9.864e-01;7.500e-01;-7.561e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.384177000;9.864e-01;8.333e-01;-8.401e-02;8.448e-01;-8.517e-02;9.612e-01;9.954e-01;8.590e-01;-1.650e-02;9.864e-01;7.500e-01;-7.561e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.385177000;9.864e-01;8.333e-01;-8.400e-02;8.448e-01;-8.516e-02;9.612e-01;9.954e-01;8.590e-01;-1.650e-02;9.864e-01;7.500e-01;-7.560e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.386177000;9.864e-01;8.333e-01;-8.399e-02;8.448e-01;-8.515e-02;9.612e-01;9.954e-01;8.590e-01;-1.649e-02;9.864e-01;7.500e-01;-7.559e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.387177000;9.864e-01;8.333e-01;-8.399e-02;8.448e-01;-8.515e-02;9.612e-01;9.955e-01;8.590e-01;-1.648e-02;9.864e-01;7.500e-01;-7.559e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.388177000;9.864e-01;8.333e-01;-8.398e-02;8.448e-01;-8.514e-02;9.612e-01;9.955e-01;8.590e-01;-1.648e-02;9.864e-01;7.500e-01;-7.558e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.389177000;9.864e-01;8.333e-01;-8.398e-02;8.448e-01;-8.513e-02;9.612e-01;9.955e-01;8.590e-01;-1.647e-02;9.864e-01;7.500e-01;-7.558e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.390177000;9.864e-01;8.333e-01;-8.397e-02;8.448e-01;-8.513e-02;9.612e-01;9.955e-01;8.590e-01;-1.646e-02;9.864e-01;7.500e-01;-7.557e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.391177000;9.864e-01;8.333e-01;-8.396e-02;8.448e-01;-8.512e-02;9.612e-01;9.955e-01;8.590e-01;-1.646e-02;9.864e-01;7.500e-01;-7.557e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.392177000;9.864e-01;8.333e-01;-8.396e-02;8.448e-01;-8.511e-02;9.612e-01;9.955e-01;8.590e-01;-1.645e-02;9.864e-01;7.500e-01;-7.556e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.393177000;9.864e-01;8.333e-01;-8.395e-02;8.448e-01;-8.511e-02;9.612e-01;9.955e-01;8.590e-01;-1.645e-02;9.864e-01;7.500e-01;-7.555e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.394177000;9.864e-01;8.333e-01;-8.394e-02;8.448e-01;-8.510e-02;9.612e-01;9.955e-01;8.590e-01;-1.644e-02;9.864e-01;7.500e-01;-7.555e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.395177000;9.864e-01;8.333e-01;-8.394e-02;8.448e-01;-8.509e-02;9.612e-01;9.955e-01;8.590e-01;-1.643e-02;9.864e-01;7.500e-01;-7.554e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.396177000;9.864e-01;8.333e-01;-8.393e-02;8.448e-01;-8.509e-02;9.612e-01;9.955e-01;8.590e-01;-1.643e-02;9.864e-01;7.500e-01;-7.554e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.397177000;9.864e-01;8.333e-01;-8.392e-02;8.448e-01;-8.508e-02;9.613e-01;9.955e-01;8.590e-01;-1.642e-02;9.864e-01;7.500e-01;-7.553e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.398177000;9.864e-01;8.333e-01;-8.392e-02;8.448e-01;-8.507e-02;9.613e-01;9.955e-01;8.590e-01;-1.642e-02;9.864e-01;7.500e-01;-7.553e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.399177000;9.864e-01;8.333e-01;-8.391e-02;8.448e-01;-8.507e-02;9.613e-01;9.955e-01;8.590e-01;-1.641e-02;9.864e-01;7.500e-01;-7.552e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.400177000;9.864e-01;8.333e-01;-8.391e-02;8.448e-01;-8.506e-02;9.613e-01;9.955e-01;8.590e-01;-1.640e-02;9.864e-01;7.500e-01;-7.551e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.401177000;9.864e-01;8.333e-01;-8.390e-02;8.448e-01;-8.505e-02;9.613e-01;9.955e-01;8.590e-01;-1.640e-02;9.864e-01;7.500e-01;-7.551e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.402177000;9.864e-01;8.333e-01;-8.389e-02;8.448e-01;-8.505e-02;9.613e-01;9.955e-01;8.590e-01;-1.639e-02;9.864e-01;7.500e-01;-7.550e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.403177000;9.864e-01;8.333e-01;-8.389e-02;8.448e-01;-8.504e-02;9.613e-01;9.955e-01;8.590e-01;-1.639e-02;9.864e-01;7.500e-01;-7.550e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.404177000;9.864e-01;8.333e-01;-8.388e-02;8.448e-01;-8.503e-02;9.613e-01;9.955e-01;8.590e-01;-1.638e-02;9.864e-01;7.500e-01;-7.549e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.405177000;9.864e-01;8.333e-01;-8.387e-02;8.448e-01;-8.503e-02;9.613e-01;9.955e-01;8.590e-01;-1.637e-02;9.864e-01;7.500e-01;-7.549e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.406177000;9.865e-01;8.333e-01;-8.387e-02;8.448e-01;-8.502e-02;9.613e-01;9.955e-01;8.590e-01;-1.637e-02;9.865e-01;7.500e-01;-7.548e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.407177000;9.865e-01;8.333e-01;-8.386e-02;8.448e-01;-8.501e-02;9.613e-01;9.955e-01;8.590e-01;-1.636e-02;9.865e-01;7.500e-01;-7.548e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.408177000;9.865e-01;8.333e-01;-8.386e-02;8.448e-01;-8.501e-02;9.613e-01;9.955e-01;8.590e-01;-1.636e-02;9.865e-01;7.500e-01;-7.547e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.409177000;9.865e-01;8.333e-01;-8.385e-02;8.448e-01;-8.500e-02;9.613e-01;9.955e-01;8.590e-01;-1.635e-02;9.865e-01;7.500e-01;-7.546e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.410177000;9.865e-01;8.333e-01;-8.384e-02;8.448e-01;-8.499e-02;9.613e-01;9.955e-01;8.590e-01;-1.634e-02;9.865e-01;7.500e-01;-7.546e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.411177000;9.865e-01;8.333e-01;-8.384e-02;8.448e-01;-8.499e-02;9.613e-01;9.955e-01;8.590e-01;-1.634e-02;9.865e-01;7.500e-01;-7.545e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.412177000;9.865e-01;8.333e-01;-8.383e-02;8.448e-01;-8.498e-02;9.613e-01;9.955e-01;8.590e-01;-1.633e-02;9.865e-01;7.500e-01;-7.545e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.413177000;9.865e-01;8.333e-01;-8.382e-02;8.448e-01;-8.497e-02;9.613e-01;9.955e-01;8.590e-01;-1.633e-02;9.865e-01;7.500e-01;-7.544e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.414177000;9.865e-01;8.333e-01;-8.382e-02;8.448e-01;-8.497e-02;9.613e-01;9.955e-01;8.590e-01;-1.632e-02;9.865e-01;7.500e-01;-7.544e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.415177000;9.865e-01;8.333e-01;-8.381e-02;8.448e-01;-8.496e-02;9.613e-01;9.955e-01;8.590e-01;-1.631e-02;9.865e-01;7.500e-01;-7.543e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.416177000;9.865e-01;8.333e-01;-8.381e-02;8.448e-01;-8.495e-02;9.613e-01;9.955e-01;8.590e-01;-1.631e-02;9.865e-01;7.500e-01;-7.543e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.417177000;9.865e-01;8.333e-01;-8.380e-02;8.448e-01;-8.495e-02;9.613e-01;9.955e-01;8.590e-01;-1.630e-02;9.865e-01;7.500e-01;-7.542e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.418177000;9.865e-01;8.333e-01;-8.379e-02;8.448e-01;-8.494e-02;9.613e-01;9.955e-01;8.589e-01;-1.630e-02;9.865e-01;7.500e-01;-7.541e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.419177000;9.865e-01;8.333e-01;-8.379e-02;8.448e-01;-8.493e-02;9.613e-01;9.955e-01;8.589e-01;-1.629e-02;9.865e-01;7.500e-01;-7.541e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.420177000;9.865e-01;8.333e-01;-8.378e-02;8.448e-01;-8.493e-02;9.613e-01;9.955e-01;8.589e-01;-1.628e-02;9.865e-01;7.500e-01;-7.540e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.421177000;9.865e-01;8.333e-01;-8.377e-02;8.448e-01;-8.492e-02;9.614e-01;9.955e-01;8.589e-01;-1.628e-02;9.865e-01;7.500e-01;-7.540e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.422177000;9.865e-01;8.333e-01;-8.377e-02;8.447e-01;-8.492e-02;9.614e-01;9.956e-01;8.589e-01;-1.627e-02;9.865e-01;7.500e-01;-7.539e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.423177000;9.865e-01;8.333e-01;-8.376e-02;8.447e-01;-8.491e-02;9.614e-01;9.956e-01;8.589e-01;-1.627e-02;9.865e-01;7.500e-01;-7.539e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.424177000;9.865e-01;8.333e-01;-8.376e-02;8.447e-01;-8.490e-02;9.614e-01;9.956e-01;8.589e-01;-1.626e-02;9.865e-01;7.500e-01;-7.538e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.425177000;9.865e-01;8.333e-01;-8.375e-02;8.447e-01;-8.490e-02;9.614e-01;9.956e-01;8.589e-01;-1.626e-02;9.865e-01;7.500e-01;-7.537e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.426177000;9.865e-01;8.333e-01;-8.374e-02;8.447e-01;-8.489e-02;9.614e-01;9.956e-01;8.589e-01;-1.625e-02;9.865e-01;7.500e-01;-7.537e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.427177000;9.865e-01;8.333e-01;-8.374e-02;8.447e-01;-8.488e-02;9.614e-01;9.956e-01;8.589e-01;-1.624e-02;9.865e-01;7.500e-01;-7.536e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.428177000;9.865e-01;8.333e-01;-8.373e-02;8.447e-01;-8.488e-02;9.614e-01;9.956e-01;8.589e-01;-1.624e-02;9.865e-01;7.500e-01;-7.536e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.429177000;9.865e-01;8.333e-01;-8.373e-02;8.447e-01;-8.487e-02;9.614e-01;9.956e-01;8.589e-01;-1.623e-02;9.865e-01;7.500e-01;-7.535e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.430177000;9.865e-01;8.333e-01;-8.372e-02;8.447e-01;-8.486e-02;9.614e-01;9.956e-01;8.589e-01;-1.623e-02;9.865e-01;7.500e-01;-7.535e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.431177000;9.865e-01;8.333e-01;-8.371e-02;8.447e-01;-8.486e-02;9.614e-01;9.956e-01;8.589e-01;-1.622e-02;9.865e-01;7.500e-01;-7.534e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.432177000;9.865e-01;8.333e-01;-8.371e-02;8.447e-01;-8.485e-02;9.614e-01;9.956e-01;8.589e-01;-1.621e-02;9.865e-01;7.500e-01;-7.534e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.433177000;9.865e-01;8.333e-01;-8.370e-02;8.447e-01;-8.484e-02;9.614e-01;9.956e-01;8.589e-01;-1.621e-02;9.865e-01;7.500e-01;-7.533e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.434177000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.484e-02;9.614e-01;9.956e-01;8.589e-01;-1.620e-02;9.865e-01;7.500e-01;-7.533e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.435177000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.620e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.436177000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.437177000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.438177000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.481e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.439177000;9.865e-01;8.333e-01;-8.366e-02;8.447e-01;-8.481e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.440177000;9.865e-01;8.333e-01;-8.366e-02;8.447e-01;-8.480e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.441177000;9.865e-01;8.333e-01;-8.365e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.442177000;9.865e-01;8.333e-01;-8.365e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.443177000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.478e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.444177000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.477e-02;9.614e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.445177000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.477e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.446177000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.476e-02;9.615e-01;9.956e-01;8.589e-01;-1.613e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.447177000;9.865e-01;8.333e-01;-8.361e-02;8.447e-01;-8.475e-02;9.615e-01;9.956e-01;8.589e-01;-1.613e-02;9.865e-01;7.500e-01;-7.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.448177000;9.865e-01;8.333e-01;-8.361e-02;8.447e-01;-8.475e-02;9.615e-01;9.956e-01;8.589e-01;-1.612e-02;9.865e-01;7.500e-01;-7.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.449177000;9.865e-01;8.333e-01;-8.360e-02;8.447e-01;-8.474e-02;9.615e-01;9.956e-01;8.589e-01;-1.611e-02;9.865e-01;7.500e-01;-7.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.450177000;9.866e-01;8.333e-01;-8.360e-02;8.447e-01;-8.474e-02;9.615e-01;9.956e-01;8.589e-01;-1.611e-02;9.866e-01;7.500e-01;-7.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.451177000;9.866e-01;8.333e-01;-8.359e-02;8.447e-01;-8.473e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.452177000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.453177000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.454177000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.471e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.455177000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.456177000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.457177000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.458177000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.957e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.459177000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.588e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.460177000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.467e-02;9.615e-01;9.957e-01;8.588e-01;-1.605e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.461177000;9.866e-01;8.333e-01;-8.353e-02;8.447e-01;-8.467e-02;9.615e-01;9.957e-01;8.588e-01;-1.605e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.462177000;9.866e-01;8.333e-01;-8.352e-02;8.447e-01;-8.466e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.463177000;9.866e-01;8.333e-01;-8.352e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.464177000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.465177000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.466177000;9.866e-01;8.333e-01;-8.350e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.467177000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.468177000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.469177000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.470177000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.471177000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.460e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.472177000;9.866e-01;8.333e-01;-8.346e-02;8.447e-01;-8.460e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.473177000;9.866e-01;8.333e-01;-8.346e-02;8.446e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.474177000;9.866e-01;8.333e-01;-8.345e-02;8.446e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.475177000;9.866e-01;8.333e-01;-8.345e-02;8.446e-01;-8.458e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.476177000;9.866e-01;8.333e-01;-8.344e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.477177000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.478177000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.479177000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.455e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.480177000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.455e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.481177000;9.866e-01;8.333e-01;-8.341e-02;8.446e-01;-8.454e-02;9.616e-01;9.957e-01;8.588e-01;-1.593e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.482177000;9.866e-01;8.333e-01;-8.340e-02;8.446e-01;-8.454e-02;9.616e-01;9.957e-01;8.588e-01;-1.593e-02;9.866e-01;7.500e-01;-7.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.483177000;9.866e-01;8.333e-01;-8.340e-02;8.446e-01;-8.453e-02;9.616e-01;9.957e-01;8.588e-01;-1.592e-02;9.866e-01;7.500e-01;-7.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.484177000;9.866e-01;8.333e-01;-8.339e-02;8.446e-01;-8.452e-02;9.616e-01;9.957e-01;8.588e-01;-1.591e-02;9.866e-01;7.500e-01;-7.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.485177000;9.866e-01;8.333e-01;-8.339e-02;8.446e-01;-8.452e-02;9.616e-01;9.957e-01;8.588e-01;-1.591e-02;9.866e-01;7.500e-01;-7.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.486177000;9.866e-01;8.333e-01;-8.338e-02;8.446e-01;-8.451e-02;9.616e-01;9.957e-01;8.588e-01;-1.590e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.487177000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.590e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.488177000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.489177000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.490177000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.491177000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.448e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.492177000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.587e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.493177000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.494177000;9.866e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.495177000;9.867e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.617e-01;9.957e-01;8.588e-01;-1.585e-02;9.867e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.496177000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.445e-02;9.617e-01;9.958e-01;8.588e-01;-1.585e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
