time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.497177000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.498177000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.499177000;9.867e-01;8.333e-01;-8.330e-02;8.446e-01;-8.443e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.500177000;9.867e-01;8.333e-01;-8.330e-02;8.446e-01;-8.442e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.501177000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.442e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.502177000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.503177000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.504177000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.505177000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.439e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.506177000;9.867e-01;8.333e-01;-8.326e-02;8.446e-01;-8.439e-02;9.617e-01;9.958e-01;8.587e-01;-1.579e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.507177000;9.867e-01;8.333e-01;-8.326e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.579e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.508177000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.509177000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.510177000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.511177000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.512177000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.513177000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.514177000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.515177000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.516177000;9.867e-01;8.333e-01;-8.320e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.517177000;9.867e-01;8.333e-01;-8.320e-02;8.446e-01;-8.432e-02;9.617e-01;9.958e-01;8.587e-01;-1.573e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.517867000;9.867e-01;8.333e-01;-8.320e-02;8.446e-01;-8.432e-02;9.617e-01;9.958e-01;8.587e-01;-1.573e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.517899000;9.867e-01;8.333e-01;-8.319e-02;8.446e-01;-8.432e-02;9.617e-01;9.958e-01;8.587e-01;-1.573e-02;9.867e-01;7.500e-01;-7.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.517963000;9.867e-01;8.333e-01;-8.319e-02;8.446e-01;-8.432e-02;9.617e-01;9.958e-01;8.587e-01;-1.573e-02;9.867e-01;7.500e-01;-7.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.518091000;9.867e-01;8.333e-01;-8.319e-02;8.446e-01;-8.431e-02;9.617e-01;9.958e-01;8.587e-01;-1.573e-02;9.867e-01;7.500e-01;-7.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.518347000;9.867e-01;8.333e-01;-8.319e-02;8.446e-01;-8.431e-02;9.617e-01;9.958e-01;8.587e-01;-1.572e-02;9.867e-01;7.500e-01;-7.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.518859000;9.867e-01;8.333e-01;-8.319e-02;8.446e-01;-8.431e-02;9.617e-01;9.958e-01;8.587e-01;-1.572e-02;9.867e-01;7.500e-01;-7.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.519859000;9.867e-01;8.333e-01;-8.318e-02;8.446e-01;-8.430e-02;9.617e-01;9.958e-01;8.587e-01;-1.572e-02;9.867e-01;7.500e-01;-7.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.520859000;9.867e-01;8.333e-01;-8.318e-02;8.446e-01;-8.430e-02;9.618e-01;9.958e-01;8.587e-01;-1.571e-02;9.867e-01;7.500e-01;-7.486e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.521859000;9.867e-01;8.333e-01;-8.317e-02;8.446e-01;-8.429e-02;9.618e-01;9.958e-01;8.587e-01;-1.570e-02;9.867e-01;7.500e-01;-7.486e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.522859000;9.867e-01;8.333e-01;-8.317e-02;8.446e-01;-8.429e-02;9.618e-01;9.958e-01;8.587e-01;-1.570e-02;9.867e-01;7.500e-01;-7.485e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.523859000;9.867e-01;8.333e-01;-8.316e-02;8.446e-01;-8.428e-02;9.618e-01;9.958e-01;8.587e-01;-1.569e-02;9.867e-01;7.500e-01;-7.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.524859000;9.867e-01;8.333e-01;-8.315e-02;8.446e-01;-8.427e-02;9.618e-01;9.958e-01;8.587e-01;-1.569e-02;9.867e-01;7.500e-01;-7.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.525859000;9.867e-01;8.333e-01;-8.315e-02;8.446e-01;-8.427e-02;9.618e-01;9.958e-01;8.587e-01;-1.568e-02;9.867e-01;7.500e-01;-7.483e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.526859000;9.867e-01;8.333e-01;-8.314e-02;8.445e-01;-8.426e-02;9.618e-01;9.958e-01;8.587e-01;-1.568e-02;9.867e-01;7.500e-01;-7.483e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.527859000;9.867e-01;8.333e-01;-8.314e-02;8.445e-01;-8.426e-02;9.618e-01;9.958e-01;8.587e-01;-1.567e-02;9.867e-01;7.500e-01;-7.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.528859000;9.867e-01;8.333e-01;-8.313e-02;8.445e-01;-8.425e-02;9.618e-01;9.958e-01;8.587e-01;-1.567e-02;9.867e-01;7.500e-01;-7.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.529859000;9.867e-01;8.333e-01;-8.313e-02;8.445e-01;-8.424e-02;9.618e-01;9.958e-01;8.587e-01;-1.566e-02;9.867e-01;7.500e-01;-7.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.530859000;9.867e-01;8.333e-01;-8.312e-02;8.445e-01;-8.424e-02;9.618e-01;9.958e-01;8.587e-01;-1.566e-02;9.867e-01;7.500e-01;-7.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.531859000;9.867e-01;8.333e-01;-8.311e-02;8.445e-01;-8.423e-02;9.618e-01;9.958e-01;8.587e-01;-1.565e-02;9.867e-01;7.500e-01;-7.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.532859000;9.867e-01;8.333e-01;-8.311e-02;8.445e-01;-8.423e-02;9.618e-01;9.958e-01;8.587e-01;-1.564e-02;9.867e-01;7.500e-01;-7.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.533859000;9.867e-01;8.333e-01;-8.310e-02;8.445e-01;-8.422e-02;9.618e-01;9.958e-01;8.587e-01;-1.564e-02;9.867e-01;7.500e-01;-7.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.534859000;9.867e-01;8.333e-01;-8.310e-02;8.445e-01;-8.421e-02;9.618e-01;9.959e-01;8.587e-01;-1.563e-02;9.867e-01;7.500e-01;-7.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.535859000;9.867e-01;8.333e-01;-8.309e-02;8.445e-01;-8.421e-02;9.618e-01;9.959e-01;8.587e-01;-1.563e-02;9.867e-01;7.500e-01;-7.478e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.536859000;9.867e-01;8.333e-01;-8.309e-02;8.445e-01;-8.420e-02;9.618e-01;9.959e-01;8.587e-01;-1.562e-02;9.867e-01;7.500e-01;-7.478e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.537859000;9.867e-01;8.333e-01;-8.308e-02;8.445e-01;-8.420e-02;9.618e-01;9.959e-01;8.587e-01;-1.562e-02;9.867e-01;7.500e-01;-7.477e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.538859000;9.867e-01;8.333e-01;-8.307e-02;8.445e-01;-8.419e-02;9.618e-01;9.959e-01;8.587e-01;-1.561e-02;9.867e-01;7.500e-01;-7.477e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.539859000;9.867e-01;8.333e-01;-8.307e-02;8.445e-01;-8.418e-02;9.618e-01;9.959e-01;8.587e-01;-1.561e-02;9.867e-01;7.500e-01;-7.476e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.540859000;9.867e-01;8.333e-01;-8.306e-02;8.445e-01;-8.418e-02;9.618e-01;9.959e-01;8.587e-01;-1.560e-02;9.867e-01;7.500e-01;-7.476e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.541859000;9.868e-01;8.333e-01;-8.306e-02;8.445e-01;-8.417e-02;9.618e-01;9.959e-01;8.587e-01;-1.560e-02;9.868e-01;7.500e-01;-7.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.542859000;9.868e-01;8.333e-01;-8.305e-02;8.445e-01;-8.417e-02;9.618e-01;9.959e-01;8.587e-01;-1.559e-02;9.868e-01;7.500e-01;-7.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.543859000;9.868e-01;8.333e-01;-8.305e-02;8.445e-01;-8.416e-02;9.618e-01;9.959e-01;8.587e-01;-1.558e-02;9.868e-01;7.500e-01;-7.474e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.544859000;9.868e-01;8.333e-01;-8.304e-02;8.445e-01;-8.415e-02;9.618e-01;9.959e-01;8.587e-01;-1.558e-02;9.868e-01;7.500e-01;-7.474e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.545859000;9.868e-01;8.333e-01;-8.303e-02;8.445e-01;-8.415e-02;9.618e-01;9.959e-01;8.586e-01;-1.557e-02;9.868e-01;7.500e-01;-7.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.546859000;9.868e-01;8.333e-01;-8.303e-02;8.445e-01;-8.414e-02;9.619e-01;9.959e-01;8.586e-01;-1.557e-02;9.868e-01;7.500e-01;-7.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.547859000;9.868e-01;8.333e-01;-8.302e-02;8.445e-01;-8.414e-02;9.619e-01;9.959e-01;8.586e-01;-1.556e-02;9.868e-01;7.500e-01;-7.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.548859000;9.868e-01;8.333e-01;-8.302e-02;8.445e-01;-8.413e-02;9.619e-01;9.959e-01;8.586e-01;-1.556e-02;9.868e-01;7.500e-01;-7.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.549859000;9.868e-01;8.333e-01;-8.301e-02;8.445e-01;-8.413e-02;9.619e-01;9.959e-01;8.586e-01;-1.555e-02;9.868e-01;7.500e-01;-7.471e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.550859000;9.868e-01;8.333e-01;-8.301e-02;8.445e-01;-8.412e-02;9.619e-01;9.959e-01;8.586e-01;-1.555e-02;9.868e-01;7.500e-01;-7.470e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.551859000;9.868e-01;8.333e-01;-8.300e-02;8.445e-01;-8.411e-02;9.619e-01;9.959e-01;8.586e-01;-1.554e-02;9.868e-01;7.500e-01;-7.470e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.552395000;9.868e-01;8.333e-01;-8.300e-02;8.445e-01;-8.411e-02;9.619e-01;9.959e-01;8.586e-01;-1.554e-02;9.868e-01;7.500e-01;-7.470e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.552907000;9.868e-01;8.333e-01;-8.299e-02;8.445e-01;-8.411e-02;9.619e-01;9.959e-01;8.586e-01;-1.553e-02;9.868e-01;7.500e-01;-7.469e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.553907000;9.868e-01;8.333e-01;-8.299e-02;8.445e-01;-8.410e-02;9.619e-01;9.959e-01;8.586e-01;-1.553e-02;9.868e-01;7.500e-01;-7.469e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.554907000;9.868e-01;8.333e-01;-8.298e-02;8.445e-01;-8.410e-02;9.619e-01;9.959e-01;8.586e-01;-1.552e-02;9.868e-01;7.500e-01;-7.469e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.555907000;9.868e-01;8.333e-01;-8.298e-02;8.445e-01;-8.409e-02;9.619e-01;9.959e-01;8.586e-01;-1.552e-02;9.868e-01;7.500e-01;-7.468e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.556907000;9.868e-01;8.333e-01;-8.297e-02;8.445e-01;-8.408e-02;9.619e-01;9.959e-01;8.586e-01;-1.551e-02;9.868e-01;7.500e-01;-7.467e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.557907000;9.868e-01;8.333e-01;-8.297e-02;8.445e-01;-8.408e-02;9.619e-01;9.959e-01;8.586e-01;-1.551e-02;9.868e-01;7.500e-01;-7.467e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.558907000;9.868e-01;8.333e-01;-8.296e-02;8.445e-01;-8.407e-02;9.619e-01;9.959e-01;8.586e-01;-1.550e-02;9.868e-01;7.500e-01;-7.466e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.559907000;9.868e-01;8.333e-01;-8.295e-02;8.445e-01;-8.407e-02;9.619e-01;9.959e-01;8.586e-01;-1.550e-02;9.868e-01;7.500e-01;-7.466e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.560907000;9.868e-01;8.333e-01;-8.295e-02;8.445e-01;-8.406e-02;9.619e-01;9.959e-01;8.586e-01;-1.549e-02;9.868e-01;7.500e-01;-7.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.561907000;9.868e-01;8.333e-01;-8.294e-02;8.445e-01;-8.405e-02;9.619e-01;9.959e-01;8.586e-01;-1.549e-02;9.868e-01;7.500e-01;-7.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.562907000;9.868e-01;8.333e-01;-8.294e-02;8.445e-01;-8.405e-02;9.619e-01;9.959e-01;8.586e-01;-1.548e-02;9.868e-01;7.500e-01;-7.464e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.563907000;9.868e-01;8.333e-01;-8.293e-02;8.445e-01;-8.404e-02;9.619e-01;9.959e-01;8.586e-01;-1.548e-02;9.868e-01;7.500e-01;-7.464e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.564907000;9.868e-01;8.333e-01;-8.293e-02;8.445e-01;-8.404e-02;9.619e-01;9.959e-01;8.586e-01;-1.547e-02;9.868e-01;7.500e-01;-7.463e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.565907000;9.868e-01;8.333e-01;-8.292e-02;8.445e-01;-8.403e-02;9.619e-01;9.959e-01;8.586e-01;-1.547e-02;9.868e-01;7.500e-01;-7.463e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.566907000;9.868e-01;8.333e-01;-8.291e-02;8.445e-01;-8.402e-02;9.619e-01;9.959e-01;8.586e-01;-1.546e-02;9.868e-01;7.500e-01;-7.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.567907000;9.868e-01;8.333e-01;-8.291e-02;8.445e-01;-8.402e-02;9.619e-01;9.959e-01;8.586e-01;-1.545e-02;9.868e-01;7.500e-01;-7.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.568907000;9.868e-01;8.333e-01;-8.290e-02;8.445e-01;-8.401e-02;9.619e-01;9.959e-01;8.586e-01;-1.545e-02;9.868e-01;7.500e-01;-7.461e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.569907000;9.868e-01;8.333e-01;-8.290e-02;8.445e-01;-8.401e-02;9.619e-01;9.959e-01;8.586e-01;-1.544e-02;9.868e-01;7.500e-01;-7.461e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.570907000;9.868e-01;8.333e-01;-8.289e-02;8.445e-01;-8.400e-02;9.619e-01;9.959e-01;8.586e-01;-1.544e-02;9.868e-01;7.500e-01;-7.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.571907000;9.868e-01;8.333e-01;-8.289e-02;8.445e-01;-8.399e-02;9.619e-01;9.959e-01;8.586e-01;-1.543e-02;9.868e-01;7.500e-01;-7.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.572907000;9.868e-01;8.333e-01;-8.288e-02;8.445e-01;-8.399e-02;9.620e-01;9.959e-01;8.586e-01;-1.543e-02;9.868e-01;7.500e-01;-7.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.573907000;9.868e-01;8.333e-01;-8.288e-02;8.445e-01;-8.398e-02;9.620e-01;9.960e-01;8.586e-01;-1.542e-02;9.868e-01;7.500e-01;-7.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.574907000;9.868e-01;8.333e-01;-8.287e-02;8.445e-01;-8.398e-02;9.620e-01;9.960e-01;8.586e-01;-1.542e-02;9.868e-01;7.500e-01;-7.458e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.575907000;9.868e-01;8.333e-01;-8.286e-02;8.445e-01;-8.397e-02;9.620e-01;9.960e-01;8.586e-01;-1.541e-02;9.868e-01;7.500e-01;-7.458e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.576907000;9.868e-01;8.333e-01;-8.286e-02;8.445e-01;-8.397e-02;9.620e-01;9.960e-01;8.586e-01;-1.541e-02;9.868e-01;7.500e-01;-7.457e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.577907000;9.868e-01;8.333e-01;-8.285e-02;8.445e-01;-8.396e-02;9.620e-01;9.960e-01;8.586e-01;-1.540e-02;9.868e-01;7.500e-01;-7.457e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.578907000;9.868e-01;8.333e-01;-8.285e-02;8.445e-01;-8.395e-02;9.620e-01;9.960e-01;8.586e-01;-1.540e-02;9.868e-01;7.500e-01;-7.456e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.579907000;9.868e-01;8.333e-01;-8.284e-02;8.445e-01;-8.395e-02;9.620e-01;9.960e-01;8.586e-01;-1.539e-02;9.868e-01;7.500e-01;-7.456e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.580907000;9.868e-01;8.333e-01;-8.284e-02;8.445e-01;-8.394e-02;9.620e-01;9.960e-01;8.586e-01;-1.538e-02;9.868e-01;7.500e-01;-7.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.581907000;9.868e-01;8.333e-01;-8.283e-02;8.445e-01;-8.394e-02;9.620e-01;9.960e-01;8.586e-01;-1.538e-02;9.868e-01;7.500e-01;-7.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.582907000;9.868e-01;8.333e-01;-8.282e-02;8.444e-01;-8.393e-02;9.620e-01;9.960e-01;8.586e-01;-1.537e-02;9.868e-01;7.500e-01;-7.454e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.583907000;9.868e-01;8.333e-01;-8.282e-02;8.444e-01;-8.392e-02;9.620e-01;9.960e-01;8.586e-01;-1.537e-02;9.868e-01;7.500e-01;-7.454e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.584907000;9.868e-01;8.333e-01;-8.281e-02;8.444e-01;-8.392e-02;9.620e-01;9.960e-01;8.586e-01;-1.536e-02;9.868e-01;7.500e-01;-7.453e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.585907000;9.868e-01;8.333e-01;-8.281e-02;8.444e-01;-8.391e-02;9.620e-01;9.960e-01;8.586e-01;-1.536e-02;9.868e-01;7.500e-01;-7.453e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.586907000;9.868e-01;8.333e-01;-8.280e-02;8.444e-01;-8.391e-02;9.620e-01;9.960e-01;8.586e-01;-1.535e-02;9.868e-01;7.500e-01;-7.452e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.587907000;9.868e-01;8.333e-01;-8.280e-02;8.444e-01;-8.390e-02;9.620e-01;9.960e-01;8.586e-01;-1.535e-02;9.868e-01;7.500e-01;-7.452e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.588907000;9.868e-01;8.333e-01;-8.279e-02;8.444e-01;-8.389e-02;9.620e-01;9.960e-01;8.586e-01;-1.534e-02;9.868e-01;7.500e-01;-7.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.589907000;9.869e-01;8.333e-01;-8.279e-02;8.444e-01;-8.389e-02;9.620e-01;9.960e-01;8.585e-01;-1.534e-02;9.869e-01;7.500e-01;-7.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.590907000;9.869e-01;8.333e-01;-8.278e-02;8.444e-01;-8.388e-02;9.620e-01;9.960e-01;8.585e-01;-1.533e-02;9.869e-01;7.500e-01;-7.450e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.591907000;9.869e-01;8.333e-01;-8.277e-02;8.444e-01;-8.388e-02;9.620e-01;9.960e-01;8.585e-01;-1.533e-02;9.869e-01;7.500e-01;-7.450e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.592907000;9.869e-01;8.333e-01;-8.277e-02;8.444e-01;-8.387e-02;9.620e-01;9.960e-01;8.585e-01;-1.532e-02;9.869e-01;7.500e-01;-7.449e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.593907000;9.869e-01;8.333e-01;-8.276e-02;8.444e-01;-8.387e-02;9.620e-01;9.960e-01;8.585e-01;-1.532e-02;9.869e-01;7.500e-01;-7.449e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.594907000;9.869e-01;8.333e-01;-8.276e-02;8.444e-01;-8.386e-02;9.620e-01;9.960e-01;8.585e-01;-1.531e-02;9.869e-01;7.500e-01;-7.448e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.595907000;9.869e-01;8.333e-01;-8.275e-02;8.444e-01;-8.385e-02;9.620e-01;9.960e-01;8.585e-01;-1.530e-02;9.869e-01;7.500e-01;-7.448e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.596907000;9.869e-01;8.333e-01;-8.275e-02;8.444e-01;-8.385e-02;9.620e-01;9.960e-01;8.585e-01;-1.530e-02;9.869e-01;7.500e-01;-7.447e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.597907000;9.869e-01;8.333e-01;-8.274e-02;8.444e-01;-8.384e-02;9.620e-01;9.960e-01;8.585e-01;-1.529e-02;9.869e-01;7.500e-01;-7.447e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.598907000;9.869e-01;8.333e-01;-8.274e-02;8.444e-01;-8.384e-02;9.620e-01;9.960e-01;8.585e-01;-1.529e-02;9.869e-01;7.500e-01;-7.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.599907000;9.869e-01;8.333e-01;-8.273e-02;8.444e-01;-8.383e-02;9.621e-01;9.960e-01;8.585e-01;-1.528e-02;9.869e-01;7.500e-01;-7.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.600907000;9.869e-01;8.333e-01;-8.273e-02;8.444e-01;-8.383e-02;9.621e-01;9.960e-01;8.585e-01;-1.528e-02;9.869e-01;7.500e-01;-7.445e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.601907000;9.869e-01;8.333e-01;-8.272e-02;8.444e-01;-8.382e-02;9.621e-01;9.960e-01;8.585e-01;-1.527e-02;9.869e-01;7.500e-01;-7.445e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.602907000;9.869e-01;8.333e-01;-8.271e-02;8.444e-01;-8.381e-02;9.621e-01;9.960e-01;8.585e-01;-1.527e-02;9.869e-01;7.500e-01;-7.444e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.603907000;9.869e-01;8.333e-01;-8.271e-02;8.444e-01;-8.381e-02;9.621e-01;9.960e-01;8.585e-01;-1.526e-02;9.869e-01;7.500e-01;-7.444e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.604907000;9.869e-01;8.333e-01;-8.270e-02;8.444e-01;-8.380e-02;9.621e-01;9.960e-01;8.585e-01;-1.526e-02;9.869e-01;7.500e-01;-7.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.605907000;9.869e-01;8.333e-01;-8.270e-02;8.444e-01;-8.380e-02;9.621e-01;9.960e-01;8.585e-01;-1.525e-02;9.869e-01;7.500e-01;-7.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.606907000;9.869e-01;8.333e-01;-8.269e-02;8.444e-01;-8.379e-02;9.621e-01;9.960e-01;8.585e-01;-1.525e-02;9.869e-01;7.500e-01;-7.442e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.607907000;9.869e-01;8.333e-01;-8.269e-02;8.444e-01;-8.379e-02;9.621e-01;9.960e-01;8.585e-01;-1.524e-02;9.869e-01;7.500e-01;-7.442e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.608907000;9.869e-01;8.333e-01;-8.268e-02;8.444e-01;-8.378e-02;9.621e-01;9.960e-01;8.585e-01;-1.524e-02;9.869e-01;7.500e-01;-7.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.609907000;9.869e-01;8.333e-01;-8.268e-02;8.444e-01;-8.377e-02;9.621e-01;9.960e-01;8.585e-01;-1.523e-02;9.869e-01;7.500e-01;-7.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.610907000;9.869e-01;8.333e-01;-8.267e-02;8.444e-01;-8.377e-02;9.621e-01;9.960e-01;8.585e-01;-1.523e-02;9.869e-01;7.500e-01;-7.440e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.611907000;9.869e-01;8.333e-01;-8.266e-02;8.444e-01;-8.376e-02;9.621e-01;9.960e-01;8.585e-01;-1.522e-02;9.869e-01;7.500e-01;-7.440e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.612907000;9.869e-01;8.333e-01;-8.266e-02;8.444e-01;-8.376e-02;9.621e-01;9.960e-01;8.585e-01;-1.522e-02;9.869e-01;7.500e-01;-7.439e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.613907000;9.869e-01;8.333e-01;-8.265e-02;8.444e-01;-8.375e-02;9.621e-01;9.961e-01;8.585e-01;-1.521e-02;9.869e-01;7.500e-01;-7.439e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.614907000;9.869e-01;8.333e-01;-8.265e-02;8.444e-01;-8.374e-02;9.621e-01;9.961e-01;8.585e-01;-1.521e-02;9.869e-01;7.500e-01;-7.438e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.615907000;9.869e-01;8.333e-01;-8.264e-02;8.444e-01;-8.374e-02;9.621e-01;9.961e-01;8.585e-01;-1.520e-02;9.869e-01;7.500e-01;-7.438e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.616907000;9.869e-01;8.333e-01;-8.264e-02;8.444e-01;-8.373e-02;9.621e-01;9.961e-01;8.585e-01;-1.520e-02;9.869e-01;7.500e-01;-7.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.617907000;9.869e-01;8.333e-01;-8.263e-02;8.444e-01;-8.373e-02;9.621e-01;9.961e-01;8.585e-01;-1.519e-02;9.869e-01;7.500e-01;-7.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.618907000;9.869e-01;8.333e-01;-8.263e-02;8.444e-01;-8.372e-02;9.621e-01;9.961e-01;8.585e-01;-1.518e-02;9.869e-01;7.500e-01;-7.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.619907000;9.869e-01;8.333e-01;-8.262e-02;8.444e-01;-8.372e-02;9.621e-01;9.961e-01;8.585e-01;-1.518e-02;9.869e-01;7.500e-01;-7.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.620907000;9.869e-01;8.333e-01;-8.262e-02;8.444e-01;-8.371e-02;9.621e-01;9.961e-01;8.585e-01;-1.517e-02;9.869e-01;7.500e-01;-7.435e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.621907000;9.869e-01;8.333e-01;-8.261e-02;8.444e-01;-8.371e-02;9.621e-01;9.961e-01;8.585e-01;-1.517e-02;9.869e-01;7.500e-01;-7.435e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.622907000;9.869e-01;8.333e-01;-8.260e-02;8.444e-01;-8.370e-02;9.621e-01;9.961e-01;8.585e-01;-1.516e-02;9.869e-01;7.500e-01;-7.434e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.623907000;9.869e-01;8.333e-01;-8.260e-02;8.444e-01;-8.369e-02;9.621e-01;9.961e-01;8.585e-01;-1.516e-02;9.869e-01;7.500e-01;-7.434e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.624907000;9.869e-01;8.333e-01;-8.259e-02;8.444e-01;-8.369e-02;9.621e-01;9.961e-01;8.585e-01;-1.515e-02;9.869e-01;7.500e-01;-7.433e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.625907000;9.869e-01;8.333e-01;-8.259e-02;8.444e-01;-8.368e-02;9.621e-01;9.961e-01;8.585e-01;-1.515e-02;9.869e-01;7.500e-01;-7.433e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.626907000;9.869e-01;8.333e-01;-8.258e-02;8.444e-01;-8.368e-02;9.622e-01;9.961e-01;8.585e-01;-1.514e-02;9.869e-01;7.500e-01;-7.433e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.627907000;9.869e-01;8.333e-01;-8.258e-02;8.444e-01;-8.367e-02;9.622e-01;9.961e-01;8.585e-01;-1.514e-02;9.869e-01;7.500e-01;-7.432e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.628907000;9.869e-01;8.333e-01;-8.257e-02;8.444e-01;-8.367e-02;9.622e-01;9.961e-01;8.585e-01;-1.513e-02;9.869e-01;7.500e-01;-7.432e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.629907000;9.869e-01;8.333e-01;-8.257e-02;8.444e-01;-8.366e-02;9.622e-01;9.961e-01;8.585e-01;-1.513e-02;9.869e-01;7.500e-01;-7.431e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.630907000;9.869e-01;8.333e-01;-8.256e-02;8.444e-01;-8.365e-02;9.622e-01;9.961e-01;8.585e-01;-1.512e-02;9.869e-01;7.500e-01;-7.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.631907000;9.869e-01;8.333e-01;-8.256e-02;8.444e-01;-8.365e-02;9.622e-01;9.961e-01;8.585e-01;-1.512e-02;9.869e-01;7.500e-01;-7.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.632907000;9.869e-01;8.333e-01;-8.255e-02;8.444e-01;-8.364e-02;9.622e-01;9.961e-01;8.585e-01;-1.511e-02;9.869e-01;7.500e-01;-7.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.633907000;9.869e-01;8.333e-01;-8.255e-02;8.444e-01;-8.364e-02;9.622e-01;9.961e-01;8.585e-01;-1.511e-02;9.869e-01;7.500e-01;-7.429e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.634907000;9.869e-01;8.333e-01;-8.254e-02;8.444e-01;-8.363e-02;9.622e-01;9.961e-01;8.585e-01;-1.510e-02;9.869e-01;7.500e-01;-7.429e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.635907000;9.869e-01;8.333e-01;-8.253e-02;8.444e-01;-8.363e-02;9.622e-01;9.961e-01;8.585e-01;-1.510e-02;9.869e-01;7.500e-01;-7.428e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.636907000;9.869e-01;8.333e-01;-8.253e-02;8.444e-01;-8.362e-02;9.622e-01;9.961e-01;8.584e-01;-1.509e-02;9.869e-01;7.500e-01;-7.428e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.637907000;9.869e-01;8.333e-01;-8.252e-02;8.444e-01;-8.361e-02;9.622e-01;9.961e-01;8.584e-01;-1.509e-02;9.869e-01;7.500e-01;-7.427e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.638907000;9.869e-01;8.333e-01;-8.252e-02;8.444e-01;-8.361e-02;9.622e-01;9.961e-01;8.584e-01;-1.508e-02;9.869e-01;7.500e-01;-7.427e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.639907000;9.870e-01;8.333e-01;-8.251e-02;8.443e-01;-8.360e-02;9.622e-01;9.961e-01;8.584e-01;-1.508e-02;9.870e-01;7.500e-01;-7.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.640907000;9.870e-01;8.333e-01;-8.251e-02;8.443e-01;-8.360e-02;9.622e-01;9.961e-01;8.584e-01;-1.507e-02;9.870e-01;7.500e-01;-7.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.641907000;9.870e-01;8.333e-01;-8.250e-02;8.443e-01;-8.359e-02;9.622e-01;9.961e-01;8.584e-01;-1.507e-02;9.870e-01;7.500e-01;-7.425e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.642907000;9.870e-01;8.333e-01;-8.250e-02;8.443e-01;-8.359e-02;9.622e-01;9.961e-01;8.584e-01;-1.506e-02;9.870e-01;7.500e-01;-7.425e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.643907000;9.870e-01;8.333e-01;-8.249e-02;8.443e-01;-8.358e-02;9.622e-01;9.961e-01;8.584e-01;-1.506e-02;9.870e-01;7.500e-01;-7.424e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.644907000;9.870e-01;8.333e-01;-8.249e-02;8.443e-01;-8.358e-02;9.622e-01;9.961e-01;8.584e-01;-1.505e-02;9.870e-01;7.500e-01;-7.424e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.645907000;9.870e-01;8.333e-01;-8.248e-02;8.443e-01;-8.357e-02;9.622e-01;9.961e-01;8.584e-01;-1.505e-02;9.870e-01;7.500e-01;-7.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.646907000;9.870e-01;8.333e-01;-8.248e-02;8.443e-01;-8.356e-02;9.622e-01;9.961e-01;8.584e-01;-1.504e-02;9.870e-01;7.500e-01;-7.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.647907000;9.870e-01;8.333e-01;-8.247e-02;8.443e-01;-8.356e-02;9.622e-01;9.961e-01;8.584e-01;-1.504e-02;9.870e-01;7.500e-01;-7.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.648907000;9.870e-01;8.333e-01;-8.247e-02;8.443e-01;-8.355e-02;9.622e-01;9.961e-01;8.584e-01;-1.503e-02;9.870e-01;7.500e-01;-7.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.649907000;9.870e-01;8.333e-01;-8.246e-02;8.443e-01;-8.355e-02;9.622e-01;9.961e-01;8.584e-01;-1.503e-02;9.870e-01;7.500e-01;-7.421e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.650907000;9.870e-01;8.333e-01;-8.245e-02;8.443e-01;-8.354e-02;9.622e-01;9.961e-01;8.584e-01;-1.502e-02;9.870e-01;7.500e-01;-7.421e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.651907000;9.870e-01;8.333e-01;-8.245e-02;8.443e-01;-8.354e-02;9.622e-01;9.961e-01;8.584e-01;-1.502e-02;9.870e-01;7.500e-01;-7.420e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.652907000;9.870e-01;8.333e-01;-8.244e-02;8.443e-01;-8.353e-02;9.622e-01;9.961e-01;8.584e-01;-1.501e-02;9.870e-01;7.500e-01;-7.420e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.653907000;9.870e-01;8.333e-01;-8.244e-02;8.443e-01;-8.353e-02;9.622e-01;9.961e-01;8.584e-01;-1.501e-02;9.870e-01;7.500e-01;-7.419e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.654907000;9.870e-01;8.333e-01;-8.243e-02;8.443e-01;-8.352e-02;9.623e-01;9.962e-01;8.584e-01;-1.500e-02;9.870e-01;7.500e-01;-7.419e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.655907000;9.870e-01;8.333e-01;-8.243e-02;8.443e-01;-8.351e-02;9.623e-01;9.962e-01;8.584e-01;-1.500e-02;9.870e-01;7.500e-01;-7.419e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.656907000;9.870e-01;8.333e-01;-8.242e-02;8.443e-01;-8.351e-02;9.623e-01;9.962e-01;8.584e-01;-1.499e-02;9.870e-01;7.500e-01;-7.418e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.657907000;9.870e-01;8.333e-01;-8.242e-02;8.443e-01;-8.350e-02;9.623e-01;9.962e-01;8.584e-01;-1.499e-02;9.870e-01;7.500e-01;-7.418e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.658907000;9.870e-01;8.333e-01;-8.241e-02;8.443e-01;-8.350e-02;9.623e-01;9.962e-01;8.584e-01;-1.498e-02;9.870e-01;7.500e-01;-7.417e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.659907000;9.870e-01;8.333e-01;-8.241e-02;8.443e-01;-8.349e-02;9.623e-01;9.962e-01;8.584e-01;-1.498e-02;9.870e-01;7.500e-01;-7.417e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.660907000;9.870e-01;8.333e-01;-8.240e-02;8.443e-01;-8.349e-02;9.623e-01;9.962e-01;8.584e-01;-1.497e-02;9.870e-01;7.500e-01;-7.416e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.661907000;9.870e-01;8.333e-01;-8.240e-02;8.443e-01;-8.348e-02;9.623e-01;9.962e-01;8.584e-01;-1.497e-02;9.870e-01;7.500e-01;-7.416e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.662907000;9.870e-01;8.333e-01;-8.239e-02;8.443e-01;-8.348e-02;9.623e-01;9.962e-01;8.584e-01;-1.496e-02;9.870e-01;7.500e-01;-7.415e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.663907000;9.870e-01;8.333e-01;-8.239e-02;8.443e-01;-8.347e-02;9.623e-01;9.962e-01;8.584e-01;-1.496e-02;9.870e-01;7.500e-01;-7.415e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.664907000;9.870e-01;8.333e-01;-8.238e-02;8.443e-01;-8.347e-02;9.623e-01;9.962e-01;8.584e-01;-1.495e-02;9.870e-01;7.500e-01;-7.414e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.665907000;9.870e-01;8.333e-01;-8.238e-02;8.443e-01;-8.346e-02;9.623e-01;9.962e-01;8.584e-01;-1.495e-02;9.870e-01;7.500e-01;-7.414e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.666907000;9.870e-01;8.333e-01;-8.237e-02;8.443e-01;-8.345e-02;9.623e-01;9.962e-01;8.584e-01;-1.494e-02;9.870e-01;7.500e-01;-7.413e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.667907000;9.870e-01;8.333e-01;-8.237e-02;8.443e-01;-8.345e-02;9.623e-01;9.962e-01;8.584e-01;-1.494e-02;9.870e-01;7.500e-01;-7.413e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.668907000;9.870e-01;8.333e-01;-8.236e-02;8.443e-01;-8.344e-02;9.623e-01;9.962e-01;8.584e-01;-1.493e-02;9.870e-01;7.500e-01;-7.412e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.669907000;9.870e-01;8.333e-01;-8.235e-02;8.443e-01;-8.344e-02;9.623e-01;9.962e-01;8.584e-01;-1.493e-02;9.870e-01;7.500e-01;-7.412e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.670907000;9.870e-01;8.333e-01;-8.235e-02;8.443e-01;-8.343e-02;9.623e-01;9.962e-01;8.584e-01;-1.492e-02;9.870e-01;7.500e-01;-7.411e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.671907000;9.870e-01;8.333e-01;-8.234e-02;8.443e-01;-8.343e-02;9.623e-01;9.962e-01;8.584e-01;-1.492e-02;9.870e-01;7.500e-01;-7.411e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.672907000;9.870e-01;8.333e-01;-8.234e-02;8.443e-01;-8.342e-02;9.623e-01;9.962e-01;8.584e-01;-1.491e-02;9.870e-01;7.500e-01;-7.411e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.673907000;9.870e-01;8.333e-01;-8.233e-02;8.443e-01;-8.342e-02;9.623e-01;9.962e-01;8.584e-01;-1.491e-02;9.870e-01;7.500e-01;-7.410e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.674907000;9.870e-01;8.333e-01;-8.233e-02;8.443e-01;-8.341e-02;9.623e-01;9.962e-01;8.584e-01;-1.490e-02;9.870e-01;7.500e-01;-7.410e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.675907000;9.870e-01;8.333e-01;-8.232e-02;8.443e-01;-8.341e-02;9.623e-01;9.962e-01;8.584e-01;-1.490e-02;9.870e-01;7.500e-01;-7.409e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.676907000;9.870e-01;8.333e-01;-8.232e-02;8.443e-01;-8.340e-02;9.623e-01;9.962e-01;8.584e-01;-1.489e-02;9.870e-01;7.500e-01;-7.409e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.677907000;9.870e-01;8.333e-01;-8.231e-02;8.443e-01;-8.340e-02;9.623e-01;9.962e-01;8.584e-01;-1.489e-02;9.870e-01;7.500e-01;-7.408e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.678907000;9.870e-01;8.333e-01;-8.231e-02;8.443e-01;-8.339e-02;9.623e-01;9.962e-01;8.584e-01;-1.488e-02;9.870e-01;7.500e-01;-7.408e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.679907000;9.870e-01;8.333e-01;-8.230e-02;8.443e-01;-8.338e-02;9.623e-01;9.962e-01;8.584e-01;-1.488e-02;9.870e-01;7.500e-01;-7.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.680907000;9.870e-01;8.333e-01;-8.230e-02;8.443e-01;-8.338e-02;9.623e-01;9.962e-01;8.584e-01;-1.487e-02;9.870e-01;7.500e-01;-7.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.681907000;9.870e-01;8.333e-01;-8.229e-02;8.443e-01;-8.337e-02;9.623e-01;9.962e-01;8.584e-01;-1.487e-02;9.870e-01;7.500e-01;-7.406e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.682907000;9.870e-01;8.333e-01;-8.229e-02;8.443e-01;-8.337e-02;9.623e-01;9.962e-01;8.584e-01;-1.486e-02;9.870e-01;7.500e-01;-7.406e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.683907000;9.870e-01;8.333e-01;-8.228e-02;8.443e-01;-8.336e-02;9.624e-01;9.962e-01;8.583e-01;-1.486e-02;9.870e-01;7.500e-01;-7.405e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.684907000;9.870e-01;8.333e-01;-8.228e-02;8.443e-01;-8.336e-02;9.624e-01;9.962e-01;8.583e-01;-1.485e-02;9.870e-01;7.500e-01;-7.405e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.685907000;9.870e-01;8.333e-01;-8.227e-02;8.443e-01;-8.335e-02;9.624e-01;9.962e-01;8.583e-01;-1.485e-02;9.870e-01;7.500e-01;-7.404e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.686907000;9.870e-01;8.333e-01;-8.227e-02;8.443e-01;-8.335e-02;9.624e-01;9.962e-01;8.583e-01;-1.484e-02;9.870e-01;7.500e-01;-7.404e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.687907000;9.870e-01;8.333e-01;-8.226e-02;8.443e-01;-8.334e-02;9.624e-01;9.962e-01;8.583e-01;-1.484e-02;9.870e-01;7.500e-01;-7.404e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.688907000;9.870e-01;8.333e-01;-8.226e-02;8.443e-01;-8.334e-02;9.624e-01;9.962e-01;8.583e-01;-1.483e-02;9.870e-01;7.500e-01;-7.403e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.689907000;9.870e-01;8.333e-01;-8.225e-02;8.443e-01;-8.333e-02;9.624e-01;9.962e-01;8.583e-01;-1.483e-02;9.870e-01;7.500e-01;-7.403e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.690907000;9.871e-01;8.333e-01;-8.225e-02;8.443e-01;-8.332e-02;9.624e-01;9.962e-01;8.583e-01;-1.482e-02;9.871e-01;7.500e-01;-7.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.691907000;9.871e-01;8.333e-01;-8.224e-02;8.443e-01;-8.332e-02;9.624e-01;9.962e-01;8.583e-01;-1.482e-02;9.871e-01;7.500e-01;-7.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.692907000;9.871e-01;8.333e-01;-8.224e-02;8.443e-01;-8.331e-02;9.624e-01;9.962e-01;8.583e-01;-1.481e-02;9.871e-01;7.500e-01;-7.401e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.693907000;9.871e-01;8.333e-01;-8.223e-02;8.443e-01;-8.331e-02;9.624e-01;9.962e-01;8.583e-01;-1.481e-02;9.871e-01;7.500e-01;-7.401e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.694907000;9.871e-01;8.333e-01;-8.223e-02;8.443e-01;-8.330e-02;9.624e-01;9.962e-01;8.583e-01;-1.480e-02;9.871e-01;7.500e-01;-7.400e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.695907000;9.871e-01;8.333e-01;-8.222e-02;8.443e-01;-8.330e-02;9.624e-01;9.962e-01;8.583e-01;-1.480e-02;9.871e-01;7.500e-01;-7.400e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.696907000;9.871e-01;8.333e-01;-8.222e-02;8.443e-01;-8.329e-02;9.624e-01;9.962e-01;8.583e-01;-1.479e-02;9.871e-01;7.500e-01;-7.399e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.697907000;9.871e-01;8.333e-01;-8.221e-02;8.443e-01;-8.329e-02;9.624e-01;9.963e-01;8.583e-01;-1.479e-02;9.871e-01;7.500e-01;-7.399e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.698907000;9.871e-01;8.333e-01;-8.220e-02;8.443e-01;-8.328e-02;9.624e-01;9.963e-01;8.583e-01;-1.478e-02;9.871e-01;7.500e-01;-7.398e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.699907000;9.871e-01;8.333e-01;-8.220e-02;8.442e-01;-8.328e-02;9.624e-01;9.963e-01;8.583e-01;-1.478e-02;9.871e-01;7.500e-01;-7.398e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.700907000;9.871e-01;8.333e-01;-8.219e-02;8.442e-01;-8.327e-02;9.624e-01;9.963e-01;8.583e-01;-1.477e-02;9.871e-01;7.500e-01;-7.397e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.701907000;9.871e-01;8.333e-01;-8.219e-02;8.442e-01;-8.327e-02;9.624e-01;9.963e-01;8.583e-01;-1.477e-02;9.871e-01;7.500e-01;-7.397e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.702907000;9.871e-01;8.333e-01;-8.218e-02;8.442e-01;-8.326e-02;9.624e-01;9.963e-01;8.583e-01;-1.476e-02;9.871e-01;7.500e-01;-7.397e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.703907000;9.871e-01;8.333e-01;-8.218e-02;8.442e-01;-8.326e-02;9.624e-01;9.963e-01;8.583e-01;-1.476e-02;9.871e-01;7.500e-01;-7.396e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.704907000;9.871e-01;8.333e-01;-8.217e-02;8.442e-01;-8.325e-02;9.624e-01;9.963e-01;8.583e-01;-1.475e-02;9.871e-01;7.500e-01;-7.396e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.705907000;9.871e-01;8.333e-01;-8.217e-02;8.442e-01;-8.324e-02;9.624e-01;9.963e-01;8.583e-01;-1.475e-02;9.871e-01;7.500e-01;-7.395e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.706907000;9.871e-01;8.333e-01;-8.216e-02;8.442e-01;-8.324e-02;9.624e-01;9.963e-01;8.583e-01;-1.474e-02;9.871e-01;7.500e-01;-7.395e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.707907000;9.871e-01;8.333e-01;-8.216e-02;8.442e-01;-8.323e-02;9.624e-01;9.963e-01;8.583e-01;-1.474e-02;9.871e-01;7.500e-01;-7.394e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.708907000;9.871e-01;8.333e-01;-8.215e-02;8.442e-01;-8.323e-02;9.624e-01;9.963e-01;8.583e-01;-1.473e-02;9.871e-01;7.500e-01;-7.394e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.709907000;9.871e-01;8.333e-01;-8.215e-02;8.442e-01;-8.322e-02;9.624e-01;9.963e-01;8.583e-01;-1.473e-02;9.871e-01;7.500e-01;-7.393e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.710907000;9.871e-01;8.333e-01;-8.214e-02;8.442e-01;-8.322e-02;9.624e-01;9.963e-01;8.583e-01;-1.473e-02;9.871e-01;7.500e-01;-7.393e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.711907000;9.871e-01;8.333e-01;-8.214e-02;8.442e-01;-8.321e-02;9.624e-01;9.963e-01;8.583e-01;-1.472e-02;9.871e-01;7.500e-01;-7.393e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.712907000;9.871e-01;8.333e-01;-8.213e-02;8.442e-01;-8.321e-02;9.625e-01;9.963e-01;8.583e-01;-1.472e-02;9.871e-01;7.500e-01;-7.392e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.713907000;9.871e-01;8.333e-01;-8.213e-02;8.442e-01;-8.320e-02;9.625e-01;9.963e-01;8.583e-01;-1.471e-02;9.871e-01;7.500e-01;-7.392e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.714907000;9.871e-01;8.333e-01;-8.212e-02;8.442e-01;-8.320e-02;9.625e-01;9.963e-01;8.583e-01;-1.471e-02;9.871e-01;7.500e-01;-7.391e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.715907000;9.871e-01;8.333e-01;-8.212e-02;8.442e-01;-8.319e-02;9.625e-01;9.963e-01;8.583e-01;-1.470e-02;9.871e-01;7.500e-01;-7.391e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.716907000;9.871e-01;8.333e-01;-8.211e-02;8.442e-01;-8.319e-02;9.625e-01;9.963e-01;8.583e-01;-1.470e-02;9.871e-01;7.500e-01;-7.390e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.717907000;9.871e-01;8.333e-01;-8.211e-02;8.442e-01;-8.318e-02;9.625e-01;9.963e-01;8.583e-01;-1.469e-02;9.871e-01;7.500e-01;-7.390e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.718907000;9.871e-01;8.333e-01;-8.210e-02;8.442e-01;-8.318e-02;9.625e-01;9.963e-01;8.583e-01;-1.469e-02;9.871e-01;7.500e-01;-7.389e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.719907000;9.871e-01;8.333e-01;-8.210e-02;8.442e-01;-8.317e-02;9.625e-01;9.963e-01;8.583e-01;-1.468e-02;9.871e-01;7.500e-01;-7.389e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.720907000;9.871e-01;8.333e-01;-8.209e-02;8.442e-01;-8.317e-02;9.625e-01;9.963e-01;8.583e-01;-1.468e-02;9.871e-01;7.500e-01;-7.389e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.721907000;9.871e-01;8.333e-01;-8.209e-02;8.442e-01;-8.316e-02;9.625e-01;9.963e-01;8.583e-01;-1.467e-02;9.871e-01;7.500e-01;-7.388e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.722907000;9.871e-01;8.333e-01;-8.208e-02;8.442e-01;-8.316e-02;9.625e-01;9.963e-01;8.583e-01;-1.467e-02;9.871e-01;7.500e-01;-7.388e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.723907000;9.871e-01;8.333e-01;-8.208e-02;8.442e-01;-8.315e-02;9.625e-01;9.963e-01;8.583e-01;-1.466e-02;9.871e-01;7.500e-01;-7.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.724907000;9.871e-01;8.333e-01;-8.207e-02;8.442e-01;-8.315e-02;9.625e-01;9.963e-01;8.583e-01;-1.466e-02;9.871e-01;7.500e-01;-7.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.725907000;9.871e-01;8.333e-01;-8.207e-02;8.442e-01;-8.314e-02;9.625e-01;9.963e-01;8.583e-01;-1.465e-02;9.871e-01;7.500e-01;-7.386e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.726907000;9.871e-01;8.333e-01;-8.206e-02;8.442e-01;-8.314e-02;9.625e-01;9.963e-01;8.583e-01;-1.465e-02;9.871e-01;7.500e-01;-7.386e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.727907000;9.871e-01;8.333e-01;-8.206e-02;8.442e-01;-8.313e-02;9.625e-01;9.963e-01;8.583e-01;-1.464e-02;9.871e-01;7.500e-01;-7.385e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.728907000;9.871e-01;8.333e-01;-8.205e-02;8.442e-01;-8.312e-02;9.625e-01;9.963e-01;8.583e-01;-1.464e-02;9.871e-01;7.500e-01;-7.385e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.729907000;9.871e-01;8.333e-01;-8.205e-02;8.442e-01;-8.312e-02;9.625e-01;9.963e-01;8.583e-01;-1.463e-02;9.871e-01;7.500e-01;-7.384e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.730907000;9.871e-01;8.333e-01;-8.204e-02;8.442e-01;-8.311e-02;9.625e-01;9.963e-01;8.583e-01;-1.463e-02;9.871e-01;7.500e-01;-7.384e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.731907000;9.871e-01;8.333e-01;-8.204e-02;8.442e-01;-8.311e-02;9.625e-01;9.963e-01;8.583e-01;-1.463e-02;9.871e-01;7.500e-01;-7.383e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.732907000;9.871e-01;8.333e-01;-8.203e-02;8.442e-01;-8.310e-02;9.625e-01;9.963e-01;8.583e-01;-1.462e-02;9.871e-01;7.500e-01;-7.383e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
