time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.733907000;9.871e-01;8.333e-01;-8.203e-02;8.442e-01;-8.310e-02;9.625e-01;9.963e-01;8.582e-01;-1.462e-02;9.871e-01;7.500e-01;-7.383e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.734907000;9.871e-01;8.333e-01;-8.202e-02;8.442e-01;-8.309e-02;9.625e-01;9.963e-01;8.582e-01;-1.461e-02;9.871e-01;7.500e-01;-7.382e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.735907000;9.871e-01;8.333e-01;-8.202e-02;8.442e-01;-8.309e-02;9.625e-01;9.963e-01;8.582e-01;-1.461e-02;9.871e-01;7.500e-01;-7.382e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.736907000;9.871e-01;8.333e-01;-8.201e-02;8.442e-01;-8.308e-02;9.625e-01;9.963e-01;8.582e-01;-1.460e-02;9.871e-01;7.500e-01;-7.381e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.737907000;9.871e-01;8.333e-01;-8.201e-02;8.442e-01;-8.308e-02;9.625e-01;9.963e-01;8.582e-01;-1.460e-02;9.871e-01;7.500e-01;-7.381e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.738907000;9.871e-01;8.333e-01;-8.200e-02;8.442e-01;-8.307e-02;9.625e-01;9.963e-01;8.582e-01;-1.459e-02;9.871e-01;7.500e-01;-7.380e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.739907000;9.871e-01;8.333e-01;-8.200e-02;8.442e-01;-8.307e-02;9.625e-01;9.963e-01;8.582e-01;-1.459e-02;9.871e-01;7.500e-01;-7.380e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.740907000;9.871e-01;8.333e-01;-8.199e-02;8.442e-01;-8.306e-02;9.625e-01;9.963e-01;8.582e-01;-1.458e-02;9.871e-01;7.500e-01;-7.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.741907000;9.871e-01;8.333e-01;-8.199e-02;8.442e-01;-8.306e-02;9.625e-01;9.964e-01;8.582e-01;-1.458e-02;9.871e-01;7.500e-01;-7.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.742907000;9.871e-01;8.333e-01;-8.198e-02;8.442e-01;-8.305e-02;9.626e-01;9.964e-01;8.582e-01;-1.457e-02;9.871e-01;7.500e-01;-7.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.743907000;9.871e-01;8.333e-01;-8.198e-02;8.442e-01;-8.305e-02;9.626e-01;9.964e-01;8.582e-01;-1.457e-02;9.871e-01;7.500e-01;-7.378e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.744907000;9.872e-01;8.333e-01;-8.198e-02;8.442e-01;-8.304e-02;9.626e-01;9.964e-01;8.582e-01;-1.456e-02;9.872e-01;7.500e-01;-7.378e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.745907000;9.872e-01;8.333e-01;-8.197e-02;8.442e-01;-8.304e-02;9.626e-01;9.964e-01;8.582e-01;-1.456e-02;9.872e-01;7.500e-01;-7.377e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.746907000;9.872e-01;8.333e-01;-8.197e-02;8.442e-01;-8.303e-02;9.626e-01;9.964e-01;8.582e-01;-1.456e-02;9.872e-01;7.500e-01;-7.377e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.747907000;9.872e-01;8.333e-01;-8.196e-02;8.442e-01;-8.303e-02;9.626e-01;9.964e-01;8.582e-01;-1.455e-02;9.872e-01;7.500e-01;-7.376e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.748907000;9.872e-01;8.333e-01;-8.196e-02;8.442e-01;-8.302e-02;9.626e-01;9.964e-01;8.582e-01;-1.455e-02;9.872e-01;7.500e-01;-7.376e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.749907000;9.872e-01;8.333e-01;-8.195e-02;8.442e-01;-8.302e-02;9.626e-01;9.964e-01;8.582e-01;-1.454e-02;9.872e-01;7.500e-01;-7.376e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.750907000;9.872e-01;8.333e-01;-8.195e-02;8.442e-01;-8.301e-02;9.626e-01;9.964e-01;8.582e-01;-1.454e-02;9.872e-01;7.500e-01;-7.375e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.751907000;9.872e-01;8.333e-01;-8.194e-02;8.442e-01;-8.301e-02;9.626e-01;9.964e-01;8.582e-01;-1.453e-02;9.872e-01;7.500e-01;-7.375e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.752907000;9.872e-01;8.333e-01;-8.194e-02;8.442e-01;-8.300e-02;9.626e-01;9.964e-01;8.582e-01;-1.453e-02;9.872e-01;7.500e-01;-7.374e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.753907000;9.872e-01;8.333e-01;-8.193e-02;8.442e-01;-8.300e-02;9.626e-01;9.964e-01;8.582e-01;-1.452e-02;9.872e-01;7.500e-01;-7.374e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.754907000;9.872e-01;8.333e-01;-8.193e-02;8.442e-01;-8.299e-02;9.626e-01;9.964e-01;8.582e-01;-1.452e-02;9.872e-01;7.500e-01;-7.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.755907000;9.872e-01;8.333e-01;-8.192e-02;8.442e-01;-8.299e-02;9.626e-01;9.964e-01;8.582e-01;-1.451e-02;9.872e-01;7.500e-01;-7.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.756907000;9.872e-01;8.333e-01;-8.192e-02;8.442e-01;-8.298e-02;9.626e-01;9.964e-01;8.582e-01;-1.451e-02;9.872e-01;7.500e-01;-7.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.757907000;9.872e-01;8.333e-01;-8.191e-02;8.442e-01;-8.298e-02;9.626e-01;9.964e-01;8.582e-01;-1.450e-02;9.872e-01;7.500e-01;-7.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.758907000;9.872e-01;8.333e-01;-8.191e-02;8.442e-01;-8.297e-02;9.626e-01;9.964e-01;8.582e-01;-1.450e-02;9.872e-01;7.500e-01;-7.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.759907000;9.872e-01;8.333e-01;-8.190e-02;8.442e-01;-8.297e-02;9.626e-01;9.964e-01;8.582e-01;-1.449e-02;9.872e-01;7.500e-01;-7.371e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.760907000;9.872e-01;8.333e-01;-8.190e-02;8.442e-01;-8.296e-02;9.626e-01;9.964e-01;8.582e-01;-1.449e-02;9.872e-01;7.500e-01;-7.371e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.761907000;9.872e-01;8.333e-01;-8.189e-02;8.442e-01;-8.296e-02;9.626e-01;9.964e-01;8.582e-01;-1.449e-02;9.872e-01;7.500e-01;-7.370e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.762907000;9.872e-01;8.333e-01;-8.189e-02;8.441e-01;-8.295e-02;9.626e-01;9.964e-01;8.582e-01;-1.448e-02;9.872e-01;7.500e-01;-7.370e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.763907000;9.872e-01;8.333e-01;-8.188e-02;8.441e-01;-8.295e-02;9.626e-01;9.964e-01;8.582e-01;-1.448e-02;9.872e-01;7.500e-01;-7.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.764907000;9.872e-01;8.333e-01;-8.188e-02;8.441e-01;-8.294e-02;9.626e-01;9.964e-01;8.582e-01;-1.447e-02;9.872e-01;7.500e-01;-7.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.765907000;9.872e-01;8.333e-01;-8.187e-02;8.441e-01;-8.294e-02;9.626e-01;9.964e-01;8.582e-01;-1.447e-02;9.872e-01;7.500e-01;-7.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.766907000;9.872e-01;8.333e-01;-8.187e-02;8.441e-01;-8.293e-02;9.626e-01;9.964e-01;8.582e-01;-1.446e-02;9.872e-01;7.500e-01;-7.368e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.767907000;9.872e-01;8.333e-01;-8.186e-02;8.441e-01;-8.293e-02;9.626e-01;9.964e-01;8.582e-01;-1.446e-02;9.872e-01;7.500e-01;-7.368e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.768907000;9.872e-01;8.333e-01;-8.186e-02;8.441e-01;-8.292e-02;9.626e-01;9.964e-01;8.582e-01;-1.445e-02;9.872e-01;7.500e-01;-7.367e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.769907000;9.872e-01;8.333e-01;-8.185e-02;8.441e-01;-8.292e-02;9.626e-01;9.964e-01;8.582e-01;-1.445e-02;9.872e-01;7.500e-01;-7.367e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.770907000;9.872e-01;8.333e-01;-8.185e-02;8.441e-01;-8.291e-02;9.626e-01;9.964e-01;8.582e-01;-1.444e-02;9.872e-01;7.500e-01;-7.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.771907000;9.872e-01;8.333e-01;-8.184e-02;8.441e-01;-8.291e-02;9.626e-01;9.964e-01;8.582e-01;-1.444e-02;9.872e-01;7.500e-01;-7.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.772907000;9.872e-01;8.333e-01;-8.184e-02;8.441e-01;-8.290e-02;9.626e-01;9.964e-01;8.582e-01;-1.444e-02;9.872e-01;7.500e-01;-7.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.773907000;9.872e-01;8.333e-01;-8.183e-02;8.441e-01;-8.290e-02;9.627e-01;9.964e-01;8.582e-01;-1.443e-02;9.872e-01;7.500e-01;-7.365e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.774907000;9.872e-01;8.333e-01;-8.183e-02;8.441e-01;-8.289e-02;9.627e-01;9.964e-01;8.582e-01;-1.443e-02;9.872e-01;7.500e-01;-7.365e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.775907000;9.872e-01;8.333e-01;-8.183e-02;8.441e-01;-8.289e-02;9.627e-01;9.964e-01;8.582e-01;-1.442e-02;9.872e-01;7.500e-01;-7.364e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.776907000;9.872e-01;8.333e-01;-8.182e-02;8.441e-01;-8.288e-02;9.627e-01;9.964e-01;8.582e-01;-1.442e-02;9.872e-01;7.500e-01;-7.364e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.777907000;9.872e-01;8.333e-01;-8.182e-02;8.441e-01;-8.288e-02;9.627e-01;9.964e-01;8.582e-01;-1.441e-02;9.872e-01;7.500e-01;-7.363e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.778907000;9.872e-01;8.333e-01;-8.181e-02;8.441e-01;-8.287e-02;9.627e-01;9.964e-01;8.582e-01;-1.441e-02;9.872e-01;7.500e-01;-7.363e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.779907000;9.872e-01;8.333e-01;-8.181e-02;8.441e-01;-8.287e-02;9.627e-01;9.964e-01;8.582e-01;-1.440e-02;9.872e-01;7.500e-01;-7.363e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.780907000;9.872e-01;8.333e-01;-8.180e-02;8.441e-01;-8.286e-02;9.627e-01;9.964e-01;8.582e-01;-1.440e-02;9.872e-01;7.500e-01;-7.362e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.781907000;9.872e-01;8.333e-01;-8.180e-02;8.441e-01;-8.286e-02;9.627e-01;9.964e-01;8.582e-01;-1.439e-02;9.872e-01;7.500e-01;-7.362e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.782907000;9.872e-01;8.333e-01;-8.179e-02;8.441e-01;-8.285e-02;9.627e-01;9.964e-01;8.582e-01;-1.439e-02;9.872e-01;7.500e-01;-7.361e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.783907000;9.872e-01;8.333e-01;-8.179e-02;8.441e-01;-8.285e-02;9.627e-01;9.964e-01;8.582e-01;-1.439e-02;9.872e-01;7.500e-01;-7.361e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.784907000;9.872e-01;8.333e-01;-8.178e-02;8.441e-01;-8.284e-02;9.627e-01;9.964e-01;8.582e-01;-1.438e-02;9.872e-01;7.500e-01;-7.360e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.785907000;9.872e-01;8.333e-01;-8.178e-02;8.441e-01;-8.284e-02;9.627e-01;9.964e-01;8.582e-01;-1.438e-02;9.872e-01;7.500e-01;-7.360e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.786907000;9.872e-01;8.333e-01;-8.177e-02;8.441e-01;-8.283e-02;9.627e-01;9.964e-01;8.581e-01;-1.437e-02;9.872e-01;7.500e-01;-7.360e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.787907000;9.872e-01;8.333e-01;-8.177e-02;8.441e-01;-8.283e-02;9.627e-01;9.964e-01;8.581e-01;-1.437e-02;9.872e-01;7.500e-01;-7.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.788907000;9.872e-01;8.333e-01;-8.176e-02;8.441e-01;-8.282e-02;9.627e-01;9.965e-01;8.581e-01;-1.436e-02;9.872e-01;7.500e-01;-7.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.789907000;9.872e-01;8.333e-01;-8.176e-02;8.441e-01;-8.282e-02;9.627e-01;9.965e-01;8.581e-01;-1.436e-02;9.872e-01;7.500e-01;-7.358e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.790907000;9.872e-01;8.333e-01;-8.175e-02;8.441e-01;-8.281e-02;9.627e-01;9.965e-01;8.581e-01;-1.435e-02;9.872e-01;7.500e-01;-7.358e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.791907000;9.872e-01;8.333e-01;-8.175e-02;8.441e-01;-8.281e-02;9.627e-01;9.965e-01;8.581e-01;-1.435e-02;9.872e-01;7.500e-01;-7.358e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.792907000;9.872e-01;8.333e-01;-8.174e-02;8.441e-01;-8.280e-02;9.627e-01;9.965e-01;8.581e-01;-1.435e-02;9.872e-01;7.500e-01;-7.357e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.793907000;9.872e-01;8.333e-01;-8.174e-02;8.441e-01;-8.280e-02;9.627e-01;9.965e-01;8.581e-01;-1.434e-02;9.872e-01;7.500e-01;-7.357e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.794907000;9.872e-01;8.333e-01;-8.174e-02;8.441e-01;-8.279e-02;9.627e-01;9.965e-01;8.581e-01;-1.434e-02;9.872e-01;7.500e-01;-7.356e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.795907000;9.872e-01;8.333e-01;-8.173e-02;8.441e-01;-8.279e-02;9.627e-01;9.965e-01;8.581e-01;-1.433e-02;9.872e-01;7.500e-01;-7.356e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.796907000;9.872e-01;8.333e-01;-8.173e-02;8.441e-01;-8.278e-02;9.627e-01;9.965e-01;8.581e-01;-1.433e-02;9.872e-01;7.500e-01;-7.355e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.797907000;9.872e-01;8.333e-01;-8.172e-02;8.441e-01;-8.278e-02;9.627e-01;9.965e-01;8.581e-01;-1.432e-02;9.872e-01;7.500e-01;-7.355e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.798907000;9.872e-01;8.333e-01;-8.172e-02;8.441e-01;-8.277e-02;9.627e-01;9.965e-01;8.581e-01;-1.432e-02;9.872e-01;7.500e-01;-7.354e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.799907000;9.872e-01;8.333e-01;-8.171e-02;8.441e-01;-8.277e-02;9.627e-01;9.965e-01;8.581e-01;-1.431e-02;9.872e-01;7.500e-01;-7.354e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.800907000;9.872e-01;8.333e-01;-8.171e-02;8.441e-01;-8.276e-02;9.627e-01;9.965e-01;8.581e-01;-1.431e-02;9.872e-01;7.500e-01;-7.354e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.801907000;9.873e-01;8.333e-01;-8.170e-02;8.441e-01;-8.276e-02;9.627e-01;9.965e-01;8.581e-01;-1.430e-02;9.873e-01;7.500e-01;-7.353e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.802907000;9.873e-01;8.333e-01;-8.170e-02;8.441e-01;-8.275e-02;9.627e-01;9.965e-01;8.581e-01;-1.430e-02;9.873e-01;7.500e-01;-7.353e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.803907000;9.873e-01;8.333e-01;-8.169e-02;8.441e-01;-8.275e-02;9.627e-01;9.965e-01;8.581e-01;-1.430e-02;9.873e-01;7.500e-01;-7.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.804907000;9.873e-01;8.333e-01;-8.169e-02;8.441e-01;-8.274e-02;9.627e-01;9.965e-01;8.581e-01;-1.429e-02;9.873e-01;7.500e-01;-7.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.805907000;9.873e-01;8.333e-01;-8.168e-02;8.441e-01;-8.274e-02;9.628e-01;9.965e-01;8.581e-01;-1.429e-02;9.873e-01;7.500e-01;-7.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.806907000;9.873e-01;8.333e-01;-8.168e-02;8.441e-01;-8.273e-02;9.628e-01;9.965e-01;8.581e-01;-1.428e-02;9.873e-01;7.500e-01;-7.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.807907000;9.873e-01;8.333e-01;-8.168e-02;8.441e-01;-8.273e-02;9.628e-01;9.965e-01;8.581e-01;-1.428e-02;9.873e-01;7.500e-01;-7.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.808907000;9.873e-01;8.333e-01;-8.167e-02;8.441e-01;-8.272e-02;9.628e-01;9.965e-01;8.581e-01;-1.427e-02;9.873e-01;7.500e-01;-7.350e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.809907000;9.873e-01;8.333e-01;-8.167e-02;8.441e-01;-8.272e-02;9.628e-01;9.965e-01;8.581e-01;-1.427e-02;9.873e-01;7.500e-01;-7.350e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.810907000;9.873e-01;8.333e-01;-8.166e-02;8.441e-01;-8.271e-02;9.628e-01;9.965e-01;8.581e-01;-1.427e-02;9.873e-01;7.500e-01;-7.350e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.811907000;9.873e-01;8.333e-01;-8.166e-02;8.441e-01;-8.271e-02;9.628e-01;9.965e-01;8.581e-01;-1.426e-02;9.873e-01;7.500e-01;-7.349e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.812907000;9.873e-01;8.333e-01;-8.165e-02;8.441e-01;-8.271e-02;9.628e-01;9.965e-01;8.581e-01;-1.426e-02;9.873e-01;7.500e-01;-7.349e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.813907000;9.873e-01;8.333e-01;-8.165e-02;8.441e-01;-8.270e-02;9.628e-01;9.965e-01;8.581e-01;-1.425e-02;9.873e-01;7.500e-01;-7.348e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.814907000;9.873e-01;8.333e-01;-8.164e-02;8.441e-01;-8.270e-02;9.628e-01;9.965e-01;8.581e-01;-1.425e-02;9.873e-01;7.500e-01;-7.348e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.815907000;9.873e-01;8.333e-01;-8.164e-02;8.441e-01;-8.269e-02;9.628e-01;9.965e-01;8.581e-01;-1.424e-02;9.873e-01;7.500e-01;-7.347e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.816907000;9.873e-01;8.333e-01;-8.163e-02;8.441e-01;-8.269e-02;9.628e-01;9.965e-01;8.581e-01;-1.424e-02;9.873e-01;7.500e-01;-7.347e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.817907000;9.873e-01;8.333e-01;-8.163e-02;8.441e-01;-8.268e-02;9.628e-01;9.965e-01;8.581e-01;-1.424e-02;9.873e-01;7.500e-01;-7.347e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.818907000;9.873e-01;8.333e-01;-8.162e-02;8.441e-01;-8.268e-02;9.628e-01;9.965e-01;8.581e-01;-1.423e-02;9.873e-01;7.500e-01;-7.346e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.819907000;9.873e-01;8.333e-01;-8.162e-02;8.441e-01;-8.267e-02;9.628e-01;9.965e-01;8.581e-01;-1.423e-02;9.873e-01;7.500e-01;-7.346e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.820907000;9.873e-01;8.333e-01;-8.162e-02;8.441e-01;-8.267e-02;9.628e-01;9.965e-01;8.581e-01;-1.422e-02;9.873e-01;7.500e-01;-7.345e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.821907000;9.873e-01;8.333e-01;-8.161e-02;8.441e-01;-8.266e-02;9.628e-01;9.965e-01;8.581e-01;-1.422e-02;9.873e-01;7.500e-01;-7.345e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.822907000;9.873e-01;8.333e-01;-8.161e-02;8.441e-01;-8.266e-02;9.628e-01;9.965e-01;8.581e-01;-1.421e-02;9.873e-01;7.500e-01;-7.345e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.823907000;9.873e-01;8.333e-01;-8.160e-02;8.441e-01;-8.265e-02;9.628e-01;9.965e-01;8.581e-01;-1.421e-02;9.873e-01;7.500e-01;-7.344e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.824907000;9.873e-01;8.333e-01;-8.160e-02;8.441e-01;-8.265e-02;9.628e-01;9.965e-01;8.581e-01;-1.420e-02;9.873e-01;7.500e-01;-7.344e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.825907000;9.873e-01;8.333e-01;-8.159e-02;8.441e-01;-8.264e-02;9.628e-01;9.965e-01;8.581e-01;-1.420e-02;9.873e-01;7.500e-01;-7.343e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.826907000;9.873e-01;8.333e-01;-8.159e-02;8.441e-01;-8.264e-02;9.628e-01;9.965e-01;8.581e-01;-1.420e-02;9.873e-01;7.500e-01;-7.343e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.827907000;9.873e-01;8.333e-01;-8.158e-02;8.441e-01;-8.263e-02;9.628e-01;9.965e-01;8.581e-01;-1.419e-02;9.873e-01;7.500e-01;-7.343e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.828907000;9.873e-01;8.333e-01;-8.158e-02;8.441e-01;-8.263e-02;9.628e-01;9.965e-01;8.581e-01;-1.419e-02;9.873e-01;7.500e-01;-7.342e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.829907000;9.873e-01;8.333e-01;-8.157e-02;8.440e-01;-8.262e-02;9.628e-01;9.965e-01;8.581e-01;-1.418e-02;9.873e-01;7.500e-01;-7.342e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.830907000;9.873e-01;8.333e-01;-8.157e-02;8.440e-01;-8.262e-02;9.628e-01;9.965e-01;8.581e-01;-1.418e-02;9.873e-01;7.500e-01;-7.341e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.831907000;9.873e-01;8.333e-01;-8.157e-02;8.440e-01;-8.261e-02;9.628e-01;9.965e-01;8.581e-01;-1.417e-02;9.873e-01;7.500e-01;-7.341e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.832907000;9.873e-01;8.333e-01;-8.156e-02;8.440e-01;-8.261e-02;9.628e-01;9.965e-01;8.581e-01;-1.417e-02;9.873e-01;7.500e-01;-7.340e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.833907000;9.873e-01;8.333e-01;-8.156e-02;8.440e-01;-8.261e-02;9.628e-01;9.965e-01;8.581e-01;-1.417e-02;9.873e-01;7.500e-01;-7.340e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.834907000;9.873e-01;8.333e-01;-8.155e-02;8.440e-01;-8.260e-02;9.628e-01;9.965e-01;8.581e-01;-1.416e-02;9.873e-01;7.500e-01;-7.340e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.835907000;9.873e-01;8.333e-01;-8.155e-02;8.440e-01;-8.260e-02;9.628e-01;9.965e-01;8.581e-01;-1.416e-02;9.873e-01;7.500e-01;-7.339e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.836907000;9.873e-01;8.333e-01;-8.154e-02;8.440e-01;-8.259e-02;9.628e-01;9.966e-01;8.581e-01;-1.415e-02;9.873e-01;7.500e-01;-7.339e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.837907000;9.873e-01;8.333e-01;-8.154e-02;8.440e-01;-8.259e-02;9.629e-01;9.966e-01;8.581e-01;-1.415e-02;9.873e-01;7.500e-01;-7.338e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.838907000;9.873e-01;8.333e-01;-8.153e-02;8.440e-01;-8.258e-02;9.629e-01;9.966e-01;8.581e-01;-1.414e-02;9.873e-01;7.500e-01;-7.338e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.839907000;9.873e-01;8.333e-01;-8.153e-02;8.440e-01;-8.258e-02;9.629e-01;9.966e-01;8.581e-01;-1.414e-02;9.873e-01;7.500e-01;-7.338e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.840907000;9.873e-01;8.333e-01;-8.152e-02;8.440e-01;-8.257e-02;9.629e-01;9.966e-01;8.580e-01;-1.414e-02;9.873e-01;7.500e-01;-7.337e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.841907000;9.873e-01;8.333e-01;-8.152e-02;8.440e-01;-8.257e-02;9.629e-01;9.966e-01;8.580e-01;-1.413e-02;9.873e-01;7.500e-01;-7.337e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.842907000;9.873e-01;8.333e-01;-8.152e-02;8.440e-01;-8.256e-02;9.629e-01;9.966e-01;8.580e-01;-1.413e-02;9.873e-01;7.500e-01;-7.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.843907000;9.873e-01;8.333e-01;-8.151e-02;8.440e-01;-8.256e-02;9.629e-01;9.966e-01;8.580e-01;-1.412e-02;9.873e-01;7.500e-01;-7.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.844907000;9.873e-01;8.333e-01;-8.151e-02;8.440e-01;-8.255e-02;9.629e-01;9.966e-01;8.580e-01;-1.412e-02;9.873e-01;7.500e-01;-7.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.845907000;9.873e-01;8.333e-01;-8.150e-02;8.440e-01;-8.255e-02;9.629e-01;9.966e-01;8.580e-01;-1.411e-02;9.873e-01;7.500e-01;-7.335e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.846907000;9.873e-01;8.333e-01;-8.150e-02;8.440e-01;-8.254e-02;9.629e-01;9.966e-01;8.580e-01;-1.411e-02;9.873e-01;7.500e-01;-7.335e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.847907000;9.873e-01;8.333e-01;-8.149e-02;8.440e-01;-8.254e-02;9.629e-01;9.966e-01;8.580e-01;-1.411e-02;9.873e-01;7.500e-01;-7.334e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.848907000;9.873e-01;8.333e-01;-8.149e-02;8.440e-01;-8.253e-02;9.629e-01;9.966e-01;8.580e-01;-1.410e-02;9.873e-01;7.500e-01;-7.334e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.849907000;9.873e-01;8.333e-01;-8.148e-02;8.440e-01;-8.253e-02;9.629e-01;9.966e-01;8.580e-01;-1.410e-02;9.873e-01;7.500e-01;-7.334e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.850907000;9.873e-01;8.333e-01;-8.148e-02;8.440e-01;-8.253e-02;9.629e-01;9.966e-01;8.580e-01;-1.409e-02;9.873e-01;7.500e-01;-7.333e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.851907000;9.873e-01;8.333e-01;-8.148e-02;8.440e-01;-8.252e-02;9.629e-01;9.966e-01;8.580e-01;-1.409e-02;9.873e-01;7.500e-01;-7.333e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.852907000;9.873e-01;8.333e-01;-8.147e-02;8.440e-01;-8.252e-02;9.629e-01;9.966e-01;8.580e-01;-1.408e-02;9.873e-01;7.500e-01;-7.332e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.853907000;9.873e-01;8.333e-01;-8.147e-02;8.440e-01;-8.251e-02;9.629e-01;9.966e-01;8.580e-01;-1.408e-02;9.873e-01;7.500e-01;-7.332e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.854907000;9.873e-01;8.333e-01;-8.146e-02;8.440e-01;-8.251e-02;9.629e-01;9.966e-01;8.580e-01;-1.408e-02;9.873e-01;7.500e-01;-7.332e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.855907000;9.873e-01;8.333e-01;-8.146e-02;8.440e-01;-8.250e-02;9.629e-01;9.966e-01;8.580e-01;-1.407e-02;9.873e-01;7.500e-01;-7.331e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.856907000;9.873e-01;8.333e-01;-8.145e-02;8.440e-01;-8.250e-02;9.629e-01;9.966e-01;8.580e-01;-1.407e-02;9.873e-01;7.500e-01;-7.331e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.857907000;9.873e-01;8.333e-01;-8.145e-02;8.440e-01;-8.249e-02;9.629e-01;9.966e-01;8.580e-01;-1.406e-02;9.873e-01;7.500e-01;-7.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.858907000;9.873e-01;8.333e-01;-8.144e-02;8.440e-01;-8.249e-02;9.629e-01;9.966e-01;8.580e-01;-1.406e-02;9.873e-01;7.500e-01;-7.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.859907000;9.873e-01;8.333e-01;-8.144e-02;8.440e-01;-8.248e-02;9.629e-01;9.966e-01;8.580e-01;-1.406e-02;9.873e-01;7.500e-01;-7.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.860907000;9.873e-01;8.333e-01;-8.144e-02;8.440e-01;-8.248e-02;9.629e-01;9.966e-01;8.580e-01;-1.405e-02;9.873e-01;7.500e-01;-7.329e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.861907000;9.874e-01;8.333e-01;-8.143e-02;8.440e-01;-8.247e-02;9.629e-01;9.966e-01;8.580e-01;-1.405e-02;9.874e-01;7.500e-01;-7.329e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.862907000;9.874e-01;8.333e-01;-8.143e-02;8.440e-01;-8.247e-02;9.629e-01;9.966e-01;8.580e-01;-1.404e-02;9.874e-01;7.500e-01;-7.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.863907000;9.874e-01;8.333e-01;-8.142e-02;8.440e-01;-8.247e-02;9.629e-01;9.966e-01;8.580e-01;-1.404e-02;9.874e-01;7.500e-01;-7.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.864907000;9.874e-01;8.333e-01;-8.142e-02;8.440e-01;-8.246e-02;9.629e-01;9.966e-01;8.580e-01;-1.403e-02;9.874e-01;7.500e-01;-7.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.865907000;9.874e-01;8.333e-01;-8.141e-02;8.440e-01;-8.246e-02;9.629e-01;9.966e-01;8.580e-01;-1.403e-02;9.874e-01;7.500e-01;-7.327e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.866907000;9.874e-01;8.333e-01;-8.141e-02;8.440e-01;-8.245e-02;9.629e-01;9.966e-01;8.580e-01;-1.403e-02;9.874e-01;7.500e-01;-7.327e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.867907000;9.874e-01;8.333e-01;-8.141e-02;8.440e-01;-8.245e-02;9.629e-01;9.966e-01;8.580e-01;-1.402e-02;9.874e-01;7.500e-01;-7.326e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.868907000;9.874e-01;8.333e-01;-8.140e-02;8.440e-01;-8.244e-02;9.629e-01;9.966e-01;8.580e-01;-1.402e-02;9.874e-01;7.500e-01;-7.326e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.869907000;9.874e-01;8.333e-01;-8.140e-02;8.440e-01;-8.244e-02;9.629e-01;9.966e-01;8.580e-01;-1.401e-02;9.874e-01;7.500e-01;-7.326e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.870907000;9.874e-01;8.333e-01;-8.139e-02;8.440e-01;-8.243e-02;9.629e-01;9.966e-01;8.580e-01;-1.401e-02;9.874e-01;7.500e-01;-7.325e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.871907000;9.874e-01;8.333e-01;-8.139e-02;8.440e-01;-8.243e-02;9.630e-01;9.966e-01;8.580e-01;-1.401e-02;9.874e-01;7.500e-01;-7.325e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.872907000;9.874e-01;8.333e-01;-8.138e-02;8.440e-01;-8.242e-02;9.630e-01;9.966e-01;8.580e-01;-1.400e-02;9.874e-01;7.500e-01;-7.325e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.873907000;9.874e-01;8.333e-01;-8.138e-02;8.440e-01;-8.242e-02;9.630e-01;9.966e-01;8.580e-01;-1.400e-02;9.874e-01;7.500e-01;-7.324e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.874907000;9.874e-01;8.333e-01;-8.137e-02;8.440e-01;-8.242e-02;9.630e-01;9.966e-01;8.580e-01;-1.399e-02;9.874e-01;7.500e-01;-7.324e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.875907000;9.874e-01;8.333e-01;-8.137e-02;8.440e-01;-8.241e-02;9.630e-01;9.966e-01;8.580e-01;-1.399e-02;9.874e-01;7.500e-01;-7.323e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.876907000;9.874e-01;8.333e-01;-8.137e-02;8.440e-01;-8.241e-02;9.630e-01;9.966e-01;8.580e-01;-1.398e-02;9.874e-01;7.500e-01;-7.323e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.877907000;9.874e-01;8.333e-01;-8.136e-02;8.440e-01;-8.240e-02;9.630e-01;9.966e-01;8.580e-01;-1.398e-02;9.874e-01;7.500e-01;-7.323e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.878907000;9.874e-01;8.333e-01;-8.136e-02;8.440e-01;-8.240e-02;9.630e-01;9.966e-01;8.580e-01;-1.398e-02;9.874e-01;7.500e-01;-7.322e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.879907000;9.874e-01;8.333e-01;-8.135e-02;8.440e-01;-8.239e-02;9.630e-01;9.966e-01;8.580e-01;-1.397e-02;9.874e-01;7.500e-01;-7.322e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.880907000;9.874e-01;8.333e-01;-8.135e-02;8.440e-01;-8.239e-02;9.630e-01;9.966e-01;8.580e-01;-1.397e-02;9.874e-01;7.500e-01;-7.321e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.881907000;9.874e-01;8.333e-01;-8.134e-02;8.440e-01;-8.238e-02;9.630e-01;9.966e-01;8.580e-01;-1.396e-02;9.874e-01;7.500e-01;-7.321e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.882907000;9.874e-01;8.333e-01;-8.134e-02;8.440e-01;-8.238e-02;9.630e-01;9.966e-01;8.580e-01;-1.396e-02;9.874e-01;7.500e-01;-7.321e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.883907000;9.874e-01;8.333e-01;-8.134e-02;8.440e-01;-8.237e-02;9.630e-01;9.966e-01;8.580e-01;-1.396e-02;9.874e-01;7.500e-01;-7.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.884907000;9.874e-01;8.333e-01;-8.133e-02;8.440e-01;-8.237e-02;9.630e-01;9.966e-01;8.580e-01;-1.395e-02;9.874e-01;7.500e-01;-7.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.885907000;9.874e-01;8.333e-01;-8.133e-02;8.440e-01;-8.237e-02;9.630e-01;9.966e-01;8.580e-01;-1.395e-02;9.874e-01;7.500e-01;-7.319e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.886907000;9.874e-01;8.333e-01;-8.132e-02;8.440e-01;-8.236e-02;9.630e-01;9.966e-01;8.580e-01;-1.394e-02;9.874e-01;7.500e-01;-7.319e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.887907000;9.874e-01;8.333e-01;-8.132e-02;8.440e-01;-8.236e-02;9.630e-01;9.967e-01;8.580e-01;-1.394e-02;9.874e-01;7.500e-01;-7.319e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.888907000;9.874e-01;8.333e-01;-8.131e-02;8.440e-01;-8.235e-02;9.630e-01;9.967e-01;8.580e-01;-1.394e-02;9.874e-01;7.500e-01;-7.318e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.889907000;9.874e-01;8.333e-01;-8.131e-02;8.440e-01;-8.235e-02;9.630e-01;9.967e-01;8.580e-01;-1.393e-02;9.874e-01;7.500e-01;-7.318e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.890907000;9.874e-01;8.333e-01;-8.131e-02;8.440e-01;-8.234e-02;9.630e-01;9.967e-01;8.580e-01;-1.393e-02;9.874e-01;7.500e-01;-7.318e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.891907000;9.874e-01;8.333e-01;-8.130e-02;8.440e-01;-8.234e-02;9.630e-01;9.967e-01;8.580e-01;-1.392e-02;9.874e-01;7.500e-01;-7.317e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.892907000;9.874e-01;8.333e-01;-8.130e-02;8.440e-01;-8.234e-02;9.630e-01;9.967e-01;8.580e-01;-1.392e-02;9.874e-01;7.500e-01;-7.317e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.893907000;9.874e-01;8.333e-01;-8.129e-02;8.440e-01;-8.233e-02;9.630e-01;9.967e-01;8.580e-01;-1.392e-02;9.874e-01;7.500e-01;-7.316e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.894907000;9.874e-01;8.333e-01;-8.129e-02;8.440e-01;-8.233e-02;9.630e-01;9.967e-01;8.580e-01;-1.391e-02;9.874e-01;7.500e-01;-7.316e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.895907000;9.874e-01;8.333e-01;-8.128e-02;8.440e-01;-8.232e-02;9.630e-01;9.967e-01;8.580e-01;-1.391e-02;9.874e-01;7.500e-01;-7.316e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.896907000;9.874e-01;8.333e-01;-8.128e-02;8.440e-01;-8.232e-02;9.630e-01;9.967e-01;8.580e-01;-1.390e-02;9.874e-01;7.500e-01;-7.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.897907000;9.874e-01;8.333e-01;-8.128e-02;8.440e-01;-8.231e-02;9.630e-01;9.967e-01;8.580e-01;-1.390e-02;9.874e-01;7.500e-01;-7.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.898907000;9.874e-01;8.333e-01;-8.127e-02;8.440e-01;-8.231e-02;9.630e-01;9.967e-01;8.579e-01;-1.390e-02;9.874e-01;7.500e-01;-7.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.899907000;9.874e-01;8.333e-01;-8.127e-02;8.440e-01;-8.230e-02;9.630e-01;9.967e-01;8.579e-01;-1.389e-02;9.874e-01;7.500e-01;-7.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.900907000;9.874e-01;8.333e-01;-8.126e-02;8.439e-01;-8.230e-02;9.630e-01;9.967e-01;8.579e-01;-1.389e-02;9.874e-01;7.500e-01;-7.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.901907000;9.874e-01;8.333e-01;-8.126e-02;8.439e-01;-8.229e-02;9.630e-01;9.967e-01;8.579e-01;-1.388e-02;9.874e-01;7.500e-01;-7.313e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.902907000;9.874e-01;8.333e-01;-8.126e-02;8.439e-01;-8.229e-02;9.630e-01;9.967e-01;8.579e-01;-1.388e-02;9.874e-01;7.500e-01;-7.313e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.903907000;9.874e-01;8.333e-01;-8.125e-02;8.439e-01;-8.229e-02;9.630e-01;9.967e-01;8.579e-01;-1.387e-02;9.874e-01;7.500e-01;-7.313e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.904907000;9.874e-01;8.333e-01;-8.125e-02;8.439e-01;-8.228e-02;9.630e-01;9.967e-01;8.579e-01;-1.387e-02;9.874e-01;7.500e-01;-7.312e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.905907000;9.874e-01;8.333e-01;-8.124e-02;8.439e-01;-8.228e-02;9.630e-01;9.967e-01;8.579e-01;-1.387e-02;9.874e-01;7.500e-01;-7.312e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.906907000;9.874e-01;8.333e-01;-8.124e-02;8.439e-01;-8.227e-02;9.631e-01;9.967e-01;8.579e-01;-1.386e-02;9.874e-01;7.500e-01;-7.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.907907000;9.874e-01;8.333e-01;-8.123e-02;8.439e-01;-8.227e-02;9.631e-01;9.967e-01;8.579e-01;-1.386e-02;9.874e-01;7.500e-01;-7.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.908907000;9.874e-01;8.333e-01;-8.123e-02;8.439e-01;-8.226e-02;9.631e-01;9.967e-01;8.579e-01;-1.385e-02;9.874e-01;7.500e-01;-7.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.909907000;9.874e-01;8.333e-01;-8.123e-02;8.439e-01;-8.226e-02;9.631e-01;9.967e-01;8.579e-01;-1.385e-02;9.874e-01;7.500e-01;-7.310e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.910907000;9.874e-01;8.333e-01;-8.122e-02;8.439e-01;-8.226e-02;9.631e-01;9.967e-01;8.579e-01;-1.385e-02;9.874e-01;7.500e-01;-7.310e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.911907000;9.874e-01;8.333e-01;-8.122e-02;8.439e-01;-8.225e-02;9.631e-01;9.967e-01;8.579e-01;-1.384e-02;9.874e-01;7.500e-01;-7.310e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.912907000;9.874e-01;8.333e-01;-8.121e-02;8.439e-01;-8.225e-02;9.631e-01;9.967e-01;8.579e-01;-1.384e-02;9.874e-01;7.500e-01;-7.309e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.913907000;9.874e-01;8.333e-01;-8.121e-02;8.439e-01;-8.224e-02;9.631e-01;9.967e-01;8.579e-01;-1.383e-02;9.874e-01;7.500e-01;-7.309e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.914907000;9.874e-01;8.333e-01;-8.120e-02;8.439e-01;-8.224e-02;9.631e-01;9.967e-01;8.579e-01;-1.383e-02;9.874e-01;7.500e-01;-7.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.915907000;9.874e-01;8.333e-01;-8.120e-02;8.439e-01;-8.223e-02;9.631e-01;9.967e-01;8.579e-01;-1.383e-02;9.874e-01;7.500e-01;-7.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.916907000;9.874e-01;8.333e-01;-8.120e-02;8.439e-01;-8.223e-02;9.631e-01;9.967e-01;8.579e-01;-1.382e-02;9.874e-01;7.500e-01;-7.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.917907000;9.874e-01;8.333e-01;-8.119e-02;8.439e-01;-8.222e-02;9.631e-01;9.967e-01;8.579e-01;-1.382e-02;9.874e-01;7.500e-01;-7.307e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.918907000;9.874e-01;8.333e-01;-8.119e-02;8.439e-01;-8.222e-02;9.631e-01;9.967e-01;8.579e-01;-1.382e-02;9.874e-01;7.500e-01;-7.307e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.919907000;9.874e-01;8.333e-01;-8.118e-02;8.439e-01;-8.222e-02;9.631e-01;9.967e-01;8.579e-01;-1.381e-02;9.874e-01;7.500e-01;-7.307e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.920907000;9.874e-01;8.333e-01;-8.118e-02;8.439e-01;-8.221e-02;9.631e-01;9.967e-01;8.579e-01;-1.381e-02;9.874e-01;7.500e-01;-7.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.921907000;9.874e-01;8.333e-01;-8.118e-02;8.439e-01;-8.221e-02;9.631e-01;9.967e-01;8.579e-01;-1.380e-02;9.874e-01;7.500e-01;-7.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.922907000;9.874e-01;8.333e-01;-8.117e-02;8.439e-01;-8.220e-02;9.631e-01;9.967e-01;8.579e-01;-1.380e-02;9.874e-01;7.500e-01;-7.305e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.923907000;9.875e-01;8.333e-01;-8.117e-02;8.439e-01;-8.220e-02;9.631e-01;9.967e-01;8.579e-01;-1.380e-02;9.875e-01;7.500e-01;-7.305e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.924907000;9.875e-01;8.333e-01;-8.116e-02;8.439e-01;-8.219e-02;9.631e-01;9.967e-01;8.579e-01;-1.379e-02;9.875e-01;7.500e-01;-7.305e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.925907000;9.875e-01;8.333e-01;-8.116e-02;8.439e-01;-8.219e-02;9.631e-01;9.967e-01;8.579e-01;-1.379e-02;9.875e-01;7.500e-01;-7.304e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.926907000;9.875e-01;8.333e-01;-8.116e-02;8.439e-01;-8.219e-02;9.631e-01;9.967e-01;8.579e-01;-1.378e-02;9.875e-01;7.500e-01;-7.304e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.927907000;9.875e-01;8.333e-01;-8.115e-02;8.439e-01;-8.218e-02;9.631e-01;9.967e-01;8.579e-01;-1.378e-02;9.875e-01;7.500e-01;-7.304e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.928907000;9.875e-01;8.333e-01;-8.115e-02;8.439e-01;-8.218e-02;9.631e-01;9.967e-01;8.579e-01;-1.378e-02;9.875e-01;7.500e-01;-7.303e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.929907000;9.875e-01;8.333e-01;-8.114e-02;8.439e-01;-8.217e-02;9.631e-01;9.967e-01;8.579e-01;-1.377e-02;9.875e-01;7.500e-01;-7.303e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.930907000;9.875e-01;8.333e-01;-8.114e-02;8.439e-01;-8.217e-02;9.631e-01;9.967e-01;8.579e-01;-1.377e-02;9.875e-01;7.500e-01;-7.303e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.931907000;9.875e-01;8.333e-01;-8.113e-02;8.439e-01;-8.216e-02;9.631e-01;9.967e-01;8.579e-01;-1.376e-02;9.875e-01;7.500e-01;-7.302e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.932907000;9.875e-01;8.333e-01;-8.113e-02;8.439e-01;-8.216e-02;9.631e-01;9.967e-01;8.579e-01;-1.376e-02;9.875e-01;7.500e-01;-7.302e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.933907000;9.875e-01;8.333e-01;-8.113e-02;8.439e-01;-8.216e-02;9.631e-01;9.967e-01;8.579e-01;-1.376e-02;9.875e-01;7.500e-01;-7.301e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.934907000;9.875e-01;8.333e-01;-8.112e-02;8.439e-01;-8.215e-02;9.631e-01;9.967e-01;8.579e-01;-1.375e-02;9.875e-01;7.500e-01;-7.301e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.935907000;9.875e-01;8.333e-01;-8.112e-02;8.439e-01;-8.215e-02;9.631e-01;9.967e-01;8.579e-01;-1.375e-02;9.875e-01;7.500e-01;-7.301e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.936907000;9.875e-01;8.333e-01;-8.111e-02;8.439e-01;-8.214e-02;9.631e-01;9.967e-01;8.579e-01;-1.374e-02;9.875e-01;7.500e-01;-7.300e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.937907000;9.875e-01;8.333e-01;-8.111e-02;8.439e-01;-8.214e-02;9.631e-01;9.967e-01;8.579e-01;-1.374e-02;9.875e-01;7.500e-01;-7.300e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.938907000;9.875e-01;8.333e-01;-8.111e-02;8.439e-01;-8.213e-02;9.631e-01;9.967e-01;8.579e-01;-1.374e-02;9.875e-01;7.500e-01;-7.300e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.939907000;9.875e-01;8.333e-01;-8.110e-02;8.439e-01;-8.213e-02;9.631e-01;9.967e-01;8.579e-01;-1.373e-02;9.875e-01;7.500e-01;-7.299e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.940907000;9.875e-01;8.333e-01;-8.110e-02;8.439e-01;-8.213e-02;9.631e-01;9.967e-01;8.579e-01;-1.373e-02;9.875e-01;7.500e-01;-7.299e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.941907000;9.875e-01;8.333e-01;-8.109e-02;8.439e-01;-8.212e-02;9.631e-01;9.968e-01;8.579e-01;-1.373e-02;9.875e-01;7.500e-01;-7.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.942907000;9.875e-01;8.333e-01;-8.109e-02;8.439e-01;-8.212e-02;9.632e-01;9.968e-01;8.579e-01;-1.372e-02;9.875e-01;7.500e-01;-7.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.943907000;9.875e-01;8.333e-01;-8.109e-02;8.439e-01;-8.211e-02;9.632e-01;9.968e-01;8.579e-01;-1.372e-02;9.875e-01;7.500e-01;-7.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.944907000;9.875e-01;8.333e-01;-8.108e-02;8.439e-01;-8.211e-02;9.632e-01;9.968e-01;8.579e-01;-1.371e-02;9.875e-01;7.500e-01;-7.297e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.945907000;9.875e-01;8.333e-01;-8.108e-02;8.439e-01;-8.211e-02;9.632e-01;9.968e-01;8.579e-01;-1.371e-02;9.875e-01;7.500e-01;-7.297e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.946907000;9.875e-01;8.333e-01;-8.107e-02;8.439e-01;-8.210e-02;9.632e-01;9.968e-01;8.579e-01;-1.371e-02;9.875e-01;7.500e-01;-7.297e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.947907000;9.875e-01;8.333e-01;-8.107e-02;8.439e-01;-8.210e-02;9.632e-01;9.968e-01;8.579e-01;-1.370e-02;9.875e-01;7.500e-01;-7.296e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.948907000;9.875e-01;8.333e-01;-8.107e-02;8.439e-01;-8.209e-02;9.632e-01;9.968e-01;8.579e-01;-1.370e-02;9.875e-01;7.500e-01;-7.296e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.949907000;9.875e-01;8.333e-01;-8.106e-02;8.439e-01;-8.209e-02;9.632e-01;9.968e-01;8.579e-01;-1.369e-02;9.875e-01;7.500e-01;-7.296e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.950907000;9.875e-01;8.333e-01;-8.106e-02;8.439e-01;-8.208e-02;9.632e-01;9.968e-01;8.579e-01;-1.369e-02;9.875e-01;7.500e-01;-7.295e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.951907000;9.875e-01;8.333e-01;-8.105e-02;8.439e-01;-8.208e-02;9.632e-01;9.968e-01;8.579e-01;-1.369e-02;9.875e-01;7.500e-01;-7.295e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.952907000;9.875e-01;8.333e-01;-8.105e-02;8.439e-01;-8.208e-02;9.632e-01;9.968e-01;8.579e-01;-1.368e-02;9.875e-01;7.500e-01;-7.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.953907000;9.875e-01;8.333e-01;-8.105e-02;8.439e-01;-8.207e-02;9.632e-01;9.968e-01;8.579e-01;-1.368e-02;9.875e-01;7.500e-01;-7.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.954907000;9.875e-01;8.333e-01;-8.104e-02;8.439e-01;-8.207e-02;9.632e-01;9.968e-01;8.579e-01;-1.368e-02;9.875e-01;7.500e-01;-7.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.955907000;9.875e-01;8.333e-01;-8.104e-02;8.439e-01;-8.206e-02;9.632e-01;9.968e-01;8.579e-01;-1.367e-02;9.875e-01;7.500e-01;-7.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.956907000;9.875e-01;8.333e-01;-8.103e-02;8.439e-01;-8.206e-02;9.632e-01;9.968e-01;8.579e-01;-1.367e-02;9.875e-01;7.500e-01;-7.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.957907000;9.875e-01;8.333e-01;-8.103e-02;8.439e-01;-8.205e-02;9.632e-01;9.968e-01;8.579e-01;-1.366e-02;9.875e-01;7.500e-01;-7.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.958907000;9.875e-01;8.333e-01;-8.103e-02;8.439e-01;-8.205e-02;9.632e-01;9.968e-01;8.579e-01;-1.366e-02;9.875e-01;7.500e-01;-7.292e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.959907000;9.875e-01;8.333e-01;-8.102e-02;8.439e-01;-8.205e-02;9.632e-01;9.968e-01;8.579e-01;-1.366e-02;9.875e-01;7.500e-01;-7.292e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.960907000;9.875e-01;8.333e-01;-8.102e-02;8.439e-01;-8.204e-02;9.632e-01;9.968e-01;8.578e-01;-1.365e-02;9.875e-01;7.500e-01;-7.292e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.961907000;9.875e-01;8.333e-01;-8.101e-02;8.439e-01;-8.204e-02;9.632e-01;9.968e-01;8.578e-01;-1.365e-02;9.875e-01;7.500e-01;-7.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.962907000;9.875e-01;8.333e-01;-8.101e-02;8.439e-01;-8.203e-02;9.632e-01;9.968e-01;8.578e-01;-1.364e-02;9.875e-01;7.500e-01;-7.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.963907000;9.875e-01;8.333e-01;-8.101e-02;8.439e-01;-8.203e-02;9.632e-01;9.968e-01;8.578e-01;-1.364e-02;9.875e-01;7.500e-01;-7.290e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.964907000;9.875e-01;8.333e-01;-8.100e-02;8.439e-01;-8.203e-02;9.632e-01;9.968e-01;8.578e-01;-1.364e-02;9.875e-01;7.500e-01;-7.290e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.965907000;9.875e-01;8.333e-01;-8.100e-02;8.439e-01;-8.202e-02;9.632e-01;9.968e-01;8.578e-01;-1.363e-02;9.875e-01;7.500e-01;-7.290e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.966907000;9.875e-01;8.333e-01;-8.099e-02;8.439e-01;-8.202e-02;9.632e-01;9.968e-01;8.578e-01;-1.363e-02;9.875e-01;7.500e-01;-7.289e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.967907000;9.875e-01;8.333e-01;-8.099e-02;8.439e-01;-8.201e-02;9.632e-01;9.968e-01;8.578e-01;-1.363e-02;9.875e-01;7.500e-01;-7.289e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.968907000;9.875e-01;8.333e-01;-8.099e-02;8.439e-01;-8.201e-02;9.632e-01;9.968e-01;8.578e-01;-1.362e-02;9.875e-01;7.500e-01;-7.289e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.969907000;9.875e-01;8.333e-01;-8.098e-02;8.439e-01;-8.201e-02;9.632e-01;9.968e-01;8.578e-01;-1.362e-02;9.875e-01;7.500e-01;-7.288e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.970907000;9.875e-01;8.333e-01;-8.098e-02;8.439e-01;-8.200e-02;9.632e-01;9.968e-01;8.578e-01;-1.362e-02;9.875e-01;7.500e-01;-7.288e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.971907000;9.875e-01;8.333e-01;-8.097e-02;8.439e-01;-8.200e-02;9.632e-01;9.968e-01;8.578e-01;-1.361e-02;9.875e-01;7.500e-01;-7.288e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.972907000;9.875e-01;8.333e-01;-8.097e-02;8.439e-01;-8.199e-02;9.632e-01;9.968e-01;8.578e-01;-1.361e-02;9.875e-01;7.500e-01;-7.287e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.973907000;9.875e-01;8.333e-01;-8.097e-02;8.439e-01;-8.199e-02;9.632e-01;9.968e-01;8.578e-01;-1.360e-02;9.875e-01;7.500e-01;-7.287e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.974907000;9.875e-01;8.333e-01;-8.096e-02;8.439e-01;-8.198e-02;9.632e-01;9.968e-01;8.578e-01;-1.360e-02;9.875e-01;7.500e-01;-7.287e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
