time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.975907000;9.875e-01;8.333e-01;-8.096e-02;8.439e-01;-8.198e-02;9.632e-01;9.968e-01;8.578e-01;-1.360e-02;9.875e-01;7.500e-01;-7.286e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.976907000;9.875e-01;8.333e-01;-8.095e-02;8.439e-01;-8.198e-02;9.632e-01;9.968e-01;8.578e-01;-1.359e-02;9.875e-01;7.500e-01;-7.286e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.977907000;9.875e-01;8.333e-01;-8.095e-02;8.438e-01;-8.197e-02;9.632e-01;9.968e-01;8.578e-01;-1.359e-02;9.875e-01;7.500e-01;-7.286e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.978907000;9.875e-01;8.333e-01;-8.095e-02;8.438e-01;-8.197e-02;9.632e-01;9.968e-01;8.578e-01;-1.359e-02;9.875e-01;7.500e-01;-7.285e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.979907000;9.875e-01;8.333e-01;-8.094e-02;8.438e-01;-8.196e-02;9.633e-01;9.968e-01;8.578e-01;-1.358e-02;9.875e-01;7.500e-01;-7.285e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.980907000;9.875e-01;8.333e-01;-8.094e-02;8.438e-01;-8.196e-02;9.633e-01;9.968e-01;8.578e-01;-1.358e-02;9.875e-01;7.500e-01;-7.284e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.981907000;9.875e-01;8.333e-01;-8.093e-02;8.438e-01;-8.196e-02;9.633e-01;9.968e-01;8.578e-01;-1.357e-02;9.875e-01;7.500e-01;-7.284e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.982907000;9.875e-01;8.333e-01;-8.093e-02;8.438e-01;-8.195e-02;9.633e-01;9.968e-01;8.578e-01;-1.357e-02;9.875e-01;7.500e-01;-7.284e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.983907000;9.875e-01;8.333e-01;-8.093e-02;8.438e-01;-8.195e-02;9.633e-01;9.968e-01;8.578e-01;-1.357e-02;9.875e-01;7.500e-01;-7.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.984907000;9.875e-01;8.333e-01;-8.092e-02;8.438e-01;-8.194e-02;9.633e-01;9.968e-01;8.578e-01;-1.356e-02;9.875e-01;7.500e-01;-7.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.985907000;9.875e-01;8.333e-01;-8.092e-02;8.438e-01;-8.194e-02;9.633e-01;9.968e-01;8.578e-01;-1.356e-02;9.875e-01;7.500e-01;-7.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.986907000;9.875e-01;8.333e-01;-8.092e-02;8.438e-01;-8.194e-02;9.633e-01;9.968e-01;8.578e-01;-1.356e-02;9.875e-01;7.500e-01;-7.282e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.987907000;9.875e-01;8.333e-01;-8.091e-02;8.438e-01;-8.193e-02;9.633e-01;9.968e-01;8.578e-01;-1.355e-02;9.875e-01;7.500e-01;-7.282e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.988907000;9.875e-01;8.333e-01;-8.091e-02;8.438e-01;-8.193e-02;9.633e-01;9.968e-01;8.578e-01;-1.355e-02;9.875e-01;7.500e-01;-7.282e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.989907000;9.875e-01;8.333e-01;-8.090e-02;8.438e-01;-8.192e-02;9.633e-01;9.968e-01;8.578e-01;-1.355e-02;9.875e-01;7.500e-01;-7.281e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.990907000;9.875e-01;8.333e-01;-8.090e-02;8.438e-01;-8.192e-02;9.633e-01;9.968e-01;8.578e-01;-1.354e-02;9.875e-01;7.500e-01;-7.281e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.991907000;9.876e-01;8.333e-01;-8.090e-02;8.438e-01;-8.192e-02;9.633e-01;9.968e-01;8.578e-01;-1.354e-02;9.876e-01;7.500e-01;-7.281e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.992907000;9.876e-01;8.333e-01;-8.089e-02;8.438e-01;-8.191e-02;9.633e-01;9.968e-01;8.578e-01;-1.353e-02;9.876e-01;7.500e-01;-7.280e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.993907000;9.876e-01;8.333e-01;-8.089e-02;8.438e-01;-8.191e-02;9.633e-01;9.968e-01;8.578e-01;-1.353e-02;9.876e-01;7.500e-01;-7.280e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.994907000;9.876e-01;8.333e-01;-8.088e-02;8.438e-01;-8.190e-02;9.633e-01;9.968e-01;8.578e-01;-1.353e-02;9.876e-01;7.500e-01;-7.280e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.995907000;9.876e-01;8.333e-01;-8.088e-02;8.438e-01;-8.190e-02;9.633e-01;9.968e-01;8.578e-01;-1.352e-02;9.876e-01;7.500e-01;-7.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.996907000;9.876e-01;8.333e-01;-8.088e-02;8.438e-01;-8.190e-02;9.633e-01;9.968e-01;8.578e-01;-1.352e-02;9.876e-01;7.500e-01;-7.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.997907000;9.876e-01;8.333e-01;-8.087e-02;8.438e-01;-8.189e-02;9.633e-01;9.969e-01;8.578e-01;-1.352e-02;9.876e-01;7.500e-01;-7.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.998907000;9.876e-01;8.333e-01;-8.087e-02;8.438e-01;-8.189e-02;9.633e-01;9.969e-01;8.578e-01;-1.351e-02;9.876e-01;7.500e-01;-7.278e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.999907000;9.876e-01;8.333e-01;-8.087e-02;8.438e-01;-8.188e-02;9.633e-01;9.969e-01;8.578e-01;-1.351e-02;9.876e-01;7.500e-01;-7.278e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.000907000;9.876e-01;8.333e-01;-8.086e-02;8.438e-01;-8.188e-02;9.633e-01;9.969e-01;8.578e-01;-1.350e-02;9.876e-01;7.500e-01;-7.278e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.001907000;9.876e-01;8.333e-01;-8.086e-02;8.438e-01;-8.188e-02;9.633e-01;9.969e-01;8.578e-01;-1.350e-02;9.876e-01;7.500e-01;-7.277e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.002907000;9.876e-01;8.333e-01;-8.085e-02;8.438e-01;-8.187e-02;9.633e-01;9.969e-01;8.578e-01;-1.350e-02;9.876e-01;7.500e-01;-7.277e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.003907000;9.876e-01;8.333e-01;-8.085e-02;8.438e-01;-8.187e-02;9.633e-01;9.969e-01;8.578e-01;-1.349e-02;9.876e-01;7.500e-01;-7.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.004907000;9.876e-01;8.333e-01;-8.085e-02;8.438e-01;-8.186e-02;9.633e-01;9.969e-01;8.578e-01;-1.349e-02;9.876e-01;7.500e-01;-7.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.005907000;9.876e-01;8.333e-01;-8.084e-02;8.438e-01;-8.186e-02;9.633e-01;9.969e-01;8.578e-01;-1.349e-02;9.876e-01;7.500e-01;-7.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.006907000;9.876e-01;8.333e-01;-8.084e-02;8.438e-01;-8.186e-02;9.633e-01;9.969e-01;8.578e-01;-1.348e-02;9.876e-01;7.500e-01;-7.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.007907000;9.876e-01;8.333e-01;-8.084e-02;8.438e-01;-8.185e-02;9.633e-01;9.969e-01;8.578e-01;-1.348e-02;9.876e-01;7.500e-01;-7.275e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.008907000;9.876e-01;8.333e-01;-8.083e-02;8.438e-01;-8.185e-02;9.633e-01;9.969e-01;8.578e-01;-1.348e-02;9.876e-01;7.500e-01;-7.275e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.009907000;9.876e-01;8.333e-01;-8.083e-02;8.438e-01;-8.184e-02;9.633e-01;9.969e-01;8.578e-01;-1.347e-02;9.876e-01;7.500e-01;-7.275e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.010907000;9.876e-01;8.333e-01;-8.082e-02;8.438e-01;-8.184e-02;9.633e-01;9.969e-01;8.578e-01;-1.347e-02;9.876e-01;7.500e-01;-7.274e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.011907000;9.876e-01;8.333e-01;-8.082e-02;8.438e-01;-8.184e-02;9.633e-01;9.969e-01;8.578e-01;-1.347e-02;9.876e-01;7.500e-01;-7.274e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.012907000;9.876e-01;8.333e-01;-8.082e-02;8.438e-01;-8.183e-02;9.633e-01;9.969e-01;8.578e-01;-1.346e-02;9.876e-01;7.500e-01;-7.273e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.013907000;9.876e-01;8.333e-01;-8.081e-02;8.438e-01;-8.183e-02;9.633e-01;9.969e-01;8.578e-01;-1.346e-02;9.876e-01;7.500e-01;-7.273e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.014907000;9.876e-01;8.333e-01;-8.081e-02;8.438e-01;-8.182e-02;9.633e-01;9.969e-01;8.578e-01;-1.345e-02;9.876e-01;7.500e-01;-7.273e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.015907000;9.876e-01;8.333e-01;-8.081e-02;8.438e-01;-8.182e-02;9.633e-01;9.969e-01;8.578e-01;-1.345e-02;9.876e-01;7.500e-01;-7.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.016907000;9.876e-01;8.333e-01;-8.080e-02;8.438e-01;-8.182e-02;9.633e-01;9.969e-01;8.578e-01;-1.345e-02;9.876e-01;7.500e-01;-7.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.017907000;9.876e-01;8.333e-01;-8.080e-02;8.438e-01;-8.181e-02;9.633e-01;9.969e-01;8.578e-01;-1.344e-02;9.876e-01;7.500e-01;-7.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.018907000;9.876e-01;8.333e-01;-8.079e-02;8.438e-01;-8.181e-02;9.634e-01;9.969e-01;8.578e-01;-1.344e-02;9.876e-01;7.500e-01;-7.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.019907000;9.876e-01;8.333e-01;-8.079e-02;8.438e-01;-8.181e-02;9.634e-01;9.969e-01;8.578e-01;-1.344e-02;9.876e-01;7.500e-01;-7.271e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.020907000;9.876e-01;8.333e-01;-8.079e-02;8.438e-01;-8.180e-02;9.634e-01;9.969e-01;8.578e-01;-1.343e-02;9.876e-01;7.500e-01;-7.271e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.021907000;9.876e-01;8.333e-01;-8.078e-02;8.438e-01;-8.180e-02;9.634e-01;9.969e-01;8.578e-01;-1.343e-02;9.876e-01;7.500e-01;-7.271e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.022907000;9.876e-01;8.333e-01;-8.078e-02;8.438e-01;-8.179e-02;9.634e-01;9.969e-01;8.578e-01;-1.343e-02;9.876e-01;7.500e-01;-7.270e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.023907000;9.876e-01;8.333e-01;-8.078e-02;8.438e-01;-8.179e-02;9.634e-01;9.969e-01;8.578e-01;-1.342e-02;9.876e-01;7.500e-01;-7.270e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.024907000;9.876e-01;8.333e-01;-8.077e-02;8.438e-01;-8.179e-02;9.634e-01;9.969e-01;8.578e-01;-1.342e-02;9.876e-01;7.500e-01;-7.269e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.025907000;9.876e-01;8.333e-01;-8.077e-02;8.438e-01;-8.178e-02;9.634e-01;9.969e-01;8.577e-01;-1.342e-02;9.876e-01;7.500e-01;-7.269e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.026907000;9.876e-01;8.333e-01;-8.076e-02;8.438e-01;-8.178e-02;9.634e-01;9.969e-01;8.577e-01;-1.341e-02;9.876e-01;7.500e-01;-7.269e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.027907000;9.876e-01;8.333e-01;-8.076e-02;8.438e-01;-8.178e-02;9.634e-01;9.969e-01;8.577e-01;-1.341e-02;9.876e-01;7.500e-01;-7.268e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.028907000;9.876e-01;8.333e-01;-8.076e-02;8.438e-01;-8.177e-02;9.634e-01;9.969e-01;8.577e-01;-1.340e-02;9.876e-01;7.500e-01;-7.268e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.029907000;9.876e-01;8.333e-01;-8.075e-02;8.438e-01;-8.177e-02;9.634e-01;9.969e-01;8.577e-01;-1.340e-02;9.876e-01;7.500e-01;-7.268e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.030907000;9.876e-01;8.333e-01;-8.075e-02;8.438e-01;-8.176e-02;9.634e-01;9.969e-01;8.577e-01;-1.340e-02;9.876e-01;7.500e-01;-7.268e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.031907000;9.876e-01;8.333e-01;-8.075e-02;8.438e-01;-8.176e-02;9.634e-01;9.969e-01;8.577e-01;-1.339e-02;9.876e-01;7.500e-01;-7.267e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.032907000;9.876e-01;8.333e-01;-8.074e-02;8.438e-01;-8.176e-02;9.634e-01;9.969e-01;8.577e-01;-1.339e-02;9.876e-01;7.500e-01;-7.267e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.033907000;9.876e-01;8.333e-01;-8.074e-02;8.438e-01;-8.175e-02;9.634e-01;9.969e-01;8.577e-01;-1.339e-02;9.876e-01;7.500e-01;-7.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.034907000;9.876e-01;8.333e-01;-8.073e-02;8.438e-01;-8.175e-02;9.634e-01;9.969e-01;8.577e-01;-1.338e-02;9.876e-01;7.500e-01;-7.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.035907000;9.876e-01;8.333e-01;-8.073e-02;8.438e-01;-8.174e-02;9.634e-01;9.969e-01;8.577e-01;-1.338e-02;9.876e-01;7.500e-01;-7.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.036907000;9.876e-01;8.333e-01;-8.073e-02;8.438e-01;-8.174e-02;9.634e-01;9.969e-01;8.577e-01;-1.338e-02;9.876e-01;7.500e-01;-7.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.037907000;9.876e-01;8.333e-01;-8.072e-02;8.438e-01;-8.174e-02;9.634e-01;9.969e-01;8.577e-01;-1.337e-02;9.876e-01;7.500e-01;-7.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.038907000;9.876e-01;8.333e-01;-8.072e-02;8.438e-01;-8.173e-02;9.634e-01;9.969e-01;8.577e-01;-1.337e-02;9.876e-01;7.500e-01;-7.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.039907000;9.876e-01;8.333e-01;-8.072e-02;8.438e-01;-8.173e-02;9.634e-01;9.969e-01;8.577e-01;-1.337e-02;9.876e-01;7.500e-01;-7.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.040907000;9.876e-01;8.333e-01;-8.071e-02;8.438e-01;-8.173e-02;9.634e-01;9.969e-01;8.577e-01;-1.336e-02;9.876e-01;7.500e-01;-7.264e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.041907000;9.876e-01;8.333e-01;-8.071e-02;8.438e-01;-8.172e-02;9.634e-01;9.969e-01;8.577e-01;-1.336e-02;9.876e-01;7.500e-01;-7.264e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.042907000;9.876e-01;8.333e-01;-8.071e-02;8.438e-01;-8.172e-02;9.634e-01;9.969e-01;8.577e-01;-1.336e-02;9.876e-01;7.500e-01;-7.264e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.043907000;9.876e-01;8.333e-01;-8.070e-02;8.438e-01;-8.171e-02;9.634e-01;9.969e-01;8.577e-01;-1.335e-02;9.876e-01;7.500e-01;-7.263e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.044907000;9.876e-01;8.333e-01;-8.070e-02;8.438e-01;-8.171e-02;9.634e-01;9.969e-01;8.577e-01;-1.335e-02;9.876e-01;7.500e-01;-7.263e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.045907000;9.876e-01;8.333e-01;-8.069e-02;8.438e-01;-8.171e-02;9.634e-01;9.969e-01;8.577e-01;-1.335e-02;9.876e-01;7.500e-01;-7.262e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.046907000;9.876e-01;8.333e-01;-8.069e-02;8.438e-01;-8.170e-02;9.634e-01;9.969e-01;8.577e-01;-1.334e-02;9.876e-01;7.500e-01;-7.262e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.047907000;9.876e-01;8.333e-01;-8.069e-02;8.438e-01;-8.170e-02;9.634e-01;9.969e-01;8.577e-01;-1.334e-02;9.876e-01;7.500e-01;-7.262e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.048907000;9.876e-01;8.333e-01;-8.068e-02;8.438e-01;-8.170e-02;9.634e-01;9.969e-01;8.577e-01;-1.334e-02;9.876e-01;7.500e-01;-7.262e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.049907000;9.876e-01;8.333e-01;-8.068e-02;8.438e-01;-8.169e-02;9.634e-01;9.969e-01;8.577e-01;-1.333e-02;9.876e-01;7.500e-01;-7.261e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.050907000;9.876e-01;8.333e-01;-8.068e-02;8.438e-01;-8.169e-02;9.634e-01;9.969e-01;8.577e-01;-1.333e-02;9.876e-01;7.500e-01;-7.261e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.051907000;9.876e-01;8.333e-01;-8.067e-02;8.438e-01;-8.168e-02;9.634e-01;9.969e-01;8.577e-01;-1.333e-02;9.876e-01;7.500e-01;-7.261e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.052907000;9.876e-01;8.333e-01;-8.067e-02;8.438e-01;-8.168e-02;9.634e-01;9.969e-01;8.577e-01;-1.332e-02;9.876e-01;7.500e-01;-7.260e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.053907000;9.876e-01;8.333e-01;-8.067e-02;8.438e-01;-8.168e-02;9.634e-01;9.969e-01;8.577e-01;-1.332e-02;9.876e-01;7.500e-01;-7.260e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.054907000;9.876e-01;8.333e-01;-8.066e-02;8.438e-01;-8.167e-02;9.634e-01;9.969e-01;8.577e-01;-1.332e-02;9.876e-01;7.500e-01;-7.260e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.055907000;9.876e-01;8.333e-01;-8.066e-02;8.438e-01;-8.167e-02;9.634e-01;9.969e-01;8.577e-01;-1.331e-02;9.876e-01;7.500e-01;-7.259e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.056907000;9.876e-01;8.333e-01;-8.066e-02;8.438e-01;-8.167e-02;9.634e-01;9.969e-01;8.577e-01;-1.331e-02;9.876e-01;7.500e-01;-7.259e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.057907000;9.876e-01;8.333e-01;-8.065e-02;8.438e-01;-8.166e-02;9.634e-01;9.970e-01;8.577e-01;-1.331e-02;9.876e-01;7.500e-01;-7.259e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.058907000;9.876e-01;8.333e-01;-8.065e-02;8.438e-01;-8.166e-02;9.634e-01;9.970e-01;8.577e-01;-1.330e-02;9.876e-01;7.500e-01;-7.258e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.059907000;9.876e-01;8.333e-01;-8.064e-02;8.438e-01;-8.165e-02;9.635e-01;9.970e-01;8.577e-01;-1.330e-02;9.876e-01;7.500e-01;-7.258e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.060907000;9.876e-01;8.333e-01;-8.064e-02;8.438e-01;-8.165e-02;9.635e-01;9.970e-01;8.577e-01;-1.329e-02;9.876e-01;7.500e-01;-7.258e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.061907000;9.876e-01;8.333e-01;-8.064e-02;8.438e-01;-8.165e-02;9.635e-01;9.970e-01;8.577e-01;-1.329e-02;9.876e-01;7.500e-01;-7.257e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.062907000;9.876e-01;8.333e-01;-8.063e-02;8.437e-01;-8.164e-02;9.635e-01;9.970e-01;8.577e-01;-1.329e-02;9.876e-01;7.500e-01;-7.257e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.063907000;9.876e-01;8.333e-01;-8.063e-02;8.437e-01;-8.164e-02;9.635e-01;9.970e-01;8.577e-01;-1.328e-02;9.876e-01;7.500e-01;-7.257e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.064907000;9.877e-01;8.333e-01;-8.063e-02;8.437e-01;-8.163e-02;9.635e-01;9.970e-01;8.577e-01;-1.328e-02;9.877e-01;7.500e-01;-7.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.065907000;9.877e-01;8.333e-01;-8.062e-02;8.437e-01;-8.163e-02;9.635e-01;9.970e-01;8.577e-01;-1.328e-02;9.877e-01;7.500e-01;-7.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.066907000;9.877e-01;8.333e-01;-8.062e-02;8.437e-01;-8.163e-02;9.635e-01;9.970e-01;8.577e-01;-1.327e-02;9.877e-01;7.500e-01;-7.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.067907000;9.877e-01;8.333e-01;-8.062e-02;8.437e-01;-8.162e-02;9.635e-01;9.970e-01;8.577e-01;-1.327e-02;9.877e-01;7.500e-01;-7.255e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.068907000;9.877e-01;8.333e-01;-8.061e-02;8.437e-01;-8.162e-02;9.635e-01;9.970e-01;8.577e-01;-1.327e-02;9.877e-01;7.500e-01;-7.255e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.069907000;9.877e-01;8.333e-01;-8.061e-02;8.437e-01;-8.162e-02;9.635e-01;9.970e-01;8.577e-01;-1.326e-02;9.877e-01;7.500e-01;-7.255e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.070907000;9.877e-01;8.333e-01;-8.061e-02;8.437e-01;-8.161e-02;9.635e-01;9.970e-01;8.577e-01;-1.326e-02;9.877e-01;7.500e-01;-7.254e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.071907000;9.877e-01;8.333e-01;-8.060e-02;8.437e-01;-8.161e-02;9.635e-01;9.970e-01;8.577e-01;-1.326e-02;9.877e-01;7.500e-01;-7.254e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.072907000;9.877e-01;8.333e-01;-8.060e-02;8.437e-01;-8.161e-02;9.635e-01;9.970e-01;8.577e-01;-1.325e-02;9.877e-01;7.500e-01;-7.254e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.073907000;9.877e-01;8.333e-01;-8.060e-02;8.437e-01;-8.160e-02;9.635e-01;9.970e-01;8.577e-01;-1.325e-02;9.877e-01;7.500e-01;-7.254e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.074907000;9.877e-01;8.333e-01;-8.059e-02;8.437e-01;-8.160e-02;9.635e-01;9.970e-01;8.577e-01;-1.325e-02;9.877e-01;7.500e-01;-7.253e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.075907000;9.877e-01;8.333e-01;-8.059e-02;8.437e-01;-8.159e-02;9.635e-01;9.970e-01;8.577e-01;-1.324e-02;9.877e-01;7.500e-01;-7.253e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.076907000;9.877e-01;8.333e-01;-8.058e-02;8.437e-01;-8.159e-02;9.635e-01;9.970e-01;8.577e-01;-1.324e-02;9.877e-01;7.500e-01;-7.253e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.077907000;9.877e-01;8.333e-01;-8.058e-02;8.437e-01;-8.159e-02;9.635e-01;9.970e-01;8.577e-01;-1.324e-02;9.877e-01;7.500e-01;-7.252e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.078907000;9.877e-01;8.333e-01;-8.058e-02;8.437e-01;-8.158e-02;9.635e-01;9.970e-01;8.577e-01;-1.323e-02;9.877e-01;7.500e-01;-7.252e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.079907000;9.877e-01;8.333e-01;-8.057e-02;8.437e-01;-8.158e-02;9.635e-01;9.970e-01;8.577e-01;-1.323e-02;9.877e-01;7.500e-01;-7.252e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.080907000;9.877e-01;8.333e-01;-8.057e-02;8.437e-01;-8.158e-02;9.635e-01;9.970e-01;8.577e-01;-1.323e-02;9.877e-01;7.500e-01;-7.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.081907000;9.877e-01;8.333e-01;-8.057e-02;8.437e-01;-8.157e-02;9.635e-01;9.970e-01;8.577e-01;-1.322e-02;9.877e-01;7.500e-01;-7.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.082907000;9.877e-01;8.333e-01;-8.056e-02;8.437e-01;-8.157e-02;9.635e-01;9.970e-01;8.577e-01;-1.322e-02;9.877e-01;7.500e-01;-7.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.083907000;9.877e-01;8.333e-01;-8.056e-02;8.437e-01;-8.157e-02;9.635e-01;9.970e-01;8.577e-01;-1.322e-02;9.877e-01;7.500e-01;-7.250e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.084907000;9.877e-01;8.333e-01;-8.056e-02;8.437e-01;-8.156e-02;9.635e-01;9.970e-01;8.577e-01;-1.321e-02;9.877e-01;7.500e-01;-7.250e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.085907000;9.877e-01;8.333e-01;-8.055e-02;8.437e-01;-8.156e-02;9.635e-01;9.970e-01;8.577e-01;-1.321e-02;9.877e-01;7.500e-01;-7.250e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.086907000;9.877e-01;8.333e-01;-8.055e-02;8.437e-01;-8.155e-02;9.635e-01;9.970e-01;8.577e-01;-1.321e-02;9.877e-01;7.500e-01;-7.250e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.087907000;9.877e-01;8.333e-01;-8.055e-02;8.437e-01;-8.155e-02;9.635e-01;9.970e-01;8.577e-01;-1.321e-02;9.877e-01;7.500e-01;-7.249e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.088907000;9.877e-01;8.333e-01;-8.054e-02;8.437e-01;-8.155e-02;9.635e-01;9.970e-01;8.577e-01;-1.320e-02;9.877e-01;7.500e-01;-7.249e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.089907000;9.877e-01;8.333e-01;-8.054e-02;8.437e-01;-8.154e-02;9.635e-01;9.970e-01;8.577e-01;-1.320e-02;9.877e-01;7.500e-01;-7.249e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.090907000;9.877e-01;8.333e-01;-8.054e-02;8.437e-01;-8.154e-02;9.635e-01;9.970e-01;8.577e-01;-1.320e-02;9.877e-01;7.500e-01;-7.248e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.091907000;9.877e-01;8.333e-01;-8.053e-02;8.437e-01;-8.154e-02;9.635e-01;9.970e-01;8.577e-01;-1.319e-02;9.877e-01;7.500e-01;-7.248e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.092907000;9.877e-01;8.333e-01;-8.053e-02;8.437e-01;-8.153e-02;9.635e-01;9.970e-01;8.577e-01;-1.319e-02;9.877e-01;7.500e-01;-7.248e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.093907000;9.877e-01;8.333e-01;-8.053e-02;8.437e-01;-8.153e-02;9.635e-01;9.970e-01;8.577e-01;-1.319e-02;9.877e-01;7.500e-01;-7.247e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.094907000;9.877e-01;8.333e-01;-8.052e-02;8.437e-01;-8.153e-02;9.635e-01;9.970e-01;8.577e-01;-1.318e-02;9.877e-01;7.500e-01;-7.247e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.095907000;9.877e-01;8.333e-01;-8.052e-02;8.437e-01;-8.152e-02;9.635e-01;9.970e-01;8.577e-01;-1.318e-02;9.877e-01;7.500e-01;-7.247e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.096907000;9.877e-01;8.333e-01;-8.052e-02;8.437e-01;-8.152e-02;9.635e-01;9.970e-01;8.577e-01;-1.317e-02;9.877e-01;7.500e-01;-7.246e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.097907000;9.877e-01;8.333e-01;-8.051e-02;8.437e-01;-8.152e-02;9.635e-01;9.970e-01;8.576e-01;-1.317e-02;9.877e-01;7.500e-01;-7.246e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.098907000;9.877e-01;8.333e-01;-8.051e-02;8.437e-01;-8.151e-02;9.635e-01;9.970e-01;8.576e-01;-1.317e-02;9.877e-01;7.500e-01;-7.246e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.099907000;9.877e-01;8.333e-01;-8.051e-02;8.437e-01;-8.151e-02;9.635e-01;9.970e-01;8.576e-01;-1.317e-02;9.877e-01;7.500e-01;-7.246e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.100907000;9.877e-01;8.333e-01;-8.050e-02;8.437e-01;-8.151e-02;9.635e-01;9.970e-01;8.576e-01;-1.316e-02;9.877e-01;7.500e-01;-7.245e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.101907000;9.877e-01;8.333e-01;-8.050e-02;8.437e-01;-8.150e-02;9.635e-01;9.970e-01;8.576e-01;-1.316e-02;9.877e-01;7.500e-01;-7.245e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.102907000;9.877e-01;8.333e-01;-8.050e-02;8.437e-01;-8.150e-02;9.636e-01;9.970e-01;8.576e-01;-1.316e-02;9.877e-01;7.500e-01;-7.245e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.103907000;9.877e-01;8.333e-01;-8.049e-02;8.437e-01;-8.149e-02;9.636e-01;9.970e-01;8.576e-01;-1.315e-02;9.877e-01;7.500e-01;-7.244e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.105907000;9.877e-01;8.333e-01;-8.049e-02;8.437e-01;-8.149e-02;9.636e-01;9.970e-01;8.576e-01;-1.315e-02;9.877e-01;7.500e-01;-7.244e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.106907000;9.877e-01;8.333e-01;-8.048e-02;8.437e-01;-8.148e-02;9.636e-01;9.970e-01;8.576e-01;-1.314e-02;9.877e-01;7.500e-01;-7.243e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.107907000;9.877e-01;8.333e-01;-8.048e-02;8.437e-01;-8.148e-02;9.636e-01;9.970e-01;8.576e-01;-1.314e-02;9.877e-01;7.500e-01;-7.243e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.108907000;9.877e-01;8.333e-01;-8.047e-02;8.437e-01;-8.148e-02;9.636e-01;9.970e-01;8.576e-01;-1.314e-02;9.877e-01;7.500e-01;-7.243e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.109907000;9.877e-01;8.333e-01;-8.047e-02;8.437e-01;-8.147e-02;9.636e-01;9.970e-01;8.576e-01;-1.313e-02;9.877e-01;7.500e-01;-7.242e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.110907000;9.877e-01;8.333e-01;-8.047e-02;8.437e-01;-8.147e-02;9.636e-01;9.970e-01;8.576e-01;-1.313e-02;9.877e-01;7.500e-01;-7.242e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.111907000;9.877e-01;8.333e-01;-8.046e-02;8.437e-01;-8.147e-02;9.636e-01;9.970e-01;8.576e-01;-1.313e-02;9.877e-01;7.500e-01;-7.242e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.112907000;9.877e-01;8.333e-01;-8.046e-02;8.437e-01;-8.146e-02;9.636e-01;9.970e-01;8.576e-01;-1.312e-02;9.877e-01;7.500e-01;-7.241e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.113907000;9.877e-01;8.333e-01;-8.046e-02;8.437e-01;-8.146e-02;9.636e-01;9.970e-01;8.576e-01;-1.312e-02;9.877e-01;7.500e-01;-7.241e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.114907000;9.877e-01;8.333e-01;-8.045e-02;8.437e-01;-8.146e-02;9.636e-01;9.970e-01;8.576e-01;-1.312e-02;9.877e-01;7.500e-01;-7.241e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.115907000;9.877e-01;8.333e-01;-8.045e-02;8.437e-01;-8.145e-02;9.636e-01;9.970e-01;8.576e-01;-1.311e-02;9.877e-01;7.500e-01;-7.241e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.116907000;9.877e-01;8.333e-01;-8.045e-02;8.437e-01;-8.145e-02;9.636e-01;9.970e-01;8.576e-01;-1.311e-02;9.877e-01;7.500e-01;-7.240e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.117907000;9.877e-01;8.333e-01;-8.044e-02;8.437e-01;-8.144e-02;9.636e-01;9.970e-01;8.576e-01;-1.311e-02;9.877e-01;7.500e-01;-7.240e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.118907000;9.877e-01;8.333e-01;-8.044e-02;8.437e-01;-8.144e-02;9.636e-01;9.970e-01;8.576e-01;-1.311e-02;9.877e-01;7.500e-01;-7.240e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.119907000;9.877e-01;8.333e-01;-8.044e-02;8.437e-01;-8.144e-02;9.636e-01;9.970e-01;8.576e-01;-1.310e-02;9.877e-01;7.500e-01;-7.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.120907000;9.877e-01;8.333e-01;-8.043e-02;8.437e-01;-8.143e-02;9.636e-01;9.970e-01;8.576e-01;-1.310e-02;9.877e-01;7.500e-01;-7.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.121907000;9.877e-01;8.333e-01;-8.043e-02;8.437e-01;-8.143e-02;9.636e-01;9.970e-01;8.576e-01;-1.310e-02;9.877e-01;7.500e-01;-7.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.122907000;9.877e-01;8.333e-01;-8.043e-02;8.437e-01;-8.143e-02;9.636e-01;9.971e-01;8.576e-01;-1.309e-02;9.877e-01;7.500e-01;-7.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.123907000;9.877e-01;8.333e-01;-8.042e-02;8.437e-01;-8.142e-02;9.636e-01;9.971e-01;8.576e-01;-1.309e-02;9.877e-01;7.500e-01;-7.238e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.124907000;9.877e-01;8.333e-01;-8.042e-02;8.437e-01;-8.142e-02;9.636e-01;9.971e-01;8.576e-01;-1.309e-02;9.877e-01;7.500e-01;-7.238e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.125907000;9.877e-01;8.333e-01;-8.042e-02;8.437e-01;-8.142e-02;9.636e-01;9.971e-01;8.576e-01;-1.308e-02;9.877e-01;7.500e-01;-7.238e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.126907000;9.877e-01;8.333e-01;-8.042e-02;8.437e-01;-8.141e-02;9.636e-01;9.971e-01;8.576e-01;-1.308e-02;9.877e-01;7.500e-01;-7.237e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.127907000;9.877e-01;8.333e-01;-8.041e-02;8.437e-01;-8.141e-02;9.636e-01;9.971e-01;8.576e-01;-1.308e-02;9.877e-01;7.500e-01;-7.237e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.128907000;9.877e-01;8.333e-01;-8.041e-02;8.437e-01;-8.141e-02;9.636e-01;9.971e-01;8.576e-01;-1.307e-02;9.877e-01;7.500e-01;-7.237e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.129907000;9.877e-01;8.333e-01;-8.041e-02;8.437e-01;-8.140e-02;9.636e-01;9.971e-01;8.576e-01;-1.307e-02;9.877e-01;7.500e-01;-7.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.130907000;9.877e-01;8.333e-01;-8.040e-02;8.437e-01;-8.140e-02;9.636e-01;9.971e-01;8.576e-01;-1.307e-02;9.877e-01;7.500e-01;-7.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.131907000;9.877e-01;8.333e-01;-8.040e-02;8.437e-01;-8.140e-02;9.636e-01;9.971e-01;8.576e-01;-1.306e-02;9.877e-01;7.500e-01;-7.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.132907000;9.877e-01;8.333e-01;-8.040e-02;8.437e-01;-8.139e-02;9.636e-01;9.971e-01;8.576e-01;-1.306e-02;9.877e-01;7.500e-01;-7.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.133907000;9.877e-01;8.333e-01;-8.039e-02;8.437e-01;-8.139e-02;9.636e-01;9.971e-01;8.576e-01;-1.306e-02;9.877e-01;7.500e-01;-7.235e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.134907000;9.877e-01;8.333e-01;-8.039e-02;8.437e-01;-8.139e-02;9.636e-01;9.971e-01;8.576e-01;-1.305e-02;9.877e-01;7.500e-01;-7.235e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.135907000;9.877e-01;8.333e-01;-8.039e-02;8.437e-01;-8.138e-02;9.636e-01;9.971e-01;8.576e-01;-1.305e-02;9.877e-01;7.500e-01;-7.235e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.136907000;9.877e-01;8.333e-01;-8.038e-02;8.437e-01;-8.138e-02;9.636e-01;9.971e-01;8.576e-01;-1.305e-02;9.877e-01;7.500e-01;-7.234e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.137907000;9.877e-01;8.333e-01;-8.038e-02;8.437e-01;-8.138e-02;9.636e-01;9.971e-01;8.576e-01;-1.305e-02;9.877e-01;7.500e-01;-7.234e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.138907000;9.877e-01;8.333e-01;-8.038e-02;8.437e-01;-8.137e-02;9.636e-01;9.971e-01;8.576e-01;-1.304e-02;9.877e-01;7.500e-01;-7.234e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.139907000;9.877e-01;8.333e-01;-8.037e-02;8.437e-01;-8.137e-02;9.636e-01;9.971e-01;8.576e-01;-1.304e-02;9.877e-01;7.500e-01;-7.233e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.140907000;9.877e-01;8.333e-01;-8.037e-02;8.437e-01;-8.137e-02;9.636e-01;9.971e-01;8.576e-01;-1.304e-02;9.877e-01;7.500e-01;-7.233e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.141907000;9.877e-01;8.333e-01;-8.037e-02;8.437e-01;-8.136e-02;9.636e-01;9.971e-01;8.576e-01;-1.303e-02;9.877e-01;7.500e-01;-7.233e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.142907000;9.877e-01;8.333e-01;-8.036e-02;8.437e-01;-8.136e-02;9.636e-01;9.971e-01;8.576e-01;-1.303e-02;9.877e-01;7.500e-01;-7.233e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.143907000;9.877e-01;8.333e-01;-8.036e-02;8.437e-01;-8.136e-02;9.636e-01;9.971e-01;8.576e-01;-1.303e-02;9.877e-01;7.500e-01;-7.232e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.144907000;9.878e-01;8.333e-01;-8.036e-02;8.437e-01;-8.135e-02;9.636e-01;9.971e-01;8.576e-01;-1.302e-02;9.878e-01;7.500e-01;-7.232e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.145907000;9.878e-01;8.333e-01;-8.035e-02;8.437e-01;-8.135e-02;9.636e-01;9.971e-01;8.576e-01;-1.302e-02;9.878e-01;7.500e-01;-7.232e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.146907000;9.878e-01;8.333e-01;-8.035e-02;8.437e-01;-8.135e-02;9.636e-01;9.971e-01;8.576e-01;-1.302e-02;9.878e-01;7.500e-01;-7.232e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.147907000;9.878e-01;8.333e-01;-8.035e-02;8.437e-01;-8.134e-02;9.636e-01;9.971e-01;8.576e-01;-1.301e-02;9.878e-01;7.500e-01;-7.231e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.148907000;9.878e-01;8.333e-01;-8.034e-02;8.437e-01;-8.134e-02;9.637e-01;9.971e-01;8.576e-01;-1.301e-02;9.878e-01;7.500e-01;-7.231e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.149907000;9.878e-01;8.333e-01;-8.034e-02;8.437e-01;-8.134e-02;9.637e-01;9.971e-01;8.576e-01;-1.301e-02;9.878e-01;7.500e-01;-7.231e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.150907000;9.878e-01;8.333e-01;-8.034e-02;8.437e-01;-8.133e-02;9.637e-01;9.971e-01;8.576e-01;-1.301e-02;9.878e-01;7.500e-01;-7.230e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.151907000;9.878e-01;8.333e-01;-8.033e-02;8.437e-01;-8.133e-02;9.637e-01;9.971e-01;8.576e-01;-1.300e-02;9.878e-01;7.500e-01;-7.230e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.152907000;9.878e-01;8.333e-01;-8.033e-02;8.437e-01;-8.133e-02;9.637e-01;9.971e-01;8.576e-01;-1.300e-02;9.878e-01;7.500e-01;-7.230e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.153907000;9.878e-01;8.333e-01;-8.033e-02;8.437e-01;-8.132e-02;9.637e-01;9.971e-01;8.576e-01;-1.300e-02;9.878e-01;7.500e-01;-7.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.154907000;9.878e-01;8.333e-01;-8.032e-02;8.437e-01;-8.132e-02;9.637e-01;9.971e-01;8.576e-01;-1.299e-02;9.878e-01;7.500e-01;-7.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.155907000;9.878e-01;8.333e-01;-8.032e-02;8.436e-01;-8.132e-02;9.637e-01;9.971e-01;8.576e-01;-1.299e-02;9.878e-01;7.500e-01;-7.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.156907000;9.878e-01;8.333e-01;-8.032e-02;8.436e-01;-8.131e-02;9.637e-01;9.971e-01;8.576e-01;-1.299e-02;9.878e-01;7.500e-01;-7.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.157907000;9.878e-01;8.333e-01;-8.032e-02;8.436e-01;-8.131e-02;9.637e-01;9.971e-01;8.576e-01;-1.298e-02;9.878e-01;7.500e-01;-7.228e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.158907000;9.878e-01;8.333e-01;-8.031e-02;8.436e-01;-8.131e-02;9.637e-01;9.971e-01;8.576e-01;-1.298e-02;9.878e-01;7.500e-01;-7.228e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.159907000;9.878e-01;8.333e-01;-8.031e-02;8.436e-01;-8.130e-02;9.637e-01;9.971e-01;8.576e-01;-1.298e-02;9.878e-01;7.500e-01;-7.228e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.160907000;9.878e-01;8.333e-01;-8.031e-02;8.436e-01;-8.130e-02;9.637e-01;9.971e-01;8.576e-01;-1.298e-02;9.878e-01;7.500e-01;-7.228e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.161907000;9.878e-01;8.333e-01;-8.030e-02;8.436e-01;-8.130e-02;9.637e-01;9.971e-01;8.576e-01;-1.297e-02;9.878e-01;7.500e-01;-7.227e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.162907000;9.878e-01;8.333e-01;-8.030e-02;8.436e-01;-8.129e-02;9.637e-01;9.971e-01;8.576e-01;-1.297e-02;9.878e-01;7.500e-01;-7.227e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.163907000;9.878e-01;8.333e-01;-8.030e-02;8.436e-01;-8.129e-02;9.637e-01;9.971e-01;8.576e-01;-1.297e-02;9.878e-01;7.500e-01;-7.227e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.164907000;9.878e-01;8.333e-01;-8.029e-02;8.436e-01;-8.129e-02;9.637e-01;9.971e-01;8.576e-01;-1.296e-02;9.878e-01;7.500e-01;-7.226e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.165907000;9.878e-01;8.333e-01;-8.029e-02;8.436e-01;-8.128e-02;9.637e-01;9.971e-01;8.576e-01;-1.296e-02;9.878e-01;7.500e-01;-7.226e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.166907000;9.878e-01;8.333e-01;-8.029e-02;8.436e-01;-8.128e-02;9.637e-01;9.971e-01;8.576e-01;-1.296e-02;9.878e-01;7.500e-01;-7.226e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.167907000;9.878e-01;8.333e-01;-8.028e-02;8.436e-01;-8.128e-02;9.637e-01;9.971e-01;8.576e-01;-1.296e-02;9.878e-01;7.500e-01;-7.225e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.168907000;9.878e-01;8.333e-01;-8.028e-02;8.436e-01;-8.127e-02;9.637e-01;9.971e-01;8.576e-01;-1.295e-02;9.878e-01;7.500e-01;-7.225e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.169907000;9.878e-01;8.333e-01;-8.028e-02;8.436e-01;-8.127e-02;9.637e-01;9.971e-01;8.576e-01;-1.295e-02;9.878e-01;7.500e-01;-7.225e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.170907000;9.878e-01;8.333e-01;-8.027e-02;8.436e-01;-8.127e-02;9.637e-01;9.971e-01;8.576e-01;-1.295e-02;9.878e-01;7.500e-01;-7.225e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.171907000;9.878e-01;8.333e-01;-8.027e-02;8.436e-01;-8.126e-02;9.637e-01;9.971e-01;8.576e-01;-1.294e-02;9.878e-01;7.500e-01;-7.224e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.172907000;9.878e-01;8.333e-01;-8.027e-02;8.436e-01;-8.126e-02;9.637e-01;9.971e-01;8.576e-01;-1.294e-02;9.878e-01;7.500e-01;-7.224e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.173907000;9.878e-01;8.333e-01;-8.026e-02;8.436e-01;-8.126e-02;9.637e-01;9.971e-01;8.576e-01;-1.294e-02;9.878e-01;7.500e-01;-7.224e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.174907000;9.878e-01;8.333e-01;-8.026e-02;8.436e-01;-8.125e-02;9.637e-01;9.971e-01;8.575e-01;-1.293e-02;9.878e-01;7.500e-01;-7.224e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.175907000;9.878e-01;8.333e-01;-8.026e-02;8.436e-01;-8.125e-02;9.637e-01;9.971e-01;8.575e-01;-1.293e-02;9.878e-01;7.500e-01;-7.223e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.176907000;9.878e-01;8.333e-01;-8.026e-02;8.436e-01;-8.125e-02;9.637e-01;9.971e-01;8.575e-01;-1.293e-02;9.878e-01;7.500e-01;-7.223e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.177907000;9.878e-01;8.333e-01;-8.025e-02;8.436e-01;-8.124e-02;9.637e-01;9.971e-01;8.575e-01;-1.292e-02;9.878e-01;7.500e-01;-7.223e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.178907000;9.878e-01;8.333e-01;-8.025e-02;8.436e-01;-8.124e-02;9.637e-01;9.971e-01;8.575e-01;-1.292e-02;9.878e-01;7.500e-01;-7.222e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.179907000;9.878e-01;8.333e-01;-8.025e-02;8.436e-01;-8.124e-02;9.637e-01;9.971e-01;8.575e-01;-1.292e-02;9.878e-01;7.500e-01;-7.222e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.180907000;9.878e-01;8.333e-01;-8.024e-02;8.436e-01;-8.124e-02;9.637e-01;9.971e-01;8.575e-01;-1.292e-02;9.878e-01;7.500e-01;-7.222e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.181907000;9.878e-01;8.333e-01;-8.024e-02;8.436e-01;-8.123e-02;9.637e-01;9.971e-01;8.575e-01;-1.291e-02;9.878e-01;7.500e-01;-7.222e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.182907000;9.878e-01;8.333e-01;-8.024e-02;8.436e-01;-8.123e-02;9.637e-01;9.971e-01;8.575e-01;-1.291e-02;9.878e-01;7.500e-01;-7.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.183907000;9.878e-01;8.333e-01;-8.023e-02;8.436e-01;-8.123e-02;9.637e-01;9.971e-01;8.575e-01;-1.291e-02;9.878e-01;7.500e-01;-7.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.184907000;9.878e-01;8.333e-01;-8.023e-02;8.436e-01;-8.122e-02;9.637e-01;9.971e-01;8.575e-01;-1.290e-02;9.878e-01;7.500e-01;-7.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.185907000;9.878e-01;8.333e-01;-8.023e-02;8.436e-01;-8.122e-02;9.637e-01;9.971e-01;8.575e-01;-1.290e-02;9.878e-01;7.500e-01;-7.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.186907000;9.878e-01;8.333e-01;-8.022e-02;8.436e-01;-8.122e-02;9.637e-01;9.971e-01;8.575e-01;-1.290e-02;9.878e-01;7.500e-01;-7.220e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.187907000;9.878e-01;8.333e-01;-8.022e-02;8.436e-01;-8.121e-02;9.637e-01;9.971e-01;8.575e-01;-1.290e-02;9.878e-01;7.500e-01;-7.220e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.188907000;9.878e-01;8.333e-01;-8.022e-02;8.436e-01;-8.121e-02;9.637e-01;9.971e-01;8.575e-01;-1.289e-02;9.878e-01;7.500e-01;-7.220e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.189907000;9.878e-01;8.333e-01;-8.022e-02;8.436e-01;-8.121e-02;9.637e-01;9.971e-01;8.575e-01;-1.289e-02;9.878e-01;7.500e-01;-7.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.190907000;9.878e-01;8.333e-01;-8.021e-02;8.436e-01;-8.120e-02;9.637e-01;9.971e-01;8.575e-01;-1.289e-02;9.878e-01;7.500e-01;-7.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.191907000;9.878e-01;8.333e-01;-8.021e-02;8.436e-01;-8.120e-02;9.637e-01;9.971e-01;8.575e-01;-1.288e-02;9.878e-01;7.500e-01;-7.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.192907000;9.878e-01;8.333e-01;-8.021e-02;8.436e-01;-8.120e-02;9.637e-01;9.971e-01;8.575e-01;-1.288e-02;9.878e-01;7.500e-01;-7.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.193907000;9.878e-01;8.333e-01;-8.020e-02;8.436e-01;-8.119e-02;9.637e-01;9.972e-01;8.575e-01;-1.288e-02;9.878e-01;7.500e-01;-7.218e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.194907000;9.878e-01;8.333e-01;-8.020e-02;8.436e-01;-8.119e-02;9.637e-01;9.972e-01;8.575e-01;-1.288e-02;9.878e-01;7.500e-01;-7.218e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.195907000;9.878e-01;8.333e-01;-8.020e-02;8.436e-01;-8.119e-02;9.637e-01;9.972e-01;8.575e-01;-1.287e-02;9.878e-01;7.500e-01;-7.218e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.196907000;9.878e-01;8.333e-01;-8.019e-02;8.436e-01;-8.118e-02;9.638e-01;9.972e-01;8.575e-01;-1.287e-02;9.878e-01;7.500e-01;-7.218e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.197907000;9.878e-01;8.333e-01;-8.019e-02;8.436e-01;-8.118e-02;9.638e-01;9.972e-01;8.575e-01;-1.287e-02;9.878e-01;7.500e-01;-7.217e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.198907000;9.878e-01;8.333e-01;-8.019e-02;8.436e-01;-8.118e-02;9.638e-01;9.972e-01;8.575e-01;-1.286e-02;9.878e-01;7.500e-01;-7.217e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.199907000;9.878e-01;8.333e-01;-8.019e-02;8.436e-01;-8.117e-02;9.638e-01;9.972e-01;8.575e-01;-1.286e-02;9.878e-01;7.500e-01;-7.217e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.200907000;9.878e-01;8.333e-01;-8.018e-02;8.436e-01;-8.117e-02;9.638e-01;9.972e-01;8.575e-01;-1.286e-02;9.878e-01;7.500e-01;-7.216e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.201907000;9.878e-01;8.333e-01;-8.018e-02;8.436e-01;-8.117e-02;9.638e-01;9.972e-01;8.575e-01;-1.286e-02;9.878e-01;7.500e-01;-7.216e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.202907000;9.878e-01;8.333e-01;-8.018e-02;8.436e-01;-8.117e-02;9.638e-01;9.972e-01;8.575e-01;-1.285e-02;9.878e-01;7.500e-01;-7.216e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.203907000;9.878e-01;8.333e-01;-8.017e-02;8.436e-01;-8.116e-02;9.638e-01;9.972e-01;8.575e-01;-1.285e-02;9.878e-01;7.500e-01;-7.216e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.204907000;9.878e-01;8.333e-01;-8.017e-02;8.436e-01;-8.116e-02;9.638e-01;9.972e-01;8.575e-01;-1.285e-02;9.878e-01;7.500e-01;-7.215e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.205907000;9.878e-01;8.333e-01;-8.017e-02;8.436e-01;-8.116e-02;9.638e-01;9.972e-01;8.575e-01;-1.284e-02;9.878e-01;7.500e-01;-7.215e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.206907000;9.878e-01;8.333e-01;-8.016e-02;8.436e-01;-8.115e-02;9.638e-01;9.972e-01;8.575e-01;-1.284e-02;9.878e-01;7.500e-01;-7.215e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.207907000;9.878e-01;8.333e-01;-8.016e-02;8.436e-01;-8.115e-02;9.638e-01;9.972e-01;8.575e-01;-1.284e-02;9.878e-01;7.500e-01;-7.215e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.208907000;9.878e-01;8.333e-01;-8.016e-02;8.436e-01;-8.115e-02;9.638e-01;9.972e-01;8.575e-01;-1.284e-02;9.878e-01;7.500e-01;-7.214e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.209907000;9.878e-01;8.333e-01;-8.016e-02;8.436e-01;-8.114e-02;9.638e-01;9.972e-01;8.575e-01;-1.283e-02;9.878e-01;7.500e-01;-7.214e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.210907000;9.878e-01;8.333e-01;-8.015e-02;8.436e-01;-8.114e-02;9.638e-01;9.972e-01;8.575e-01;-1.283e-02;9.878e-01;7.500e-01;-7.214e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.211907000;9.878e-01;8.333e-01;-8.015e-02;8.436e-01;-8.114e-02;9.638e-01;9.972e-01;8.575e-01;-1.283e-02;9.878e-01;7.500e-01;-7.214e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.212907000;9.878e-01;8.333e-01;-8.015e-02;8.436e-01;-8.113e-02;9.638e-01;9.972e-01;8.575e-01;-1.283e-02;9.878e-01;7.500e-01;-7.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.213907000;9.878e-01;8.333e-01;-8.014e-02;8.436e-01;-8.113e-02;9.638e-01;9.972e-01;8.575e-01;-1.282e-02;9.878e-01;7.500e-01;-7.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.214907000;9.878e-01;8.333e-01;-8.014e-02;8.436e-01;-8.113e-02;9.638e-01;9.972e-01;8.575e-01;-1.282e-02;9.878e-01;7.500e-01;-7.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.215907000;9.878e-01;8.333e-01;-8.014e-02;8.436e-01;-8.113e-02;9.638e-01;9.972e-01;8.575e-01;-1.282e-02;9.878e-01;7.500e-01;-7.212e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.216907000;9.878e-01;8.333e-01;-8.014e-02;8.436e-01;-8.112e-02;9.638e-01;9.972e-01;8.575e-01;-1.281e-02;9.878e-01;7.500e-01;-7.212e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.217907000;9.878e-01;8.333e-01;-8.013e-02;8.436e-01;-8.112e-02;9.638e-01;9.972e-01;8.575e-01;-1.281e-02;9.878e-01;7.500e-01;-7.212e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
