time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.218907000;9.878e-01;8.333e-01;-8.013e-02;8.436e-01;-8.112e-02;9.638e-01;9.972e-01;8.575e-01;-1.281e-02;9.878e-01;7.500e-01;-7.212e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.219907000;9.878e-01;8.333e-01;-8.013e-02;8.436e-01;-8.111e-02;9.638e-01;9.972e-01;8.575e-01;-1.280e-02;9.878e-01;7.500e-01;-7.211e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.220907000;9.878e-01;8.333e-01;-8.012e-02;8.436e-01;-8.111e-02;9.638e-01;9.972e-01;8.575e-01;-1.280e-02;9.878e-01;7.500e-01;-7.211e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.221907000;9.878e-01;8.333e-01;-8.012e-02;8.436e-01;-8.111e-02;9.638e-01;9.972e-01;8.575e-01;-1.280e-02;9.878e-01;7.500e-01;-7.211e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.222907000;9.878e-01;8.333e-01;-8.012e-02;8.436e-01;-8.110e-02;9.638e-01;9.972e-01;8.575e-01;-1.280e-02;9.878e-01;7.500e-01;-7.211e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.223907000;9.878e-01;8.333e-01;-8.011e-02;8.436e-01;-8.110e-02;9.638e-01;9.972e-01;8.575e-01;-1.279e-02;9.878e-01;7.500e-01;-7.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.224907000;9.878e-01;8.333e-01;-8.011e-02;8.436e-01;-8.110e-02;9.638e-01;9.972e-01;8.575e-01;-1.279e-02;9.878e-01;7.500e-01;-7.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.225907000;9.878e-01;8.333e-01;-8.011e-02;8.436e-01;-8.109e-02;9.638e-01;9.972e-01;8.575e-01;-1.279e-02;9.878e-01;7.500e-01;-7.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.226907000;9.878e-01;8.333e-01;-8.011e-02;8.436e-01;-8.109e-02;9.638e-01;9.972e-01;8.575e-01;-1.279e-02;9.878e-01;7.500e-01;-7.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.227907000;9.878e-01;8.333e-01;-8.010e-02;8.436e-01;-8.109e-02;9.638e-01;9.972e-01;8.575e-01;-1.278e-02;9.878e-01;7.500e-01;-7.209e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.228907000;9.878e-01;8.333e-01;-8.010e-02;8.436e-01;-8.109e-02;9.638e-01;9.972e-01;8.575e-01;-1.278e-02;9.878e-01;7.500e-01;-7.209e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.229907000;9.878e-01;8.333e-01;-8.010e-02;8.436e-01;-8.108e-02;9.638e-01;9.972e-01;8.575e-01;-1.278e-02;9.878e-01;7.500e-01;-7.209e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.230907000;9.878e-01;8.333e-01;-8.009e-02;8.436e-01;-8.108e-02;9.638e-01;9.972e-01;8.575e-01;-1.277e-02;9.878e-01;7.500e-01;-7.208e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.231907000;9.878e-01;8.333e-01;-8.009e-02;8.436e-01;-8.108e-02;9.638e-01;9.972e-01;8.575e-01;-1.277e-02;9.878e-01;7.500e-01;-7.208e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.232907000;9.878e-01;8.333e-01;-8.009e-02;8.436e-01;-8.107e-02;9.638e-01;9.972e-01;8.575e-01;-1.277e-02;9.878e-01;7.500e-01;-7.208e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.233907000;9.879e-01;8.333e-01;-8.009e-02;8.436e-01;-8.107e-02;9.638e-01;9.972e-01;8.575e-01;-1.277e-02;9.879e-01;7.500e-01;-7.208e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.234907000;9.879e-01;8.333e-01;-8.008e-02;8.436e-01;-8.107e-02;9.638e-01;9.972e-01;8.575e-01;-1.276e-02;9.879e-01;7.500e-01;-7.208e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.235907000;9.879e-01;8.333e-01;-8.008e-02;8.436e-01;-8.106e-02;9.638e-01;9.972e-01;8.575e-01;-1.276e-02;9.879e-01;7.500e-01;-7.207e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.236907000;9.879e-01;8.333e-01;-8.008e-02;8.436e-01;-8.106e-02;9.638e-01;9.972e-01;8.575e-01;-1.276e-02;9.879e-01;7.500e-01;-7.207e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.237907000;9.879e-01;8.333e-01;-8.007e-02;8.436e-01;-8.106e-02;9.638e-01;9.972e-01;8.575e-01;-1.276e-02;9.879e-01;7.500e-01;-7.207e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.238907000;9.879e-01;8.333e-01;-8.007e-02;8.436e-01;-8.106e-02;9.638e-01;9.972e-01;8.575e-01;-1.275e-02;9.879e-01;7.500e-01;-7.206e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.239907000;9.879e-01;8.333e-01;-8.007e-02;8.436e-01;-8.105e-02;9.638e-01;9.972e-01;8.575e-01;-1.275e-02;9.879e-01;7.500e-01;-7.206e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.240907000;9.879e-01;8.333e-01;-8.007e-02;8.436e-01;-8.105e-02;9.638e-01;9.972e-01;8.575e-01;-1.275e-02;9.879e-01;7.500e-01;-7.206e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.241907000;9.879e-01;8.333e-01;-8.006e-02;8.436e-01;-8.105e-02;9.638e-01;9.972e-01;8.575e-01;-1.275e-02;9.879e-01;7.500e-01;-7.206e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.242907000;9.879e-01;8.333e-01;-8.006e-02;8.436e-01;-8.104e-02;9.638e-01;9.972e-01;8.575e-01;-1.274e-02;9.879e-01;7.500e-01;-7.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.243907000;9.879e-01;8.333e-01;-8.006e-02;8.436e-01;-8.104e-02;9.638e-01;9.972e-01;8.575e-01;-1.274e-02;9.879e-01;7.500e-01;-7.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.244907000;9.879e-01;8.333e-01;-8.005e-02;8.436e-01;-8.104e-02;9.638e-01;9.972e-01;8.575e-01;-1.274e-02;9.879e-01;7.500e-01;-7.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.245907000;9.879e-01;8.333e-01;-8.005e-02;8.436e-01;-8.103e-02;9.638e-01;9.972e-01;8.575e-01;-1.273e-02;9.879e-01;7.500e-01;-7.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.246907000;9.879e-01;8.333e-01;-8.005e-02;8.436e-01;-8.103e-02;9.638e-01;9.972e-01;8.575e-01;-1.273e-02;9.879e-01;7.500e-01;-7.204e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.247907000;9.879e-01;8.333e-01;-8.005e-02;8.436e-01;-8.103e-02;9.639e-01;9.972e-01;8.575e-01;-1.273e-02;9.879e-01;7.500e-01;-7.204e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.248907000;9.879e-01;8.333e-01;-8.004e-02;8.436e-01;-8.103e-02;9.639e-01;9.972e-01;8.575e-01;-1.273e-02;9.879e-01;7.500e-01;-7.204e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.249907000;9.879e-01;8.333e-01;-8.004e-02;8.436e-01;-8.102e-02;9.639e-01;9.972e-01;8.575e-01;-1.272e-02;9.879e-01;7.500e-01;-7.204e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.250907000;9.879e-01;8.333e-01;-8.004e-02;8.436e-01;-8.102e-02;9.639e-01;9.972e-01;8.575e-01;-1.272e-02;9.879e-01;7.500e-01;-7.203e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.251907000;9.879e-01;8.333e-01;-8.003e-02;8.436e-01;-8.102e-02;9.639e-01;9.972e-01;8.575e-01;-1.272e-02;9.879e-01;7.500e-01;-7.203e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.252907000;9.879e-01;8.333e-01;-8.003e-02;8.436e-01;-8.101e-02;9.639e-01;9.972e-01;8.575e-01;-1.272e-02;9.879e-01;7.500e-01;-7.203e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.253907000;9.879e-01;8.333e-01;-8.003e-02;8.436e-01;-8.101e-02;9.639e-01;9.972e-01;8.575e-01;-1.271e-02;9.879e-01;7.500e-01;-7.203e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.254907000;9.879e-01;8.333e-01;-8.003e-02;8.436e-01;-8.101e-02;9.639e-01;9.972e-01;8.575e-01;-1.271e-02;9.879e-01;7.500e-01;-7.202e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.255907000;9.879e-01;8.333e-01;-8.002e-02;8.436e-01;-8.101e-02;9.639e-01;9.972e-01;8.575e-01;-1.271e-02;9.879e-01;7.500e-01;-7.202e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.256907000;9.879e-01;8.333e-01;-8.002e-02;8.436e-01;-8.100e-02;9.639e-01;9.972e-01;8.575e-01;-1.271e-02;9.879e-01;7.500e-01;-7.202e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.257907000;9.879e-01;8.333e-01;-8.002e-02;8.436e-01;-8.100e-02;9.639e-01;9.972e-01;8.575e-01;-1.270e-02;9.879e-01;7.500e-01;-7.202e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.258907000;9.879e-01;8.333e-01;-8.002e-02;8.436e-01;-8.100e-02;9.639e-01;9.972e-01;8.575e-01;-1.270e-02;9.879e-01;7.500e-01;-7.201e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.259907000;9.879e-01;8.333e-01;-8.001e-02;8.436e-01;-8.099e-02;9.639e-01;9.972e-01;8.575e-01;-1.270e-02;9.879e-01;7.500e-01;-7.201e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.260907000;9.879e-01;8.333e-01;-8.001e-02;8.435e-01;-8.099e-02;9.639e-01;9.972e-01;8.575e-01;-1.269e-02;9.879e-01;7.500e-01;-7.201e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.261907000;9.879e-01;8.333e-01;-8.001e-02;8.435e-01;-8.099e-02;9.639e-01;9.972e-01;8.574e-01;-1.269e-02;9.879e-01;7.500e-01;-7.201e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.262907000;9.879e-01;8.333e-01;-8.000e-02;8.435e-01;-8.099e-02;9.639e-01;9.972e-01;8.574e-01;-1.269e-02;9.879e-01;7.500e-01;-7.200e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.263907000;9.879e-01;8.333e-01;-8.000e-02;8.435e-01;-8.098e-02;9.639e-01;9.972e-01;8.574e-01;-1.269e-02;9.879e-01;7.500e-01;-7.200e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.264907000;9.879e-01;8.333e-01;-8.000e-02;8.435e-01;-8.098e-02;9.639e-01;9.972e-01;8.574e-01;-1.268e-02;9.879e-01;7.500e-01;-7.200e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.265907000;9.879e-01;8.333e-01;-8.000e-02;8.435e-01;-8.098e-02;9.639e-01;9.972e-01;8.574e-01;-1.268e-02;9.879e-01;7.500e-01;-7.200e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.266907000;9.879e-01;8.333e-01;-7.999e-02;8.435e-01;-8.097e-02;9.639e-01;9.972e-01;8.574e-01;-1.268e-02;9.879e-01;7.500e-01;-7.199e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.267907000;9.879e-01;8.333e-01;-7.999e-02;8.435e-01;-8.097e-02;9.639e-01;9.972e-01;8.574e-01;-1.268e-02;9.879e-01;7.500e-01;-7.199e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.268907000;9.879e-01;8.333e-01;-7.999e-02;8.435e-01;-8.097e-02;9.639e-01;9.972e-01;8.574e-01;-1.267e-02;9.879e-01;7.500e-01;-7.199e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.269907000;9.879e-01;8.333e-01;-7.999e-02;8.435e-01;-8.097e-02;9.639e-01;9.972e-01;8.574e-01;-1.267e-02;9.879e-01;7.500e-01;-7.199e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.270907000;9.879e-01;8.333e-01;-7.998e-02;8.435e-01;-8.096e-02;9.639e-01;9.973e-01;8.574e-01;-1.267e-02;9.879e-01;7.500e-01;-7.198e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.271907000;9.879e-01;8.333e-01;-7.998e-02;8.435e-01;-8.096e-02;9.639e-01;9.973e-01;8.574e-01;-1.267e-02;9.879e-01;7.500e-01;-7.198e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.272907000;9.879e-01;8.333e-01;-7.998e-02;8.435e-01;-8.096e-02;9.639e-01;9.973e-01;8.574e-01;-1.266e-02;9.879e-01;7.500e-01;-7.198e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.273907000;9.879e-01;8.333e-01;-7.997e-02;8.435e-01;-8.095e-02;9.639e-01;9.973e-01;8.574e-01;-1.266e-02;9.879e-01;7.500e-01;-7.198e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.274907000;9.879e-01;8.333e-01;-7.997e-02;8.435e-01;-8.095e-02;9.639e-01;9.973e-01;8.574e-01;-1.266e-02;9.879e-01;7.500e-01;-7.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.275907000;9.879e-01;8.333e-01;-7.997e-02;8.435e-01;-8.095e-02;9.639e-01;9.973e-01;8.574e-01;-1.266e-02;9.879e-01;7.500e-01;-7.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.276907000;9.879e-01;8.333e-01;-7.997e-02;8.435e-01;-8.095e-02;9.639e-01;9.973e-01;8.574e-01;-1.265e-02;9.879e-01;7.500e-01;-7.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.277907000;9.879e-01;8.333e-01;-7.996e-02;8.435e-01;-8.094e-02;9.639e-01;9.973e-01;8.574e-01;-1.265e-02;9.879e-01;7.500e-01;-7.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.278907000;9.879e-01;8.333e-01;-7.996e-02;8.435e-01;-8.094e-02;9.639e-01;9.973e-01;8.574e-01;-1.265e-02;9.879e-01;7.500e-01;-7.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.279907000;9.879e-01;8.333e-01;-7.996e-02;8.435e-01;-8.094e-02;9.639e-01;9.973e-01;8.574e-01;-1.264e-02;9.879e-01;7.500e-01;-7.196e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.280907000;9.879e-01;8.333e-01;-7.996e-02;8.435e-01;-8.094e-02;9.639e-01;9.973e-01;8.574e-01;-1.264e-02;9.879e-01;7.500e-01;-7.196e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.281907000;9.879e-01;8.333e-01;-7.995e-02;8.435e-01;-8.093e-02;9.639e-01;9.973e-01;8.574e-01;-1.264e-02;9.879e-01;7.500e-01;-7.196e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.282907000;9.879e-01;8.333e-01;-7.995e-02;8.435e-01;-8.093e-02;9.639e-01;9.973e-01;8.574e-01;-1.264e-02;9.879e-01;7.500e-01;-7.196e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.283907000;9.879e-01;8.333e-01;-7.995e-02;8.435e-01;-8.093e-02;9.639e-01;9.973e-01;8.574e-01;-1.263e-02;9.879e-01;7.500e-01;-7.195e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.284907000;9.879e-01;8.333e-01;-7.994e-02;8.435e-01;-8.092e-02;9.639e-01;9.973e-01;8.574e-01;-1.263e-02;9.879e-01;7.500e-01;-7.195e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.285907000;9.879e-01;8.333e-01;-7.994e-02;8.435e-01;-8.092e-02;9.639e-01;9.973e-01;8.574e-01;-1.263e-02;9.879e-01;7.500e-01;-7.195e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.286907000;9.879e-01;8.333e-01;-7.994e-02;8.435e-01;-8.092e-02;9.639e-01;9.973e-01;8.574e-01;-1.263e-02;9.879e-01;7.500e-01;-7.194e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.287907000;9.879e-01;8.333e-01;-7.994e-02;8.435e-01;-8.092e-02;9.639e-01;9.973e-01;8.574e-01;-1.262e-02;9.879e-01;7.500e-01;-7.194e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.288907000;9.879e-01;8.333e-01;-7.993e-02;8.435e-01;-8.091e-02;9.639e-01;9.973e-01;8.574e-01;-1.262e-02;9.879e-01;7.500e-01;-7.194e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.290907000;9.879e-01;8.333e-01;-7.993e-02;8.435e-01;-8.091e-02;9.639e-01;9.973e-01;8.574e-01;-1.262e-02;9.879e-01;7.500e-01;-7.194e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.291907000;9.879e-01;8.333e-01;-7.993e-02;8.435e-01;-8.090e-02;9.639e-01;9.973e-01;8.574e-01;-1.261e-02;9.879e-01;7.500e-01;-7.193e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.292907000;9.879e-01;8.333e-01;-7.992e-02;8.435e-01;-8.090e-02;9.639e-01;9.973e-01;8.574e-01;-1.261e-02;9.879e-01;7.500e-01;-7.193e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.294907000;9.879e-01;8.333e-01;-7.992e-02;8.435e-01;-8.090e-02;9.639e-01;9.973e-01;8.574e-01;-1.261e-02;9.879e-01;7.500e-01;-7.193e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.295907000;9.879e-01;8.333e-01;-7.992e-02;8.435e-01;-8.089e-02;9.639e-01;9.973e-01;8.574e-01;-1.260e-02;9.879e-01;7.500e-01;-7.192e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.296907000;9.879e-01;8.333e-01;-7.991e-02;8.435e-01;-8.089e-02;9.639e-01;9.973e-01;8.574e-01;-1.260e-02;9.879e-01;7.500e-01;-7.192e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.298907000;9.879e-01;8.333e-01;-7.991e-02;8.435e-01;-8.089e-02;9.639e-01;9.973e-01;8.574e-01;-1.260e-02;9.879e-01;7.500e-01;-7.192e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.299907000;9.879e-01;8.333e-01;-7.990e-02;8.435e-01;-8.088e-02;9.639e-01;9.973e-01;8.574e-01;-1.259e-02;9.879e-01;7.500e-01;-7.191e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.301907000;9.879e-01;8.333e-01;-7.990e-02;8.435e-01;-8.088e-02;9.639e-01;9.973e-01;8.574e-01;-1.259e-02;9.879e-01;7.500e-01;-7.191e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.302907000;9.879e-01;8.333e-01;-7.990e-02;8.435e-01;-8.087e-02;9.639e-01;9.973e-01;8.574e-01;-1.259e-02;9.879e-01;7.500e-01;-7.191e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.303907000;9.879e-01;8.333e-01;-7.989e-02;8.435e-01;-8.087e-02;9.640e-01;9.973e-01;8.574e-01;-1.259e-02;9.879e-01;7.500e-01;-7.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.304907000;9.879e-01;8.333e-01;-7.989e-02;8.435e-01;-8.087e-02;9.640e-01;9.973e-01;8.574e-01;-1.258e-02;9.879e-01;7.500e-01;-7.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.305907000;9.879e-01;8.333e-01;-7.989e-02;8.435e-01;-8.087e-02;9.640e-01;9.973e-01;8.574e-01;-1.258e-02;9.879e-01;7.500e-01;-7.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.306907000;9.879e-01;8.333e-01;-7.989e-02;8.435e-01;-8.086e-02;9.640e-01;9.973e-01;8.574e-01;-1.258e-02;9.879e-01;7.500e-01;-7.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.307907000;9.879e-01;8.333e-01;-7.988e-02;8.435e-01;-8.086e-02;9.640e-01;9.973e-01;8.574e-01;-1.258e-02;9.879e-01;7.500e-01;-7.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.308907000;9.879e-01;8.333e-01;-7.988e-02;8.435e-01;-8.086e-02;9.640e-01;9.973e-01;8.574e-01;-1.257e-02;9.879e-01;7.500e-01;-7.189e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.309907000;9.879e-01;8.333e-01;-7.988e-02;8.435e-01;-8.086e-02;9.640e-01;9.973e-01;8.574e-01;-1.257e-02;9.879e-01;7.500e-01;-7.189e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.310907000;9.879e-01;8.333e-01;-7.988e-02;8.435e-01;-8.085e-02;9.640e-01;9.973e-01;8.574e-01;-1.257e-02;9.879e-01;7.500e-01;-7.189e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.311907000;9.879e-01;8.333e-01;-7.987e-02;8.435e-01;-8.085e-02;9.640e-01;9.973e-01;8.574e-01;-1.257e-02;9.879e-01;7.500e-01;-7.189e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.312907000;9.879e-01;8.333e-01;-7.987e-02;8.435e-01;-8.085e-02;9.640e-01;9.973e-01;8.574e-01;-1.256e-02;9.879e-01;7.500e-01;-7.188e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.313907000;9.879e-01;8.333e-01;-7.987e-02;8.435e-01;-8.084e-02;9.640e-01;9.973e-01;8.574e-01;-1.256e-02;9.879e-01;7.500e-01;-7.188e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.314907000;9.879e-01;8.333e-01;-7.987e-02;8.435e-01;-8.084e-02;9.640e-01;9.973e-01;8.574e-01;-1.256e-02;9.879e-01;7.500e-01;-7.188e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.315907000;9.879e-01;8.333e-01;-7.986e-02;8.435e-01;-8.084e-02;9.640e-01;9.973e-01;8.574e-01;-1.255e-02;9.879e-01;7.500e-01;-7.188e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.316907000;9.879e-01;8.333e-01;-7.986e-02;8.435e-01;-8.084e-02;9.640e-01;9.973e-01;8.574e-01;-1.255e-02;9.879e-01;7.500e-01;-7.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.317907000;9.879e-01;8.333e-01;-7.986e-02;8.435e-01;-8.083e-02;9.640e-01;9.973e-01;8.574e-01;-1.255e-02;9.879e-01;7.500e-01;-7.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.318907000;9.879e-01;8.333e-01;-7.986e-02;8.435e-01;-8.083e-02;9.640e-01;9.973e-01;8.574e-01;-1.255e-02;9.879e-01;7.500e-01;-7.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.319907000;9.879e-01;8.333e-01;-7.985e-02;8.435e-01;-8.083e-02;9.640e-01;9.973e-01;8.574e-01;-1.255e-02;9.879e-01;7.500e-01;-7.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.320907000;9.879e-01;8.333e-01;-7.985e-02;8.435e-01;-8.083e-02;9.640e-01;9.973e-01;8.574e-01;-1.254e-02;9.879e-01;7.500e-01;-7.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.321907000;9.879e-01;8.333e-01;-7.985e-02;8.435e-01;-8.082e-02;9.640e-01;9.973e-01;8.574e-01;-1.254e-02;9.879e-01;7.500e-01;-7.186e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.322907000;9.879e-01;8.333e-01;-7.985e-02;8.435e-01;-8.082e-02;9.640e-01;9.973e-01;8.574e-01;-1.254e-02;9.879e-01;7.500e-01;-7.186e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.323907000;9.879e-01;8.333e-01;-7.984e-02;8.435e-01;-8.082e-02;9.640e-01;9.973e-01;8.574e-01;-1.254e-02;9.879e-01;7.500e-01;-7.186e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.324907000;9.879e-01;8.333e-01;-7.984e-02;8.435e-01;-8.082e-02;9.640e-01;9.973e-01;8.574e-01;-1.253e-02;9.879e-01;7.500e-01;-7.186e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.325907000;9.879e-01;8.333e-01;-7.984e-02;8.435e-01;-8.081e-02;9.640e-01;9.973e-01;8.574e-01;-1.253e-02;9.879e-01;7.500e-01;-7.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.326907000;9.879e-01;8.333e-01;-7.984e-02;8.435e-01;-8.081e-02;9.640e-01;9.973e-01;8.574e-01;-1.253e-02;9.879e-01;7.500e-01;-7.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.327907000;9.879e-01;8.333e-01;-7.983e-02;8.435e-01;-8.081e-02;9.640e-01;9.973e-01;8.574e-01;-1.253e-02;9.879e-01;7.500e-01;-7.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.328907000;9.879e-01;8.333e-01;-7.983e-02;8.435e-01;-8.081e-02;9.640e-01;9.973e-01;8.574e-01;-1.252e-02;9.879e-01;7.500e-01;-7.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.329907000;9.879e-01;8.333e-01;-7.983e-02;8.435e-01;-8.080e-02;9.640e-01;9.973e-01;8.574e-01;-1.252e-02;9.879e-01;7.500e-01;-7.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.330907000;9.879e-01;8.333e-01;-7.983e-02;8.435e-01;-8.080e-02;9.640e-01;9.973e-01;8.574e-01;-1.252e-02;9.879e-01;7.500e-01;-7.184e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.331907000;9.879e-01;8.333e-01;-7.982e-02;8.435e-01;-8.080e-02;9.640e-01;9.973e-01;8.574e-01;-1.252e-02;9.879e-01;7.500e-01;-7.184e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.332907000;9.879e-01;8.333e-01;-7.982e-02;8.435e-01;-8.079e-02;9.640e-01;9.973e-01;8.574e-01;-1.251e-02;9.879e-01;7.500e-01;-7.184e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.333907000;9.879e-01;8.333e-01;-7.982e-02;8.435e-01;-8.079e-02;9.640e-01;9.973e-01;8.574e-01;-1.251e-02;9.879e-01;7.500e-01;-7.184e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.334907000;9.879e-01;8.333e-01;-7.982e-02;8.435e-01;-8.079e-02;9.640e-01;9.973e-01;8.574e-01;-1.251e-02;9.879e-01;7.500e-01;-7.183e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.335907000;9.879e-01;8.333e-01;-7.981e-02;8.435e-01;-8.079e-02;9.640e-01;9.973e-01;8.574e-01;-1.251e-02;9.879e-01;7.500e-01;-7.183e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.336907000;9.880e-01;8.333e-01;-7.981e-02;8.435e-01;-8.078e-02;9.640e-01;9.973e-01;8.574e-01;-1.250e-02;9.880e-01;7.500e-01;-7.183e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.337907000;9.880e-01;8.333e-01;-7.981e-02;8.435e-01;-8.078e-02;9.640e-01;9.973e-01;8.574e-01;-1.250e-02;9.880e-01;7.500e-01;-7.183e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.338907000;9.880e-01;8.333e-01;-7.981e-02;8.435e-01;-8.078e-02;9.640e-01;9.973e-01;8.574e-01;-1.250e-02;9.880e-01;7.500e-01;-7.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.339907000;9.880e-01;8.333e-01;-7.980e-02;8.435e-01;-8.078e-02;9.640e-01;9.973e-01;8.574e-01;-1.250e-02;9.880e-01;7.500e-01;-7.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.340907000;9.880e-01;8.333e-01;-7.980e-02;8.435e-01;-8.077e-02;9.640e-01;9.973e-01;8.574e-01;-1.250e-02;9.880e-01;7.500e-01;-7.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.341907000;9.880e-01;8.333e-01;-7.980e-02;8.435e-01;-8.077e-02;9.640e-01;9.973e-01;8.574e-01;-1.249e-02;9.880e-01;7.500e-01;-7.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.342907000;9.880e-01;8.333e-01;-7.980e-02;8.435e-01;-8.077e-02;9.640e-01;9.973e-01;8.574e-01;-1.249e-02;9.880e-01;7.500e-01;-7.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.343907000;9.880e-01;8.333e-01;-7.979e-02;8.435e-01;-8.077e-02;9.640e-01;9.973e-01;8.574e-01;-1.249e-02;9.880e-01;7.500e-01;-7.181e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.344907000;9.880e-01;8.333e-01;-7.979e-02;8.435e-01;-8.076e-02;9.640e-01;9.973e-01;8.574e-01;-1.249e-02;9.880e-01;7.500e-01;-7.181e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.345907000;9.880e-01;8.333e-01;-7.979e-02;8.435e-01;-8.076e-02;9.640e-01;9.973e-01;8.574e-01;-1.248e-02;9.880e-01;7.500e-01;-7.181e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.346907000;9.880e-01;8.333e-01;-7.979e-02;8.435e-01;-8.076e-02;9.640e-01;9.973e-01;8.574e-01;-1.248e-02;9.880e-01;7.500e-01;-7.181e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.347907000;9.880e-01;8.333e-01;-7.978e-02;8.435e-01;-8.076e-02;9.640e-01;9.973e-01;8.574e-01;-1.248e-02;9.880e-01;7.500e-01;-7.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.348907000;9.880e-01;8.333e-01;-7.978e-02;8.435e-01;-8.075e-02;9.640e-01;9.973e-01;8.574e-01;-1.248e-02;9.880e-01;7.500e-01;-7.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.349907000;9.880e-01;8.333e-01;-7.978e-02;8.435e-01;-8.075e-02;9.640e-01;9.973e-01;8.574e-01;-1.247e-02;9.880e-01;7.500e-01;-7.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.350907000;9.880e-01;8.333e-01;-7.978e-02;8.435e-01;-8.075e-02;9.640e-01;9.973e-01;8.574e-01;-1.247e-02;9.880e-01;7.500e-01;-7.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.351907000;9.880e-01;8.333e-01;-7.977e-02;8.435e-01;-8.075e-02;9.640e-01;9.973e-01;8.574e-01;-1.247e-02;9.880e-01;7.500e-01;-7.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.352907000;9.880e-01;8.333e-01;-7.977e-02;8.435e-01;-8.074e-02;9.640e-01;9.973e-01;8.574e-01;-1.247e-02;9.880e-01;7.500e-01;-7.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.353907000;9.880e-01;8.333e-01;-7.977e-02;8.435e-01;-8.074e-02;9.640e-01;9.973e-01;8.574e-01;-1.247e-02;9.880e-01;7.500e-01;-7.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.354907000;9.880e-01;8.333e-01;-7.977e-02;8.435e-01;-8.074e-02;9.640e-01;9.973e-01;8.574e-01;-1.246e-02;9.880e-01;7.500e-01;-7.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.355907000;9.880e-01;8.333e-01;-7.976e-02;8.435e-01;-8.074e-02;9.640e-01;9.973e-01;8.574e-01;-1.246e-02;9.880e-01;7.500e-01;-7.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.356907000;9.880e-01;8.333e-01;-7.976e-02;8.435e-01;-8.073e-02;9.640e-01;9.973e-01;8.574e-01;-1.246e-02;9.880e-01;7.500e-01;-7.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.357907000;9.880e-01;8.333e-01;-7.976e-02;8.435e-01;-8.073e-02;9.640e-01;9.974e-01;8.574e-01;-1.246e-02;9.880e-01;7.500e-01;-7.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.358907000;9.880e-01;8.333e-01;-7.976e-02;8.435e-01;-8.073e-02;9.640e-01;9.974e-01;8.573e-01;-1.245e-02;9.880e-01;7.500e-01;-7.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.359907000;9.880e-01;8.333e-01;-7.975e-02;8.435e-01;-8.073e-02;9.640e-01;9.974e-01;8.573e-01;-1.245e-02;9.880e-01;7.500e-01;-7.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.360907000;9.880e-01;8.333e-01;-7.975e-02;8.435e-01;-8.072e-02;9.640e-01;9.974e-01;8.573e-01;-1.245e-02;9.880e-01;7.500e-01;-7.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.361907000;9.880e-01;8.333e-01;-7.975e-02;8.435e-01;-8.072e-02;9.640e-01;9.974e-01;8.573e-01;-1.245e-02;9.880e-01;7.500e-01;-7.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.362907000;9.880e-01;8.333e-01;-7.975e-02;8.435e-01;-8.072e-02;9.640e-01;9.974e-01;8.573e-01;-1.245e-02;9.880e-01;7.500e-01;-7.177e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.363907000;9.880e-01;8.333e-01;-7.975e-02;8.435e-01;-8.072e-02;9.641e-01;9.974e-01;8.573e-01;-1.244e-02;9.880e-01;7.500e-01;-7.177e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.364907000;9.880e-01;8.333e-01;-7.974e-02;8.435e-01;-8.071e-02;9.641e-01;9.974e-01;8.573e-01;-1.244e-02;9.880e-01;7.500e-01;-7.177e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.365907000;9.880e-01;8.333e-01;-7.974e-02;8.435e-01;-8.071e-02;9.641e-01;9.974e-01;8.573e-01;-1.244e-02;9.880e-01;7.500e-01;-7.177e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.366907000;9.880e-01;8.333e-01;-7.974e-02;8.435e-01;-8.071e-02;9.641e-01;9.974e-01;8.573e-01;-1.244e-02;9.880e-01;7.500e-01;-7.176e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.367907000;9.880e-01;8.333e-01;-7.974e-02;8.435e-01;-8.071e-02;9.641e-01;9.974e-01;8.573e-01;-1.243e-02;9.880e-01;7.500e-01;-7.176e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.368907000;9.880e-01;8.333e-01;-7.973e-02;8.435e-01;-8.070e-02;9.641e-01;9.974e-01;8.573e-01;-1.243e-02;9.880e-01;7.500e-01;-7.176e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.370907000;9.880e-01;8.333e-01;-7.973e-02;8.435e-01;-8.070e-02;9.641e-01;9.974e-01;8.573e-01;-1.243e-02;9.880e-01;7.500e-01;-7.176e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.371907000;9.880e-01;8.333e-01;-7.973e-02;8.435e-01;-8.070e-02;9.641e-01;9.974e-01;8.573e-01;-1.242e-02;9.880e-01;7.500e-01;-7.175e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.372907000;9.880e-01;8.333e-01;-7.972e-02;8.435e-01;-8.069e-02;9.641e-01;9.974e-01;8.573e-01;-1.242e-02;9.880e-01;7.500e-01;-7.175e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.375907000;9.880e-01;8.333e-01;-7.972e-02;8.435e-01;-8.069e-02;9.641e-01;9.974e-01;8.573e-01;-1.242e-02;9.880e-01;7.500e-01;-7.175e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.376907000;9.880e-01;8.333e-01;-7.971e-02;8.435e-01;-8.068e-02;9.641e-01;9.974e-01;8.573e-01;-1.241e-02;9.880e-01;7.500e-01;-7.174e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.379907000;9.880e-01;8.333e-01;-7.971e-02;8.435e-01;-8.068e-02;9.641e-01;9.974e-01;8.573e-01;-1.241e-02;9.880e-01;7.500e-01;-7.174e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.380907000;9.880e-01;8.333e-01;-7.971e-02;8.435e-01;-8.067e-02;9.641e-01;9.974e-01;8.573e-01;-1.240e-02;9.880e-01;7.500e-01;-7.173e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.381907000;9.880e-01;8.333e-01;-7.970e-02;8.435e-01;-8.067e-02;9.641e-01;9.974e-01;8.573e-01;-1.240e-02;9.880e-01;7.500e-01;-7.173e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.383907000;9.880e-01;8.333e-01;-7.970e-02;8.435e-01;-8.067e-02;9.641e-01;9.974e-01;8.573e-01;-1.240e-02;9.880e-01;7.500e-01;-7.173e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.384907000;9.880e-01;8.333e-01;-7.970e-02;8.434e-01;-8.066e-02;9.641e-01;9.974e-01;8.573e-01;-1.240e-02;9.880e-01;7.500e-01;-7.173e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.385907000;9.880e-01;8.333e-01;-7.969e-02;8.434e-01;-8.066e-02;9.641e-01;9.974e-01;8.573e-01;-1.239e-02;9.880e-01;7.500e-01;-7.172e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.387907000;9.880e-01;8.333e-01;-7.969e-02;8.434e-01;-8.066e-02;9.641e-01;9.974e-01;8.573e-01;-1.239e-02;9.880e-01;7.500e-01;-7.172e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.388907000;9.880e-01;8.333e-01;-7.969e-02;8.434e-01;-8.065e-02;9.641e-01;9.974e-01;8.573e-01;-1.239e-02;9.880e-01;7.500e-01;-7.172e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.389907000;9.880e-01;8.333e-01;-7.968e-02;8.434e-01;-8.065e-02;9.641e-01;9.974e-01;8.573e-01;-1.239e-02;9.880e-01;7.500e-01;-7.172e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.390907000;9.880e-01;8.333e-01;-7.968e-02;8.434e-01;-8.065e-02;9.641e-01;9.974e-01;8.573e-01;-1.238e-02;9.880e-01;7.500e-01;-7.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.392907000;9.880e-01;8.333e-01;-7.968e-02;8.434e-01;-8.065e-02;9.641e-01;9.974e-01;8.573e-01;-1.238e-02;9.880e-01;7.500e-01;-7.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.393907000;9.880e-01;8.333e-01;-7.968e-02;8.434e-01;-8.064e-02;9.641e-01;9.974e-01;8.573e-01;-1.238e-02;9.880e-01;7.500e-01;-7.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.394907000;9.880e-01;8.333e-01;-7.967e-02;8.434e-01;-8.064e-02;9.641e-01;9.974e-01;8.573e-01;-1.237e-02;9.880e-01;7.500e-01;-7.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.395907000;9.880e-01;8.333e-01;-7.967e-02;8.434e-01;-8.064e-02;9.641e-01;9.974e-01;8.573e-01;-1.237e-02;9.880e-01;7.500e-01;-7.170e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.396907000;9.880e-01;8.333e-01;-7.967e-02;8.434e-01;-8.064e-02;9.641e-01;9.974e-01;8.573e-01;-1.237e-02;9.880e-01;7.500e-01;-7.170e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.397907000;9.880e-01;8.333e-01;-7.967e-02;8.434e-01;-8.063e-02;9.641e-01;9.974e-01;8.573e-01;-1.237e-02;9.880e-01;7.500e-01;-7.170e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.398907000;9.880e-01;8.333e-01;-7.966e-02;8.434e-01;-8.063e-02;9.641e-01;9.974e-01;8.573e-01;-1.237e-02;9.880e-01;7.500e-01;-7.170e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.399907000;9.880e-01;8.333e-01;-7.966e-02;8.434e-01;-8.063e-02;9.641e-01;9.974e-01;8.573e-01;-1.236e-02;9.880e-01;7.500e-01;-7.170e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.400907000;9.880e-01;8.333e-01;-7.966e-02;8.434e-01;-8.063e-02;9.641e-01;9.974e-01;8.573e-01;-1.236e-02;9.880e-01;7.500e-01;-7.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.401907000;9.880e-01;8.333e-01;-7.966e-02;8.434e-01;-8.062e-02;9.641e-01;9.974e-01;8.573e-01;-1.236e-02;9.880e-01;7.500e-01;-7.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.402907000;9.880e-01;8.333e-01;-7.966e-02;8.434e-01;-8.062e-02;9.641e-01;9.974e-01;8.573e-01;-1.236e-02;9.880e-01;7.500e-01;-7.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.403907000;9.880e-01;8.333e-01;-7.965e-02;8.434e-01;-8.062e-02;9.641e-01;9.974e-01;8.573e-01;-1.236e-02;9.880e-01;7.500e-01;-7.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.404907000;9.880e-01;8.333e-01;-7.965e-02;8.434e-01;-8.062e-02;9.641e-01;9.974e-01;8.573e-01;-1.235e-02;9.880e-01;7.500e-01;-7.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.405907000;9.880e-01;8.333e-01;-7.965e-02;8.434e-01;-8.062e-02;9.641e-01;9.974e-01;8.573e-01;-1.235e-02;9.880e-01;7.500e-01;-7.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.406907000;9.880e-01;8.333e-01;-7.965e-02;8.434e-01;-8.061e-02;9.641e-01;9.974e-01;8.573e-01;-1.235e-02;9.880e-01;7.500e-01;-7.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.407907000;9.880e-01;8.333e-01;-7.964e-02;8.434e-01;-8.061e-02;9.641e-01;9.974e-01;8.573e-01;-1.235e-02;9.880e-01;7.500e-01;-7.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.408907000;9.880e-01;8.333e-01;-7.964e-02;8.434e-01;-8.061e-02;9.641e-01;9.974e-01;8.573e-01;-1.234e-02;9.880e-01;7.500e-01;-7.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.409907000;9.880e-01;8.333e-01;-7.964e-02;8.434e-01;-8.061e-02;9.641e-01;9.974e-01;8.573e-01;-1.234e-02;9.880e-01;7.500e-01;-7.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.410907000;9.880e-01;8.333e-01;-7.964e-02;8.434e-01;-8.060e-02;9.641e-01;9.974e-01;8.573e-01;-1.234e-02;9.880e-01;7.500e-01;-7.167e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.411907000;9.880e-01;8.333e-01;-7.964e-02;8.434e-01;-8.060e-02;9.641e-01;9.974e-01;8.573e-01;-1.234e-02;9.880e-01;7.500e-01;-7.167e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.412907000;9.880e-01;8.333e-01;-7.963e-02;8.434e-01;-8.060e-02;9.641e-01;9.974e-01;8.573e-01;-1.234e-02;9.880e-01;7.500e-01;-7.167e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.413907000;9.880e-01;8.333e-01;-7.963e-02;8.434e-01;-8.060e-02;9.641e-01;9.974e-01;8.573e-01;-1.233e-02;9.880e-01;7.500e-01;-7.167e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.414907000;9.880e-01;8.333e-01;-7.963e-02;8.434e-01;-8.059e-02;9.641e-01;9.974e-01;8.573e-01;-1.233e-02;9.880e-01;7.500e-01;-7.167e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.415907000;9.880e-01;8.333e-01;-7.963e-02;8.434e-01;-8.059e-02;9.641e-01;9.974e-01;8.573e-01;-1.233e-02;9.880e-01;7.500e-01;-7.166e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.416907000;9.880e-01;8.333e-01;-7.962e-02;8.434e-01;-8.059e-02;9.641e-01;9.974e-01;8.573e-01;-1.233e-02;9.880e-01;7.500e-01;-7.166e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.417907000;9.880e-01;8.333e-01;-7.962e-02;8.434e-01;-8.059e-02;9.641e-01;9.974e-01;8.573e-01;-1.233e-02;9.880e-01;7.500e-01;-7.166e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.418907000;9.880e-01;8.333e-01;-7.962e-02;8.434e-01;-8.059e-02;9.641e-01;9.974e-01;8.573e-01;-1.232e-02;9.880e-01;7.500e-01;-7.166e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.419907000;9.880e-01;8.333e-01;-7.962e-02;8.434e-01;-8.058e-02;9.641e-01;9.974e-01;8.573e-01;-1.232e-02;9.880e-01;7.500e-01;-7.166e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.420907000;9.880e-01;8.333e-01;-7.962e-02;8.434e-01;-8.058e-02;9.641e-01;9.974e-01;8.573e-01;-1.232e-02;9.880e-01;7.500e-01;-7.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.421907000;9.880e-01;8.333e-01;-7.961e-02;8.434e-01;-8.058e-02;9.641e-01;9.974e-01;8.573e-01;-1.232e-02;9.880e-01;7.500e-01;-7.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.422907000;9.880e-01;8.333e-01;-7.961e-02;8.434e-01;-8.058e-02;9.641e-01;9.974e-01;8.573e-01;-1.232e-02;9.880e-01;7.500e-01;-7.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.423907000;9.880e-01;8.333e-01;-7.961e-02;8.434e-01;-8.057e-02;9.641e-01;9.974e-01;8.573e-01;-1.231e-02;9.880e-01;7.500e-01;-7.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.424907000;9.880e-01;8.333e-01;-7.961e-02;8.434e-01;-8.057e-02;9.641e-01;9.974e-01;8.573e-01;-1.231e-02;9.880e-01;7.500e-01;-7.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.425907000;9.880e-01;8.333e-01;-7.960e-02;8.434e-01;-8.057e-02;9.641e-01;9.974e-01;8.573e-01;-1.231e-02;9.880e-01;7.500e-01;-7.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.426907000;9.880e-01;8.333e-01;-7.960e-02;8.434e-01;-8.057e-02;9.641e-01;9.974e-01;8.573e-01;-1.231e-02;9.880e-01;7.500e-01;-7.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.427907000;9.880e-01;8.333e-01;-7.960e-02;8.434e-01;-8.056e-02;9.641e-01;9.974e-01;8.573e-01;-1.231e-02;9.880e-01;7.500e-01;-7.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.428907000;9.880e-01;8.333e-01;-7.960e-02;8.434e-01;-8.056e-02;9.641e-01;9.974e-01;8.573e-01;-1.230e-02;9.880e-01;7.500e-01;-7.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.429907000;9.880e-01;8.333e-01;-7.960e-02;8.434e-01;-8.056e-02;9.642e-01;9.974e-01;8.573e-01;-1.230e-02;9.880e-01;7.500e-01;-7.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.430907000;9.880e-01;8.333e-01;-7.959e-02;8.434e-01;-8.056e-02;9.642e-01;9.974e-01;8.573e-01;-1.230e-02;9.880e-01;7.500e-01;-7.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.431907000;9.880e-01;8.333e-01;-7.959e-02;8.434e-01;-8.056e-02;9.642e-01;9.974e-01;8.573e-01;-1.230e-02;9.880e-01;7.500e-01;-7.163e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.432907000;9.880e-01;8.333e-01;-7.959e-02;8.434e-01;-8.055e-02;9.642e-01;9.974e-01;8.573e-01;-1.229e-02;9.880e-01;7.500e-01;-7.163e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.434907000;9.880e-01;8.333e-01;-7.959e-02;8.434e-01;-8.055e-02;9.642e-01;9.974e-01;8.573e-01;-1.229e-02;9.880e-01;7.500e-01;-7.163e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.435907000;9.880e-01;8.333e-01;-7.958e-02;8.434e-01;-8.055e-02;9.642e-01;9.974e-01;8.573e-01;-1.229e-02;9.880e-01;7.500e-01;-7.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.436907000;9.880e-01;8.333e-01;-7.958e-02;8.434e-01;-8.054e-02;9.642e-01;9.974e-01;8.573e-01;-1.229e-02;9.880e-01;7.500e-01;-7.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.437907000;9.880e-01;8.333e-01;-7.958e-02;8.434e-01;-8.054e-02;9.642e-01;9.974e-01;8.573e-01;-1.228e-02;9.880e-01;7.500e-01;-7.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.439907000;9.880e-01;8.333e-01;-7.958e-02;8.434e-01;-8.054e-02;9.642e-01;9.974e-01;8.573e-01;-1.228e-02;9.880e-01;7.500e-01;-7.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.440907000;9.880e-01;8.333e-01;-7.957e-02;8.434e-01;-8.054e-02;9.642e-01;9.974e-01;8.573e-01;-1.228e-02;9.880e-01;7.500e-01;-7.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.441907000;9.880e-01;8.333e-01;-7.957e-02;8.434e-01;-8.053e-02;9.642e-01;9.974e-01;8.573e-01;-1.228e-02;9.880e-01;7.500e-01;-7.161e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.442907000;9.880e-01;8.333e-01;-7.957e-02;8.434e-01;-8.053e-02;9.642e-01;9.974e-01;8.573e-01;-1.227e-02;9.880e-01;7.500e-01;-7.161e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.443907000;9.880e-01;8.333e-01;-7.957e-02;8.434e-01;-8.053e-02;9.642e-01;9.974e-01;8.573e-01;-1.227e-02;9.880e-01;7.500e-01;-7.161e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.444907000;9.880e-01;8.333e-01;-7.956e-02;8.434e-01;-8.053e-02;9.642e-01;9.974e-01;8.573e-01;-1.227e-02;9.880e-01;7.500e-01;-7.161e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.445907000;9.880e-01;8.333e-01;-7.956e-02;8.434e-01;-8.053e-02;9.642e-01;9.974e-01;8.573e-01;-1.227e-02;9.880e-01;7.500e-01;-7.161e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.446907000;9.880e-01;8.333e-01;-7.956e-02;8.434e-01;-8.052e-02;9.642e-01;9.974e-01;8.573e-01;-1.227e-02;9.880e-01;7.500e-01;-7.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.447907000;9.880e-01;8.333e-01;-7.956e-02;8.434e-01;-8.052e-02;9.642e-01;9.974e-01;8.573e-01;-1.226e-02;9.880e-01;7.500e-01;-7.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.448907000;9.880e-01;8.333e-01;-7.956e-02;8.434e-01;-8.052e-02;9.642e-01;9.974e-01;8.573e-01;-1.226e-02;9.880e-01;7.500e-01;-7.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.449907000;9.880e-01;8.333e-01;-7.955e-02;8.434e-01;-8.052e-02;9.642e-01;9.974e-01;8.573e-01;-1.226e-02;9.880e-01;7.500e-01;-7.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.450907000;9.880e-01;8.333e-01;-7.955e-02;8.434e-01;-8.051e-02;9.642e-01;9.974e-01;8.573e-01;-1.226e-02;9.880e-01;7.500e-01;-7.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.451907000;9.880e-01;8.333e-01;-7.955e-02;8.434e-01;-8.051e-02;9.642e-01;9.974e-01;8.573e-01;-1.226e-02;9.880e-01;7.500e-01;-7.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.452907000;9.880e-01;8.333e-01;-7.955e-02;8.434e-01;-8.051e-02;9.642e-01;9.974e-01;8.573e-01;-1.226e-02;9.880e-01;7.500e-01;-7.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.453907000;9.880e-01;8.333e-01;-7.955e-02;8.434e-01;-8.051e-02;9.642e-01;9.974e-01;8.573e-01;-1.225e-02;9.880e-01;7.500e-01;-7.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.454907000;9.880e-01;8.333e-01;-7.954e-02;8.434e-01;-8.051e-02;9.642e-01;9.974e-01;8.573e-01;-1.225e-02;9.880e-01;7.500e-01;-7.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.455907000;9.881e-01;8.333e-01;-7.954e-02;8.434e-01;-8.050e-02;9.642e-01;9.974e-01;8.573e-01;-1.225e-02;9.881e-01;7.500e-01;-7.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.456907000;9.881e-01;8.333e-01;-7.954e-02;8.434e-01;-8.050e-02;9.642e-01;9.974e-01;8.573e-01;-1.225e-02;9.881e-01;7.500e-01;-7.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.457907000;9.881e-01;8.333e-01;-7.954e-02;8.434e-01;-8.050e-02;9.642e-01;9.975e-01;8.573e-01;-1.225e-02;9.881e-01;7.500e-01;-7.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.458907000;9.881e-01;8.333e-01;-7.954e-02;8.434e-01;-8.050e-02;9.642e-01;9.975e-01;8.573e-01;-1.224e-02;9.881e-01;7.500e-01;-7.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.459907000;9.881e-01;8.333e-01;-7.953e-02;8.434e-01;-8.049e-02;9.642e-01;9.975e-01;8.573e-01;-1.224e-02;9.881e-01;7.500e-01;-7.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.461907000;9.881e-01;8.333e-01;-7.953e-02;8.434e-01;-8.049e-02;9.642e-01;9.975e-01;8.573e-01;-1.224e-02;9.881e-01;7.500e-01;-7.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.462907000;9.881e-01;8.333e-01;-7.953e-02;8.434e-01;-8.049e-02;9.642e-01;9.975e-01;8.573e-01;-1.224e-02;9.881e-01;7.500e-01;-7.157e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.463907000;9.881e-01;8.333e-01;-7.953e-02;8.434e-01;-8.049e-02;9.642e-01;9.975e-01;8.573e-01;-1.223e-02;9.881e-01;7.500e-01;-7.157e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.464907000;9.881e-01;8.333e-01;-7.952e-02;8.434e-01;-8.048e-02;9.642e-01;9.975e-01;8.573e-01;-1.223e-02;9.881e-01;7.500e-01;-7.157e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.467907000;9.881e-01;8.333e-01;-7.952e-02;8.434e-01;-8.048e-02;9.642e-01;9.975e-01;8.573e-01;-1.223e-02;9.881e-01;7.500e-01;-7.157e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.468907000;9.881e-01;8.333e-01;-7.952e-02;8.434e-01;-8.048e-02;9.642e-01;9.975e-01;8.573e-01;-1.222e-02;9.881e-01;7.500e-01;-7.156e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.469907000;9.881e-01;8.333e-01;-7.951e-02;8.434e-01;-8.047e-02;9.642e-01;9.975e-01;8.573e-01;-1.222e-02;9.881e-01;7.500e-01;-7.156e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.472907000;9.881e-01;8.333e-01;-7.951e-02;8.434e-01;-8.047e-02;9.642e-01;9.975e-01;8.573e-01;-1.222e-02;9.881e-01;7.500e-01;-7.156e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.473907000;9.881e-01;8.333e-01;-7.951e-02;8.434e-01;-8.047e-02;9.642e-01;9.975e-01;8.573e-01;-1.222e-02;9.881e-01;7.500e-01;-7.155e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.474907000;9.881e-01;8.333e-01;-7.950e-02;8.434e-01;-8.046e-02;9.642e-01;9.975e-01;8.572e-01;-1.221e-02;9.881e-01;7.500e-01;-7.155e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.478907000;9.881e-01;8.333e-01;-7.950e-02;8.434e-01;-8.046e-02;9.642e-01;9.975e-01;8.572e-01;-1.221e-02;9.881e-01;7.500e-01;-7.155e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.479907000;9.881e-01;8.333e-01;-7.949e-02;8.434e-01;-8.045e-02;9.642e-01;9.975e-01;8.572e-01;-1.220e-02;9.881e-01;7.500e-01;-7.154e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.483907000;9.881e-01;8.333e-01;-7.949e-02;8.434e-01;-8.045e-02;9.642e-01;9.975e-01;8.572e-01;-1.220e-02;9.881e-01;7.500e-01;-7.154e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.484907000;9.881e-01;8.333e-01;-7.948e-02;8.434e-01;-8.044e-02;9.642e-01;9.975e-01;8.572e-01;-1.219e-02;9.881e-01;7.500e-01;-7.154e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
